time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.069182;0.0018937673362989683;-0.0031644122434218696;0.004384599831765348;6.609925037843587e-05;-1.4908847936034582e-06;0.032846555282637704;9.966313265581947;0.8294656041214573;0.015625521930609204;0.015392112377431058;0.6914612129135628;-1.0574754109126465;1.263079975161869
30.070841;0.0018716298938043284;-0.003051378865522958;0.004236124040968779;7.74161954031639e-05;-1.5054118180013179e-06;0.032801511283520636;9.966329160142791;0.8292477470481101;0.01562568592902567;0.015391503379349759;0.6909926554980567;-1.0608683127052378;1.265841957104928
30.0725;0.001850217512226782;-0.0029370460975079215;0.004083018132852387;8.792419692670286e-05;-1.5175733991600988e-06;0.03275152874201948;9.9663288287584;0.8290325093975597;0.015625819853677878;0.015390904962541469;0.6905481775195152;-1.0639902137872146;1.268395779471079
30.074159;0.0018280050676275858;-0.0028188461164132864;0.00392536170090654;9.689403880534468e-05;-1.5272947307552827e-06;0.032694184729698705;9.966309485273278;0.8288203372964569;0.015625931735098703;0.01539031399746798;0.6901239379756074;-1.0668641141628947;1.2707578988306014
30.075818;0.0018061552311564486;-0.0026982191018167434;0.0037634292433791385;0.00010500183829078076;-1.534529232998072e-06;0.03263093673533966;9.966268852581592;0.8286116648671888;0.01562602913312042;0.015389727404039327;0.6897200225896958;-1.0695080138374726;1.2729427812056073
30.077477;0.0017847187349123309;-0.0025755521973228656;0.0035977143822448943;0.00011210090358930833;-1.539281017070736e-06;0.03256009779905045;9.966205377222865;0.8284068869823787;0.01562611848498528;0.015389142896102556;0.6893364986459424;-1.0719409127965793;1.274965707231769
30.079136;0.0017627060692180238;-0.0024507201181997737;0.003428844086542641;0.0001167247876048292;-1.5416086668493378e-06;0.032482925427708635;9.966117949382829;0.8282062748934478;0.015626204954572964;0.015388560179810853;0.68896947361998;-1.0741798110025254;1.27683811147919
30.080795;0.0017420108667689754;-0.0023264725313204082;0.0032575185346344774;0.00012101988425905675;-1.5416017428466666e-06;0.03239778422983537;9.966005460814177;0.8280099324335147;0.01562629215772681;0.01538798132668638;0.6886210799863713;-1.0762397084039539;1.278573053031818
30.082453;0.0017205511041416897;-0.002199484171963032;0.003084472024278879;0.00012301339310892074;-1.5393572042271994e-06;0.03230523120337102;9.96586625382394;0.8278178679431772;0.01562638194030642;0.01538740950102917;0.6882874698560306;-1.078135604950296;1.2801803997538053
30.084112;0.0016999099602946447;-0.0020732113787035357;0.002910389623497737;0.00012493012382648188;-1.5349697904004783e-06;0.032203943600686596;9.965698078989263;0.8276301258118137;0.01562647458340821;0.015386847759568454;0.6879708736042685;-1.0798805006006478;1.2816716997744693
30.085771;0.001677721920887901;-0.0019449767507522886;0.0027358430649751077;0.00012403703655193774;-1.5285152501462658e-06;0.0320955963228413;9.965498866743784;0.8274468338359119;0.015626569027350535;0.015386298991266692;0.6876686312571313;-1.0814853953236885;1.2830542552597848
30.08743;0.0016545126991312862;-0.001818059829429794;0.002561312593638339;0.00012191432497288625;-1.5200269258889382e-06;0.03197784140484967;9.965267311038936;0.827268136323679;0.015626663607582334;0.015385765628172024;0.6873801183930397;-1.0829622891031356;1.2843374332296775
30.089089;0.001628780992511009;-0.001691873263508266;0.0023872442093136937;0.00011724844130296374;-1.5094957664747791e-06;0.03185340919035806;9.965002802205264;0.8270941513350915;0.015626756945895232;0.015385248899594396;0.6871076363150916;-1.084322181946821;1.2855314549447134
30.090748;0.001601947997083405;-0.0015646027478296981;0.0022140887465264643;0.00011200068678130713;-1.496896950045487e-06;0.03171619392216578;9.964705136252817;0.8269250175985597;0.01562684767489188;0.01538474839781939;0.686847372496741;-1.0855730738813352;1.286640793032511
30.092407;0.00157164908547937;-0.0014393998434163275;0.0020423115226453474;0.00010424553148637546;-1.4822218604263033e-06;0.03158322142996957;9.964374313015758;0.8267609222568735;0.01562693401879243;0.015384261740475079;0.6866014219770332;-1.0867239649347953;1.2876739777034212
30.094066;0.001538781414878595;-0.0013172181990026373;0.0018723615664010395;9.580454079698972e-05;-1.4655059792651145e-06;0.031409559591110685;9.964010696488339;0.8266020553649931;0.015627014559813263;0.015383784535671836;0.6863678042989159;-1.08778385512948;1.2886373424770674
30.095725;0.0015032604391692905;-0.0011968321465693028;0.0017046355129074961;8.666815468249354e-05;-1.4468433968113165e-06;0.03132229784940659;9.963615754905058;0.8264485741891665;0.015627089050176717;0.015383311320364877;0.6861464722032047;-1.0887577444918393;1.2895348743816162
30.096767;0.0014655391228681626;-0.001083039277904221;0.0015394718436343355;7.91062727162797e-05;-1.42635963376582e-06;0.031014582965568523;9.963193064100338;0.8263006123341577;0.015627158516266337;0.015382836799596719;0.6859593237463738;-1.0893296330703461;1.2901115282067455
30.09781;0.0014271316233117931;-0.0009706207856931195;0.0013771655599512861;7.170564980508384e-05;-1.4041580593830775e-06;0.030839576092825702;9.962748833502308;0.826158299342027;0.015627225362365924;0.015382356854096628;0.6857802129682592;-1.0898725209491642;1.2906675384280184
30.098852;0.0013870324038174776;-0.0008636867770155961;0.0012180071981710721;6.44726448401534e-05;-1.3803025256000537e-06;0.03066135100696006;9.96229149093093;0.826021767397947;0.01562729306536391;0.015381869874052245;0.6856089822464831;-1.0903874082443288;1.2912034098020237
30.100938;0.0013458299563165002;-0.0007574647939119035;0.0010623022335784122;4.821426123541615e-05;-1.3548397735448922e-06;0.030487861513999973;9.96183025127802;0.8258911405924221;0.015627364992054506;0.015381377737751679;0.6854134747005415;-1.091341295073433;1.2920957787602536
30.103023;0.001305086874004464;-0.0006573507313425857;0.0009103271895757981;3.155435428333981e-05;-1.3278274588058609e-06;0.030327994315769644;9.961373419993654;0.8257665278528566;0.015627443497756875;0.015380885178388006;0.6852294974418983;-1.0922021815139735;1.2929147952280904
30.105108;0.0012650895854620728;-0.0005635435032638188;0.0007622976165674819;1.34213046755632e-05;-1.2993537389432232e-06;0.030170632550659826;9.960927821333854;0.8256480186835726;0.015627529620277653;0.01538039777158208;0.6850568463797275;-1.092977067583734;1.29366600181044
30.107194;0.0012263061241107828;-0.00047666232498552697;0.0006183958743943225;-4.357241008782424e-06;-1.2695393962433132e-06;0.030007672656261322;9.960499053788297;0.8255356653085849;0.015627622467277422;0.015379919848249882;0.6848943977205348;-1.0936749532575527;1.2943561526602256
30.109279;0.001188857413377916;-0.00039683006971712664;0.0004788360963185635;-2.1337378390495114e-05;-1.238536195791868e-06;0.029842032618306615;9.96009117130016;0.8254294696386333;0.01562771887999937;0.015379453535181992;0.6847421405733386;-1.094303838500049;1.2949918138971692
30.111364;0.0011524842473422674;-0.00032470735698183757;0.00034393140552330944;-3.8373770241537835e-05;-1.2065361415512494e-06;0.02967170020100835;9.959706452398171;0.8253293925476649;0.0156278142914155;0.015378999592044498;0.6845991202967389;-1.0948697232854285;1.2955774277009855
30.11345;0.0011171234699346698;-0.00025982685313695594;0.00021407053030664356;-5.3578269353089374e-05;-1.173775791601615e-06;0.029498765590751996;9.959346216741197;0.8252353808904405;0.015627903916249398;0.015378559224874404;0.6844663274956857;-1.0953796076086364;1.29611937577394
30.115535;0.0010825012818620648;-0.0002019099824737226;8.960726868045635e-05;-6.653538298110255e-05;-1.1405255049798436e-06;0.029320394913818163;9.959011593166018;0.8251473914912033;0.015627983470845225;0.015378134473210583;0.6843416114813349;-1.0958384915003194;1.2966207355096715
30.11762;0.0010492530038085299;-0.00015097939644487962;-2.919422477171021e-05;-7.891442584606117e-05;-1.1070705155049638e-06;0.029140783777209467;9.958703782100878;0.825065369083517;0.01562804995771462;0.01537772735238712;0.6842247005906499;-1.0962523750281339;1.2970865064292494
30.119705;0.0010163253894929977;-0.00010690427248093051;-0.0001421297917221015;-8.82529317988882e-05;-1.0736828526044804e-06;0.028951115346113866;9.958424202408855;0.8249891883090056;0.01562810257626964;0.015377340124329729;0.6841152646367941;-1.0966242582788206;1.2975191814811535
30.121791;0.0009834649577256244;-6.763898743876332e-05;-0.00024902981286617883;-9.395325784931207e-05;-1.0405845219588982e-06;0.02876954247963239;9.958174211501374;0.82491866191647;0.015628142204246617;0.015376975674067444;0.6840119168492117;-1.0969601413432022;1.2979232887150889
30.123876;0.0009500538295649024;-3.719898821204432e-05;-0.00034975324195368355;-9.663616265109317e-05;-1.0079255127791804e-06;0.028550221112943783;9.957955117732729;0.824853649084342;0.015628169143817195;0.015376636807957195;0.6839152047445393;-1.097262024316784;1.2983010791483112
30.125961;0.0009169032295607683;-1.0139213459655272e-05;-0.0004441690288516528;-9.74676693240982e-05;-9.758025998312966e-07;0.028421362536992283;9.957769270752467;0.8247941577255357;0.01562818247707008;0.015376326691089426;0.6838236693195934;-1.097533907307442;1.2986554895287308
30.127199;0.0008826817135016874;1.8104476473943757e-05;-0.0005321616686307482;-9.548408734336518e-05;-9.443076751900829e-07;0.02792423249536839;9.957620911018674;0.8247403407408802;0.015628182651597038;0.015376050123447157;0.6837439319078147;-1.0976817904446872;1.2989109718725587
30.128436;0.0008473491795356241;4.11786203135025e-05;-0.0006136951864365459;-9.273020417218738e-05;-9.135609621804542e-07;0.027706068444782874;9.957515634883649;0.824692413982119;0.01562817329482939;0.015375813045666093;0.6836667399896694;-1.097821673887774;1.299161117715245
30.129674;0.0008111671788523108;5.698183292630172e-05;-0.000688866913259354;-8.826438150081138e-05;-8.836993359453135e-07;0.02748700139428957;9.957459365374897;0.8246505938301649;0.015628159737129763;0.015375621316375359;0.6835929533908905;-1.0979515578099366;1.299405120263651
30.130912;0.0007754327686411264;6.749558411775936e-05;-0.0007578863961949245;-8.435748998781381e-05;-8.54841787286412e-07;0.027280047326035478;9.95745807121323;0.8246150775208352;0.015628146807908572;0.0153754808127728;0.683522494499985;-1.0980744423630575;1.299645813070659
30.133387;0.0007397789472715795;6.327697806067718e-05;-0.0008209957853790586;-7.18165005695784e-05;-8.270820673383852e-07;0.02705510434867159;9.957517884462597;0.8245860335796183;0.015628137971062116;0.015375397796859074;0.6834463275360911;-1.0982993276614024;1.2999707859224097
30.135862;0.0007056645870438525;5.4114971358518106e-05;-0.0008783628239999695;-5.606268318799838e-05;-8.005086393891842e-07;0.026892954578346364;9.957644452506335;0.8245636230260472;0.015628135954455846;0.015375377980003678;0.6833744916257672;-1.098498213784448;1.300277268444747
30.138337;0.0006726550336025323;4.157813023961999e-05;-0.0009300250685996503;-3.638183693909884e-05;-7.752107566447412e-07;0.026755324888678045;9.957841826959731;0.8245480751703186;0.015628144321991198;0.015375424754251256;0.6833071356506579;-1.0986741007815475;1.3005678810624195
30.140812;0.0006412980787773013;2.688172159996747e-05;-0.0009759527145926204;-1.4978638426450057e-05;-7.512734481996709e-07;0.02661700112599299;9.958112306402121;0.8245397292827671;0.01562816811303643;0.015375537947181335;0.6832434976093532;-1.0988289886861893;1.3008438085811107
30.143288;0.0006136416073405486;8.361471843456474e-06;-0.0010161328714229302;8.298608337421401e-06;-7.287693419386347e-07;0.02648093779541769;9.958457486956686;0.8245389412568197;0.01562821292644623;0.015375713920680677;0.6831838325873334;-1.098965877550266;1.3011076055716808
30.145763;0.0005895456406063162;-1.2112105252840726e-05;-0.0010505924561240324;3.166702056549745e-05;-7.077351106358923e-07;0.026343255706899067;9.95887920908557;0.8245459377749612;0.01562828377570852;0.015375946665067603;0.6831293892033351;-1.099086767490133;1.3013615714304554
30.148238;0.000569129972014075;-3.284405051548391e-05;-0.0010793968178333707;5.499279964796015e-05;-6.88165707579668e-07;0.026200143934395917;9.959379624639222;0.8245607897213402;0.015628384448114215;0.015376228788613838;0.6830794698640359;-1.0991926587076846;1.3016061067452265
30.149994;0.0005540213072533322;-6.0440774661642814e-05;-0.0011026092082109446;6.994131964164182e-05;-6.700439636297876e-07;0.026027802298462178;9.959960889858717;0.8245835115159561;0.015628517953733122;0.015376552141213251;0.6830354436483675;-1.0992615514630302;1.3018231590407576
30.149994;0.6386285010257468;-0.7625236106735568;-1.1959751450214844;-2.0285335681467083;-3.178672490429025;0.5508514712327881;9.96062460869043;0.8246141241615221;0.01562868780069734;0.0153769089148125;0.6830006435399653;-1.0992614460247563;1.3019872571510906
30.149995;0.6388211362813906;-0.7619427255006795;-1.1946366813916653;-2.0282735613162943;-3.1772844624477083;0.5508475166989812;9.961370846198173;0.8246525978301179;0.015628898034489372;0.015377293267785346;0.6829702536759173;-1.099261342632182;1.3021541559661074
30.149996;0.6390213678628454;-0.7613630996488051;-1.1932857829933907;-2.028018480162854;-3.175900498255579;0.5508434663240359;9.96219746757112;0.8246988049787113;0.015629151805220322;0.015377701844579216;0.682944319410206;-1.0992612414838774;1.3023239354185425
30.149998;0.6394240388226454;-0.7601444430056191;-1.1905581201985056;-2.027501820253703;-3.173135123166765;0.5510689159192755;9.963100878613167;0.8247525778098912;0.01562945052919949;0.015378132831488983;0.6829228816211357;-1.0992611427581482;1.3024966353663157
30.150002;0.6402274105949239;-0.7576173069355026;-1.1850454769362064;-2.026476139081536;-3.1676232682445744;0.5517524124802091;9.964077640127622;0.8248137265653288;0.015629793952772142;0.015378585455080524;0.6829060719067818;-1.0992610466558834;1.3026722118264082
30.15001;0.6418176526710481;-0.7523458319409813;-1.1738216830470174;-2.0244262196228857;-3.1566774393050925;0.5533454149433518;9.965125342419325;0.8248819420581345;0.0156301805314946;0.0153790602541838;0.6828940578834977;-1.0992609534206996;1.3028505530129966
30.150026;0.6449607856845856;-0.7411015984794526;-1.1505858356722811;-2.020360900044221;-3.1351039363702102;0.5567343091768011;9.966242411072779;0.8249567439993908;0.01563060901438518;0.01537955840692266;0.6828869367740603;-1.0992618633086837;1.3030323893077342
30.150058;0.6511143102049719;-0.7160344660222762;-1.10111311798289;-2.0123601686549826;-3.0933039020242226;0.5636014464794854;9.967427419257326;0.8250375803337863;0.015631080783490483;0.01538008049830719;0.6828846990142197;-1.0992627765471876;1.3032168037706202
30.150122;0.6628394244835772;-0.6563432463087192;-0.9914323576077113;-1.9970518050086195;-3.015589303348631;0.5768711580935955;9.96867857314353;0.8251239789536639;0.015631600533136933;0.015380627175569487;0.6828862418744762;-1.0992646933182955;1.3034040730487562
30.150186;0.6736720116707232;-0.5851227309200708;-0.8695962482888606;-1.9829171705343542;-2.9462304292233488;0.5890567149892868;9.969993956149231;0.8252156275738874;0.015632174685549213;0.015381201072251742;0.6828933699474521;-1.0992676137602513;1.3035952416679233
30.15025;0.6834640759062847;-0.5044520882016779;-0.7389053459623843;-1.9701267024988967;-2.8854296480989072;0.6000132783518752;9.971372265823085;0.8253123406824381;0.015632809782841182;0.015381806889674077;0.6829047986107443;-1.0992695379654733;1.3037880541806688
30.150314;0.6921374933980998;-0.41687580623158194;-0.6028898137473877;-1.9587171435123996;-2.8329193362067935;0.6096709072104508;9.97281316633698;0.8254139668604735;0.01563351265560419;0.015382449414679146;0.6829201985042669;-1.0992714659660991;1.3039832675327514
30.150378;0.6996689319748697;-0.3249129221223029;-0.46471179978315375;-1.9486991557199016;-2.7882444167619593;0.6180126129033384;9.974316597703965;0.8255203502010406;0.015634290864928672;0.015383131743899561;0.6829392608933005;-1.0992743977358927;1.3041815282907792
30.150442;0.706091180173141;-0.2310123102039608;-0.3272251007358044;-1.939985819845631;-2.750683184972559;0.6250933948687839;9.97588167994186;0.8256313352642939;0.015635151928370637;0.015383854902154463;0.6829617286918651;-1.0992763332201374;1.3043807944400554
30.150506;0.7114795706785595;-0.13734725213120821;-0.19280508100037014;-1.9324335038972213;-2.719373954084513;0.6310052982623081;9.977506117172625;0.8257467433991434;0.015636103094810155;0.015384618602570264;0.682986363385967;-1.0992782723612677;1.304580892791214
30.15057;0.7159438349207968;-0.04571951523120024;-0.06331060382684935;-1.9258710243031176;-2.693384411347546;0.6358795006035521;9.979185859383755;0.825866362554656;0.01563715191222724;0.015385422431416652;0.6830148990787033;-1.0992812151071223;1.3047832107782802
30.150634;0.7196059172017923;0.042489656389497685;0.05991554911526495;-1.9201022491731707;-2.6717864720585776;0.63986226814442;9.980915361558669;0.8259899670341975;0.015638305595590613;0.015386266276632334;0.6830460253944368;-1.099283161409782;1.304985044959118
30.150698;0.722595612475731;0.12629609695493288;0.17598157653149993;-1.9149402719275477;-2.6537022444898652;0.6431017926596566;9.982688695497881;0.8261173279408766;0.015639569930116892;0.015387149307663446;0.6830793675525118;-1.0992851112144923;1.305186822458379
30.150762;0.7250390266183714;0.20508275727215233;0.28439443969255557;-1.9102093005020335;-2.6383325927072887;0.6457440892697865;9.98450028465405;0.8262482188857383;0.015640948445794972;0.0153880685075738;0.683114487270766;-1.0992870644397787;1.3053881466348134
30.150826;0.727050909489648;0.2785279793968012;0.3849684141990133;-1.9057479136312236;-2.624975404033548;0.6479199919052299;9.986345001666393;0.8263824322644157;0.01564244108917626;0.015389018390596611;0.6831509277819333;-1.0992900209716163;1.3055894534926866
30.15089;0.7287352483914767;0.34654148945129076;0.47775107167182257;-1.901423053641293;-2.613031697158315;0.6497482204510795;9.98821832714798;0.8265197937912591;0.015644043698011537;0.015389992461197885;0.6831882633184245;-1.0992919806883845;1.305788646629872
30.150954;0.7301804363268398;0.40920718245443954;0.5629643753368001;-1.8971238356450697;-2.6020066654162393;0.6513264639745249;9.990116506761353;0.8266601159242192;0.01564574923042253;0.0153909854421691;0.6832251525275006;-1.0992939434830538;1.3059856733580637
30.151018;0.7314613632094399;0.46672561676821617;0.6409423309369431;-1.8927619037707517;-2.591496910569704;0.6527393970187504;9.99203682815814;0.8268030766175374;0.015647549184489642;0.015391994602250544;0.6832633615668112;-1.0992959092668813;1.3061812487836806
30.151082;0.7326394299990171;0.519377386985069;0.7120962257202639;-1.8882680000020107;-2.581181567710118;0.6540526668628878;9.99397783331267;0.8269481420982691;0.015649434064269396;0.015393019243559033;0.6833017357991403;-1.0992988779807908;1.3063753239232307
30.15121;0.7348007142065673;0.6121700686946595;0.8366787788224744;-1.8789661973920027;-2.5608773125400566;0.656673908443415;9.995938742223316;0.8270946265121598;0.01565139366244166;0.015394059153651305;0.683340189142162;-1.099302849593166;1.3065675755415436
30.151325;0.7368471039569322;0.6820707968610389;0.929560708207181;-1.869579821006717;-2.540951309301457;0.6591478011935731;9.997918700428269;0.8272418304033975;0.01565341782107507;0.015395113764622798;0.6833777021242009;-1.0993068240681447;1.3067563661663262
30.151363;0.7375530387921427;0.7028554344176273;0.9570903490043894;-1.8662440463213674;-2.533918198152672;0.6599011589326673;9.999916865104375;0.8273891175455036;0.015655496940803565;0.01539618238849345;0.6834162887555222;-1.0993078013507327;1.306939974534637
30.151363;0.7375173595422532;0.7027947240326239;0.9572475439416757;-1.8662742635631377;-2.5339919380377256;0.659720954168025;10.001932827711666;0.8275358755129146;0.015657622585082128;0.01539726457793999;0.6834549758487865;-1.0993077813858079;1.3071192944890047
30.151364;0.7375049093503038;0.7032338039906263;0.9580463858434578;-1.8661874765504947;-2.533804935631162;0.6595782467104254;10.003966373657379;0.827681496035114;0.015659788927388722;0.01539836004492296;0.6834938082175618;-1.0993077641500664;1.3072949189829406
30.151365;0.7374849558089127;0.7036736760747007;0.9588483400604528;-1.8660979879411796;-2.5336176666312267;0.6594361115093491;10.006016958170688;0.8278254523953327;0.015661993296688995;0.015399468377418433;0.683532860803856;-1.0993077496832748;1.307466588573622
30.151367;0.737478420125731;0.7046308392071352;0.9603267111664522;-1.8659215396025854;-2.533243535540859;0.6593196109867713;10.008083730028241;0.8279673538924358;0.015664234862820092;0.01540058916209767;0.68357230154129;-1.0993087381012374;1.3076348376393914
30.151371;0.7375035524133723;0.7066185407794736;0.9631536159370666;-1.8655645267889214;-2.5324929445735127;0.6592558211786071;10.010165558798453;0.8281069217281823;0.015666513142822382;0.01540172199489637;0.683612466822034;-1.0993087295788793;1.3077976204171746
30.151379;0.7376014150359044;0.7106398639996938;0.9686351512699638;-1.8648485584334693;-2.5309834526661725;0.659292872203807;10.012260556692292;0.8282439475686141;0.015668826975089215;0.015402865844430581;0.6836537803063893;-1.0993087243145823;1.3079554677121519
30.151395;0.7378528010118249;0.7186141184261767;0.9792641254164586;-1.863406983933355;-2.527942236772794;0.6595359311506332;10.014365900725997;0.828378295039146;0.015671173551864877;0.01540401915756006;0.6836965626899827;-1.0993097224940211;1.3081090261496706
30.151427;0.7384263196428849;0.7340952373454778;0.9996165164030045;-1.8604730679659487;-2.5217582792364537;0.6601961645495699;10.016478565411225;0.8285099312340444;0.015673547550076553;0.015405180899767144;0.6837409925929613;-1.099310724262556;1.3082573753697657
30.151491;0.7396892535372136;0.7631037612026604;1.0372741757817965;-1.8544097912845554;-2.5089858687875184;0.6617357461599143;10.018596418557076;0.8286388972061868;0.0156759403436992;0.015406350871457426;0.6837872182646779;-1.0993127297194336;1.3084013758679163
30.151619;0.7424916264519748;0.8140493906906848;1.1021222159602224;-1.8415320275491356;-2.4818792661739995;0.6652058921809965;10.020718880788817;0.8287652372471471;0.01567834032352197;0.015407529117354582;0.6838354038469114;-1.0993167389411558;1.3085419488344157
30.151747;0.7455945368184318;0.8564613472303162;1.1545347270979442;-1.8276369905264607;-2.4526118020519996;0.6690218536897863;10.022846963917825;0.8288890047461109;0.015680734984458766;0.015408715278524731;0.6838847015710913;-1.0993217520082343;1.3086778583534109
30.151875;0.7489839739722749;0.8916391141507231;1.1963650121217853;-1.8127921942778487;-2.421383634463086;0.6731678499247984;10.024982544940013;0.8290103306710864;0.01568311271701378;0.015409908512371622;0.6839372467546764;-1.0993257690146037;1.3088086816763167
30.152003;0.7526286004271201;0.9207569363210903;1.2293234463658556;-1.7970921929254198;-2.388484305319841;0.677606001256446;10.027127110781004;0.8291294600905693;0.015685462684087367;0.01541110774356595;0.6839921278830627;-1.0993297900653622;1.3089349174959921
30.152131;0.756497472850709;0.9447769711260863;1.2548311872641384;-1.7806128041482692;-2.3541696635246927;0.6823003094477292;10.029281108555963;0.8292467687982498;0.01568777393818298;0.015412311543155227;0.6840493327446775;-1.0993338152669379;1.3090566552284686
30.152259;0.7605525652144116;0.9644966620553218;1.2740940383968602;-1.7634251069288818;-2.3187025044359943;0.6872077115614101;10.031444162318314;0.8293627737766828;0.015690035456467865;0.015413518320750804;0.6841077842987255;-1.0993388447069659;1.309174174184851
30.152387;0.7647617983556648;0.9805774242643546;1.2881180034388882;-1.7456088508286183;-2.282328051309887;0.6922901645382282;10.033615438923356;0.829478052995338;0.015692237133512876;0.015414726945834675;0.6841694309056182;-1.0993428784314387;1.3092867035389721
30.152515;0.7690908393595198;0.9935756764882323;1.297763334191193;-1.7272223507553321;-2.2452596771172724;0.6975106834659914;10.035793750825947;0.829593098650647;0.015694370814866784;0.015415936996309033;0.6842332401721297;-1.09934691644828;1.3093943597794337
30.152643;0.7735114639654407;1.003949152430271;1.3037393898278968;-1.7083312660211718;-2.2076920702798026;0.7028373497433467;10.037977480965434;0.8297082269299092;0.015696431308851046;0.015417149254378119;0.6842981231614267;-1.0993509587558665;1.3094964535779174
30.152771;0.7779981226397749;1.0120890058120613;1.3066532633673176;-1.6889862736799515;-2.169783854210221;0.7082413365330157;10.040164721382816;0.829823586633478;0.015698416910418424;0.015418366709727757;0.6843659208361376;-1.0993550053502723;1.3095939693577838
30.152899;0.7825300503786049;1.0183239959021366;1.3070127605078468;-1.6692415718958578;-2.131677066352754;0.7136979367441485;10.042353472286795;0.8299392293409864;0.0157003281580399;0.015419594990776265;0.6844354332806278;-1.0993590561999222;1.3096863113613044
30.153027;0.7870869462411743;1.0229326409336708;1.3052506001506288;-1.6491356777224322;-2.0934858160160457;0.7191875200705502;10.044541622037201;0.8300551662434323;0.015702165700729565;0.015420841609763996;0.6845064190890268;-1.0993631112123385;1.3097733517383972
30.153155;0.7916545340937577;1.0261545753909072;1.3017309377461816;-1.628713049033019;-2.0553097416040917;0.7246934005441761;10.046726923065624;0.8301714261849424;0.015703929260957213;0.015422114592607393;0.6845775715646201;-1.0993671702165435;1.3098543239098552
30.153283;0.796221472785786;1.0282011794980532;1.296769232601863;-1.608007815855805;-2.0172228817544053;0.7301997454247295;10.048907152316419;0.8302881408857606;0.01570561702519175;0.015423421210281688;0.6846505162557256;-1.0993712329769652;1.3099299895812562
30.153411;0.8007737929244382;1.0292407795827982;1.2906238645203958;-1.5870493720411873;-1.979295774988629;0.7356966180747095;10.051080493961932;0.830405559211394;0.015707224925953934;0.015424767026197621;0.6847238544903599;-1.0993752992270687;1.3099995230559769
30.153539;0.8053067092177512;1.0294337956376847;1.2835223131785642;-1.5658699017451585;-1.9415760557142496;0.7411720927172591;10.05324543412368;0.8305239928684757;0.015708747729943753;0.01542615535752189;0.6847962157443017;-1.0993793687026878;1.3100621730636868
30.153667;0.8098104844627617;1.028905818888352;1.275651417967394;-1.5444930257628537;-1.9041105959807805;0.7466203440716477;10.05539987780097;0.830643786879088;0.015710181031932342;0.015427586822254936;0.684869291245186;-1.0993834411638583;1.310118861503589
30.153795;0.8142804688231675;1.0277738562399472;1.2671749141264665;-1.522941369107095;-1.866930655099452;0.7520336373076832;10.057540942164712;0.8307653178203471;0.015711521543440063;0.01542905883794851;0.6849418348175267;-1.0993875164001288;1.3101689628343451
30.153923;0.8187130462637207;1.0261325740673946;1.2582236605789594;-1.5012391324565564;-1.8300654829920846;0.7574082399767381;10.059665709680948;0.8308890137412261;0.015712766485404196;0.015430565910412655;0.6850136168453647;-1.0993915942253087;1.3102124237410695
30.154051;0.8231034631406366;1.0240662180214561;1.2489142725894629;-1.479403866845649;-1.7935372490091277;0.7627383389510548;10.061771649046431;0.8310153648196634;0.01571391343933228;0.015432101484273979;0.6850833896590329;-1.0993956744604776;1.3102486727022566
30.154179;0.8274497329522519;1.0216506113294004;1.2393460608914686;-1.457450726651855;-1.7573578138540678;0.7680230003760006;10.063856619159733;0.8311448719109228;0.015714959771944436;0.015433660005331001;0.6851529015101765;-1.0993997569069773;1.3102787290903362
30.154307;0.8317501594315453;1.0189470415189679;1.2295980234744617;-1.4354006257254415;-1.721544514947496;0.7732592458102396;10.06591876520288;0.8312780022641663;0.015715900822951462;0.015435236910507678;0.6852209189449273;-1.0994038413320302;1.3103020101691554
30.154435;0.8360017889996679;1.0160074260047034;1.2197379220482436;-1.4132635402569043;-1.6861034933564296;0.778444231916685;10.067956241502285;0.8314152149343264;0.015716728784680067;0.015436827507103625;0.6852872278365498;-1.0994069274783378;1.3103176151479636
30.154488;0.8376433958179967;1.0147382351339425;1.2157123880814813;-1.4041717731012293;-1.6716913855989333;0.7805213211734591;10.069966963780754;0.8315569602379228;0.015717434478246646;0.015438426742523522;0.6853506188713929;-1.099409015090079;1.3103249175793885
30.154488;0.8374958457409301;1.014739931050333;1.2157850309369724;-1.4041704457769084;-1.671691184992275;0.7804719706694546;10.07194838242181;0.831703605527357;0.015718010454547272;0.015440029443475452;0.6854128899730679;-1.0994091039468712;1.3103240395382976
30.154488;0.8373479887201057;1.0147155605662033;1.2158229373979772;-1.4041704150023557;-1.671691194608422;0.7804296107829072;10.073897576893236;0.8318553977635699;0.01571845249944113;0.01544163062450356;0.685472874405153;-1.0994091938818984;1.3103161488100639
30.154488;0.8371991202659183;1.014687660699257;1.215854293160237;-1.4041703852639762;-1.6716912032439297;0.7803945934252039;10.075811916471421;0.8320124844249546;0.01571875928317734;0.015443225977585195;0.685530466944399;-1.099409284769795;1.310301411719551
30.154489;0.8370842852766702;1.01463332083991;1.21580183948809;-1.4039977410233135;-1.6714162553550749;0.7804071432513341;10.077689245822787;0.8321748800703652;0.015718931759179062;0.01544481202887299;0.6855956485105148;-1.0994013765122346;1.3102786579463912
30.15449;0.8369676973565484;1.0145718638369912;1.2157409573146216;-1.4038241640204132;-1.6711424983811916;0.7804283395176597;10.079527341722482;0.8323424202777226;0.015718972708345276;0.015446386046969168;0.685658484866492;-1.0993924690340513;1.3102487665941427
30.154492;0.8368844921343466;1.0144814143005845;1.2155955985576479;-1.403476827925062;-1.67059479113157;0.7804972008890361;10.081323846266507;0.8325148339582011;0.01571888542912619;0.015447946098117938;0.6857280645073299;-1.0993765622742677;1.3102117433352083
30.154496;0.8368697127348431;1.014338379868999;1.2152876189438226;-1.4027829940530276;-1.669498317782646;0.7806547990783234;10.083076718879054;0.832691850603177;0.015718671573601642;0.015449490618445081;0.6858144602655245;-1.0993426561853086;1.3101639092860276
30.154504;0.8369898288625507;1.0140915015987935;1.214660686002109;-1.4013942161697457;-1.6673073402472092;0.7809832692432613;10.084784271052095;0.8328731625462008;0.015718329506915287;0.01545101777360164;0.6859377717837821;-1.0992757507533608;1.3101035721928334
30.15452;0.8373822985276049;1.0136435733271716;1.213402408843783;-1.3986178844116741;-1.6629287286705423;0.7816427232293682;10.08644469697145;0.8330582701030366;0.01571785450469635;0.015452525881444941;0.6861351627614364;-1.0991418460164408;1.3100220617427838
30.154552;0.8383142848114915;1.0127899449929136;1.210889535029433;-1.3930622769486447;-1.6541931222007058;0.7829551565777811;10.088056023633394;0.8332464194544938;0.015717240640066913;0.015454014061162006;0.6864838442819149;-1.0988709420567353;1.309901598266031
30.154616;0.8403206926829319;1.0111170523101234;1.2058801385639417;-1.3819412192418938;-1.6367945340188983;0.7855563282378186;10.089616894822678;0.8334367009948267;0.015716482613442436;0.015455481579803537;0.6871370449345;-1.0983240389635978;1.3097067493062762
30.154744;0.8444453146626918;1.0077572065148508;1.1959212171632325;-1.3596678523370447;-1.6023001919787163;0.7906936586787255;10.09112700034321;0.8336281871999692;0.015715576350685535;0.015456926108825375;0.6884029937263445;-1.097203136790776;1.3093514114632103
30.155;0.8526881694708476;1.0009190623836624;1.1763239603886457;-1.315033001452796;-1.5345226443745377;0.8007553222496573;10.092586546629184;0.8338200495557517;0.015714519152652456;0.015458342365453018;0.6908919118686159;-1.094859235546481;1.3086189642950696
30.155256;0.8607215220727319;0.9939494499430981;1.157235225171489;-1.2703536663491797;-1.4683644614375473;0.8105734888255997;10.093996092983307;0.8340116410556078;0.015713310420785994;0.01545972263805755;0.6933800135200743;-1.0923803352075543;1.3077768858534995
30.155512;0.8685444174793088;0.986991887291197;1.1387930123337302;-1.2257036279023865;-1.4038182835931032;0.8201495128921511;10.095357202586756;0.834202501316781;0.015711952555872512;0.015461058696318497;0.6958675063764992;-1.0897694357219656;1.306828416797698
30.155742;0.8753933215433581;0.9808376230930019;1.1228348128063252;-1.1856008892073537;-1.3470903368638776;0.8285679775797351;10.096672770226824;0.8343922933551347;0.01571045109558816;0.01546234359423862;0.6981095944857961;-1.0873085370141509;1.305877659133216
30.15595;0.8814004927779987;0.9754249472727482;1.1090145341338713;-1.1496166591119616;-1.2971304376438737;0.8359866372647601;10.097946691574924;0.834580735524569;0.015708814214531283;0.015463572530923595;0.7001315075080728;-1.0850046389990178;1.3049422310665888
30.156136;0.8866777981273615;0.9706877433698666;1.0970370969764753;-1.1173450216846703;-1.2530439311114994;0.8425393636860412;10.099182991058132;0.8347675805201266;0.015707052056150535;0.015464741874431715;0.7019545309327688;-1.082861741581142;1.3040353151588637
30.156323;0.8918484063403708;0.9661089403183186;1.0855105361493695;-1.0851993829365585;-1.2097739900935442;0.8489720988143244;10.100384697106138;0.8349526403179509;0.0157051754598681;0.015465847422978934;0.7037779765601773;-1.080653844661594;1.3030758614865756
30.15651;0.8969148612935126;0.9616950797695837;1.0744266321369176;-1.0531991275603028;-1.1673089160440664;0.8552857533698176;10.101553579601138;0.8351358052303778;0.01570319441877881;0.015466884423289659;0.7056021231138323;-1.07838194816007;1.3020650083336367
30.156678;0.9013704161986997;0.9578710159511676;1.0648346327962723;-1.0245390549324758;-1.1297723063161382;0.8608761366969061;10.102690790904601;0.8353170215242341;0.015701118235762184;0.015467848750660753;0.7072492196841059;-1.0762830520113373;1.3011022212226433
30.156845;0.9057446161304314;0.954192615600116;1.0555935728945995;-0.996022795240792;-1.0928696598526928;0.8663740385564341;10.103797390308607;0.8354962692466555;0.01569895736655937;0.01546873690216822;0.7088965207747326;-1.074134156142736;1.3000987811424722
30.156853;0.9057972481908336;0.9539048344051382;1.0551079637562149;-0.9947046334087483;-1.091174906764829;0.8667053757628718;10.104874418755232;0.8356736162343271;0.015696723961856347;0.015469544756256223;0.7090132492596205;-1.074033260479311;1.2999499867651814
30.156853;0.9056420812788324;0.9537761663100012;1.0550378462018446;-0.9947044872256929;-1.0911747690572737;0.8667912201255579;10.10592268534806;0.8358493177596396;0.015694430460974632;0.01547026671679158;0.7090565084235319;-1.0740333649614602;1.2998407963678256
30.156854;0.9055138316745954;0.9536233420737869;1.054910984259444;-0.9945361319820396;-1.0909575437290386;0.8669116758559547;10.106942579021615;0.8360238197472668;0.015692088982841915;0.015470895818785713;0.7091102663442695;-1.0740204695258104;1.2997231713823862
30.156855;0.9053841329855014;0.9534676637956117;1.0547828437663682;-0.9943654027974095;-1.0907389133863823;0.8670367366479692;10.107934024204539;0.8361976451473836;0.015689712402860694;0.015471423869246279;0.7091664449073101;-1.0740075740706938;1.2996038022888505
30.156857;0.9052808409864156;0.9532872969107322;1.0545966148728876;-0.9940273088806915;-1.0903043330967632;0.8671972395955697;10.10889646085371;0.8363713015303503;0.015687314804507534;0.01547184133644398;0.7092329861698591;-1.07398167845409;1.299476579851823
30.156861;0.9052301348233861;0.9530648395363943;1.0543022591407452;-0.993349945266339;-1.0894338513400077;0.8674249383359999;10.109829162642393;0.8365452724359432;0.015684910093870196;0.015472138088580998;0.7093198286399862;-1.0739297825206822;1.2993364261970022
30.156869;0.905285101963472;0.9527577401330187;1.0537911759787082;-0.9919975172966363;-1.0876961520822168;0.8677826158388899;10.11073199989367;0.836720039882409;0.015682511065282168;0.01547230521290206;0.7094468939698988;-1.0738258861337164;1.2991729790168813
30.156885;0.9055526672667165;0.9522874514266625;1.0528537457765792;-0.9892921999935974;-1.0842224857631018;0.8683981119495333;10.111605681894366;0.836896089175528;0.015680130467821806;0.015472336393502883;0.7096511322773703;-1.0736179891842812;1.298963761960652
30.156917;0.9062424114255888;0.9514923938322745;1.0510730589907888;-0.9838836309847061;-1.0772917420459442;0.8695232882802219;10.112450838091661;0.8370738832704556;0.01567778205761808;0.015472227616614043;0.7100095373672801;-1.07320109156628;1.2986645501616283
30.156981;0.907773046802657;0.9500634019554287;1.0476370695190538;-0.9730856147402017;-1.063499401602894;0.8716580003446638;10.1132668316892;0.8372538156107372;0.01567548032241104;0.015471976112592139;0.7106760979664001;-1.0723611931491541;1.2981835911455306
30.157109;0.910959815898914;0.9474183281339389;1.0410068483666122;-0.9515604828348868;-1.036183391525036;0.8757790501710927;10.114051681956616;0.8374361553910805;0.015673239981436757;0.015471580252035443;0.7119557514545891;-1.0706592937801127;1.2973275013427086
30.157237;0.9141023489968018;0.9448684065117318;1.0345727153289594;-0.9301366021029538;-1.0092239470363902;0.8798481673421046;10.114803388532215;0.8376210192426682;0.015671075782484948;0.015471040096351191;0.7132363708081964;-1.0689303933096246;1.2964518844660353
30.157365;0.9171990253801764;0.9424132670226646;1.0283329849205989;-0.9088142257263009;-0.9826155651179336;0.8838660575752578;10.115521287730541;0.837808409951181;0.015669002429835047;0.015470357567919759;0.7145177822926995;-1.0671734916135827;1.2955561661397015
30.157493;0.9202526702422862;0.9400544643881951;1.0222832915394626;-0.8876023481507376;-0.9563575651911912;0.8878324665199628;10.116206219947479;0.8379983007813007;0.015667034396943457;0.015469536584173826;0.7157998049177384;-1.0653885885974368;1.2946405747313352
30.157621;0.9232626604433947;0.9377920909574642;1.0164217812987295;-0.8664999034877687;-0.9304423127620484;0.8917482528511652;10.116859851626321;0.8381906773271174;0.01566518508671312;0.015468583021304693;0.7170822940822795;-1.063577684189308;1.2937070427643
30.157749;0.9262298375504872;0.9356242264931938;1.0107430752455762;-0.8455154567418803;-0.9048711688963599;0.8956154491942562;10.117483776036972;0.8383854816829023;0.015663465753614436;0.015467504019164703;0.7183651931723589;-1.0617397783251157;1.292755054353824
30.157877;0.9291555974953808;0.9335536362649828;1.0052464887384658;-0.824648478033278;-0.8796354623194867;0.8994332636106723;10.118078916290864;0.8385825335234908;0.01566188459329765;0.015466307755564802;0.7196485521486007;-1.0598758709347145;1.2917857481982633
30.158005;0.9320399687793766;0.9315776526133335;0.9999272689655286;-0.8039039365557258;-0.8547340623367388;0.9032030505825626;10.118645282445252;0.8387815380082191;0.015660446034246933;0.015465003727830528;0.7209324825478454;-1.0579859619396295;1.2907994150185054
30.158133;0.9348846210403692;0.929697723589248;0.9947834954476943;-0.7832852191121706;-0.8301629150219205;0.9069253026460916;10.119181435496829;0.8389821605764273;0.01565915153045069;0.01546360192306256;0.722217106882845;-1.0560700512497418;1.289796304466089
30.158261;0.9376907439250974;0.9279131276636599;0.9898114494283357;-0.7627956045784953;-0.8059185390104325;0.9106026351842025;10.119684088055347;0.8391840874401136;0.015658001528318307;0.015462111642100028;0.7235025252072831;-1.0541301387627322;1.2887782524047184
30.158389;0.9404578233363573;0.9262225336091122;0.9850084345650363;-0.7424370482248904;-0.7819975821154719;0.9142357061289266;10.120148657206443;0.8393870640532897;0.015656995970730794;0.015460541166424188;0.7247887732728524;-1.0521642243720697;1.2877437509569818
30.158517;0.9431889729233646;0.9246269829024697;0.9803704414545732;-0.722214484347158;-0.7583968873271575;0.9178250983260487;10.12057010751762;0.8395909007767006;0.015656133017101816;0.015458897484170031;0.726075775723291;-1.0501743079639796;1.2866945858779986
30.158645;0.9458827050970072;0.92312464191477;0.9758953069807237;-0.7021256420882023;-0.7351096856101716;0.9213732708595799;10.120943236560677;0.8397954378986725;0.01565540776271595;0.015457185818473256;0.7273643455438239;-1.048160389416946;1.2856315281562303
30.158773;0.9485419723717842;0.9217161770162633;0.9715791729452585;-0.6821797106464984;-0.7121379174246674;0.9248785928966857;10.12126311575275;0.8400005378376926;0.015654811997014177;0.015455409330202058;0.7286522635883694;-1.0461224686254134;1.284553685343182
30.158901;0.9511663997654283;0.9203991166044866;0.9674184962029331;-0.662372967414023;-0.6894727956230138;0.9283443619225539;10.121526427567348;0.8402060946088145;0.015654335110312816;0.015453569690911296;0.7299403640950216;-1.044061545514588;1.2834627141500612
30.159157;0.9564442398470977;0.9180872514314863;0.9596103537771834;-0.6231920905492854;-0.6450551076337965;0.9349928089715963;10.121732305666558;0.8404119951844219;0.01565396530986005;0.015451668757863793;0.73245355316525;-1.0398706200308951;1.2813470536499074
30.159388;0.9610579180592369;0.9162820329825515;0.9530619358098255;-0.5884315617134392;-0.6060993653236786;0.9408471196285937;10.121881547889995;0.8406180738684706;0.015653689648780018;0.015449709556663603;0.7347217695097878;-1.0360216921378245;1.2793850288678035
30.159618;0.965559451142902;0.9147346672812788;0.9469511925334018;-0.5541637627710685;-0.568095533874397;0.9465664188592856;10.121975474804742;0.840824089987951;0.015653493118456964;0.015447695430611018;0.7369899208430919;-1.032102761808032;1.2773815484835194
30.159848;0.9699508432783565;0.9134363662821163;0.9412593880266134;-0.5203922027778178;-0.5310191413354893;0.9521557322309332;10.122015199293322;0.841029694593749;0.015653359299972875;0.015445628682412626;0.739257850275785;-1.028115828993062;1.2753388745243721
30.160079;0.9742340218062167;0.9123810416194155;0.9359714290005878;-0.48712915539486573;-0.4948560501931088;0.9576149513082691;10.122000462290877;0.84123441313347;0.015653272183035444;0.015443510125247311;0.7415253656240602;-1.0240608936150097;1.273257645610371
30.160309;0.9784128515269457;0.9115577586777697;0.9310661839135959;-0.45438155404973196;-0.45958697818387556;0.962948836754057;10.121928610275969;0.8414376641205232;0.015653216171146;0.015441339752707561;0.743792283395411;-1.0199419556080405;1.271141817419611
30.16054;0.9824896109995086;0.910959293350363;0.9265284331252811;-0.4221538141062888;-0.4251922536326261;0.9681601044636902;10.121795503010167;0.8416388026219283;0.015653175726550055;0.015439117627541188;0.7460584141967873;-1.0157610149464122;1.2689938395765499
30.16077;0.9864671801441717;0.9105761975800466;0.9223406370393642;-0.39045419691211525;-0.391657019386231;0.9732494839102358;10.121597810612398;0.8418372140227454;0.015653136805535935;0.015436843939589617;0.7483245156213411;-1.0115180716180576;1.2668152424602028
30.161;0.9903479078893839;0.9104014702928896;0.9184886334550483;-0.3592854638288722;-0.3589622437737901;0.9782206739638787;10.1213341879752;0.842032379287232;0.01565308765178517;0.01543451901427261;0.7505882791416459;-1.0072171255963835;1.2646090219941046
30.161231;0.9941337148772722;0.9104255921023061;0.914956445199629;-0.32865187073307517;-0.327091572260271;0.9830753248492978;10.121004496347247;0.8422238065741755;0.015653018039344005;0.015432144227179754;0.7528503189672157;-1.0028591768370054;1.262377560149508
30.161461;0.9978284476985234;0.9106404337214572;0.9117280382907867;-0.29855762110302914;-0.29602894397862056;0.987815114367675;10.120608777316058;0.8424109262068498;0.01565291874899567;0.015429722507548822;0.7551101661571602;-0.9984452252734086;1.2601226274955373
30.161692;1.0014319486206316;0.9110371617162636;0.9087906387657212;-0.26900407902766615;-0.26575768605495176;0.9924438272789409;10.12014700879043;0.8425930960437661;0.01565278124365068;0.015427257578472284;0.7573673295239652;-0.9939792708189108;1.2578482785122513
30.162152;1.0084377077299829;0.9122919086638381;0.9037010790580352;-0.21150853687481413;-0.20750718779811192;1.0011523534959215;10.11961863902882;0.8427697019530912;0.01565259705158003;0.015424753455787865;0.7618263620127239;-0.9848953133879713;1.2532970644995405
30.162613;1.0150865587167495;0.9141623452773834;0.8995994940593168;-0.1561856422995639;-0.1522299484357161;1.0094296078938125;10.119021922201805;0.8429402408455706;0.015652357818816503;0.015422215124202785;0.7662818660813646;-0.9755693529104547;1.2486283886454317
30.163074;1.0213898320922776;0.9165911021509627;0.8963969614435638;-0.10306543175183326;-0.0998376410592252;1.0172894227907303;10.11835420407713;0.843104339885824;0.015652056016638122;0.015419649117947805;0.7707344783444887;-0.9652533893323579;1.2432637198072793
30.163523;1.0272114299829893;0.9194402161743485;0.8940580323086675;-0.053407134295953194;-0.05144352139097351;1.0245685105223792;10.117612490586152;0.8432617520528501;0.015651684553684334;0.015417063104049882;0.7750728434757718;-0.9540524226290675;1.2372299516235294
30.163523;1.02716954847254;0.919489557546062;0.8940849865597795;-0.053407485555014574;-0.051443889355571815;1.024802566853989;10.11679338818348;0.8434123330491691;0.01565123593703184;0.015414464688337183;0.7751055806531979;-0.9540524528204716;1.2372005108676745
30.163524;1.0271336628851266;0.9195467280255801;0.8941197136305505;-0.05340417739593014;-0.05144068443075926;1.0250404250508245;10.11589335566099;0.84355599155206;0.01565070360637543;0.015411859591903193;0.7751343048182193;-0.9540514799628275;1.2371777103725723
30.163524;1.0271014666115577;0.9196065959001055;0.8941591743595348;-0.05340416520251267;-0.0514407045624675;1.0252800968102818;10.11490939928678;0.8436926609680239;0.015650083821045883;0.015409250740064983;0.7751567050944598;-0.9540515041283596;1.2371618895504337
30.163525;1.0270854765043242;0.9196750721420248;0.8941981994354331;-0.05329703984493958;-0.051336971931164946;1.0255376447992872;10.113839171161601;0.8438222922372196;0.01564937483583027;0.01540663993471357;0.7751826045899036;-0.9540255253948561;1.2371385617743844
30.163526;1.027074722265552;0.9197465919939971;0.8942408280467362;-0.05318802264491039;-0.051231366644752946;1.025798023351921;10.11268087178251;0.8439448459275949;0.015648575032501923;0.01540403037614783;0.7752039922375751;-0.9539995438540272;1.2371228443822535
30.163528;1.0270807731499147;0.9198266685117661;0.8942824401555066;-0.052972024978691745;-0.05102209756847329;1.026077071924527;10.111433567183163;0.8440602950431896;0.01564768253312559;0.015401427511416167;0.7752290573091928;-0.9539465596223042;1.2370987845063506
30.163532;1.0271154955624173;0.9199210347690346;0.8943184295825104;-0.05254101845088841;-0.050604556822820515;1.0263886179926192;10.11009753879698;0.8441686167959631;0.015646695849012224;0.015398838301400906;0.7752681768125548;-0.9538425728258898;1.237053846585256
30.16354;1.027204857430991;0.920044276137303;0.8943407591349224;-0.05167674578960045;-0.04976738037060178;1.026763564696297;10.108674456625891;0.8442697796301502;0.015645614665244435;0.015396270119696779;0.775341838699183;-0.9536325835543298;1.2369576680838035
30.163556;1.0274005720121764;0.9202238312240899;0.8943319685469837;-0.04995305517221386;-0.04809811708000516;1.0272619469260182;10.10716704297444;0.8443637293565206;0.0156444403056571;0.015393730356092889;0.77548758328538;-0.9532115918225847;1.236751840986278
30.163588;1.0278017219032565;0.9205129579494865;0.8942590893463996;-0.04651177919609054;-0.044767505002318055;1.0280049039423864;10.105578129117772;0.8444503542126331;0.015643175396437302;0.01539122681928712;0.7757830016373136;-0.9523645975864072;1.236318273650888
30.163652;1.0286082833502597;0.9210279319240767;0.8940633955222048;-0.03966255221935778;-0.03814618695920778;1.0292295929246618;10.103909938563332;0.8445295102533793;0.01564182261880901;0.015388767739816605;0.776382711106782;-0.9506546007784151;1.2354168889104422
30.16378;1.0302061735120096;0.9220148590867493;0.8936520805933865;-0.026096480014432575;-0.025061687937604316;1.0313991622742187;10.10216414005554;0.8446011471213279;0.015640384036766364;0.015386361327799733;0.7775922524994959;-0.947164601309966;1.2335366309185758
