time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.164036;1.0333223514653205;0.9240049093865507;0.892916219915653;0.000509981978233748;0.0004848677482137834;1.0353867544244437;10.100342451876642;0.8446654037146044;0.01563886226508325;0.015384016065426843;0.780025025717603;-0.9399125990674071;1.2295588831394837
30.164548;1.0392472039949434;0.9282392343949277;0.8919510906134592;0.05160544443519168;0.04912481511298766;1.0427394764215017;10.098447064210843;0.8447225799486349;0.01563726226999137;0.015381741569983188;0.7849063431248149;-0.9243835939483666;1.2208920966898285
30.16506;1.0447922797162348;0.9328650709071383;0.891699208267663;0.09984869010620767;0.09455636992749693;1.0496293738840794;10.096480438839539;0.8447730400512913;0.01563559212460131;0.01537954864226334;0.7897865008802718;-0.9075665859073316;1.2114138110498824
30.165572;1.0499686730483688;0.937829022848626;0.8920901186455636;0.14522391209846439;0.1368633276163297;1.0560673745965388;10.094445104781414;0.8448171497891085;0.015633862163015374;0.015377447887261184;0.7946668064499183;-0.8895695749637507;1.2012393089591042
30.166084;1.0547881852842076;0.9430626398692762;0.8930412035278792;0.18773182720851397;0.17613483163634505;1.0620651729494779;10.092343692284055;0.8448552893623466;0.01563208342040932;0.01537544768427432;0.7992665962605968;-0.8705035611863838;1.1902946525191
30.166596;1.0592623027468309;0.9484841253454346;0.8944600739942079;0.22738548847081283;0.2124619707647089;1.067637219103253;10.090179139294657;0.8448878746216506;0.01563026692257129;0.0153735531302858;0.803377238805989;-0.8504765446863175;1.1785408078490553
30.167065;1.0630798383186921;0.9535492566920976;0.8960948413540681;0.2612577897447323;0.24326301059206992;1.0724069065362185;10.087955190837915;0.8449153462669499;0.015628423622724857;0.015371766935294927;0.8066800752577673;-0.8317355256153521;1.1673817943325542
30.167065;1.063176312761293;0.953621775593862;0.8961853095030187;0.26125782959117655;0.2432630077039774;1.0726907445814888;10.08567629601793;0.8449381911037857;0.01562656356621294;0.015370090853342126;0.8066593346303815;-0.8317355041556115;1.1674203723658052
30.167065;1.0632855675055395;0.9536948431536016;0.8962784320002251;0.26125786940314394;0.24326300499095452;1.0729753096425474;10.083346806218616;0.844956965735363;0.015624694224355657;0.015368526194057016;0.8066391226216149;-0.8317354804982595;1.1674568192976391
30.167065;1.0634077577394785;0.9537684436147252;0.8963743166499222;0.2612579090340533;0.2432630023224677;1.0732601011017047;10.080970680622505;0.8449722544441105;0.015622819648578647;0.01536707419984843;0.8066194719479233;-0.8317354548126549;1.167490775091901
30.167066;1.0635509730075459;0.9538489270021555;0.896472340047123;0.26132743964808824;0.2433259020326852;1.0735535407231347;10.078551538887362;0.8449846317993541;0.015620941971509967;0.015365736533268153;0.8066073727677217;-0.8316944272312027;1.167497532263633
30.167067;1.0637064343022435;0.9539335201658641;0.8965773899654783;0.26139702433075224;0.24338905412444112;1.0738461065236427;10.076092639636117;0.8449946610541439;0.015619064022623128;0.015364515189836978;0.8065947906287964;-0.831654397885217;1.1675014372342691
30.167069;1.0638830907999681;0.9540293030852762;0.8966888031681931;0.2615365828674348;0.2435155547376775;1.07414639728287;10.07359727227573;0.845002873054459;0.015617190890363005;0.015363412388931496;0.8065897199035925;-0.8315733669642194;1.1674779523299168
30.167073;1.0640891262212342;0.9541471839608293;0.8968101595311649;0.2618149112142775;0.24376764709533244;1.0744640677966668;10.071069063093514;0.84500977470056;0.015615330897911112;0.015362430859677135;0.8065992267394239;-0.8314113347281807;1.1674033037664144
30.167081;1.0643390841440685;0.9543059870930176;0.8969470167101196;0.26237075654663733;0.2442712522935598;1.0748158051909549;10.068511579042374;0.8450159285051589;0.015613496489133792;0.015361573389554793;0.8066354091334293;-0.8310883014649992;1.1672285464119831
30.167097;1.0646640021270464;0.9545506516278778;0.8971152587987258;0.2634806123861933;0.24527664415789965;1.0752393965320504;10.065927876038286;0.8450219887363336;0.015611703669908156;0.015360841042905598;0.8067233151109146;-0.8304412674489886;1.1668544949847663
30.167129;1.0651229326360934;0.9549642433893007;0.8973426986206485;0.2656922778124867;0.24727974971390154;1.0758057229071671;10.063320308640723;0.845028649924337;0.01560996988633617;0.015360231763517718;0.8069169098820415;-0.829148232930365;1.1660890122832857
30.167193;1.0658358276513342;0.9557221866119748;0.8976922043152714;0.2700823646381903;0.25125280551428975;1.0766556384169799;10.060690491159356;0.8450365958244331;0.015608312000916297;0.015359741058725026;0.8073121076698636;-0.8265651981460752;1.164541211475779
30.167321;1.0670266149637964;0.957164156055173;0.8982922902660178;0.2787362048205088;0.2590751302356262;1.078064903279711;10.058039603094711;0.8450464633680251;0.015606745060178704;0.015359364120575793;0.808095826275422;-0.8214041633400871;1.1614322756994826
30.167577;1.0691188341220645;0.9599724055821766;0.8994217771909789;0.2955377709334247;0.2742237835046573;1.0805372549905101;10.055368957590465;0.8450588002485383;0.015605281240329295;0.015359097765243223;0.8095820419729844;-0.811114128781008;1.1552053080931726
30.168089;1.0728283726067462;0.9654586813956154;0.9016933946671397;0.3271768754194519;0.3026150300868844;1.0849364922400813;10.052680385996599;0.8450740411691035;0.01560392913781595;0.015358941345723852;0.8122168164953908;-0.790659094755306;1.1427619993531037
30.169113;1.0791284987262781;0.9758650365220233;0.9063411484486472;0.3830177810675469;0.35230223067065103;1.0924354581102944;10.049976157704656;0.84509249856768;0.015602694452385981;0.015358896613521992;0.8162392802531717;-0.7502870615282589;1.1180336280115586
30.170137;1.0843723772179668;0.9853564269835436;0.9109873373299004;0.4294178405449315;0.393189460863612;1.0986489573424307;10.047258792872254;0.8451143610248519;0.015601581649190543;0.015358966066019396;0.8187616244538926;-0.7106700293180341;1.0936093031898357
30.171161;1.0886627002542273;0.9936630304761628;0.9153131549150084;0.4671046227420768;0.4261390464580482;1.1037027558423655;10.044530958651109;0.8451397301976913;0.015600594689084117;0.01535914995440313;0.820006105464144;-0.6718599983212534;1.0696200883969351
30.172185;1.0920993732678366;1.0006017588705314;0.9190829229160244;0.49683634535171384;0.4519725796256081;1.107715694886254;10.041795285530304;0.8451686943240498;0.015599736598042467;0.015359444921822401;0.8201750242712551;-0.633904968737827;1.046190870898105
30.173209;1.0947745612071766;1.0060803048407445;0.9221488924709842;0.5193623484624732;0.4714520411605216;1.1107997480480045;10.039054495455911;0.845201419197947;0.015599008989840001;0.015359846128444836;0.8194437060063653;-0.5968469407481047;1.0234307751085123
30.174015;1.0964728498881144;1.0093594979159675;0.9240309206284572;0.5325349681703647;0.48280637286561257;1.11269598139802;10.036311766110286;0.8452381938615777;0.015598411423754937;0.01536035011047037;0.8183404660011132;-0.5683309144835745;1.006048421025892
30.174015;1.0968023805416303;1.0093957145363703;0.9241185632081362;0.5325358393313855;0.4828071283771246;1.1129325286773526;10.033570829907255;0.8452793557776723;0.015597940377630804;0.015360955088614618;0.8183375204025334;-0.5683308900282062;1.0060273125392463
30.174016;1.0971402782591548;1.0094358222213666;0.9242087772901417;0.5325488104971489;0.48281841865306546;1.1131685870292891;10.030836289333953;0.8453252120100946;0.015597589242347193;0.015361659401562547;0.8183358922013745;-0.5682958674387607;1.0059825991127551
30.174017;1.0974863643196013;1.0094737533099911;0.9242956674706398;0.5325621677860729;0.4828296234885693;1.1134013861892291;10.028114123095243;0.8453760563281523;0.015597350458046385;0.015362460836060257;0.8183353988435675;-0.5682608467630215;1.0059340372291867
30.174019;1.0978395228631688;1.0095094078932536;0.9243794441468342;0.5325901464532367;0.4828540402391197;1.1136321219276402;10.02541101325798;0.8454321529421246;0.015597217859710268;0.015363356963347851;0.818335760697307;-0.5681908280436957;1.0058615920610068
30.174023;1.098203354012258;1.009552216751109;0.9244649417074399;0.5326449250346372;0.48290101174037187;1.1138638865523212;10.022732648156563;0.8454936175681288;0.015597187003433577;0.015364345335460572;0.8183337874312424;-0.5680508113161514;1.0057427849511373
30.174031;1.0985786331243035;1.0096040546842509;0.924552456060105;0.5327538325914668;0.4829948341235279;1.1140996791284679;10.020083053322526;0.8455602922933824;0.01559725440003865;0.015365424159308779;0.8183275036467752;-0.5677707965995437;1.0055361581697642
30.174047;1.0989720573464976;1.0096824956166635;0.9246515104284571;0.5329709311068405;0.4831814221584395;1.1143454983071388;10.017465455782373;0.8456317550575178;0.015597417201234013;0.015366593119754383;0.8183090954091571;-0.5672107838753808;1.0051557324739182
30.174079;1.0993922515255572;1.009812062970651;0.9247762578733976;0.5333996182813706;0.483550530744987;1.1146154183327146;10.01488341404403;0.8457075112125181;0.015597673383071073;0.01536785286908751;0.8182647317569409;-0.5660907730892393;1.0044315846663807
30.174143;1.0998610873251031;1.01004271157549;0.9249528241819378;0.5342411839653974;0.4842747559341085;1.1149346074990936;10.012340864160764;0.8457872125142831;0.015598021917508842;0.015369203595685546;0.8181664575706732;-0.5638557641763814;1.003028030524919
30.174271;1.1004142062066813;1.0104678967378191;0.9252351674132203;0.5358571693995937;0.48566562998105606;1.1153472909075586;10.009840833902569;0.8458707205000383;0.015598463002090354;0.015370644092227683;0.8179522418085634;-0.5593957570573139;1.0002740571237916
30.174527;1.101112532674242;1.011228613118321;0.9256990233777563;0.5388227210046291;0.48821637041881155;1.1159276795005633;10.007384662795639;0.8459580042818353;0.015598999051748323;0.015372171828426992;0.8174840575024723;-0.5505207516193998;0.9948541151139997
30.175039;1.1020144759971495;1.0124624104998416;0.9264188215780562;0.5437309665498616;0.492435730538522;1.116748951273864;10.004972576992344;0.8460490131211785;0.015599635572885283;0.015373783847303056;0.8164288991495439;-0.5329567477251453;0.9842324333592913
30.176063;1.1030372287839156;1.0138813502281792;0.9272013469433276;0.5497857061352905;0.49763531015415247;1.1177103097935526;10.002604139412446;0.8461436424099532;0.015600379791975214;0.01537547766758477;0.8139417736167687;-0.4985767452237381;0.9637438437542873
30.177087;1.103578182399698;1.0139977384456884;0.927202289485974;0.5512067466656455;0.4988548284445868;1.118091017282891;10.000278055580779;0.8462417894049231;0.015601237836653174;0.01537725110438001;0.8110406979774629;-0.465207743955029;0.9442131959445256
30.179135;1.1031007252057374;1.0108967387428602;0.9251344142814636;0.542835966143847;0.4916662242655183;1.117244347693271;9.997992297024574;0.8463434321164008;0.015602213438429045;0.015379101119246334;0.8043766842972095;-0.40156674375564577;0.908302458465809
30.180978;1.1015662265153308;1.0048127171048384;0.9212306910454459;0.524378219599579;0.47577811334008413;1.1151285369256863;9.995744946548319;0.8464486431775562;0.015603308237276934;0.015381023251105264;0.7976707027983592;-0.34784174445720517;0.8794805014903215
30.182821;1.099201505304163;0.9963058062440894;0.915790586043621;0.49808728689030346;0.4530555302403559;1.1120147585257631;9.993534759886828;0.8465575073308457;0.015604521789490865;0.015383012688627188;0.7906116560699396;-0.2974917458857689;0.8539857605876047
30.183266;1.0988289763692465;0.994003377822352;0.9143202485186477;0.4908719629016307;0.4468004534255467;1.1113010973260824;9.991360637056264;0.8466700191915487;0.015605851381882193;0.015385065620873268;0.7889143834802006;-0.28583274787913293;0.8482732975608864
30.183266;1.0992096759052332;0.9940337817556653;0.914338440827269;0.4908719534135767;0.44680042895606054;1.1114985575092;9.98922052984055;0.8467860461722427;0.015607292497213286;0.015387179173472725;0.7889466838682186;-0.285832750302843;0.8481995592703365
30.183267;1.0995826376190558;0.9940617701741409;0.9143488485173317;0.49085388612846587;0.4467848214917223;1.1116930759594423;9.987110454102405;0.846905356491519;0.015608839899386988;0.015389350313190489;0.7889763476563723;-0.2858067530405655;0.8481105456432457
30.183268;1.0999491096594947;0.9940933014439189;0.9143546892321768;0.49083676607993343;0.44677003968954004;1.1118864999727365;9.985023999858146;0.847027674361614;0.015610488565224446;0.015391574849762614;0.7890071827242542;-0.28578075597617664;0.8480188255042092
30.18327;1.1003069895954551;0.9941247817506421;0.9143535564673573;0.4908032787583536;0.44674080933714744;1.1120756374665248;9.982952802187375;0.8471527585610575;0.015612233194169097;0.015393847840370642;0.7890350444425754;-0.2857287589980136;0.847911908399137
30.183274;1.1006524060549752;0.9941488695790979;0.9143413966923819;0.4907347499132884;0.4466813461062152;1.1122603652050789;9.980887896183317;0.8472804518239869;0.015614066947996419;0.015396164912991716;0.7890558888517738;-0.2856257620184695;0.8477777256128098
30.183282;1.1009805798180066;0.9941524536049196;0.9143099334674523;0.49059818398175753;0.4465632325863301;1.1124336320694976;9.978821171672914;0.8474106399966417;0.015615981075932681;0.01539852220591128;0.7890617845317769;-0.2854177649778044;0.8475907281522272
30.183298;1.1012855867582656;0.994117271882787;0.91424734209385;0.4903237454925772;0.4463250375566771;1.1125893925576595;9.97674633168885;0.847543180190825;0.015617964914742719;0.015400915455178516;0.7890378511879668;-0.2850027678255911;0.8473026821519882
30.18333;1.1015516989613503;0.9939961159029742;0.9141236863575796;0.4897748076113136;0.44584854927529005;1.1127075654725;9.974658799607818;0.8476778707396222;0.01562000556413811;0.015403339608827697;0.7889522063844469;-0.28417377051455955;0.8468142292676654
30.183394;1.1017478659022089;0.993699543270427;0.9138833811397323;0.48867303837280307;0.4448927151796451;1.1127549775082808;9.97255458791503;0.8478144725424551;0.015622088228716273;0.015405788470540017;0.788740951086653;-0.2825177730077299;0.8459277396178805
30.183522;1.1018157019125963;0.9930437546013857;0.9134076125879083;0.4864506459442146;0.44296361603388595;1.112658313552061;9.970429408948835;0.847952748135274;0.015624197439122887;0.015408255261271394;0.7882781437949179;-0.2792187752572195;0.8442571009534581
30.183778;1.1016304349415758;0.9916521264274716;0.9124566235726089;0.48193975394441196;0.43904593320117624;1.1122691420335569;9.96827867162478;0.8480924637431976;0.015626318068071608;0.015410734225028427;0.7873117686840708;-0.27266977718232305;0.8410550749137169
30.18429;1.1009305028220069;0.9887266719651608;0.9105182302922306;0.47266303275474736;0.4309787724008779;1.1112709805633771;9.966098096532821;0.848233343029581;0.01562843587507368;0.015413220326134148;0.7853377530026963;-0.2597637786842204;0.8349286785711044
30.185314;1.099142825941252;0.9825410151431132;0.9064832204818166;0.4532312967573358;0.41403583861565446;1.1089763795976149;9.963884704348164;0.8483750195341753;0.01563053766069032;0.015415707094561158;0.7813700125018409;-0.2347177796501777;0.8235031083779595
30.187362;1.0949943368928772;0.9693369933458651;0.8979269213112152;0.4118072257260844;0.37771267856130486;1.1038520348392693;9.961637397970858;0.8485170413978427;0.015632611249255548;0.015418185824662816;0.7735764465810356;-0.18762077992963858;0.8035611201400196
30.18941;1.0905474868236555;0.9554883715813449;0.8889395883174832;0.36805102025866776;0.33903656067504356;1.0983808451178423;9.959356409743211;0.8486589180528136;0.015634645879298435;0.01542064639905625;0.766128907412011;-0.1444167793306318;0.7870823328758145
30.191458;1.0859353022779106;0.9414442647738588;0.8798169077935402;0.323253701868104;0.2991040670101372;1.0927228732279417;9.957042265617579;0.8488001596399923;0.015636632359814807;0.015423078310856568;0.7591312286186319;-0.10495077765121816;0.7737047858432462
30.193506;1.0812702626996469;0.9275712351771775;0.8708037061231176;0.27847715543430124;0.2588412646417556;1.0870122932119322;9.954695565967151;0.8489402965424657;0.01563856296738364;0.015425471947672778;0.752657286085532;-0.06904377471496739;0.7630537987134748
30.195554;1.0766470812136986;0.9141580830882999;0.8620945524343301;0.23458449017915006;0.2190256441620255;1.0813633305048078;9.952317430718677;0.8490789084903592;0.015640432661028936;0.015427820186309319;0.746755005921675;-0.03679677038614509;0.754773730814742
30.196152;1.0754464147742453;0.910385100271264;0.8595953589419447;0.22199895062176575;0.20754445861000198;1.0798431373046014;9.949909698007854;0.8492156870512829;0.015642240750196084;0.015430118436400384;0.7451793188716249;-0.028274764563895008;0.7526976992843666
30.19675;1.074249888448041;0.9066823535854465;0.8571426825702806;0.20958694858153099;0.1961927653271038;1.0783376799820168;9.947475114956791;0.8493504745429588;0.01564399072439785;0.015432362857851508;0.7436561153316414;-0.020335757165923098;0.7507879528582844
30.197266;1.0732434891719482;0.9035500092949431;0.8550577795673816;0.19903054707101184;0.18651570057211322;1.0770737681818285;9.945017921819037;0.8494832120114932;0.015645688940981835;0.01543454975046624;0.7423902265572933;-0.013953748121730626;0.7492496650960745
30.197783;1.0722412118640252;0.900473116965523;0.8530084649005554;0.18864892452642026;0.17697859477615185;1.075826166068179;9.942544229788549;0.8496138559227371;0.015647343795504337;0.015436676452472294;0.7411624338456939;-0.00800573738325579;0.7478120176030527
30.198299;1.0712461947848244;0.8974568198834669;0.8509977976715505;0.1784568117762395;0.1675956921557391;1.07459763159988;9.940061438575295;0.8497423467427706;0.015648964842492095;0.01543874181884214;0.7399744896169433;-0.002480724930164711;0.7464670627770958
30.198815;1.0702595416097747;0.8945018834058818;0.8490262437955395;0.16847192196199876;0.15838449142198796;1.0733898982844017;9.937577030451147;0.8498686352276545;0.015650561085504396;0.015440746676802071;0.7388241336950757;0.002635289235859446;0.7452037602984874
30.199332;1.069283071875755;0.8916105884503507;0.8470949270136028;0.1587058509329691;0.14935672718075663;1.072204655949034;9.935097993406712;0.8499927367468066;0.01565213981011583;0.015442694314760363;0.7377111266826817;0.007356305091307245;0.7440140903800799
30.199848;1.068319081341738;0.888784115549083;0.8452034986111318;0.14916987668762793;0.1405238715319458;1.0710424999411479;9.932631264966789;0.8501147361481862;0.01565370747389053;0.015444589617509543;0.7366353004759958;0.011697322593494814;0.7428910167882976
30.200364;1.0673668238345229;0.8860234539399263;0.8433539488822329;0.13987589350967755;0.1318984662895708;1.0699048976830565;9.930184035494758;0.8502347059830436;0.01565527093370064;0.01544643739080078;0.7355975629392091;0.015673341697530197;0.7418293849004235
30.200881;1.0664304279756178;0.8833308851305288;0.8415457362761917;0.13083048016217508;0.12348746765825708;1.0687922690254028;9.927763071812667;0.8503526159748;0.015656836727026446;0.015448241496535252;0.7345958276408797;0.019298362375249054;0.7408217956873898
30.201397;1.0655095518684479;0.8807069397449784;0.8397802522182285;0.12204202110732923;0.11530014411387007;1.0677061227450353;9.925374016076873;0.850468305428991;0.015658409701797774;0.015450004691054247;0.7336299478838602;0.02258738461750673;0.7398635683945674
30.201913;1.0646063915312622;0.8781524632116662;0.8380572224163187;0.11351690985696243;0.10734360585456793;1.0666470992306267;9.923021708907056;0.8505815181584744;0.015659992825713162;0.015451728791802016;0.7326987328965362;0.02555440842242544;0.7389496693228261
30.20243;1.063721365316734;0.8756693429746571;0.8363787978463674;0.10525868557749363;0.09962247543892114;1.0656149143892852;9.920710538114102;0.8506919700745708;0.015661587376403042;0.015453415238968966;0.7318030029899629;0.028214433792184614;0.7380777908969279
30.202946;1.0628559733140666;0.8732567617197031;0.8347437156260893;0.0972714240851076;0.0921417673829249;1.0646103277629129;9.918443409436845;0.8507994228651053;0.015663192885429028;0.015455065404496959;0.7309405944209851;0.030580460738802075;0.7372432217891526
30.203463;1.0620105054491638;0.8709154085842439;0.833153070236966;0.08955773996450996;0.0849052149304542;1.0636341596542787;9.91622039158898;0.8509037317004838;0.015664807564213113;0.015456680483659058;0.7301113210672822;0.032667489275611486;0.7364438656941346
30.203979;1.0611854107377259;0.8686449743732887;0.8316068968768472;0.08211950318331447;0.07791579996386012;1.0626852953084005;9.914039063901932;0.8510048181446437;0.015666429142431902;0.015458261444249511;0.7293149855823653;0.034488519405897075;0.7356779516405191
30.204495;1.0603820074644057;0.866445846460157;0.8301052354424403;0.0749589403047767;0.07117675300193563;1.0617656652115648;9.911896261194544;0.8511025653926222;0.015668055461686346;0.015459809391043666;0.7285494331364573;0.03605755113294076;0.7349420909034584
30.205012;1.0596015131836953;0.8643198642477782;0.8286495864602244;0.0680740781966526;0.0646873121791279;1.0608752110786;9.909789396810124;0.8511967465704536;0.015669685068494074;0.01546132610168565;0.7278155468284756;0.0373865844666943;0.7342360893711646
30.205528;1.0588422750248367;0.8622627767761601;0.8272379394302485;0.06146468857067122;0.05844851141143654;1.0600128869637877;9.907716353477001;0.8512870743411088;0.015671318043124584;0.015462813621009137;0.7271112046719782;0.038490619424571694;0.7335571208569394
30.206044;1.0581057715679083;0.8602765599039346;0.8258718184214756;0.05512938747031925;0.05246004379391075;1.0591797412305506;9.905674216002238;0.8513732641178201;0.01567295609030132;0.01546427348449951;0.7264362727023108;0.03938065606234452;0.7329043127381201
30.206561;1.057392506695903;0.858358878556982;0.8245494732919303;0.049065688248894505;0.04672058180117448;1.0583749890307608;9.903658655894366;0.8514550024635381;0.015674601241959494;0.015465707411144112;0.7257896114668547;0.04006969450690404;0.7322761426693474
30.207077;1.0567029411584756;0.8565107095973332;0.8232723742946997;0.04327100572063995;0.04122866446357851;1.057598999964159;9.901665077339848;0.8515319112706131;0.015676254648331965;0.015467118440142208;0.7251700959510063;0.04056873493561889;0.7316713405783176
30.207593;1.0560369833796033;0.8547303329648823;0.8220398386829194;0.03774242592879753;0.035982487936292995;1.0568512392435994;9.899689836577705;0.8516036080171444;0.01567791723809454;0.015468510171785925;0.7245776630453905;0.04088977751944586;0.731089996093631
30.20811;1.0553952302731469;0.8530165587630797;0.8208509975259616;0.0324769194198395;0.030980054718686086;1.0561332038061102;9.89773013106983;0.8516698098542023;0.01567959150861364;0.01546988501918169;0.7240113053190796;0.041044822390001894;0.7305313547867465
30.208626;1.054778365715188;0.8513687426507119;0.8197051249054734;0.02746768889350631;0.02621572089214477;1.0554453792753773;9.895783280537644;0.8517303648931464;0.015681282267790666;0.01547124419266387;0.7234700158325613;0.04104486964288754;0.7299946721071321
30.209142;1.0541861531329466;0.849785103736134;0.8186007660915018;0.02271268080343292;0.021688340778133832;1.054785228551988;9.893846262806695;0.8517851919396027;0.0156829957447065;0.015472588883884213;0.7229537750905399;0.04089891934609038;0.7294801580677247
30.210175;1.0531248943917668;0.8468481430540223;0.8165667602893588;0.013937526453920055;0.013320760548053737;1.053560185566093;9.891915448724495;0.8518342134257192;0.015684738595652722;0.015473920252411306;0.7219815512482458;0.040224971543734715;0.7284860736245161
30.211105;1.0522564403240797;0.8444203229224635;0.8148664452802019;0.006853367247213556;0.006553790753425688;1.0525646261793187;9.889986443373907;0.8518773400268232;0.015686517738293604;0.015475239041164837;0.7211912954777948;0.03922202625615497;0.7276611811132353
30.212034;1.0514707207042095;0.8421896047636491;0.8132879441248825;0.0005015447575160762;0.0004773336876244405;1.051665869704186;9.888054611964327;0.8519145010396622;0.015688339809581658;0.01547654629192261;0.7204739870454636;0.03789808347881833;0.7268979620834721
30.212963;1.0507633783860304;0.8401476424791952;0.8118272686521617;-0.00514900144717018;-0.004935459720071389;1.050859265722752;9.886116178005386;0.8519456523982556;0.01569020976606079;0.015477844342386813;0.7198246852843495;0.03630114319274313;0.7261950924816301
30.213893;1.0501338040286623;0.8382884951537818;0.8104799748950859;-0.010137452757095827;-0.009719671714404046;1.0501402634906334;9.88416882496257;0.8519707218770937;0.015692130273103174;0.015479137952585884;0.7192405241289005;0.034473205377313264;0.7255529372332258
30.214822;1.0495759283062662;0.8366006975638927;0.8092406383520669;-0.014498140672720778;-0.013906196747013254;1.049506367060047;9.882211767575411;0.8519895577050246;0.015694102299020414;0.01548043550146047;0.7187166902387099;0.03245827001802205;0.7249697971602015
30.215752;1.049088161845951;0.8350756205048385;0.8081031136117529;-0.018274138798848392;-0.017534666580475988;1.0489520570568287;9.880245882775414;0.8520019218243269;0.015696125459662192;0.015481748778902286;0.7182494093046916;0.03029533711698753;0.7244443917606932
30.216681;1.0486653166392172;0.8337024494712858;0.8070619598482317;-0.021499076691401876;-0.02063604619096732;1.0484717685485683;9.878273538609966;0.8520075203487165;0.01569819790012089;0.015483090889456543;0.7178339108830596;0.028018406680299056;0.7239738542444624
30.217611;1.048304613177437;0.8324749973512384;0.8061142952129133;-0.02421608672145227;-0.02325068221422244;1.048060882338152;9.87629779886512;0.8520060619471536;0.015700316269301542;0.015484473756377822;0.717466386975612;0.02566047867389647;0.7235559481812197
30.21854;1.0480025700297926;0.8313803669070545;0.8052513029332927;-0.02646066912035652;-0.025411864936166907;1.0477147026371514;9.874321606348762;0.8519973031922596;0.015702475510784346;0.015485907140859453;0.7171439706127236;0.023250552999470393;0.7231889476569633
30.219469;1.0477534629219247;0.8304097101384286;0.8044698179874705;-0.028272046432154373;-0.027156737807655058;1.0474284857623997;9.872347540733774;0.8519810719957394;0.015704669070916142;0.015487399207508993;0.7168607535136702;0.020813629503231103;0.7228676451302356
30.219623;1.0476889807138916;0.8302038640397987;0.8042850874040312;-0.028534024918452718;-0.027409107047278034;1.0473594810852114;9.870377796736522;0.8519572762557571;0.015706890330261656;0.015488957147497462;0.7168038252037419;0.020409707979525613;0.7228343079530565
30.219623;1.0476597629927422;0.8301343306236493;0.8042094345768498;-0.02853404739373272;-0.027409056213887284;1.04732690157961;9.868413900688434;0.8519258914176868;0.01570913375633903;0.015490587412741822;0.7167852635460747;0.02040978816510645;0.7228492544147478
30.219624;1.0476350029608685;0.8300599928065509;0.8041318094336127;-0.028535330134589917;-0.027410214214681705;1.047293915340925;9.866456687867474;0.8518869631379513;0.015711394718147864;0.015492295618755446;0.7167641213127813;0.02040686974438692;0.7228596374329943
30.219625;1.0476148677824666;0.8299815461939584;0.8040535116801248;-0.02853856099538725;-0.02741324407610463;1.0472607084614605;9.864506698010565;0.8518406175243889;0.01571366941822779;0.015494085985189568;0.7167424875035562;0.0204049523668184;0.7228674310735718
30.219627;1.0475989253591165;0.8298980073216252;0.8039746987750812;-0.028540895939019543;-0.02741543533486642;1.04722645336466;9.8625645032159;0.8517870137533174;0.01571595591921642;0.015495960683376213;0.7167195179142233;0.02039903566357424;0.7228713549218165
30.219631;1.0475895882522328;0.8298087444868452;0.8038935945058513;-0.02854700371481953;-0.027421222267184388;1.04719213301496;9.860631123296036;0.851726280150364;0.01571825513926571;0.015497919194346335;0.7166943521325548;0.0203891192549239;0.7228702254594828
30.219639;1.0475843590529366;0.8297104656695724;0.803809468755608;-0.028560937256708215;-0.02743457882793066;1.0471564545101646;9.858708307865909;0.8516585355812777;0.015720569779381407;0.015499958075831516;0.7166670449935123;0.020368202752856793;0.7228636151578484
30.219655;1.0475848807465986;0.8296011924039904;0.8037194783516953;-0.028586932266201133;-0.027459544818591648;1.047119000713784;9.856798119425529;0.8515839647228465;0.015722901902876337;0.015502071801877675;0.7166365867617339;0.02032528577322567;0.7228499430245334
30.219687;1.047589424523959;0.8294734824239413;0.803618038777186;-0.028638537752813616;-0.02750919178943145;1.0470754337234087;9.854902022013716;0.8515028405410434;0.01572525235414568;0.015504253636880756;0.716599921154648;0.020241367954106828;0.7228253478833591
30.219751;1.0475962827918759;0.8293143258423742;0.8034942074908221;-0.02874102499448924;-0.027607846908264507;1.047024551019718;9.85301985471953;0.8514155039722316;0.015727621945955603;0.015506495635731936;0.7165549402323693;0.020072448960469485;0.7227862168833795
30.219879;1.0475983063455694;0.8290964660612664;0.8033275678606924;-0.028939887083896856;-0.02779940450771851;1.0469582790977325;9.851149584049892;0.851322368547654;0.015730011813840806;0.015508788440326207;0.716492511404957;0.019734528476777584;0.7227208826911955
30.220135;1.0475879445353706;0.8287709982012019;0.8030772548435958;-0.029316335680576795;-0.028162091345825466;1.0468656829725616;9.84928823978068;0.8512239154744874;0.0157324222666205;0.01551112115018595;0.7163985187084383;0.019060606197113635;0.7226107781359157
30.220647;1.0475505536486995;0.8282529239830124;0.8026732097849067;-0.029986965188357917;-0.02880835891714475;1.0467298929142625;9.847432633526173;0.8511206270343651;0.015734851627897093;0.015513481547194077;0.7162498666743072;0.017714681819526533;0.7224252342833978
30.221671;1.0474779119222177;0.8274209416081095;0.8020054691106507;-0.031017164505379138;-0.029801392554053646;1.0465429723711384;9.845579440597781;0.851012924981131;0.0157372961749262;0.015515856779614572;0.7160134695482648;0.015049755063781098;0.722121042134668
30.222695;1.0474573186064986;0.8267018535819753;0.801417120513856;-0.031665363690026205;-0.030426295238664972;1.046407899466722;9.843725834476025;0.8509011996973389;0.015739750627276162;0.015518233886422388;0.7158122895861146;0.012435825704709746;0.7218582054499687
30.223719;1.0474846161177302;0.8260857775975576;0.8009019039613176;-0.03197223003091077;-0.030722101840346815;1.0463196526759924;9.841870924480775;0.8507858898196732;0.01574220896674345;0.015520600370776343;0.7156413945308484;0.009888893576863664;0.7216315611889776
30.224743;1.047553559333534;0.825563380956953;0.8004553627937305;-0.0319756054330863;-0.03072528414794971;1.046273237181612;9.84001688695993;0.8506675208961327;0.015744665468563405;0.015522945003862393;0.7154989545757223;0.007424958541085238;0.7214388385128062
30.225767;1.047660920105421;0.8251235314929547;0.8000687246331402;-0.0317147222007567;-0.03047362175916256;1.0462626764196568;9.838168765970684;0.8505466866726674;0.015747114787670363;0.015525258454055042;0.715380193612001;0.005058020457473971;0.7212746062564351
30.226791;1.0478010609218895;0.8247584984208582;0.7997382043082636;-0.03122579481362626;-0.030002103341308425;1.0462840786997518;9.836333504399702;0.8504240123495331;0.015749551103743743;0.015527533894066985;0.7152833654304611;0.0027980791882282795;0.7211362889841625
30.227815;1.0479704496300906;0.8244585270979344;0.7994564512980932;-0.030540502006599277;-0.029341319446441062;1.0463306751066404;9.834519415637644;0.8503001098212271;0.01575196728758195;0.015529767712622761;0.7152047606613277;0.0006541346060911225;0.7210192357045339
30.228839;1.0481633997191515;0.8242144759976723;0.7992183975768554;-0.029692826719051192;-0.028524144909831923;1.0464007383871978;9.832736084032915;0.8501755214747357;0.015754354307438507;0.01553195962854523;0.7151417005637198;-0.0013688134059554474;0.7209197544310434
30.229863;1.0483775936927098;0.8240205454487081;0.7990196023165785;-0.02870882197777989;-0.02757574207162213;1.046489530372371;9.83099427986052;0.8500507072301315;0.01575670102622631;0.015534111867398887;0.71509151853245;-0.0032657649547063413;0.7208341662126433
30.230887;1.0486086429062373;0.8238680158663867;0.7988543761825214;-0.027616035450441126;-0.02652275982777544;1.0465932926413415;9.829305988189102;0.8499260957553277;0.015758994288125848;0.015536228258658873;0.7150535556826468;-0.005034720132163763;0.7207608141056835
30.232935;1.0489959335579415;0.8238114977790377;0.7986677690024384;-0.02522539809681413;-0.024220195804271958;1.0468791049617394;9.827684276849297;0.8498021166618053;0.015761219584289804;0.015538313742633729;0.7150451735459675;-0.008187679013256574;0.7207317374700062
30.234823;1.0493832248446004;0.823841274003379;0.7985693892835746;-0.022858784754416925;-0.021942010245944533;1.0471607495503275;9.82614243455338;0.8496791657771029;0.015763363655823027;0.015540374186029042;0.7150557779830802;-0.010647641667428494;0.7207207542462842
30.23671;1.0497806708907051;0.8239307158602768;0.7985249596571575;-0.02044116114251817;-0.019615952745908376;1.0474498312940277;9.824692644405133;0.8495575617977543;0.01576541778706278;0.01554241612037686;0.7150788237221166;-0.012699608180756569;0.7207191779194297
30.238598;1.0501774095395058;0.824055336923612;0.798518079455311;-0.018056887492046852;-0.01732320877218267;1.0477329833081952;9.823345488756434;0.8494375105211346;0.015767377831654855;0.015544445722209844;0.7151067716273046;-0.014368578674374683;0.7207165131090486
30.240485;1.0505636275303247;0.8241935623921026;0.7985341287329414;-0.01577138375195439;-0.015126604823247741;1.0479998975330092;9.822110830292754;0.8493190352805919;0.015769241154326083;0.0155464684740947;0.7151350470107263;-0.015687553304664523;0.720706329842009
30.242372;1.0509343868499519;0.824331787608862;0.798562321331532;-0.013632440376578838;-0.013071865737146948;1.0482462257632148;9.82099867487898;0.8492019408132658;0.015771005040212716;0.015548490783027157;0.7151600379453049;-0.01669053223519892;0.7206839746745735
30.24426;1.0512850434856826;0.8244578397859066;0.7985930338141239;-0.011672626033419457;-0.011190055468376632;1.0484645208374588;9.820018976283782;0.8490858733694919;0.01577266791345349;0.015550521266638717;0.7151790780462245;-0.017417515604216692;0.7206464762677325
30.246147;1.0516126021882695;0.824562853636884;0.7986186846899199;-0.00991256123164422;-0.009500734018282097;1.048652306266359;9.819181049208348;0.8489704067778194;0.01577423043655289;0.0155525702973567;0.7151924073122096;-0.01790350351825885;0.7205941411428165
30.248034;1.0519144432862064;0.8246421070753827;0.7986356656389691;-0.0083631362563429;-0.008014128264491993;1.0488071748677295;9.818493117762205;0.8488550980578509;0.0157756946224026;0.01555464888463581;0.7151971756087685;-0.018188496060559698;0.7205247190409962
30.249922;1.052190143088772;0.824691456695119;0.7986395427550604;-0.007024206207492894;-0.006729887265392196;1.0489297786502554;9.817961683357815;0.8487394811805792;0.01577706224074369;0.015556767427466239;0.7151944759443022;-0.01830549329627231;0.7204400516244283
30.251809;1.052441033657097;0.824710958608627;0.7986287180530637;-0.005892040993452877;-0.005644245572580722;1.0490198036281717;9.817590879718344;0.848622999365829;0.015778334308549045;0.015558934563231895;0.7151853647703683;-0.018287495275959926;0.7203421500849599
30.253696;1.0526667231343103;0.8246997090294873;0.7986021520686968;-0.0049540904384182596;-0.004745033168931754;1.0490790342800491;9.817382416688837;0.8485050033875011;0.015779511492194268;0.015561156579771631;0.7151698936514993;-0.018165502035741805;0.7202320523665332
30.255584;1.052869105200984;0.8246595641410476;0.798559985939226;-0.004197026598814175;-0.004019357295651408;1.049109391685454;9.817336017914053;0.8483848831233062;0.015780594464334618;0.015563437260117484;0.7151491629824858;-0.017963513596263105;0.720111648051903
30.257471;1.053050023861852;0.8245929146236647;0.7985031063604767;-0.003604349304324185;-0.003451319654529091;1.0491128806949488;9.817449785092332;0.8482622151547573;0.015781584447562995;0.01556577804826963;0.7151253287118235;-0.017707529962967098;0.7199838495658311
30.259359;1.0532114294637474;0.8245010611616476;0.7984312206443954;-0.0031568931517005415;-0.0030224955687302006;1.0490915497049735;9.817720490743694;0.84813680395077;0.015782484038571343;0.015568178894491365;0.7150985290665123;-0.01741455111594984;0.7198492681904851
30.261246;1.0533550009454409;0.824388770794296;0.7983473613542956;-0.002835943491600887;-0.0027149143086399948;1.0490495163461226;9.818144349117437;0.8480085750096547;0.015783297083312622;0.015570639321555791;0.7150708136325846;-0.0171025769907541;0.7197104770455971
30.263133;1.053483189153703;0.8242604832926538;0.7982534557258094;-0.002623745998950976;-0.002511539144607104;1.0489879899780883;9.818717729225776;0.8478774149593885;0.01578402797911086;0.015573158358833095;0.7150431548434001;-0.01678460747219904;0.7195688862099675
30.265021;1.0535966504744627;0.8241184154107962;0.7981505132060996;-0.002502415607091131;-0.00239522425914821;1.0489112157472866;9.819436854661186;0.8477431468663742;0.01578468206814929;0.015575733186780688;0.7150165310389638;-0.016471642411516912;0.7194258087191638
30.266908;1.0536976846461459;0.8239672237202786;0.7980404933744057;-0.0024553325750742106;-0.002350039261814317;1.0488214053231548;9.820297208363998;0.8476056225505294;0.015785266345194393;0.015578358689702433;0.7149920281658386;-0.016172681652363772;0.7192824741523894
30.268795;1.0537866394549034;0.8238090961601913;0.7979244420498773;-0.002467343122965996;-0.0023614668810814556;1.0487197687827192;9.821293478306432;0.8474647626201292;0.015785788617271514;0.015581028960997247;0.7149718877997653;-0.015891725039151348;0.719141022827911
30.270683;1.0538649556122677;0.8236494457656452;0.7978057601718117;-0.002523513805311457;-0.0024152008591242224;1.0486095663191837;9.822419745849096;0.8473205327186248;0.01578625546095162;0.015583738523609078;0.7149564372556071;-0.015633772400009207;0.7190016710098001
30.274458;1.0539206678392132;0.8234384565601025;0.7976453855546283;-0.0027123331734107596;-0.0025960189528686163;1.0484790466567198;9.823669685759544;0.8471729461773722;0.015786671466787156;0.015586482195382279;0.7149099671334666;-0.015196823538141174;0.7188242269963777
30.278232;1.053963819369729;0.8232271719120435;0.7974842538120007;-0.0029602407105060787;-0.0028334556764214114;1.0483373499725577;9.82503639016391;0.8470221168079615;0.01578704062108446;0.015589254651920723;0.7148746878873454;-0.014862878255760822;0.7186568475060142
30.283132;1.0539920339153013;0.8229991137580978;0.7973083805521445;-0.0032828652623004594;-0.0031424957382226847;1.0481835178419217;9.826511374254986;0.8468682870608111;0.015787367446461836;0.015592049820778395;0.7148377612083555;-0.014568936375114383;0.718485105653232
30.288032;1.0540173733087812;0.8227938369440666;0.7971466426624872;-0.003558326980558705;-0.003406373279877555;1.0480336158487364;9.828084006372423;0.8467117699291814;0.015787656295538542;0.015594860385873032;0.7148203436018806;-0.014401997726957052;0.7183315626183898
30.292931;1.0540447225987266;0.8226201718942626;0.7970041028929548;-0.0037605336116303895;-0.0036000708860548583;1.047892846282881;9.829742763934915;0.8465528596060449;0.01578790958210461;0.015597678225425227;0.7148236332149512;-0.014321062132499866;0.718196023567338
30.297341;1.054075500346431;0.8224825982770712;0.7968843274966432;-0.0038746394258623836;-0.0037093523430469775;1.0477625143786378;9.8314768418319;0.846391791436968;0.015788126543395616;0.015600495432245695;0.7148488828805165;-0.014306129396771498;0.7180786623925937
30.301751;1.0541045387179695;0.8223704135109622;0.7967813296553672;-0.00392609890675116;-0.003758610481881595;1.0476398616195;9.83327645046242;0.8462287755522755;0.015788303525652057;0.015603305083927304;0.714888344238042;-0.01431819930415255;0.7179703186990103
30.306161;1.0541312486977246;0.8222798524185165;0.7966921656425358;-0.003930428573909236;-0.0037627072895020713;1.0475219371412239;9.835132740648259;0.8460640531475933;0.01578843530646297;0.01560610171280214;0.7149411763860202;-0.014340271618485487;0.7178694117792479
30.31057;1.0541524834338802;0.8222066001919518;0.7966151212147159;-0.0039011457843668874;-0.003734600631925148;1.0474076503796923;9.837037679005347;0.8458979013066487;0.0157885164243919;0.015608881817361203;0.7150043802792423;-0.014362346091918674;0.7177726750660144
30.31498;1.0541676358359497;0.8221483569935842;0.7965482378995672;-0.003852863818827205;-0.0036882892997821093;1.0472949261011206;9.838982825521548;0.8457306185478621;0.015788541718175193;0.015611643512700913;0.7150778072644841;-0.014376422474591753;0.7176799671073578
30.31939;1.0541744038729632;0.8221024652760829;0.7964903770446802;-0.003794088307468866;-0.0036319278972347384;1.047181756017145;9.84095813691304;0.8455625786936912;0.01578850621319309;0.01561438447615928;0.715158212044881;-0.0143815005195551;0.7175882281418122
30.328209;1.0541774159989608;0.8220712589249033;0.7964399179204346;-0.003679580484119008;-0.003522168863295242;1.0470751639631686;9.842952961738712;0.8453943046753603;0.015788405335373793;0.015617100243153114;0.7152402949226182;-0.014362579991419178;0.7174919749658702
30.337029;1.0541696835877894;0.8220515810601917;0.7963989812134052;-0.0035788933366134425;-0.0034256581518462502;1.0469652290395108;9.84495823578297;0.8452264475661011;0.015788235513378802;0.0156197845399365;0.7153297539999732;-0.014318660684397879;0.7173968720688806
30.345848;1.054149051126489;0.8220380140896932;0.7963639702873512;-0.00349887078676008;-0.0033489571084423077;1.046851101012585;9.846967191133343;0.8450596982323805;0.015787994321317816;0.015622430112657905;0.7154253508069295;-0.014261742432266605;0.7173018032165657
30.354668;1.0541164223572286;0.822030030692092;0.7963337825182806;-0.0034362322960626605;-0.003288919356621575;1.0467339636246173;9.848974648274776;0.8448946999799877;0.015787680152772574;0.015625028871335222;0.7155249269103519;-0.014201825093668543;0.717204640851633
30.363487;1.0540726438620787;0.8220286411916479;0.7963090149841189;-0.0033825012029956095;-0.003237422399149704;1.0466140368907273;9.85097652219128;0.8447319859541835;0.015787292078385775;0.015627571649959607;0.7156313306970732;-0.014144908525491296;0.7171081901414257
30.372307;1.0540188967528907;0.8220343742099157;0.7962897340716992;-0.003332701374818184;-0.003189696106550833;1.0464935594315077;9.852969359980346;0.8445719800740108;0.015786829538837824;0.015630048473913253;0.7157413045390554;-0.014092992569909625;0.717009175091105
30.382307;1.053956114196086;0.8220514702484807;0.7962798719745421;-0.0032768795067347773;-0.003136204383587999;1.0463737227519625;9.854949749848538;0.8444150371431385;0.015786291574625175;0.015632450247838964;0.7158564475536346;-0.014039077061998003;0.716909189633472
30.392307;1.053882401756641;0.8220738900007079;0.7962757476670462;-0.0032187750930673313;-0.0030805349331193507;1.046253667667212;9.856914449169679;0.8442614596946403;0.01578567650875189;0.01563477007323969;0.7159752874416947;-0.013989161836672277;0.716807174511953
30.402307;1.0537999324492604;0.822105673505385;0.7962802528196525;-0.0031617929221791677;-0.0030259428522038277;1.0461335098262896;9.858860841775169;0.8441114927448446;0.01578498269369968;0.015637002298888338;0.7160983524184775;-0.013941246716816654;0.7167039852581699
30.412307;1.0537068694614364;0.8221437528024006;0.7962924310110182;-0.003104731717402128;-0.002971283354330154;1.0460133047894764;9.86078726030666;0.8439653042436096;0.015784209585858314;0.015639141058801265;0.7162241592947961;-0.013893331501493479;0.716598507475265
30.422307;1.0536052530418234;0.8221896699834951;0.7963125842406865;-0.0030500547802761488;-0.002918909982923169;1.0458929933745007;9.862693594247608;0.8438229255036029;0.015783357982393997;0.01564118003446544;0.716352174637595;-0.013847415965964026;0.7164906979196506
30.432307;1.0534929799934885;0.8222402132799105;0.7963394765297863;-0.0029973550031451835;-0.002868438676020262;1.0457713919235787;9.864581748710743;0.8436842281222919;0.015782429895140768;0.015643112772747977;0.71648281740753;-0.013802499861863063;0.716381431431485
30.442307;1.0533711778385964;0.8222973160947367;0.7963742606542544;-0.0029461693934441213;-0.002819422682202012;1.0456502067024598;9.866455254466052;0.8435490419494752;0.015781428514769973;0.015644932575007868;0.7166134998379355;-0.0137585829248337;0.7162686023864409
30.452307;1.0532396707597558;0.8223594242938904;0.7964156623090775;-0.0028962435919225567;-0.002771618702589903;1.0455270415305418;9.868318666678105;0.8434172675797781;0.015780356940296038;0.015646631837447387;0.7167456741982466;-0.013715664886092164;0.7161541525999161
30.462307;1.053097371387512;0.8224279495293366;0.7964657436223606;-0.002847287692313532;-0.0027247517566862446;1.0454014364027098;9.870177541740409;0.8432888115500364;0.01577921604676365;0.015648201936613777;0.7168778539029818;-0.013674745486266437;0.7160371318107605
30.472307;1.0529452256323324;0.8225003435661518;0.7965209424431764;-0.0028008538060299796;-0.0026803058043189778;1.045274967784639;9.872038314125039;0.8431634627573981;0.015778003031332966;0.01564963482835221;0.7170096240486223;-0.013633824508813005;0.7159176132765064
30.482307;1.0527842694018545;0.822580857411669;0.7965839569607316;-0.0027555422372885128;-0.002636937888503731;1.0451453598580522;9.873907007763085;0.8430408714809585;0.015776710979071764;0.01565092468570186;0.7171406415726976;-0.013594901798868764;0.7157957791848979
30.492307;1.0526125798757893;0.8226656655267299;0.7966519629624985;-0.0027122085327172083;-0.0025954727251101795;1.0450135085858332;9.875787187241334;0.8429206250930462;0.015775329669129486;0.015652066846437867;0.717271586059797;-0.013556977239213999;0.7156727869587802
30.502307;1.0524316373403706;0.8227581911056752;0.7967264884872975;-0.0026691273165134325;-0.0025542547099580816;1.0448793961630574;9.877678900031176;0.8428023649169102;0.01577384705091187;0.015653055479943116;0.7174000916069591;-0.013521050728843562;0.7155469161528786
30.512307;1.0522407617928435;0.8228542367515741;0.7968034307519829;-0.0026273374222945;-0.0025142811380481516;1.044743003231832;9.879579476397321;0.842685883180471;0.015772250984817524;0.01565388323738261;0.7175277018753129;-0.013485122187316182;0.715420480548634
30.522307;1.0520422316987081;0.8229588753990127;0.7968852755400826;-0.0025874644610022557;-0.002476146196159392;1.0446043148665363;9.881484902731321;0.8425711467882183;0.015770531263955438;0.01565454242331932;0.7176518653863336;-0.01345019155607428;0.7152918937019292
30.532307;1.0518344686472885;0.8230684144108508;0.7969690035414904;-0.0025479824767515582;-0.002438392355830987;1.0444623741978403;9.883390514935062;0.8424582622296962;0.01576868028911394;0.015655026268909425;0.7177739938089823;-0.013417258791252917;0.7151635942086328
30.542307;1.0516194905227665;0.8231856258015207;0.7970550450916811;-0.0025108858507885334;-0.0024029247778870454;1.044318291651556;9.885291345829577;0.8423473888378488;0.015766692578868792;0.015655330543192306;0.7178925259898475;-0.01338432386624764;0.7150350212936251
30.552307;1.0513953459952738;0.8233085251596831;0.797142436908642;-0.002474506503590632;-0.0023681502892513025;1.0441722078535531;9.887182351187727;0.8422386135392037;0.015764565601493738;0.015655454360777737;0.7180079325388535;-0.013352386777864609;0.7149077065350026
30.562307;1.0511634237918497;0.8234379118051539;0.7972305949102103;-0.0024384876488691195;-0.0023337239916452887;1.0440242517875824;9.889058244563726;0.8421318638417669;0.015762301151141314;0.015655399429858986;0.7181176977398768;-0.013322447547030047;0.7147801585319622
30.572307;1.0509238877113072;0.8235722081268271;0.7973178709304114;-0.0024037302660388595;-0.0023005085327292675;1.0438745499837654;9.890913245714005;0.8420269068781251;0.015759904741740823;0.015655168779136946;0.7182223416764177;-0.013292506228783208;0.7146537915586297
