time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.582307;1.0506769054841407;0.8237121401146348;0.7974050152836959;-0.0023709215497196632;-0.00226916183144919;1.0437233376233037;9.892741155928983;0.8419234322748163;0.01575738312799792;0.015654765328458296;0.7183224958589557;-0.013263562924066991;0.7145300295122341
30.592307;1.050422905403051;0.8238574107446279;0.7974917455908417;-0.0023373181196071936;-0.0022370557833770515;1.0435700577702212;9.894535961448018;0.841821151525188;0.015754742020516407;0.015654191140131564;0.7184159653892835;-0.013235617762665812;0.714407189763446
30.602307;1.0501608934046358;0.8240069554562952;0.7975782066391107;-0.0023067428662333573;-0.0022078537247975723;1.0434172427275636;9.896292697982645;0.8417198289155422;0.01575198563794074;0.015653448341178697;0.7185046969717768;-0.013207670861731004;0.7142874751843454
30.612307;1.0498931593768828;0.8241608418773562;0.7976631112300507;-0.0022755553657066215;-0.0021780643183463948;1.0432632587096486;9.898007947287178;0.8416192757858308;0.015749117224762087;0.015652540996309982;0.7185876708000334;-0.013181722297674614;0.714170114078427
30.622307;1.049617633938405;0.8243194999158198;0.7977488178456364;-0.002246133852242632;-0.0021499695023585908;1.0431092456410254;9.899679947827133;0.8415193868532513;0.015746138960436595;0.01565147643864426;0.7186648176806133;-0.01315577210990212;0.7140552916622809
30.632307;1.0493366399498456;0.8244821682579321;0.7978331767862894;-0.0022172551778606706;-0.002122393134896422;1.0429552775629554;9.901308262274748;0.8414201771197839;0.015743052319395552;0.01565026484767276;0.7187350242581545;-0.013130820311235388;0.7139422530263345
30.642307;1.0490482001680044;0.8246479941382323;0.797917278403593;-0.002189094085731931;-0.002095506769271558;1.0428014422718712;9.902892709618502;0.8413217208102636;0.015739860293063703;0.01564891713876643;0.7188011652157851;-0.013106866886701702;0.7138341576792044
30.652307;1.0487537490292713;0.8248179704832576;0.798001436068382;-0.0021624485414676554;-0.002070071925676677;1.0426478194532918;9.904432111797792;0.8412240423878532;0.015736569535737793;0.01564744322037351;0.7188601085514467;-0.013082911798723021;0.7137280626127933
30.662307;1.0484533395289726;0.824990394512386;0.7980843991824227;-0.002136703051368263;-0.002045499296225471;1.0424945590352224;9.905923716405669;0.8411270560570279;0.015733189886554075;0.0156458528832389;0.7189127528628482;-0.013059954998307682;0.7136249921265867
30.672307;1.0481472387863584;0.8251675244532547;0.798168368425018;-0.002110055609227371;-0.0020200625971257915;1.0423409545210223;9.907363695121507;0.8410305553924038;0.01572973240099902;0.015644157627814907;0.7189591019281995;-0.013037996426052873;0.7135248701943182
30.682307;1.0478351461388737;0.8253467919480534;0.7982511059880165;-0.0020854634885510625;-0.001996594118597899;1.0421893840087881;9.908748451078718;0.8409342555045808;0.01572620806857999;0.01564236997149127;0.7190002803466468;-0.013017036013062516;0.7134285391549734
30.692307;1.0475160381755027;0.8255285192607303;0.798333511271021;-0.002061156116282457;-0.001973399574890622;1.0420382921993119;9.910075526039053;0.8408378728967726;0.015722627454668698;0.015640501828331266;0.7190344733949656;-0.012996073687574616;0.7133338083949355
30.702307;1.0471915661636562;0.8257138875773482;0.7984152647101326;-0.002037717412850945;-0.0019510345028372774;1.0418892164538778;9.911343592433377;0.8407411932598564;0.015719001117790895;0.015638564543044256;0.7190638856091411;-0.012976109368381923;0.7132425509178757
30.712307;1.04686081482976;0.825902165157019;0.7984962711150716;-0.0020154331739103545;-0.0019297740355046892;1.0417426903673412;9.912552847209973;0.8406440834615998;0.015715340182903437;0.01563656909248429;0.7190867588491057;-0.012956142946244266;0.713152613060599
30.722307;1.0465229991392966;0.8260925402689024;0.7985762630083024;-0.0019934340465341967;-0.0019087869494075476;1.0415991311391688;9.913705776283926;0.840546452110638;0.015711655715616283;0.01563452575245004;0.7191054100076274;-0.012937174290920313;0.713065891138084
30.732307;1.0461800978353486;0.8262851259632149;0.7986536873482943;-0.001972410939639959;-0.001888731246412152;1.0414588394525999;9.914806594632397;0.8404482330791883;0.015707957406394583;0.015632444701642094;0.7191192665302746;-0.012918203290605754;0.7129812780176329
30.742307;1.0458303779121347;0.8264807685769338;0.798730560542556;-0.0019523607263009317;-0.0018696070757341404;1.0413220377311136;9.915860118696349;0.8403494060419658;0.015704253486168437;0.01563033774285158;0.7191288560884094;-0.012900229882268875;0.7128987165275825
30.752307;1.045475081561956;0.826677790937626;0.7988043794070456;-0.0019316233408434704;-0.0018498224371950034;1.0411889428233847;9.916871624162091;0.8402500085466429;0.015700552121348636;0.015628219472326607;0.7191337133396443;-0.012883254061213274;0.7128171534483966
30.762307;1.045115186228891;0.8268778287172146;0.7988762685085896;-0.0019129109949921933;-0.001831973065492502;1.0410598848291612;9.917846694347661;0.8401501282304206;0.015696863223895345;0.01562610698003865;0.7191362834206859;-0.012866275877898398;0.7127385744274599
30.772307;1.044749028001817;0.8270788560660364;0.7989461143295448;-0.0018941236978847389;-0.0018140510425500747;1.0409343510397233;9.918789961440364;0.8400498520667382;0.01569319914365985;0.01562401908808102;0.719135901958616;-0.012850295409319297;0.7126620611369858
30.782307;1.0443780643329648;0.8272812457513185;0.7990138996085213;-0.0018745427242430118;-0.0017953659477101976;1.0408149220383145;9.91970383838675;0.8399491837276456;0.015689573679135704;0.01562197566189385;0.7191328293930475;-0.01283431272731767;0.7125877042229066
30.792307;1.044002604737661;0.8274844097139209;0.7990796912988416;-0.0018569118573640829;-0.0017785454345779145;1.0407001907394968;9.920588785282568;0.8398480085413432;0.015686000915493357;0.015619996258133782;0.7191283307349171;-0.012818327901966577;0.7125166627636937
30.802307;1.0436232830308023;0.8276878966129256;0.7991435494617677;-0.0018404370810644608;-0.0017628286979284222;1.040592722102477;9.921444559958513;0.8397461147677919;0.015682494589875442;0.015618098033662932;0.7191207840786948;-0.012803341019329999;0.7124472085464411
30.812307;1.04324072481189;0.8278900711622877;0.7992044680433823;-0.0018232759229106397;-0.0017464509138867665;1.040491056285773;9.922270891077329;0.8396432216443107;0.01567906791790782;0.01561629437001975;0.719111725529384;-0.012789352178129975;0.7123807268989164
30.822307;1.0428552471970294;0.8280927191801646;0.7992649206949536;-0.0018068030592113726;-0.0017307286391273578;1.0403967066122397;9.923067459981274;0.8395390252060634;0.015675734051012892;0.015614595365252958;0.7191018002196435;-0.012775361468313175;0.7123176562227918
30.832307;1.042467398724765;0.8282933624243406;0.7993230645652571;-0.0017915934941251151;-0.0017162122010295055;1.040311105932177;9.923833750488466;0.8394332741166529;0.015672506368884564;0.01561300943407562;0.7190926620377358;-0.01276136895158786;0.7122594127246642
30.842307;1.0420767154424015;0.8284919894438921;0.7993802159810516;-0.0017755156659103406;-0.001700861680109536;1.04023253694948;9.924568955901744;0.8393258280427438;0.01566939854076987;0.015611544662959874;0.7190828826707825;-0.012748374663739891;0.7122043517557737
30.852307;1.0416854923892431;0.8286909344817398;0.7994378779491572;-0.0017602014828256797;-0.0016862367938715894;1.0401620975517285;9.925272413457348;0.8392166673769764;0.01566642479010393;0.015610208870010751;0.7190739349437067;-0.012735378636521683;0.71215372435323
30.862307;1.0412933960620803;0.8288872103370718;0.7994943891759161;-0.001746150695695469;-0.0016728175251781911;1.0400996906851168;9.925944467012837;0.8391058869992275;0.0156635990583318;0.015609008333160273;0.7190672194323438;-0.012723380918374666;0.7121087354395678
30.872307;1.0409000946947753;0.8290812149902843;0.799551171041445;-0.0017320259335780522;-0.0016593247161938189;1.040045051944458;9.926586528435404;0.83899369205679;0.015660932285151283;0.015607947546080308;0.7190610666772458;-0.012710381585946113;0.7120674349860934
30.882307;1.0405083749606838;0.8292737230258586;0.7996075771462539;-0.0017192397299973887;-0.0016471078854063408;1.0399978231390534;9.927200200111653;0.8388803685453581;0.015658429795310107;0.015607030861373255;0.7190577111182526;-0.012699380737211437;0.7120318746377782
30.892307;1.0401172218255266;0.8294656482080467;0.7996660415598867;-0.0017054784543177712;-0.0016339544351907807;1.0399575930985603;9.927786674866095;0.838766247841846;0.015656090969906725;0.015606262785995018;0.7190563025399839;-0.012687378470706154;0.7120009703995509
30.902307;1.0397292399563074;0.8296574631665217;0.7997257978993253;-0.0016925876508646226;-0.0016216288692278572;1.0399228811800616;9.928346822843634;0.8386517067225268;0.015653910365301997;0.01560564589899273;0.719056013478689;-0.012676374880290865;0.7119737816563725
30.912307;1.0393431390260428;0.8298477755987347;0.7997872675952166;-0.0016796228202510613;-0.0016092296806814415;1.039895129131103;9.928881216612185;0.8385371777722607;0.015651878461558258;0.015605179716427537;0.7190591260325738;-0.012666370073423111;0.7119524261993008
30.922307;1.0389614116747095;0.8300371101189972;0.7998499091146064;-0.001667996327584351;-0.0015981063336617085;1.039872770996915;9.929389902643713;0.8384231505085026;0.015649982697237434;0.015604861967548492;0.7190649793379378;-0.012655364198681273;0.7119360057391896
30.932307;1.038582674687852;0.8302259837562826;0.7999162248769259;-0.0016553945324487508;-0.0015860461710825043;1.0398553642256307;9.929872444249217;0.8383101646062134;0.015648209303034864;0.01560468959201416;0.7190728891620163;-0.01264535745756496;0.711923593144752
30.942307;1.038208369134767;0.8304124614455511;0.7999842550794691;-0.0016436946754287444;-0.0015748456780650193;1.0398416320502604;9.93032778087247;0.8381987572846366;0.015646544256244923;0.015604657865218786;0.7190851364623164;-0.012636350080583128;0.7119170596289028
30.952307;1.037840403836447;0.8305995691235887;0.8000564884760172;-0.001633119060267954;-0.0015647161846494236;1.039833388629643;9.93075384840622;0.8380893965859189;0.015644973230356976;0.015604760010192318;0.7191009523708313;-0.012626342287830538;0.7119150799324381
30.962307;1.0374777822474845;0.8307830961767018;0.8001307637827628;-0.001622575939438155;-0.001554615286966052;1.0398284629286467;9.931147849954693;0.8379824544736112;0.015643482525104717;0.015604988414312067;0.7191204821106147;-0.012617334263695526;0.7119173063914007
30.972307;1.037122517300223;0.8309648213560934;0.8002083654983728;-0.0016120334209456433;-0.001544510999920786;1.0398286440596094;9.931506776814409;0.8378781830847636;0.0156420608448413;0.015605335069906322;0.7191438005636726;-0.01260832614574618;0.7119233452787935
30.982307;1.0367754379159544;0.8311446918282995;0.800289642393464;-0.0016026468195941563;-0.0015355096996750083;1.0398316676000825;9.931827543437743;0.8377767116681105;0.015640699767352807;0.015605790719051497;0.7191709441057371;-0.01260031802839374;0.7119328921533321
30.992307;1.0364371743963763;0.8313224063045042;0.8003746768183562;-0.0015913111568839594;-0.0015246379169763197;1.0398382691156065;9.93210696895341;0.8376780957264502;0.015639392859902235;0.015606345175358215;0.7192018799560906;-0.012591309993482689;0.7119456110819292
31.002307;1.0361088823405005;0.8314986292900253;0.800463915172016;-0.0015820005514833987;-0.0015157002662598946;1.0398492228934835;9.932341882939744;0.837582354502881;0.01563813479441568;0.015606989345355187;0.7192364825402565;-0.012583302143320766;0.7119612456500363
31.012307;1.0357889450122186;0.831671544526604;0.800557460301766;-0.0015726153115629285;-0.0015066889451843856;1.0398623063141468;9.932529588179426;0.8374894656289695;0.015636920380837905;0.015607716957697408;0.7192746057105606;-0.012575294601359071;0.7119795433912648
31.022307;1.0354785922039293;0.8318418402997575;0.8006555201566596;-0.0015632303802343005;-0.0014976743945752506;1.0398782477271222;9.932668193249151;0.837399347548197;0.01563574349526651;0.015608524860321257;0.7193161655679794;-0.01256828749613325;0.7120003700031377
31.032307;1.0351780025978314;0.8320096642156444;0.8007584138202273;-0.0015550010471998396;-0.001489763052163148;1.0398977132781118;9.932756081639646;0.8373118479731327;0.015634597103331954;0.015609412112810441;0.719361116229363;-0.012561280943727712;0.7120236517764863
31.042307;1.0348873904885167;0.8321750772504165;0.8008662375871852;-0.001546771882992355;-0.0014818486002644922;1.0399183336837718;9.932791366813841;0.8372267532242843;0.015633475044104325;0.015610378468390687;0.7194093566276571;-0.012554275024816078;0.7120494552668621
31.052307;1.0346071687758114;0.8323383485568148;0.8009791333023929;-0.0015377485776386928;-0.001473170437518902;1.0399407892858115;9.932772534826444;0.8371438128747911;0.015632374136545116;0.015611423198060899;0.7194606670254906;-0.01254726977467902;0.712077943732323
31.062307;1.0343374918714485;0.8324982610651741;0.8010960295860645;-0.0015296265081175045;-0.0014653525261247196;1.039964914046205;9.93269945084516;0.8370627521819142;0.015631294548594042;0.015612545128324055;0.7195147103514048;-0.012540265198188022;0.7121092694232998
31.072307;1.0340786998243514;0.8326571241650127;0.801219053045122;-0.0015213976356456577;-0.0014574296288545861;1.0399906933960064;9.932573288800436;0.8369832878091311;0.015630238242576675;0.015613743222393072;0.7195710711344043;-0.012534261296748903;0.7121434878934094
31.082307;1.0338299589716622;0.8328128797534409;0.8013470024329975;-0.0015142492867454387;-0.001450540306663103;1.0400181238588544;9.932395853445183;0.8369051295992723;0.01562920668999908;0.015615016364875386;0.7196302637630931;-0.01252825808589939;0.7121815128975526
31.092307;1.033593350037157;0.8329654478397491;0.8014782778799633;-0.0015061275249713822;-0.001442715071521964;1.0400470588413138;9.93216946143794;0.8368279342379795;0.015628199466840995;0.015616362921487856;0.7196897121647968;-0.012522255584493314;0.7122212991444737
31.102307;1.0333678739607;0.8331162399046995;0.8016148823139607;-0.0014990543140683654;-0.0014358917095247082;1.0400772305572108;9.93189711923331;0.8367513256395659;0.015627214730819263;0.015617780904864103;0.7197497940917206;-0.012516253787908178;0.7122639419950497
31.112307;1.0331534691836612;0.8332625604746083;0.8017538861971426;-0.001492088066950639;-0.0014291687493364544;1.0401084778314869;9.931582362858288;0.8366750517654343;0.015626250520542017;0.015619267843953852;0.7198099351691489;-0.01251025266667224;0.7123096490268255
31.122307;1.0329501038757682;0.8334065245292782;0.801896660517452;-0.0014850149454066566;-0.0014223416819292359;1.0401409415694558;9.931228863211125;0.8365990991051799;0.015625305534733028;0.015620820367483735;0.7198706488854234;-0.01250525219144666;0.7123596583351991
31.132307;1.0327579574058892;0.8335457884783655;0.8020399963052542;-0.0014772544369915093;-0.0014148547965057007;1.0401750445272557;9.930840111915789;0.8365236396037444;0.015624379486973705;0.015622434912644324;0.7199295373279724;-0.01249925233795941;0.7124121630896924
31.142307;1.0325760834007367;0.8336806035906835;0.8021840486271296;-0.0014713685834038333;-0.0014091634436394285;1.0402113254664662;9.93041948106859;0.836448931096553;0.015623472948280067;0.015624108607882735;0.7199873100063747;-0.012494253069998228;0.7124684740383911
31.152307;1.0324068639268151;0.8338134990360515;0.8023286365407936;-0.0014642952615818655;-0.0014023328120753395;1.0402502813281018;9.929970375681858;0.8363752829041455;0.015622586622323874;0.01562583837440597;0.7200448060023685;-0.012489254334213917;0.7125298669108052
31.162307;1.0322495902707347;0.8339414989729623;0.8024706338782157;-0.0014584840827219633;-0.0013967102438682672;1.0402923010281395;9.929495964264328;0.8363030361750441;0.015621720997058658;0.015627620162320725;0.7200999972372913;-0.01248525606706859;0.7125946331796541
31.172307;1.032103537979357;0.8340647841174618;0.8026099584545269;-0.001452597886865453;-0.001391016785954035;1.0403376774552529;9.928998974041527;0.8362325153673381;0.015620876306314032;0.015629449955493906;0.720153945456551;-0.012480258210838759;0.7126640198015043
31.182307;1.0319709049941435;0.834184903841497;0.8027455881478202;-0.0014467864827686068;-0.001385393414921377;1.0403866509694233;9.928482143050719;0.8361640261728872;0.0156200523418794;0.015631324567638133;0.720207737141175;-0.012476260736657125;0.7127393425846417
31.192307;1.0318507659352385;0.8343010828647663;0.8028765367271802;-0.0014409750535861654;-0.0013797699863856397;1.0404394335232277;9.927948771175725;0.8360978980610649;0.015619248644562591;0.01563324201303529;0.7202594851189964;-0.01247226364423717;0.7128187785467758
31.202307;1.0317420951551177;0.8344126024875311;0.8030018798068371;-0.0014350888239282595;-0.0013740763653863556;1.0404951664969144;9.92740258862418;0.8360344582455881;0.01561846491746723;0.015635201713608233;0.7203103720319026;-0.012467266935343951;0.7129033784368475
31.212307;1.031646838868898;0.834522412571451;0.8031220312760399;-0.0014303260743388573;-0.0013694575741389802;1.0405558623586;9.92684741191128;0.8359739662198727;0.015617700667541253;0.015637202997392765;0.7203616543333881;-0.012464270599787875;0.7129942133921827
31.222307;1.0315639522303282;0.8346272673005819;0.803233942135729;-0.0014245149803494275;-0.0013638354064785477;1.040620450697807;9.926287495924589;0.8359166084654442;0.015616953746395193;0.015639243117944384;0.7204116483290234;-0.01246027461855638;0.7130892799742322
31.232307;1.0314923465307617;0.8347277456070497;0.8033384377431037;-0.0014197844654467821;-0.0013592500728231898;1.0406889186433528;9.92572789285335;0.8358625288655287;0.015616219609380078;0.01564131718782438;0.7204627103256085;-0.012456278962809231;0.7131906534991309
31.242307;1.0314338586411573;0.8348251248083686;0.8034349377008847;-0.001413973360607759;-0.0013536297444741191;1.0407603744542024;9.92517378452505;0.8358118422386994;0.015615492372926773;0.015643419186963103;0.7205131815492593;-0.012452283585646156;0.7132963535676502
31.252307;1.0313863898700857;0.834917909102785;0.803523383289994;-0.0014084482504419795;-0.0013482858381960838;1.0408369482139945;9.924629515346918;0.835764650703087;0.015614765640542377;0.015645542440277778;0.7205653394151839;-0.012449288413188628;0.7134083803263513
31.262307;1.0313514917220539;0.8350072352445479;0.8036035368996414;-0.0014037918166620658;-0.0013437742461723976;1.0409177008964134;9.924098341898677;0.8357210848365116;0.015614032726150896;0.01564767993033261;0.7206174014568393;-0.012446293355251149;0.7135246934891052
31.272307;1.0313278475916872;0.8350911382660774;0.8036742808523972;-0.0013992416624225756;-0.0013393662284241499;1.0410017013249466;9.923582757195943;0.835681314121487;0.015613287466598945;0.015649825040470085;0.720671548648162;-0.012443298338207637;0.7136472752867482
31.282307;1.0313137769770238;0.8351711108537816;0.8037378873479734;-0.0013945090229289204;-0.0013347866107557835;1.0410911248246786;9.923084621663481;0.8356454840181314;0.015612525074301055;0.01565197177326014;0.7207259314476989;-0.01244030332100341;0.7137741154096616
31.292307;1.0313103048898609;0.8352475484248927;0.8037933498783166;-0.0013898503933859995;-0.0013302784791391009;1.0411851683137727;9.922604651676618;0.8356136622212009;0.015611742514022664;0.01565411370132704;0.7207826704529271;-0.012437308282777467;0.7139072109103668
31.302307;1.0313142762834941;0.8353188136066192;0.8038408013852892;-0.001385116074733533;-0.0013257010153681216;1.0412828818827857;9.922141770772035;0.835585869179877;0.015610938213719342;0.015656243538800175;0.7208398700491272;-0.01243431321472796;0.7140445499321612
31.312307;1.0313264011489238;0.835386532739517;0.8038805030183637;-0.0013816110669055564;-0.0013223013375574775;1.0413861839523453;9.921693006548628;0.8355621279125482;0.015610111063973474;0.015658354419819623;0.720899637450234;-0.012431318124734582;0.7141880819834916
31.322307;1.0313433361024456;0.8354487651746573;0.8039124467345944;-0.0013768749426915955;-0.0013177258696274938;1.0414930340885633;9.921254108485787;0.8355425011770636;0.015609259670809677;0.015660440541552904;0.7209600697224979;-0.012429323038828956;0.7143357441674434
31.332307;1.0313657226629067;0.8355059772939699;0.8039359718059651;-0.0013734750098014616;-0.0013144304882567418;1.04160551050348;9.920820852280187;0.8355271657542748;0.01560838243333778;0.015662496954795425;0.7210232031687474;-0.01242632799909113;0.7144894379925733
31.342307;1.0313902980707264;0.8355585253326746;0.8039533707710826;-0.0013687370943590872;-0.0013098568635717157;1.04172274800301;9.92039061675539;0.8355164553248632;0.015607478242538542;0.015664520540300472;0.7210879892615109;-0.01242433305846263;0.7146481680494128
31.352307;1.0314179012465408;0.8356069435219368;0.8039641017058836;-0.001365228498246449;-0.0013064608374509206;1.0418438525250473;9.91996346796421;0.8355107835854907;0.01560654743642585;0.015666510944956694;0.7211533166786899;-0.012421338257166138;0.71481085388472
31.362307;1.0314455284020363;0.8356483074029318;0.803967418489041;-0.0013617511606939243;-0.0013030975574502598;1.041970862608219;9.919542262204917;0.835510505020526;0.015605592209967684;0.01566846943235652;0.7212210314762701;-0.012419343590790189;0.714979428625163
31.372307;1.0314733104414586;0.8356856100960164;0.8039659726919575;-0.0013570107779340256;-0.001298526250111992;1.0421017822874508;9.91913171478244;0.8355157973910498;0.015604616051826828;0.015670396741384963;0.7212889399106513;-0.01241734900789595;0.7151517512223626
31.382307;1.031501537269574;0.8357187733296461;0.8039594162298597;-0.0013534999329703362;-0.0012951324448992145;1.0422386405227084;9.918736950394168;0.8355266186446088;0.01560362281979729;0.015672292293220234;0.7213588066492835;-0.012415354427514472;0.7153297164276184
31.392307;1.0315276973029504;0.8357450714078923;0.8039470418842544;-0.001350020696951449;-0.001291771425180693;1.0423794951736025;9.91836275667968;0.8355427565159258;0.015602616050984603;0.015674154758603783;0.7214293658455344;-0.012413359742387041;0.715512232864774
31.402307;1.0315534477051669;0.8357685826870903;0.8039315184360185;-0.0013465089766197375;-0.001288379377413342;1.0425263779743295;9.918013979714475;0.8355639104127159;0.0156015984236145;0.01567598212870081;0.7214993720760893;-0.01241136481408831;0.7156981861870964
31.412307;1.0315766294634792;0.8357868106312221;0.8039121664906548;-0.0013429221780073082;-0.0012849181113134631;1.042677238026086;9.917696023608292;0.8355897626188156;0.01560057157958443;0.01567777201468235;0.7215706704540825;-0.01241036947458256;0.7158893944586395
31.422307;1.03159922243058;0.835800528040032;0.8038882409002351;-0.001339516795270662;-0.0012816310165351347;1.042833912047467;9.917414977950905;0.8356200474287145;0.015599536691973467;0.01567952380620617;0.7216421943671298;-0.012408373539385528;0.7160844790714741
31.432307;1.0316193338644832;0.835810914562634;0.8038622515275089;-0.001335929438346235;-0.0012781728599770867;1.0429941284676623;9.917177528294495;0.8356546098286715;0.015598495442907432;0.01568124024488375;0.7217128792677011;-0.012407376826949945;0.716281986231052
31.442307;1.03163819436463;0.835817094082352;0.8038322571482909;-0.0013316543653327597;-0.0012740583358830245;1.0431595510361245;9.916990608210488;0.8356934350304953;0.015597450414926436;0.01568292562468926;0.7217846352829046;-0.012405379168166652;0.7164833108974434
31.452307;1.031656788526241;0.8358226251731234;0.8038007395149108;-0.0013281411035741754;-0.0012706748275603662;1.0433278090493372;9.916861098121805;0.8357366241491371;0.015596403886895295;0.015684582289238656;0.7218564366080865;-0.012404380407455983;0.7166868947973224
31.462307;1.0316734468730906;0.8358243405967711;0.8037659122018297;-0.0013258149969474298;-0.001268432241272462;1.0435004632633327;9.916795149871499;0.8357843289747635;0.015595356170843837;0.01568620862306732;0.7219273812376715;-0.012402380399219379;0.7168911057296006
31.472307;1.0316894364090883;0.8358255932132043;0.8037301962870171;-0.0013222262076210854;-0.0012649836728598897;1.0436749814514428;9.916797264651416;0.8358366940078499;0.01559430579968973;0.01568779929177032;0.7219996304043798;-0.012401379001244005;0.7170973643172667
31.482307;1.031705949296028;0.8358253786117316;0.803691953982144;-0.0013188186427382212;-0.0012617107982542473;1.0438517785676051;9.916870515151695;0.8358938231987386;0.015593250845091696;0.015689346626603335;0.7220723106097758;-0.01240037607959303;0.7173040052891663
31.492307;1.0317209949440382;0.8358249102353245;0.8036539420631249;-0.0013163843068191023;-0.0012593746196341593;1.044031261924919;9.917017001764677;0.8359557759875517;0.015592189108613277;0.01569084230693705;0.7221444374708954;-0.012399371518223833;0.7175093721159312
31.502307;1.0317354145137798;0.8358228385957313;0.8036140259006933;-0.0013129009342263457;-0.0012560375874035954;1.0442108513372954;9.917237315291578;0.8360225752506197;0.015591117561700864;0.015692278575912558;0.7222178561544299;-0.012398365219647635;0.7177148949823633
31.512307;1.0317500288226846;0.8358228887596758;0.8035746800292247;-0.0013105401744164457;-0.001253778208157314;1.0443919954042213;9.917530403646285;0.8360941885817413;0.015590032545063947;0.015693648642155413;0.7222912345730599;-0.012397357100759204;0.7179191650370522
31.522307;1.0317626918430303;0.8358213910762267;0.8035334065780001;-0.0013070554725260629;-0.0012504477871394387;1.0445722126123833;9.917894247712645;0.8361704856169331;0.015588930038220967;0.015694946892066935;0.7223631383865172;-0.012396347083829288;0.7181208908644979
31.532307;1.0317742090127988;0.8358221235518841;0.8034925393536799;-0.0013046185058909643;-0.0012481248660654038;1.044752155380923;9.918325925541785;0.8362511952841903;0.015587804735560663;0.015696168798010272;0.7224351470444936;-0.012395335089499936;0.7183217930198144
31.542307;1.0317853495045755;0.8358238074936089;0.8034496109249967;-0.0013012070131140098;-0.0012448718980620846;1.044932627210533;9.91882099833826;0.836335877669452;0.015586649294689265;0.015697310695120856;0.7225059218125375;-0.012394321036238855;0.7185205850664224
31.552307;1.0317939591954366;0.8358266400579255;0.8034058915483702;-0.001298875363918586;-0.0012426585712571585;1.0451115143908483;9.91937323259885;0.8364239490515274;0.015585455310381122;0.01569837030163007;0.7225751599595976;-0.012393304831802333;0.718717042331823
31.562307;1.0318010125100059;0.8358328146582381;0.8033623502105796;-0.0012964360293085057;-0.0012403465464313143;1.0452906802097406;9.919974627359956;0.8365147663713828;0.015584214674847429;0.015699347276677437;0.7226414998935173;-0.012393286363779914;0.7189100491542731
31.572307;1.0318076308441086;0.8358410159417923;0.803316654790703;-0.0012930222121209872;-0.0012371045598877448;1.045467866565964;9.920615710894324;0.8366077075088371;0.015582920185707446;0.01570024329083897;0.7227065145996334;-0.012392265523156466;0.7191015026311202
31.582307;1.0318121056794871;0.8358513623088375;0.8032701065818598;-0.0012906883679306193;-0.0012349021879645063;1.0456436348789477;9.921286558389896;0.8367022251138043;0.01558156543901307;0.0157010620764389;0.7227688010192841;-0.012392242257562532;0.7192904205550541
31.592307;1.0318158859241573;0.8358660780792244;0.8032236995758202;-0.0012882469709315256;-0.0012326009583655414;1.04581838500861;9.921977620575527;0.8367978811158509;0.015580143261597389;0.01570180909828526;0.7228270327709945;-0.012391216605962986;0.7194758220779421
31.602307;1.0318205221045804;0.835884007127155;0.803175226863519;-0.0012859865720104952;-0.0012304758663049262;1.0459894092974793;9.922679690935741;0.8368943275050016;0.015578644301372159;0.015702490468121534;0.7228829353980125;-0.012391188688827747;0.7196598768153479
31.612307;1.0318245245506723;0.835906033199158;0.8031268110578516;-0.0012823885381179133;-0.001227074882087335;1.046156942995174;9.92338413850627;0.8369912648260152;0.01557705861708214;0.015703111163173137;0.7229352670604016;-0.012390158677403142;0.7198417286076536
31.622307;1.031829200935942;0.8359309722426261;0.8030764335621126;-0.0012800522499953875;-0.001224885754430483;1.0463212890680904;9.924083699579873;0.837088436366614;0.015575378491375467;0.015703673488171945;0.7229838071804652;-0.012390126776201953;0.7200215733427082
31.632307;1.0318356662669255;0.8359606174353493;0.8030250475195585;-0.0012777901856901599;-0.0012227699500827467;1.0464800081060932;9.9247726952161;0.837185594759409;0.015573599456222402;0.01570417835794479;0.7230273292105937;-0.012389093202991024;0.7201984861254043
31.642307;1.0318419863436896;0.8359932238725867;0.8029725337173557;-0.0012754529307350971;-0.0012205865116119098;1.0466350055421412;9.925446467827852;0.8372824241535473;0.015571720187374518;0.015704629402610346;0.72306760964473;-0.012389058142258106;0.7203745580659198
31.652307;1.0318492631274525;0.8360305512898947;0.8029198305440489;-0.0012730083347955781;-0.0012183032532914846;1.0467844073222932;9.92610123899086;0.8373785315560328;0.015569742683556207;0.01570503545505264;0.7231034785624008;-0.01238902171135487;0.7205488091509457
31.662307;1.0318576404391582;0.8360700753618516;0.8028646087988454;-0.0012706702491146948;-0.0012161247097340466;1.046929350563483;9.926734708011729;0.8374735243842163;0.015567672161364758;0.015705409173205596;0.7231348540478478;-0.012388983964239979;0.7207212881738005
31.672307;1.0318682262048495;0.8361134979419699;0.8028079439285201;-0.0012684065575739284;-0.0012140187154612131;1.0470709235298172;9.927345764633412;0.83756706522291;0.015565515500773452;0.015705764314401856;0.7231607163434361;-0.012388944911115913;0.720891051898889
31.682307;1.031879071385572;0.8361600994649877;0.8027509166664545;-0.0012659610401648204;-0.0012117419719079735;1.0472072364998013;9.927933224920862;0.837658834942152;0.015563278903922598;0.01570611403856853;0.723183048904032;-0.012388904544605759;0.721060119293798
31.692307;1.0318911584431163;0.8362080056866792;0.8026912081486742;-0.00126362235556426;-0.0012095694609277235;1.0473394466220491;9.928495506845232;0.8377484512429889;0.015560967047828755;0.015706470034086716;0.7232008331981387;-0.012388862864912493;0.7212274201434543
31.702307;1.0319054695550178;0.836258711534587;0.8026296947574816;-0.0012613584342465087;-0.0012074690815549196;1.0474687215533498;9.92903093064158;0.8378354330853711;0.01555858391160624;0.01570684174696552;0.7232140840975579;-0.012388819888853812;0.7213928004814464
31.712307;1.0319200600957479;0.8363101281869485;0.8025660267854517;-0.0012590199546754083;-0.0012052999883408343;1.0475932201395521;9.929537703533518;0.8379192569658991;0.015556133419601097;0.01570723632566795;0.7232228591048727;-0.012388775645459585;0.7215560601553471
31.722307;1.0319360473624908;0.8363637726062001;0.8025009045109793;-0.0012565747728472939;-0.00120303018458691;1.047714129506364;9.930014488134626;0.8379994682149131;0.015553620059054047;0.015707659844980598;0.7232262441215015;-0.012388730176049904;0.7217159405766285
31.732307;1.0319536255517623;0.8364170670251264;0.802431758675961;-0.0012542367034770292;-0.0012008644528276975;1.0478316838819197;9.930461251738391;0.8380757387576568;0.015551049910659925;0.01570811865722991;0.7232262981675893;-0.012388683536970086;0.7218740982146272
31.742307;1.0319740598339473;0.8364718917839329;0.8023594764985745;-0.001251973526808226;-0.0011987708977444138;1.0479470955119958;9.930878946392731;0.838147865428427;0.015548430643882734;0.015708619499386487;0.7232219802864817;-0.01238863579096073;0.7220291443819492
31.752307;1.0319956466862186;0.8365267480231253;0.8022839805961466;-0.0012496358317260258;-0.0011966088469725642;1.048058527801147;9.931268473302191;0.8382157683464767;0.015545770793988193;0.015709168313684498;0.7232131527348991;-0.01238858698938138;0.722180702996162
31.762307;1.0320196101204595;0.8365825838809292;0.802205276513992;-0.0012472983025513013;-0.0011944487532745218;1.0481672070969377;9.93163024813177;0.8382794535181773;0.01554307943610938;0.01570976875941616;0.7231986437956257;-0.012388537156335066;0.7223274235514696
31.772307;1.032046115338501;0.8366406996264896;0.8021245055281679;-0.0012448539965154268;-0.0011921882587766267;1.048274533146787;9.931964190909582;0.8383389586710078;0.015540365036371719;0.015710422061723506;0.7231802870216456;-0.012389486289834235;0.7224710083064426
31.782307;1.032076308083938;0.836699732559878;0.8020394825807197;-0.0012425913507644866;-0.0011901024438820498;1.048379029248589;9.932269508869675;0.8383943667561762;0.0155376338993285;0.01571112828662914;0.7231569412153951;-0.012389434380800597;0.7226101641337517
31.792307;1.032108359387351;0.8367594123397368;0.8019513148570104;-0.0012402540384787923;-0.0011879480830348406;1.0484821841514789;9.932544614815892;0.8384458719830078;0.015534890232315607;0.015711887161546666;0.7231285063089059;-0.012389381425393696;0.7227446800626391
31.802307;1.0321434332854638;0.8368207208185098;0.801860096082808;-0.001239072141283144;-0.0011869018109390802;1.048585335771622;9.932787565407624;0.8384938154097528;0.015532136949998504;0.015712698038163338;0.7230948944959509;-0.012390327416800176;0.7228743430056594
31.812307;1.0321816533054102;0.836883387531671;0.8017656369681996;-0.0012367348824376693;-0.0011847506680519198;1.048686621383148;9.932996488727488;0.8385386510415442;0.015529376546700453;0.015713559714686298;0.7230549761116644;-0.012390272334464216;0.7229979095526168
31.822307;1.0322239871434677;0.8369493187610579;0.8016691672786936;-0.0012343654830913233;-0.0011825688304785346;1.0487869853283174;9.933169557855964;0.8385808706078678;0.015526612522694383;0.015714470546205315;0.7230105998783976;-0.012391216144780618;0.7231172616132677
31.832307;1.0322682012741646;0.8370144380016156;0.801568447639237;-0.0012320284624080615;-0.0011804200325577388;1.0488872651119174;9.933304730511903;0.8386209438660518;0.015523850259008822;0.015715429395570076;0.7229606829095729;-0.01239115880807345;0.7232312731721812
31.842307;1.0323149050096203;0.8370805354740595;0.8014645134528835;-0.0012296917164894361;-0.0011782720810623892;1.0489853027107372;9.933399566161494;0.8386593249605877;0.015521096923156662;0.01571643706643808;0.7229052424088609;-0.01239210029107061;0.7233399427798981
31.852307;1.0323636568495236;0.8371474916468961;0.8013573390532964;-0.0012273553830201881;-0.0011761247883111245;1.049082003163092;9.933451363040053;0.8386964865343501;0.01551836062500947;0.015717497400473825;0.7228443606052337;-0.012392040581809028;0.7234432301925156
31.862307;1.0324149930948356;0.8372161340517681;0.8012471095737635;-0.0012262496601899854;-0.001175154748061911;1.0491773245354372;9.933457596112403;0.8387328975962872;0.015515648850119163;0.01571861723120029;0.722777151974865;-0.012392979683748155;0.7235401130415278
31.872307;1.0324664819190748;0.8372846233212166;0.8011337461168418;-0.001223914488489555;-0.0011730082510384792;1.0492722554204799;9.933416356520919;0.8387689564000326;0.0155129674494399;0.01571980425240675;0.7227057111720837;-0.012392917583403194;0.7236323824439177
31.882307;1.0325187087691416;0.8373549861101787;0.8010185251608818;-0.00122147309796114;-0.0011707595374149111;1.0493648336210215;9.93332607756078;0.8388049269232964;0.015510321100694361;0.015721063902416663;0.7226290785700867;-0.012393854248568627;0.7237188283730891
31.892307;1.0325712647682117;0.8374248171891154;0.8008992417404617;-0.0012191393331056667;-0.0011686131833494055;1.0494561642643956;9.93318473731717;0.8388409209696739;0.015507714096720521;0.015722397702644678;0.7225472957012452;-0.012394789688297174;0.7237991901319715
31.902307;1.0326247173528504;0.8374957925346175;0.8007769991736238;-0.00121688097574023;-0.001166537047277348;1.049547365650984;9.93298970669185;0.8388769701333834;0.015505149686855258;0.01572380344812495;0.7224604730664839;-0.01239472401370292;0.7238732091584626
31.912307;1.0326766478389315;0.837565935405269;0.8006518897127096;-0.0012157041021611593;-0.0011654965853076823;1.049636510305344;9.932737854779136;0.8389131277488825;0.015502628763673178;0.01572527641645145;0.7223677771565024;-0.012395657443315347;0.7239396882822189
31.922307;1.0327277299303335;0.8376352601355513;0.8005236662358516;-0.0012133725677760155;-0.0011633492529547534;1.0497246680056302;9.932425576661252;0.838949467668642;0.015500150207187792;0.01572681115218102;0.7222713784497303;-0.012396590265675522;0.724000430044282
31.932307;1.0327778516193766;0.837703423174508;0.8003923475155253;-0.0012110417644127748;-0.0011612012979121775;1.0498119436937403;9.932049435842085;0.8389859948321626;0.015497712130249421;0.015728403177271495;0.7221704075796778;-0.012396522807499973;0.7240543112614466
31.942307;1.032827068197972;0.8377700883429889;0.8002577990883563;-0.0012087116916656476;-0.001159052616421626;1.0498994001106308;9.931606763214054;0.8390226195522628;0.015495312329612258;0.015730049876621865;0.722064911749178;-0.012397455415121541;0.7241013404813287
31.952307;1.0328764956842131;0.8378369866957244;0.8001210452752028;-0.001207505520901946;-0.0011579775065706044;1.049985013824363;9.931095693258964;0.8390592064118699;0.015492948660817971;0.01573175014079615;0.7219548447674268;-0.012398388413515867;0.7241415610459258
31.962307;1.0329242790120143;0.8378996684677466;0.7999794793005868;-0.001205176981143223;-0.0011558269955477525;1.050069746833955;9.93051551370306;0.839095594479428;0.015490619278231662;0.01573350326361578;0.7218391240313707;-0.012399322055080894;0.7241741272277503
31.972307;1.0329714952414282;0.8379598971109853;0.7998341670342196;-0.0012028493038816802;-0.0011536752247183796;1.050153577128329;9.929866941096314;0.8391315965746586;0.015488321366265127;0.015735308117813433;0.7217197021711121;-0.012400256509165956;0.7242012812116879
31.982307;1.0330181001264604;0.838017465776057;0.7996850127096288;-0.0012005226029997028;-0.0011515218714097729;1.0502374404367558;9.92915091494603;0.8391669945953721;0.015486049227217406;0.015737162802355993;0.721595570118017;-0.012400191903734342;0.7242222885549414
31.992307;1.033064952803182;0.8380731577680718;0.7995320579951994;-0.001199427067960967;-0.0011505433671126553;1.0503191830648395;9.928366920900697;0.839201474376381;0.015483794275572347;0.015739064130969947;0.7214667240661905;-0.012401128384662428;0.7242374380235885
32.002307;1.0331099591382042;0.8381251173570837;0.7993751395486676;-0.0011971027252264885;-0.0011483858429605551;1.0503995738394818;9.927512964832477;0.839234565980438;0.015481547500663922;0.015741006525239132;0.7213332243394248;-0.012402066145056522;0.7242469078534615
32.012307;1.0331541560492135;0.8381742086530135;0.7992145827551169;-0.001194779727255302;-0.0011462257594790943;1.0504794029108855;9.926586952815143;0.8392657177457153;0.01547930223823844;0.015742981338625017;0.7211943137043816;-0.012403005411324268;0.7242498628001083
32.022307;1.0331977003034833;0.8382204890323173;0.7990508417819269;-0.0011936135493397265;-0.0011451692129313073;1.0505565981740583;9.925587964248635;0.8392944509266744;0.015477055306306239;0.0157449778489833;0.7210524231659352;-0.012403946428688386;0.7242484874412273
32.032307;1.0332417820769335;0.8382645203042842;0.7988840615135795;-0.0011913680720414975;-0.0011430735534747546;1.0506322056692585;9.924516867651016;0.8393204601249735;0.01547480643817244;0.015746984908251396;0.7209070702058313;-0.012404889466692883;0.7242420021247785
32.042307;1.033284707772262;0.8383048664405702;0.7987146589961958;-0.0011890494411224944;-0.0011409041831726941;1.0507062590084362;9.923376754035711;0.8393436183743339;0.015472557092340331;0.015748991609731665;0.720758788301245;-0.012405834800949374;0.7242306230290616
32.052307;1.0333279995564264;0.8383435382018404;0.7985441043482099;-0.0011866253964438126;-0.0011386289749419464;1.050779688610295;9.922173163009347;0.8393639342867178;0.015470309764088455;0.015750986984326743;0.7206080923193956;-0.01240678265884878;0.7242144899864786
32.062307;1.0333723737876233;0.8383783431805545;0.7983707638521274;-0.0011854651302563583;-0.001137558956280357;1.0508503223164571;9.920913465559725;0.8393815402795695;0.015468067832767303;0.015752959563278553;0.7204544418311801;-0.012407733181731814;0.7241926141469384
32.072307;1.0334185546969965;0.8384101476931562;0.7981960927281497;-0.0011831508761491953;-0.0011353788951803333;1.0509189201946003;9.919605706819445;0.8393967312531684;0.015465835549461956;0.015754897302780513;0.7203002499436706;-0.012408686438940796;0.7241669089470775
32.082307;1.0334681117363274;0.8384396558333918;0.7980207653620531;-0.0011809125785969443;-0.001133265441115115;1.0509861826122142;9.918257725348239;0.8394099724718024;0.015463618302184446;0.01575678760637923;0.7201449169644585;-0.012409642471442292;0.7241362886452695
32.092307;1.0335194449081875;0.8384649547947685;0.7978453623538191;-0.001178600838493603;-0.0011310776957394577;1.0510497619450831;9.91687691090234;0.8394217885964229;0.015461423052608794;0.01575861719500835;0.7199888228648702;-0.012410601318188661;0.7241007376685838
32.102307;1.033573854899589;0.8384865862937609;0.7976705848413372;-0.001177445511447425;-0.0011299923362416712;1.0511103245144289;9.91547038741366;0.8394325890124142;0.015459258229589507;0.01576037233558717;0.71983232718586;-0.012411563009659675;0.7240602965383585
32.112307;1.0336316438901065;0.8385040581504785;0.7974968340622749;-0.0011751355779239907;-0.0011277965612321637;1.0511676214666494;9.914045336992952;0.8394425921516913;0.015457132672018207;0.01576203960737432;0.7196758296337699;-0.01241252755279619;0.7240150178174956
32.122307;1.0336940868963191;0.8385180920132914;0.7973247865788282;-0.0011729008644642057;-0.0011256671486623824;1.0512225238944075;9.912609421388522;0.8394518849661453;0.015455054523303534;0.015763606883116735;0.7195188122935761;-0.012414494935393339;0.7239639769929553
32.132307;1.0337594123034446;0.8385271016756167;0.7971550505916968;-0.001171747340762714;-0.0011245697387506797;1.0512730274263378;9.91117072641897;0.8394604827162805;0.015453031639568007;0.015765063950860168;0.7193637805494429;-0.012415465149442232;0.7239092188408068
32.142307;1.0338287657287992;0.8385316337438983;0.7969878552632176;-0.0011694386232849513;-0.0011223619872394966;1.0513202292084045;9.909736966866488;0.8394683109502743;0.015451073204797286;0.01576640224374083;0.7192101796657279;-0.012416438209874986;0.7238498772750626
32.152307;1.0339022078217681;0.8385318134962638;0.796823685733039;-0.0011671299040283865;-0.001120150356183074;1.0513642715163;9.908314978310157;0.8394752060094295;0.01544919021226322;0.01576761483118635;0.7190584145147129;-0.01241741416301122;0.7237861143241188
32.162307;1.0339807036914703;0.8385285107613585;0.7966628917610308;-0.0011648955518137481;-0.0011180053521909843;1.0514062871772298;9.906910901784386;0.8394810230503961;0.015447394064369641;0.015768697724830534;0.7189089362305053;-0.012418393085001436;0.7237181513874267
32.172307;1.0340621748128556;0.8385215673183194;0.7965070235756632;-0.001163634593703422;-0.0011167903903747153;1.0514444279425144;9.90553033299997;0.8394857444739097;0.015445694619044558;0.015769650915529808;0.7187612826287278;-0.012419375062476281;0.7236452937199689
32.182307;1.0341475331943908;0.8385095093994076;0.7963540107578917;-0.0011613244197513604;-0.001114568001769409;1.0514799493851001;9.904178446341684;0.8394894676522724;0.015444098574749635;0.015770477855895172;0.7186180684518528;-0.012421360170206458;0.7235699358559363
32.192307;1.0342367400543644;0.8384938861688732;0.7962053850582891;-0.0011590133522240299;-0.0011123423792118562;1.0515142113615465;9.902860424328471;0.8394923542096724;0.015442608607759119;0.015771184300375475;0.7184789512689701;-0.012422348457316226;0.7234914259034603
32.202307;1.0343297696175688;0.8384750461602866;0.7960615110793606;-0.00115785662912342;-0.001111220067762841;1.0515456029232804;9.901581744847686;0.8394946040716057;0.015441223729240672;0.01577177733246848;0.718344586764189;-0.012423339935662633;0.7234100886478905
32.212307;1.034427568543177;0.8384537461063301;0.7959223698512813;-0.0011556178767678793;-0.0011090588325530564;1.0515755079927736;9.900347945981638;0.8394963977101653;0.015439940973550849;0.015772264513049937;0.7182155999781648;-0.012424334580918767;0.7233261162388752
32.222307;1.0345281189349362;0.8384286764830567;0.795788164661655;-0.0011533031507274141;-0.0011068244330277419;1.0516043068631387;9.899164228710937;0.8394978307842308;0.015438757216878275;0.015772652783786055;0.7180915613203669;-0.01242633235322103;0.7232386097164619
32.232307;1.0346324486434182;0.8384008570467529;0.7956589201824136;-0.0011509869476506744;-0.0011045873766409176;1.051633357204399;9.898035272786105;0.8394988840938581;0.015437669464845656;0.015772947332298885;0.7179749971585224;-0.012427333221355119;0.7231495266972762
32.242307;1.0347405979803888;0.8383706874490257;0.795534694502851;-0.0011498245956073042;-0.0011034541638275676;1.0516609660454204;9.896965115885916;0.8394994395971722;0.015436673942001166;0.015773151976639088;0.7178654287269851;-0.01242833716489753;0.7230578222767727
32.252307;1.0348535597033302;0.838339101373186;0.7954151376368315;-0.0011475798164809138;-0.0011012825209830118;1.0516884072438175;9.895957013434979;0.8394993527056691;0.015435765368972768;0.015773271332527213;0.7177633194881164;-0.01243034413485561;0.7229634807362971
32.262307;1.0349692878432275;0.8383049937501231;0.7953000656518053;-0.0011452587957135882;-0.0010990381742145415;1.0517159751068306;9.895013309037537;0.8394984804880339;0.01543493716016115;0.015773312235149294;0.7176689581105318;-0.012431354005738849;0.7228665384727543
32.272307;1.0350886731106248;0.8382695101489136;0.7951890940186372;-0.0011429361400961953;-0.001096791601992134;1.051745003481555;9.894135151467449;0.839496621518412;0.015434182461076862;0.015773282912540737;0.7175814390719336;-0.012432366574298406;0.7227661816198302
32.282307;1.0352115516582236;0.8382330571768167;0.795081987931726;-0.0011417672868128392;-0.001095649256323351;1.051773849044314;9.893322025236907;0.8394935036016097;0.015433494951518958;0.015773191246180228;0.7175027771007069;-0.012434381595768876;0.7226646380209321
32.292307;1.035338692732782;0.8381964517834579;0.7949783433113905;-0.001139516034135952;-0.0010934687777960767;1.0518038637371696;9.892571624999935;0.8394888233058805;0.015432869056289095;0.015773043902491592;0.7174320455408987;-0.012435398816685192;0.7225610963343139
32.302307;1.0354678561604433;0.8381583983802718;0.7948781266346594;-0.0011371886464289422;-0.0010912157901885144;1.0518363337694148;9.891880395077587;0.8394822085062965;0.015432300394581057;0.015772846714569234;0.717369417628996;-0.012437417991060812;0.7224558501887427
32.312307;1.0355998012129908;0.8381198899337765;0.7947811607507258;-0.0011348597547229087;-0.001088960690283666;1.0518693906988907;9.8912440904897;0.839473165151893;0.01543178635682557;0.015772605532040997;0.7173151044298538;-0.012438438880172889;0.722349222584173
32.322307;1.0357342500020128;0.8380812743755626;0.7946873287608075;-0.0011336848135267506;-0.0010878099018689768;1.0519039622224786;9.890658237024597;0.8394611577182479;0.015431326100296424;0.015772326866245974;0.7172692666386152;-0.012439461243364374;0.7222417369087422
32.332307;1.0358717364804464;0.838043263317657;0.7945962009369558;-0.0011322219474883821;-0.0010863817886916983;1.0519397991495152;9.890119023257428;0.8394457695194686;0.015430920418207624;0.015772017615916855;0.7172309609274222;-0.012441484833402757;0.722133044487316
32.342307;1.036010055494401;0.8380046225655766;0.7945076878483958;-0.0011298888570942867;-0.0010841205949056766;1.0519775642152294;9.889624102500136;0.8394267421855421;0.015430572011592196;0.01577168372259956;0.7172021451269083;-0.0124425094043272;0.7220258068773805
32.352307;1.0361497914768392;0.8379661077536923;0.7944216716394021;-0.0011275545637836066;-0.0010818574037501684;1.0520149796291391;9.889172277045054;0.8394038772610143;0.015430285293112269;0.015771329334384916;0.7171817267053728;-0.012444534730480298;0.7219197550742543
