time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.362307;1.036290743244894;0.8379279066787187;0.7943382249200909;-0.0011263746630867904;-0.0010806985653559903;1.052052950988814;9.888762380435658;0.8393769675482594;0.015430065350118375;0.01577095705530239;0.7171695933137656;-0.01244556062088703;0.7218154816014107
32.372307;1.0364328003297294;0.8378911385339596;0.7942582580127411;-0.0011239316472255053;-0.001078328894217626;1.0520925420710623;9.888392681069837;0.8393457866934455;0.015429917047036126;0.015770568197288663;0.7171655827736607;-0.012447586915552322;0.7217135388356206
32.382307;1.0365769043402828;0.8378546239161122;0.7941796643385228;-0.0011216695503280434;-0.001076129860444204;1.0521318328450213;9.888061093652388;0.8393100912512345;0.015429844684789156;0.015770162742288603;0.7171684317215226;-0.012448613470311839;0.7216133260062937
32.392307;1.0367210609602797;0.8378181599357808;0.794103558458174;-0.0011193325968406208;-0.0010738583463801655;1.052171825301585;9.887765205675542;0.8392696578130598;0.01542985180024268;0.015769739770636695;0.7171797603048119;-0.012449640150211213;0.7215172630618929
32.402307;1.0368663513198344;0.837782886278826;0.794030067404275;-0.001118151061559981;-0.0010726911771489515;1.0522124701066873;9.88750180381959;0.8392243366842488;0.015429940527783988;0.0157692993898769;0.717198121893939;-0.01245166684524832;0.7214247759205485
32.412307;1.0370129884022203;0.8377488782369992;0.7939589917012189;-0.0011158143725684335;-0.0010704156683354724;1.0522547212803406;9.887266771796071;0.8391740771384972;0.015430110548977548;0.01576884509670609;0.717223092457293;-0.012452693486306189;0.7213362425665215
32.422307;1.0371623224844055;0.8377173929555055;0.7938903934521674;-0.0011135527189159841;-0.0010682087039151596;1.0522965521273877;9.887055520016842;0.8391189003316454;0.015430358435334387;0.01576838397074977;0.717254321642877;-0.012454720039742377;0.7212520727575373
32.432307;1.0373128558035638;0.8376871969106325;0.7938242059400884;-0.0011112171463457275;-0.0010659296676835222;1.0523389532055507;9.88686328282864;0.8390588132719583;0.0154306776274584;0.0157679248816847;0.7172905321533153;-0.012456746500410993;0.7211715190676015
32.442307;1.0374661198751347;0.8376593301511432;0.7937603478093428;-0.001108882385201849;-0.0010636491000752537;1.052382945019608;9.886685421189744;0.8389937228643711;0.015431059112689853;0.015767477054734896;0.7173334969081531;-0.012457772887651791;0.7210967044076643
32.452307;1.037622508605819;0.8376340152652287;0.7936988288628621;-0.0011077040079776215;-0.0010624735197638845;1.0524266195170502;9.886517996634083;0.838923452659456;0.015431493360526616;0.015767049798645145;0.7173820026556967;-0.012459799231906016;0.7210267347117726
32.462307;1.0377832018324364;0.8376119023326303;0.7936393574908979;-0.0011054458850452084;-0.001060260623738779;1.0524711448067865;9.886357741757765;0.8388478614153466;0.015431972585182977;0.01576665231236359;0.7174358244655441;-0.012460825568951225;0.7209616231273767
32.472307;1.0379462933150139;0.8375915917399044;0.7935819811007389;-0.0011031144463267053;-0.0010579760780768084;1.0525166578396246;9.88620115759303;0.8387669248141788;0.01543249149030862;0.015766293258432127;0.7174946996534481;-0.01246285193729534;0.7209014257143037
32.482307;1.038112891467902;0.8375739370760655;0.7935266763012847;-0.0011007843576410048;-0.0010556902952274943;1.052564096482834;9.886044270849933;0.8386806934016121;0.015433046847262868;0.01576598117653595;0.7175572805543932;-0.012463878351557489;0.7208451033307867
32.492307;1.0382831484770951;0.8375589155561585;0.7934734368132368;-0.001098455684621588;-0.0010534033211069874;1.0526111250809782;9.885883839308686;0.8385891962149546;0.015433637050323886;0.015765725315757106;0.7176251083690307;-0.012465904781415387;0.720794655631172
32.502307;1.0384581676668188;0.8375473427561824;0.7934224047767376;-0.0010973584064486496;-0.0010522920029491477;1.0526582044843475;9.88571860274156;0.8384923987351569;0.01543426164778127;0.01576553523029998;0.7176966418627541;-0.012466931172659087;0.7207489723420659
32.512307;1.0386359408237453;0.8375373817842003;0.7933734777759313;-0.0010950325534556517;-0.001050002928288921;1.052705662032886;9.885549085811975;0.8383902278085319;0.015434921382213761;0.01576541917692917;0.7177713139293803;-0.012468957480116127;0.720707967242764
32.522307;1.038817317437245;0.8375300317753538;0.7933268825924836;-0.0010927080207559197;-0.0010477130300147065;1.052750707869781;9.885376274798851;0.8382825938910552;0.015435618853164149;0.015765382445545133;0.7178485796237312;-0.0124709836747536;0.7206714570228893
32.532307;1.0390020794708066;0.8375254872206729;0.793282744693034;-0.0010903847167372679;-0.0010454225108136618;1.0527935032478282;9.885200308697897;0.8381693744086428;0.015436357674511427;0.01576542662064776;0.7179269712398453;-0.012472009732297527;0.7206382459630396
32.542307;1.0391909759631783;0.8375247708647526;0.7932411742763182;-0.0010881370748818467;-0.0010432019861583636;1.0528332448745308;9.885019986921495;0.8380503927716765;0.015437140106131238;0.015765550477941932;0.7180081674156741;-0.012474035618357412;0.720610245044141
32.552307;1.0393817061387107;0.837526630778525;0.7932023325372689;-0.0010869713224541198;-0.0010420173374513305;1.0528701808111207;9.884833160666274;0.8379254348549547;0.015437966559345496;0.015765751793393415;0.7180910232513396;-0.012475061266736464;0.7205863935443407
32.562307;1.0395748471217905;0.8375318250004822;0.7931660473441058;-0.0010846510805726886;-0.0010397264483131253;1.0529016198970857;9.884636830441503;0.8377942916975314;0.015438837094077994;0.015766028351741432;0.7181755307931028;-0.012477086563704188;0.7205667875237256
32.572307;1.0397698859056599;0.8375405228406427;0.7931325185741689;-0.0010823317089917052;-0.0010374359732406358;1.0529279435999703;9.88442707591017;0.8376567803434448;0.01543975238861752;0.015766377461967736;0.7182617284662708;-0.012479111363331524;0.7205515283402952
32.582307;1.0399672635575559;0.8375534769915501;0.7931019386374806;-0.0010800876736696183;-0.0010352165432930061;1.0529495499108432;9.884200359209753;0.8375127295129903;0.015440714008292776;0.01576679514145886;0.7183485940789808;-0.012480135523998159;0.7205397385401996
32.592307;1.0401644242902857;0.8375690540992452;0.793074508484304;-0.0010777698323104709;-0.0010329276335151653;1.0529637966536;9.883955129002317;0.8373619801720129;0.015441724050341615;0.01576727664462766;0.7184379581954509;-0.012482158926331305;0.7205335884678529
32.602307;1.0403617929368878;0.8375880859812043;0.7930503589852335;-0.0010754526636775018;-0.0010306398669077334;1.0529710497993792;9.88369193212832;0.8372044563458837;0.015442784496322122;0.015767817845734215;0.7185284546824269;-0.012484181458844638;0.7205322038567498
32.612307;1.040558844341348;0.8376107511544583;0.7930296988429608;-0.001074291564645164;-0.0010294598729804311;1.052970771403028;9.883412449889098;0.8370402588714586;0.015443897199622362;0.01576841563660187;0.7186195084186614;-0.012485203003096098;0.7205357498617929
32.622307;1.0407551805165267;0.8376368322319285;0.7930124595220843;-0.001071975690354597;-0.0010271751234847192;1.052963544985494;9.883118088821101;0.8368696648532808;0.015445062984998901;0.015769067318097813;0.718710357759495;-0.012487223441047557;0.7205445204151719
32.632307;1.0409515202370314;0.8376671541912726;0.7929988778335804;-0.0010697349807294136;-0.0010249626405660901;1.0529470388962525;9.882808972311286;0.8366930714461007;0.01544627964048883;0.015769769764822222;0.7187991305095839;-0.012489242668363798;0.7205578385021285
32.642307;1.0411456542482764;0.8377000413666144;0.7929890629942296;-0.0010674203821623514;-0.0010226819320483227;1.0529219354457258;9.88248425820691;0.836511004401124;0.015447541848088575;0.015770518748695412;0.7188869893387089;-0.012490260601898383;0.7205780478487641
32.652307;1.041338388327253;0.8377361547845362;0.7929831081127618;-0.0010651064105660871;-0.0010204036363977733;1.0528889069929008;9.882142981731594;0.8363241095502156;0.015448843071492932;0.015771309210733796;0.7189722554406605;-0.012492277189645372;0.72060451277268
32.662307;1.0415295697582543;0.8377752610370367;0.7929810910124065;-0.0010627930678331137;-0.0010181279648608895;1.0528457449102282;9.881784726124602;0.8361330760741906;0.015450176645554438;0.01577213600686598;0.7190543939096911;-0.012494292419537477;0.720637527005904
32.672307;1.0417201301449452;0.8378178923324099;0.7929830562397607;-0.0010605548868079515;-0.0010159254490652784;1.0527935109839883;9.881410160608487;0.8359386398219801;0.015451535602614785;0.015772993498569553;0.7191329232247792;-0.012496306313721775;0.7206774007043295
32.682307;1.0419081062554636;0.8378623943612095;0.7929890881014738;-0.001059398297884652;-0.0010147618058567959;1.052732475729788;9.881020729348522;0.8357416432304183;0.015452912569421957;0.01577387456893703;0.7192063725121836;-0.012497318913635981;0.7207233859839451
32.692307;1.0420944762749325;0.8379092809735809;0.7929989168003614;-0.001057087024376665;-0.0010124946981951068;1.0526639869324081;9.880617853294765;0.835543026631872;0.015454300505906215;0.01577477098911169;0.7192762797912253;-0.012499330272055867;0.7207776925981072
32.702307;1.042279082822544;0.8379586336530034;0.7930125654763699;-0.0010547765491295122;-0.0010102305505282252;1.0525865265523748;9.88020295868145;0.8353438252315547;0.015455693604561905;0.015775675142005122;0.7193412164896588;-0.012501340440449487;0.7208393736370741
32.712307;1.0424627588913293;0.8380112116868867;0.7930299186642709;-0.0010525414455316313;-0.0010080397879240455;1.05250179137793;9.87977771000059;0.835145182898694;0.015457087045996284;0.015776582022298726;0.7194008517633592;-0.012502349443639777;0.7209083954299712
32.722307;1.0426435063102713;0.8380653693542968;0.7930508263143047;-0.0010502327783152;-0.0010057817073860218;1.0524115906821696;9.87934361733952;0.8349482662899906;0.01545847566636381;0.015777490219831655;0.7194549910963528;-0.012504357283783135;0.7209847015161736
32.732307;1.0428224340800145;0.8381218617180732;0.7930751398463716;-0.0010479251283271576;-0.0010035267540285063;1.0523146888144133;9.878902052594933;0.8347541299100054;0.015459852860488644;0.015778400596275517;0.7195025537794356;-0.012506363985271631;0.7210670848421035
32.742307;1.042999627891216;0.8381807161835284;0.7931026846161943;-0.0010456185364136987;-0.0010012749636250653;1.052212739012971;9.878454851551698;0.8345636662738037;0.015461210616262005;0.015779313499929587;0.71954553803047;-0.012508369630275797;0.7211572178654577
32.752307;1.0431760791974363;0.8382427737972149;0.7931331980421215;-0.0010433874914893798;-0.0009990966925733783;1.0521073103518184;9.878004056068663;0.8343776485231931;0.015462540605513712;0.01578022684574694;0.7195830022809201;-0.012509374358680556;0.721253636076327
32.762307;1.0433497928438094;0.8383065213133913;0.7931664066846602;-0.0010422383635710606;-0.0009979574841012435;1.0519969310804347;9.877551019866443;0.8341967695695217;0.015463835543777326;0.015781136020338683;0.7196150896000509;-0.012511378344485931;0.7213558802839074
32.772307;1.0435218782901916;0.838372394715375;0.7932016183600473;-0.0010399346988315247;-0.0009957148291473066;1.0518830508865238;9.877096581463718;0.8340216257148259;0.015465090101445565;0.015782034869683735;0.7196420864285118;-0.012513381771958584;0.721463435966283
32.782307;1.0436925827295027;0.8384402515495069;0.7932383805616642;-0.001037631781827235;-0.0009934749778622196;1.0517659758653948;9.876641824889013;0.8338527100831018;0.015466301085077391;0.015782916712407127;0.7196634179696257;-0.012515384825639946;0.72157476144577
32.792307;1.0438632657108051;0.8385105651492617;0.7932761690766853;-0.001035403940167835;-0.0009913081746719587;1.0516468969515966;9.876187980263097;0.8336904621765954;0.01546746651939329;0.01578377491245485;0.7196815586121341;-0.012517387674578589;0.7216911953480207
32.802307;1.0440324031335104;0.8385825924259298;0.7933156997165638;-0.001032995130473445;-0.000988971162091767;1.0515239598370956;9.875736467933933;0.8335353120320903;0.015468584244474436;0.015784603180319715;0.7196959391246139;-0.012518390448024684;0.7218109511490164
32.812307;1.044201361308397;0.8386545326419983;0.7933545496069554;-0.0010314878139896983;-0.0009874996013328901;1.0513982661361214;9.875289997156703;0.8333876457051017;0.015469651457553807;0.015785395904365996;0.7197068948396372;-0.012520393235160627;0.7219332894434797
32.822307;1.0443706262504913;0.8387276224880102;0.7933937701156828;-0.0010291863202169724;-0.0009852695926286766;1.0512708356851006;9.87485278931224;0.8332477172547714;0.015470665216221228;0.015786148592932602;0.7197146659562683;-0.012522396099866107;0.7220574870456763
32.832307;1.0445411798259858;0.8388026330734223;0.7934333799730602;-0.0010269593049868281;-0.0009831120173782217;1.0511396394564978;9.874429232688009;0.8331155964847756;0.015471623282269172;0.015786858012259864;0.719718452340349;-0.012524399083528781;0.7221819040518335
32.842307;1.0447109433614192;0.8388781017757152;0.7934734238529643;-0.0010246576681819891;-0.000980885890650644;1.0510056660014413;9.874023257432425;0.8329911843498146;0.015472524427631914;0.015787521821838103;0.719720477227744;-0.012525402213039358;0.7223079458119704
32.852307;1.044880824720492;0.8389550300280728;0.7935139541505236;-0.0010223557759879052;-0.0009786613250778267;1.0508699090704103;9.873638849540123;0.8328742684896233;0.015473367048282626;0.015788138034858963;0.7197199708144764;-0.01252740551765421;0.7224341639143056
32.862307;1.045051897462818;0.8390345061442732;0.7935549833127751;-0.0010201280414210735;-0.0009765084138539684;1.050730366657249;9.873280320887662;0.8327645783502154;0.015474147242474255;0.015788704097153418;0.719717082574561;-0.012529409024038195;0.7225601603607258
32.872307;1.0452224064458067;0.839115365480719;0.7935965291302215;-0.0010189809569353316;-0.0009753925203226384;1.0505881221288267;9.872952024712875;0.832661829757178;0.015474858499739423;0.015789216016785054;0.7197118733011485;-0.012531412736062035;0.7226856396829607
32.882307;1.0453935911232617;0.8391984689804486;0.7936382397415768;-0.0010166782224163909;-0.0009731710426854345;1.0504433560559154;9.87265766060189;0.8325657647561594;0.01547549307341117;0.015789668679039373;0.7197034274132544;-0.01253341663115776;0.7228093709165442
32.892307;1.0455655734146199;0.8392841532186532;0.7936800976106522;-0.0010143753891362702;-0.000970950215246439;1.0502972273733826;9.87240018579943;0.8324761398173471;0.015476043889484519;0.015790056996771905;0.7196939506082227;-0.01253542066828837;0.7229331458420252
32.902307;1.0457393087840066;0.8393733716326727;0.7937220665994722;-0.0010121470507785143;-0.0009688003063422372;1.0501477756628061;9.872182532931264;0.8323926567615785;0.015476506245127752;0.015790376508639285;0.7196827588901159;-0.012536424797048787;0.7230557110145509
32.912307;1.0459126471084341;0.839464599616484;0.7937642094278854;-0.0010098443669768918;-0.0009665804615722489;1.0499959502712601;9.872007372652778;0.832314920671879;0.015476878606171683;0.015790623080850587;0.7196701687819934;-0.012538428965299244;0.7231768199769825
32.922307;1.0460863656418324;0.839558590404944;0.793806621036292;-0.0010075418479825592;-0.0009643609662053183;1.0498426868910344;9.871876148318146;0.8322424597478997;0.015477161718774116;0.015790792711641945;0.719656391595811;-0.012540433107845063;0.7232961470204211
32.932307;1.0462602119813116;0.839655196373579;0.7938492956538482;-0.0010052394851190402;-0.0009621417310711769;1.0496859427327683;9.871789540795277;0.8321747923475329;0.015477357166732047;0.015790882065897262;0.7196405324310541;-0.01254243712973861;0.7234123605273122
32.942307;1.0464349464724554;0.8397549591682241;0.7938920505180557;-0.0010030116837680704;-0.0009599930556058248;1.0495267122631096;9.871748976302046;0.8321115257403856;0.015477467116223984;0.015790889484540774;0.7196246479848506;-0.012544440907850767;0.7235270957441364
32.952307;1.0466084121910895;0.8398559197833408;0.7939345625261974;-0.0010007094498499913;-0.0009577741296582085;1.0493660588811182;9.87175685656117;0.8320523982393956;0.01547749434232328;0.015790815481813516;0.7196078042601854;-0.01254644429192056;0.7236389974296203
32.962307;1.0467814952089254;0.8399584001891937;0.7939764614248779;-0.0009984071362730425;-0.0009555553338334912;1.0492021426941118;9.871815801681652;0.8319972142833408;0.015477441327338073;0.015790662032867005;0.7195901378430775;-0.012547447104742468;0.7237477662168513
32.972307;1.0469540931876407;0.8400619051769506;0.7940174068088391;-0.0009961046025807761;-0.0009533367254628931;1.0490362028525884;9.871928755344141;0.831945773205752;0.01547730964390912;0.015790431569567106;0.7195708845957538;-0.012549449165848338;0.7238522318838851
32.982307;1.0471270921864773;0.8401667772605534;0.7940571186137597;-0.0009938761442841882;-0.0009511887660929892;1.0488694959835345;9.872099230075793;0.8318978670029965;0.015477100555041041;0.0157901261040377;0.7195523702447099;-0.012551450328891494;0.7239542195923426
32.992307;1.047298390244761;0.840271055554806;0.7940953774693206;-0.000991572741619137;-0.0009489707726572641;1.04870021764422;9.872330361905414;0.8318532988095934;0.015476815566205377;0.015789746404532946;0.7195340130126748;-0.012553450503159706;0.7240526374195633
33.002307;1.0474688400907455;0.8403752808805401;0.7941319960280024;-0.0009892687656249824;-0.0009467531808961003;1.0485294452690719;9.872623881475109;0.8318118549450498;0.015476456274205994;0.015789292323304595;0.7195163198463411;-0.012555449643892292;0.7241474873193982
33.012307;1.0476382468256262;0.8404793134514877;0.7941667947468054;-0.0009869641641297542;-0.0009445360412309473;1.0483571930588895;9.872980299198694;0.8317732491312364;0.015476024898544759;0.015788763918107157;0.7194998407233844;-0.012557447719607413;0.7242388386017709
33.022307;1.0478074117732525;0.8405838667462536;0.7941996236964469;-0.0009847333449089625;-0.0009423897747658002;1.0481845676826536;9.873399715682389;0.8317371170787767;0.015475525399514791;0.015788161577665893;0.7194841261776007;-0.012559444683698804;0.7243257725874844
33.032307;1.0479742130708027;0.8406873812970896;0.794230458698517;-0.0009835828573344044;-0.0009412800332754044;1.0480098723386047;9.873882430640316;0.8317030683162366;0.015474962885259083;0.015787485240172067;0.7194717038345236;-0.012560440474798807;0.7244103361781914
33.042307;1.0481395908447637;0.840790313542131;0.7942589042237749;-0.000981276295042099;-0.0009390644327969351;1.047834633923088;9.874429542511411;0.8316707409648685;0.015474341385180765;0.015786733806528952;0.7194620421733577;-0.01256243503172713;0.7244916132750259
33.052307;1.0483035048641172;0.8408925961235677;0.7942847428155857;-0.000978969107638958;-0.0009368493665466793;1.0476605999381423;9.875043400715759;0.8316398264900093;0.01547366273543867;0.015785905355087188;0.7194555250852613;-0.012564428290609185;0.7245696237457814
33.062307;1.0484668526372212;0.8409948645141208;0.7943075438143299;-0.0009767357451813134;-0.0009347052210142424;1.0474866578432829;9.87572713205771;0.8316100442972347;0.015472927850016256;0.01578499824867048;0.719452467462248;-0.01256642016824387;0.7246443657088041
33.072307;1.0486274931122415;0.841095436398397;0.7943268243870196;-0.0009744273723527329;-0.0009324912460373788;1.0473146949598404;9.876483400056994;0.8315810964596627;0.015472138561506256;0.015784012038654843;0.719452142521734;-0.012568410557297736;0.7247147478149231
33.082307;1.0487862852285819;0.841195061090065;0.7943421092404549;-0.0009721184551356432;-0.000930277824618932;1.0471464735659135;9.877313313103901;0.8315526761994319;0.015471297996371525;0.015782947390074447;0.7194567571835323;-0.01257039934212912;0.7247825960680179
33.092307;1.048943117044007;0.8412937021234116;0.7943529608087373;-0.0009698090321191464;-0.0009280649650275384;1.0469805740723104;9.878216004456391;0.8315245227462154;0.015470409446279587;0.01578180590026713;0.719465386459546;-0.012572386422292166;0.724846730364698
33.102307;1.0490988258511103;0.8413921018937113;0.7943589615757566;-0.0009675735870293533;-0.0009259230579691147;1.0468184269000398;9.87918908845518;0.8314964531395832;0.015469474680141307;0.015780590614284384;0.7194779647807326;-0.01257437172510004;0.72490702784081
33.112307;1.049251167220908;0.8414885972469041;0.7943597188718101;-0.0009652633566829713;-0.0009237113636849409;1.046661320576338;9.880229652285008;0.8314683470920775;0.015468493644250758;0.01577930668000912;0.7194943495742677;-0.012576355194617495;0.7249634230395398
33.122307;1.049400863140933;0.8415839026039018;0.7943549396620667;-0.0009629528471596953;-0.000921500295603412;1.046507324073849;9.88133488117674;0.8314401045840678;0.015467466274378292;0.015777961077122843;0.7195133788689783;-0.012577336763836065;0.7250148481802114
33.132307;1.0495487367028762;0.8416787989465724;0.7943444791869507;-0.000960716537538861;-0.0009193602892216869;1.0463572577922047;9.882501906375667;0.8314116139142348;0.015466394271459133;0.01577656156308611;0.7195368732949198;-0.01257931634608703;0.7250633014664216
33.142307;1.049692783060411;0.8417718162373374;0.7943282945861065;-0.0009584056587661932;-0.0009171506371293044;1.046210783289824;9.883727153103724;0.8313827329088425;0.015465281593327601;0.01577511580361464;0.7195636076404435;-0.012581293858626327;0.7251077784861261
33.152307;1.0498341336043677;0.8418639613579656;0.7943063832669278;-0.0009560947226921123;-0.0009149417191443785;1.046068500621742;9.885005779789893;0.8313532396771848;0.015464134348308399;0.01577363065228638;0.719593312857985;-0.01258326924125181;0.7251483091183174
33.162307;1.0499730369190863;0.841955447705448;0.794278782089271;-0.0009537838342248895;-0.0009127334780341335;1.045927975644421;9.88633153139642;0.831322775522039;0.015462960034752086;0.015772111259721944;0.7196247026505806;-0.012585242454623537;0.7251838715096023
33.172307;1.0501107944347878;0.8420472294151129;0.7942455811303968;-0.0009515474679260414;-0.0009105961971788367;1.0457897692095695;9.88769694186558;0.8312908695176245;0.015461765740923453;0.015770560758348158;0.7196594929194655;-0.012587213488522759;0.7252163957710963
33.182307;1.0502456977600698;0.8421378022596655;0.7942068926847267;-0.0009492368367425304;-0.0009083890399222693;1.045654500511397;9.889094019926194;0.8312570795277477;0.015460556823808815;0.01576898108127243;0.7196964525075396;-0.01258918239147653;0.7252448404256642
33.192307;1.0503789679113487;0.8422279608320454;0.7941628054276159;-0.0009469263732149576;-0.0009061823598360038;1.0455198977395355;9.8905152711611;0.8312211687710322;0.01545933746236179;0.015767373909344354;0.7197354612246419;-0.01259114928670678;0.7252692694466145
33.202307;1.0505108378038748;0.8423176445997171;0.7941133782186026;-0.0009446160990654452;-0.0009039761874826996;1.0453868631147574;9.891954512514411;0.8311831704560939;0.01545811162817682;0.01576574091107672;0.7197764929378255;-0.012593114350293415;0.7252898431510063
33.212307;1.0506425406591133;0.8424075170474478;0.7940586893309785;-0.0009431747158563197;-0.0009026016301366454;1.0452564954324408;9.89340749020499;0.8311432931490131;0.015456883233947994;0.01576408399551559;0.7198185677647282;-0.012595077782753213;0.7253057091654986
33.222307;1.0507727093446115;0.8424961705194233;0.7939989064724345;-0.0009408647454811715;-0.0009003966551036052;1.045126956717351;9.894872673690063;0.8311017818159634;0.015455656683241423;0.015762405360972977;0.7198637215000661;-0.01259703980013207;0.7253189208303861
33.232307;1.05090272502111;0.8425844550588059;0.7939342817646181;-0.0009385548370965019;-0.0008981923880049128;1.0449993408635008;9.896351438436216;0.8310588482430555;0.015454438061271262;0.015760706569322495;0.7199109646570757;-0.012598000621367038;0.7253284434316541
33.242307;1.051032956116848;0.8426725018291618;0.7938650898864622;-0.0009362449351400809;-0.0008959888955029745;1.0448746934073783;9.897846557611667;0.8310146653384631;0.015453235101072023;0.015758988129138073;0.7199602419741591;-0.012599960446504277;0.7253342897910308
33.252307;1.0511645310908013;0.8427611619033153;0.7937915784937868;-0.0009340093777205354;-0.0008938566016462948;1.0447510259500847;9.899360175721673;0.8309693569238603;0.015452055534102092;0.015757250390062993;0.7200114175381765;-0.012601919462996342;0.7253364717633541
33.262307;1.0512953806715883;0.8428488278185978;0.7937139790267032;-0.0009316993187294305;-0.0008916547761425799;1.044629277440984;9.900893101164408;0.8309229712387073;0.015450906330108372;0.015755494263520325;0.7200633082644413;-0.012603877884011551;0.7253340923849829
33.272307;1.0514263379775095;0.8429362022572574;0.7936325323174793;-0.0009293890484412671;-0.0008894538028280806;1.0445103464874932;9.90244498148625;0.8308755006016321;0.015449795161919253;0.01575372164934575;0.7201177425720757;-0.0126058359783032;0.725329299545253
33.282307;1.0515582454785417;0.8430239067071544;0.7935474710625496;-0.0009271527974963499;-0.0008873240710856836;1.0443921697187626;9.904014274249286;0.830826943702593;0.015448731109596827;0.01575193620517655;0.7201735775452104;-0.012607794065720391;0.7253212532270515
33.292307;1.0516889832391025;0.8431101417570637;0.7934589621361812;-0.0009248416004823899;-0.0008851248531075111;1.044275786148978;9.90559854804137;0.8307773206574823;0.015447722659719705;0.015750143385544542;0.7202307025462183;-0.012609752477912167;0.7253101015000043
33.302307;1.0518193755415288;0.8431955593083585;0.7933670836217679;-0.0009225296256144844;-0.0008829265492377859;1.0441623409630423;9.907195293792938;0.8307266371942905;0.01544677562976657;0.015748349111166474;0.7202880422016992;-0.012611711509617672;0.7252949419687778
33.312307;1.0519491163852026;0.8432801356141238;0.7932718636142956;-0.0009202166635473511;-0.0008807291720151648;1.0440499960920906;9.908802220806635;0.8306748631108215;0.0154458930028184;0.015746558158826186;0.7203474841613755;-0.01261367140107821;0.7252778183726769
33.322307;1.0520787608253512;0.8433647115222638;0.7931732996816951;-0.0009179768905948993;-0.0008786030954358659;1.0439398533026922;9.910416924591274;0.830621931415011;0.015445076406604141;0.015744773588937732;0.7204077804005496;-0.01261563235011549;0.7252577792744919
33.332307;1.0522058504075382;0.8434477935132261;0.7930713310891667;-0.0009156613788296183;-0.0008764075527631114;1.0438319118502781;9.912036366228534;0.8305677748183943;0.015444328741758934;0.01574299766751395;0.7204685369943414;-0.012617594522260755;0.7252349187755873
33.342307;1.0523309607616;0.8435303193366215;0.792965818132419;-0.0009133443489602937;-0.0008742129062363935;1.0437269741598647;9.913656350891904;0.8305123815747849;0.015443656275360595;0.015741233371490762;0.7205292984624062;-0.012619558060158199;0.7252093583245413
33.352307;1.052453672041256;0.843612390893073;0.7928565877345087;-0.0009110256741276943;-0.0008720191426163229;1.0436225825837724;9.915271342718738;0.8304557811227149;0.015443068134975004;0.015739485259037234;0.7205886565452357;-0.012621523092651587;0.7251801887788372
33.362307;1.0525745381639866;0.8436947716433341;0.792743534324202;-0.0009087796328507267;-0.0008698966052850152;1.043519124660779;9.916874931635313;0.8303979925432969;0.015442573573628106;0.015737759277251368;0.7206482920003163;-0.01262348972091854;0.7251494126927703
33.372307;1.0526912172742544;0.8437757456742826;0.7926266742934911;-0.0009064574616337008;-0.0008677044791350029;1.0434170613204676;9.918461041308587;0.8303390114880167;0.015442179415063224;0.01573606172783458;0.7207069255650537;-0.012625457995749073;0.7251159420931756
33.382307;1.052804528631766;0.8438559553754102;0.7925061305994947;-0.0009041335343896498;-0.0008655130581087921;1.0433140788027904;9.92002509797031;0.8302788140581515;0.015441889226523679;0.015734398147605896;0.7207642480284316;-0.01262742791637324;0.7250796648409842
33.392307;1.0529143737232716;0.8439351903479455;0.7923821171109279;-0.0009018078580365985;-0.0008633222643991612;1.0432110526178953;9.921563976437964;0.8302173760082823;0.015441704090492774;0.01573277234141438;0.7208188976277263;-0.012628399449222769;0.7250394978730215
33.402307;1.0530216191795234;0.8440138843087888;0.7922549303272993;-0.000899554769635859;-0.000861202425648047;1.0431089587154712;9.92307504411621;0.8301547267936572;0.015441623892334189;0.01573118535292527;0.7208724892027456;-0.012630372550199429;0.7249974436272321
33.412307;1.053124158628051;0.8440899174950083;0.7921249456573802;-0.0008972255148630113;-0.0008590127927980161;1.0430058485188978;9.924555760974465;0.8300910021668229;0.015441647946176395;0.015729634836460428;0.7209236439938939;-0.012632347171230095;0.7249524181472287
33.422307;1.0532229660372712;0.8441634427900546;0.7919926085815585;-0.000894894389575067;-0.0008568238115483356;1.042902820996869;9.926003865235169;0.830026444579085;0.015441775360402182;0.015728115147357957;0.7209719919927858;-0.012634323247803787;0.7249043227567806
33.432307;1.0533190578790057;0.8442346010585524;0.7918584259437503;-0.0008926356736080074;-0.0008547059868615141;1.0428009962770504;9.927416909750592;0.8299613680399773;0.015442005658372481;0.015726617981640486;0.7210171951757753;-0.012636300692237661;0.7248531020092446
33.442307;1.0534103918150262;0.8443012557750377;0.7917230178882959;-0.0008903006263267801;-0.0008525187092184751;1.0426985514555243;9.928791598387567;0.8298961420910258;0.01544233853642366;0.015725133480340894;0.7210579922008605;-0.012638279413366467;0.724797781138887
33.452307;1.053497831263438;0.8443638125304337;0.7915871832276734;-0.0008879636067648118;-0.0008503324549620054;1.0425967611297733;9.93012447985639;0.8298312008795315;0.015442772821642272;0.015723651497775038;0.7210961874247875;-0.012640259348340935;0.7247404528029763
33.462307;1.0535812165255123;0.8444219915714359;0.7914518517229214;-0.0008856246800532933;-0.0008481472538691203;1.0424970337772377;9.93141338908986;0.8297670427413301;0.015443305583279951;0.01572216268611683;0.7211306185416985;-0.012642240478624358;0.7246802748208624
33.472307;1.0536613379953395;0.8444763674755441;0.7913179571952778;-0.0008833583103649318;-0.0008460334280226373;1.0423979770204332;9.932658066260474;0.8297041864448979;0.015443930917936378;0.015720659349904423;0.7211611827806427;-0.012644222824925302;0.7246174701760836
33.482307;1.0537359296807505;0.8445251651688384;0.7911863558642346;-0.0008810159581729348;-0.0008438501014308673;1.0423013817962652;9.933859980346133;0.8296431085326198;0.015444639288907358;0.015719135694141725;0.7211868811729482;-0.012646206426031214;0.7245513069105143
33.492307;1.0538056985431037;0.844568965454538;0.7910578217511185;-0.000878672072784087;-0.0008416674976741057;1.0422090803841706;9.935021463276803;0.8295842317251526;0.015445418662966249;0.0157175870357569;0.7212098145415976;-0.012648191310096127;0.7244840649760949
33.502307;1.053870383882988;0.8446075177760226;0.7909330814592583;-0.0008763267243740341;-0.0008394854824673626;1.042119856746503;9.936144506269354;0.8295279596278763;0.015446255482488744;0.015716008768158388;0.7212291600661955;-0.012650177477976093;0.7244150096712221
33.512307;1.0539307145520236;0.8446414122871185;0.7908128360124088;-0.0008740543083207929;-0.0008373743227004558;1.0420354862857197;9.937230851315963;0.8294746827425123;0.015447134693284096;0.015714396321588473;0.7212451750444812;-0.012652164906928387;0.724344385405382
33.522307;1.053984359608159;0.8446689450227177;0.7906977517918133;-0.0008717062260355342;-0.0008351931725565376;1.0419577512116964;9.938283305174929;0.8294247446948834;0.015448040828985075;0.015712746384808844;0.7212581581011762;-0.012654153553098724;0.7242724378766214
33.532307;1.0540318599780605;0.8446908380669971;0.7905884176228967;-0.0008693568763326939;-0.0008330123165883368;1.041885383731915;9.939306498137896;0.8293784334413348;0.015448960065365601;0.015711058208881367;0.7212673495235963;-0.012656143331535056;0.7241984408843591
33.542307;1.0540736765537928;0.8447078384861113;0.790485296979053;-0.0008670806656347628;-0.0008309020512705852;1.041820023566577;9.940306257948784;0.8293360092647579;0.015449881530013658;0.015709332704327523;0.7212749027242892;-0.0126581341029525;0.7241247330637515
33.552307;1.0541073017677087;0.8447183742342479;0.7903887487174698;-0.000864729052540415;-0.0008287215743322683;1.0417632123853802;9.941287715352354;0.8292977225313165;0.015450797457507975;0.01570756961118736;0.7212799571018944;-0.012660125692134353;0.7240507648657765
33.562307;1.0541332658715665;0.8447232150524624;0.790298990293497;-0.0008612210367942174;-0.0008254348485728413;1.0417134355495687;9.94225347767209;0.8292637929787832;0.015451702323858186;0.015705766479316995;0.7212826826916555;-0.012662117911116013;0.7239770901092204
33.572307;1.0541510932915412;0.8447226725894829;0.7902165176165742;-0.0008588676277536362;-0.0008232546343882893;1.0416721678123066;9.943203537822269;0.8292343429519361;0.01545259139752893;0.015703920680820597;0.7212832359019832;-0.01266411058313345;0.7239042990908022
33.582307;1.0541612551029456;0.8447175317579192;0.7901414635649728;-0.0008565878143090781;-0.0008211449144106233;1.0416398481665645;9.944136795423983;0.8292093407196351;0.015453460214029687;0.01570203147410561;0.7212807224206721;-0.012666103570865802;0.7238319252657612
33.592307;1.0541611943417646;0.8447063676983654;0.7900740115196899;-0.000854233129650888;-0.0008189649273885695;1.0416178216290328;9.945052768471655;0.829188641978878;0.015454305145421204;0.01570009990473802;0.7212772132537619;-0.012668096785444881;0.7237623620359216
33.602307;1.054151240092095;0.8446902163286832;0.7900143151825871;-0.0008526724122078896;-0.0008175456789497975;1.0416043136423792;9.945952459466664;0.8291720996529394;0.015455123380525631;0.01569812763243288;0.7212717501867213;-0.012670090179175345;0.7236948600621156
33.612307;1.0541310376045578;0.8446696762527751;0.789962510474288;-0.000850317251957302;-0.0008153658173115512;1.0416004577922329;9.946838389905825;0.8291596057406467;0.015455912514330003;0.015696116319688088;0.721264339684596;-0.012672083745435268;0.72362957038963
33.622307;1.0541009822407323;0.844645911385287;0.7899187060875391;-0.0008480364765478049;-0.0008132563558632148;1.0416073308723497;9.94771410558456;0.8291509932737723;0.015456670884350505;0.01569406727400101;0.721253970136173;-0.01267307752940277;0.7235655495133152
33.632307;1.0540585518981573;0.8446176394239072;0.789883011812421;-0.0008456816540622987;-0.0008110765550424417;1.0416229293888435;9.948583565652179;0.829145914447339;0.01545739799450694;0.015691981031401958;0.7212426331167713;-0.012675071621400974;0.723504862370047
33.642307;1.0540041832717906;0.8445858011190931;0.7898555829886678;-0.0008433272260541482;-0.0008088968167876911;1.0416481380147151;9.949451103318284;0.8291438677938682;0.015458094365201664;0.015689857732424078;0.7212293178768223;-0.012677066123344953;0.7234465120394901
33.652307;1.0539373494810456;0.8445504225703543;0.7898365983267923;-0.000840973274050761;-0.0008067171758311788;1.0416837596381099;9.950321502348265;0.8291442981046222;0.015458760844844311;0.015687698201230595;0.7212139764381684;-0.012679061122945206;0.7233904886248547
33.662307;1.0538586343032008;0.8445122237469397;0.7898261712148232;-0.0008386941477662516;-0.0008046080403307386;1.0417275808991793;9.951199556073124;0.8291465621969761;0.015459397973787077;0.015685504560485442;0.7211965122865461;-0.012681056682902894;0.7233367090525771
33.672307;1.0537658212257264;0.8444694588404501;0.7898243295274394;-0.0008363412962471745;-0.0008024286936775478;1.0417804251853242;9.952089755186647;0.8291498436879532;0.015460006362269494;0.015683280263600684;0.7211758326104544;-0.012683052833421431;0.7232840095245212
33.682307;1.0536598760092655;0.8444227290701249;0.7898310880119959;-0.0008339890561740908;-0.0008002495299528901;1.0418431439933429;9.952996164397524;0.8291532136867127;0.01546058700190204;0.015681030075111194;0.7211538873436197;-0.012685049580153693;0.7232341880897527
33.692307;1.0535418848828326;0.8443726500797769;0.7898464547222969;-0.0008317117489333952;-0.000798140928508364;1.0419135406616638;9.953922090428756;0.829155745726862;0.015461140540911727;0.015678759870683727;0.721129660912681;-0.012687046923072333;0.7231860712407507
33.702307;1.0534100187931292;0.8443175384274892;0.7898703474283909;-0.0008293608136018808;-0.0007959621354268066;1.0419922928863965;9.954869709191533;0.8291565342713151;0.015461667251022769;0.015676476144568092;0.721103193193235;-0.012689044867583816;0.7231395199139398
33.712307;1.0532655904335302;0.8442582976344118;0.7899025906982904;-0.000827010546875188;-0.0007937835027820309;1.0420799426188996;9.955839570273334;0.8291546885239751;0.015462167478442434;0.015674185165957033;0.7210736003756149;-0.012691043421436426;0.7230933824898833
33.722307;1.0531091658289926;0.8441953208903298;0.7899430166434396;-0.0008246609436088889;-0.0007916049940010614;1.0421739806638741;9.956830146469002;0.8291493820366777;0.015462640895691934;0.01567189234560213;0.7210430167177065;-0.012693042582433553;0.7230494881252774
33.732307;1.0529425022395846;0.8441300351148809;0.7899915349126355;-0.0008223862856858055;-0.0007894969302993087;1.0422749340105697;9.957838323396214;0.8291398925497313;0.01546308606025439;0.015669602553216394;0.7210105273790586;-0.012695042341117242;0.7230067003296692
33.742307;1.05276441662841;0.8440616339850358;0.7900481125914749;-0.0008200380328945409;-0.0007873184968517743;1.0423833984777344;9.958860655609776;0.829125581829169;0.015463501470171247;0.015667320279174096;0.7209761741583609;-0.012697042698324617;0.7229649690723652
33.752307;1.0525766568996233;0.8439917715416618;0.7901126997548366;-0.0008176905382201181;-0.0007851400039852564;1.0424971098241755;9.959893805839439;0.829105862897408;0.015463886316074338;0.015665049173375786;0.72093998679815;-0.012699043662403412;0.7229243208885688
33.762307;1.0523799126302507;0.8439213024482409;0.7901851712635548;-0.0008153439289233113;-0.0007829614095822315;1.0426169887800694;9.960934356104028;0.8290802036150341;0.015464240034800117;0.015662792130183276;0.7209009950761848;-0.012701045230960694;0.7228837931570958
33.772307;1.0521758427399586;0.8438518031549277;0.7902653446976322;-0.0008130726497871807;-0.0007808530388235852;1.0427440583516643;9.961979483619926;0.8290481642600181;0.015464561891232692;0.01566055211453621;0.7208612344956318;-0.012703047389570817;0.7228453985244822
33.782307;1.051963125766828;0.8437823881732949;0.7903530627947051;-0.0008107283410039542;-0.0007786740637769108;1.0428763635917886;9.963027948904406;0.8290094359727476;0.015464851198328524;0.015658333236115003;0.720819760598694;-0.012705050120283473;0.7228081508216113
33.792307;1.051743420583528;0.843714486837168;0.7904482245439624;-0.0008083854551741212;-0.0007764947478179387;1.043014930414664;9.964080333167228;0.8289638601451662;0.015465107630235718;0.015656140954253675;0.7207766690312932;-0.0127070533953059;0.7227720844751712
33.802307;1.0515183083688315;0.843649426544503;0.7905507328629221;-0.0008061184282004353;-0.0007743853480476029;1.0431606883218874;9.965138619412823;0.8289114171234043;0.015465331296317237;0.01565398088441187;0.7207310860356808;-0.012709057162799959;0.7227362158721164
33.812307;1.0512863286314067;0.8435859934564329;0.7906604486165082;-0.0008037788819093482;-0.0007722050099459487;1.0433114262894638;9.966205452150703;0.8288521640975614;0.01546552294913301;0.015651858164108037;0.7206851374207881;-0.01271106134429339;0.7227024788316363
33.822307;1.0510490716839564;0.8435251647048522;0.7907771616892434;-0.0008014411956375507;-0.000770024006798878;1.0434678400919282;9.967283380817706;0.8287861702715458;0.015465684457124143;0.01564977839160513;0.720637964374251;-0.012713065839828992;0.7226697205947755
33.832307;1.0508071871657345;0.8434669602671155;0.7909005585722085;-0.0007991054286083193;-0.0007678422500211006;1.0436296359227835;9.968374102378602;0.8287135217341206;0.015465818346114926;0.015647748243981303;0.7205897445991647;-0.012715070536462541;0.722637746391188
33.842307;1.050562267144268;0.8434121157499508;0.7910302322551506;-0.0007968458549087896;-0.0007657300383062071;1.0437976317720712;9.969478021557434;0.828634376230249;0.015465926064743637;0.01564577480724028;0.7205406217589729;-0.012717075324782867;0.7226063359388316
33.852307;1.0503128461264697;0.8433589275410774;0.791165738847142;-0.0007945139492260728;-0.0007635465579218834;1.043969781390457;9.970594256356826;0.8285489891902079;0.015466006559920973;0.015643864580138958;0.7204896451330077;-0.012719080106777629;0.7225742365481498
33.862307;1.0500604181407291;0.8433079758016618;0.7913066380277264;-0.0007921839689168924;-0.0007613621044292066;1.044147120911059;9.971720210526842;0.8284576564210349;0.01546605600731239;0.01564202256030694;0.7204388322081411;-0.01272108477699247;0.7225431786267219
33.872307;1.0498054434077768;0.8432589960162965;0.7914524994709025;-0.000789855948367653;-0.000759176603739872;1.0443306968609696;9.972851135271398;0.828360640030899;0.015466068534986324;0.01564025181275978;0.7203872362230681;-0.012723089198166625;0.7225119129854765
33.882307;1.0495493149073378;0.8432126042931373;0.7916028888251595;-0.0007876041841285862;-0.0007570603683384672;1.0445184920866262;9.973980871557172;0.828258202611152;0.015466037909401941;0.015638554236595676;0.7203349241111815;-0.012724093201631497;0.7224802243931805
33.892307;1.0492904219239378;0.843167206327333;0.7917573602595891;-0.0007852801940275928;-0.0007548725863733038;1.044711386623516;9.97510312515003;0.8281507151302009;0.015465959041061121;0.015636931480265355;0.7202809469769041;-0.0127260966132493;0.7224469974281521
33.902307;1.0490301982564432;0.843123771171882;0.7919154646171528;-0.0007829581896224574;-0.0007526835575466414;1.0449102010348996;9.97621213041184;0.8280387029842552;0.015465827697139448;0.01563538469917206;0.7202273882023176;-0.012728099290275295;0.7224140668256251
33.912307;1.0487691382645465;0.8430826160981499;0.7920767231029722;-0.0007806380995713578;-0.0007504932481912127;1.0451127626100838;9.977302718305296;0.8279228173416681;0.015465639691483601;0.0156339141882734;0.7201734412093976;-0.012730101147768534;0.722380257940809
33.922307;1.0485087155979167;0.8430449224567851;0.7922405948510182;-0.0007783940834829623;-0.0007483720696702954;1.0453198960579244;9.978370299443489;0.8278037897646039;0.015465391286885379;0.0156325197615487;0.7201194055780946;-0.01273210216292435;0.7223453548838357
33.932307;1.0482473393104714;0.8430094607689842;0.7924065050337495;-0.0007760775746770001;-0.0007461793713585696;1.045532351076186;9.97941089987601;0.8276823612065942;0.01546507926795568;0.015631201082787524;0.720065601778511;-0.012734102363396045;0.7223090955745448
33.942307;1.047986340009613;0.8429772623017697;0.7925738786763425;-0.0007737627124259821;-0.0007439856201392716;1.0457477646356406;9.98042139072077;0.8275591951057965;0.015464700665466707;0.015629957935866842;0.7200113045252828;-0.012736101797658167;0.7222701850435155
33.952307;1.0477270225806659;0.8429492098873891;0.7927421546015668;-0.0007715236103944324;-0.0007418612496193007;1.0459667021491343;9.981399900104773;0.8274348520446558;0.015464254069925968;0.01562879069841559;0.7199587445115747;-0.012738100496833918;0.7222303031215453
33.962307;1.047467689000589;0.8429237200282087;0.7929108255198631;-0.00076921167123385;-0.0007396655607809953;1.0461897318300237;9.982345708394424;0.8273098264953407;0.015463740393344465;0.015627700356958988;0.7199071414136192;-0.012740098465031602;0.7221881307312603
33.972307;1.0472095210206442;0.8429014915900509;0.7930794846508695;-0.0007676953090898695;-0.0007382296349436205;1.046414482237456;9.983258377235215;0.8271845589512292;0.01546316145049236;0.01562668774922944;0.719856697542418;-0.012742095712438884;0.7221434060635016
33.982307;1.0469529674533344;0.8428825895571614;0.7932478040853953;-0.0007653857509727803;-0.0007360322737419513;1.0466416798478149;9.984136859686739;0.8270594231220595;0.01546251968149647;0.015625752638199063;0.7198075339717269;-0.012744092290783668;0.7220959462238025
33.992307;1.0466991844651032;0.8428675494519319;0.7934154486762702;-0.0007631513509464246;-0.0007339045707040671;1.0468721571977568;9.984979176600728;0.8269347718018679;0.01546181984169118;0.015624893930716812;0.7197586615696665;-0.012746088291114555;0.722044632050654
34.002307;1.0464464408218452;0.8428545486458939;0.7935820295271607;-0.000760843415612043;-0.000731705823162905;1.0471037891203059;9.985782573709963;0.8268110207413166;0.015461069283490543;0.015624110826957846;0.7197120545126942;-0.012748083820221728;0.7219913889893153
34.012307;1.0461960210770331;0.8428441483220755;0.793747092165778;-0.0007585358878863454;-0.000729506414619914;1.0473373974661278;9.986544439057184;0.8266886441715819;0.015460276199188477;0.015623402809750043;0.7196667198114796;-0.012750078979921472;0.7219351746227369
34.022307;1.0459482273997889;0.8428360735289168;0.7939101528184073;-0.0007562284788156405;-0.0007273063493887603;1.0475737268064083;9.9872639035171;0.8265680562228443;0.015459448473325794;0.015622768740257198;0.7196226673681935;-0.012752073846694047;0.7218759917461852
34.032307;1.0457043443379093;0.8428307174693349;0.7940707740048368;-0.0007539951127214197;-0.0007251760189949582;1.0478104577168514;9.987942340612586;0.8264495126506525;0.015458594337544656;0.015622207141750655;0.7195788706238607;-0.012754068469266416;0.7218129149452286
34.042307;1.0454626430457592;0.842825905361949;0.7942285878736312;-0.0007516870785552996;-0.0007229747462400475;1.0480481967623554;9.988581945719332;0.8263331627297789;0.015457723086011609;0.015621716851545182;0.7195372945752149;-0.012756062905890658;0.7217480973760474
34.052307;1.0452243424827523;0.8428216512357958;0.7943832646613244;-0.0007493783668213449;-0.0007207730059118167;1.04828651262085;9.989184413501265;0.8262191946833276;0.01545684397437569;0.015621296370695823;0.7194969475037697;-0.012758057270369884;0.7216807575401761
34.062307;1.044990622676388;0.8428178327965634;0.7945344886193538;-0.0007471430519477895;-0.0007186412775295109;1.0485260230748132;9.98975135770674;0.8261079129331742;0.015455964636713341;0.015620943247110587;0.7194579053193678;-0.012760051733865454;0.7216111449991389
34.072307;1.0447596743745182;0.8428118985516735;0.7946819653899909;-0.000744832664611073;-0.0007164389186939159;1.0487644248392447;9.990285440785867;0.82599972240999;0.015455091207479354;0.015620654754721082;0.7194202849885108;-0.012761046485848677;0.7215394781870668
34.082307;1.0445327228222387;0.8428036797595433;0.7948254767794122;-0.000742521397697155;-0.0007142363954553922;1.0490024211036761;9.990790852105384;0.8258950727115006;0.015454229438903577;0.01562042893558446;0.719383192432548;-0.012763041695177522;0.7214649933331838
34.092307;1.0443100554378169;0.8427922209817745;0.7949649073981743;-0.0007402092453804999;-0.000712033787792884;1.0492405908805635;9.991273033626955;0.8257943922158076;0.015453385267320204;0.01562026505053942;0.7193487021184479;-0.012765037482119369;0.7213898555219643
34.102307;1.0440930211422927;0.8427774039429694;0.7951001749996923;-0.0007379704367593482;-0.0007099015203372052;1.0494763346562956;9.991738056044182;0.8256980814778768;0.015452564416178842;0.015620163459172361;0.7193158805908152;-0.012767033915640092;0.7213132582791248
34.112307;1.0438800899607503;0.8427568249342425;0.7952311405636533;-0.0007356566649427284;-0.0007076989104926462;1.049710008615657;9.992192168614467;0.825606559337008;0.01545177168476373;0.015620125354949712;0.7192848108288725;-0.01276903104101317;0.7212354116180958
34.122307;1.0436728174704564;0.8427305941043056;0.7953575857773995;-0.0007333422698805861;-0.0007054964207347441;1.0499420890187319;9.992641288946603;0.8255202460076055;0.015451011105405995;0.015620152576430044;0.7192545833481306;-0.012771028894295232;0.7211555302494205
34.132307;1.0434718167948682;0.8426981827297733;0.7954792887077915;-0.0007310273956569488;-0.0007032941472627628;1.0501701590878163;9.993090251152033;0.8254394525749956;0.015450286845418434;0.015620247771003763;0.7192272723426448;-0.01277302749449079;0.721075806934971
