time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.142307;1.043278747195004;0.8426600289927951;0.7955961108026247;-0.0007287863628433245;-0.0007011625232988112;1.0503948541347357;9.993542834741437;0.8253643060149727;0.015449603705255206;0.015620414604820795;0.7192019324099125;-0.012775026838461954;0.7209953862415551
34.152307;1.0430922410825225;0.8426143475788308;0.7957079837075568;-0.0007264709112439351;-0.0006989608478089693;1.0506169182745548;9.994002613570656;0.825294834906239;0.015448966534860595;0.015620656855457228;0.7191786152101411;-0.012777026899398459;0.7209143425754535
34.162307;1.0429136556621885;0.8425618639209941;0.795814871512344;-0.0007241553609748198;-0.0006967595299536417;1.0508342111940472;9.994473135451779;0.8252311298438169;0.015448378880052044;0.01562097686348314;0.719157370594546;-0.012779027627732089;0.7208326448345013
34.172307;1.042742988491391;0.8425026061610132;0.7959167745342061;-0.0007218398537993402;-0.0006945586119531953;1.0510476044838404;9.99495719829542;0.8251733993616236;0.015447842336659617;0.015621375321077912;0.7191372381145218;-0.012781028955051298;0.7207491404014372
34.182307;1.0425809915902016;0.8424374662512429;0.7960136610896044;-0.0007195987055604804;-0.0006924285104339252;1.0512579320919828;9.995456699831088;0.82512189422865;0.01544735741333302;0.01562185235914361;0.7191202590321678;-0.012783030800485219;0.7206656145383833
34.192307;1.0424253506109766;0.8423650121079647;0.7961053627718792;-0.0007172836495632477;-0.0006902285403077268;1.0514630273671555;9.995973385616322;0.8250767774448787;0.015446924374239154;0.015622408426476355;0.7191054789943145;-0.01278503308136986;0.7205808975501155
34.202307;1.0422767825480566;0.8422862683312896;0.7961916112449071;-0.0007149689256002918;-0.000688029132576036;1.0516637697138382;9.996509244891136;0.8250380409811237;0.015446542885822805;0.015623045002180511;0.719092930762794;-0.012787035709056736;0.720494945234591
34.212307;1.0421351293303212;0.8422015194301534;0.7962721650479239;-0.0007126545628975234;-0.0006858303281402601;1.0518600821543895;9.997066176646676;0.8250055600729785;0.015446211819741543;0.015623765295147729;0.7190826245167316;-0.012788038562971235;0.7204078314988944
34.222307;1.0420013509319324;0.8421117887756415;0.7963468722786491;-0.0007104147539258662;-0.0006837024829648023;1.0520528651171634;9.99764564433196;0.8249792170369438;0.015445929507011963;0.015624573882940092;0.7190735386591598;-0.012790041483207717;0.7203187696992507
34.232307;1.0418735061299935;0.8420155614058056;0.7964156836491021;-0.000708101178439748;-0.0006815047673560464;1.0522399448613429;9.998248570771839;0.8249589181816305;0.015445692667994797;0.015625475876239078;0.7190676127981473;-0.012792044297977749;0.7202299451217781
34.242307;1.041752674243546;0.8419135687791748;0.7964786362303263;-0.0007057880408999676;-0.0006793073915816972;1.0524220949214047;9.998874928425272;0.8249445011941072;0.015445494798100775;0.015626476902780614;0.7190637341471331;-0.012794046860911176;0.7201405507088064
34.252307;1.0416399789380355;0.8418064589183718;0.7965357809359278;-0.0007035495260672732;-0.0006771805419056901;1.0526000907082391;9.999523446728078;0.8249356862610748;0.0154453266383562;0.015627582632869622;0.719061729461716;-0.012796049085028348;0.7200507677566916
34.262307;1.0415336989478379;0.8416924479306288;0.7965871098729622;-0.0007012373038960226;-0.0006749833227132192;1.0527717467765898;10.000192368780766;0.8249321110975161;0.015445178151209616;0.015628796814774942;0.7190604259657217;-0.012798050953863377;0.7199597921424198
34.272307;1.041435276387086;0.8415721844356798;0.7966325376910194;-0.0006989255230655622;-0.0006727859794687753;1.0529379297820076;10.000880031262568;0.8249333888811142;0.015445039197012359;0.01563011979500551;0.7190617355348153;-0.012800052490858785;0.7198698570726272
34.282307;1.0413452655863213;0.841445676213999;0.7966719137043218;-0.000696614135293919;-0.000670588394948946;1.0530995451832874;10.001584267078751;0.8249391281283328;0.015444898779565912;0.015631549010557928;0.7190646729687814;-0.0128020537177028;0.7197802260008711
34.292307;1.0412652329079204;0.8413138597550434;0.7967050470379192;-0.0006943772413857757;-0.0006684608174657709;1.0532545131148987;10.002302189618819;0.8249488751221218;0.01544474489549999;0.015633080133692776;0.7190693304695848;-0.012804054645733106;0.7196911633429306
34.302307;1.041193683391927;0.8411753160481907;0.7967317443022085;-0.0006920664839789827;-0.000666262393780775;1.0534037929054214;10.003031275538282;0.8249620652342579;0.0154445656765928;0.015634708002158708;0.7190758214612333;-0.012806055297504311;0.7196029178525565
34.312307;1.0411319584959957;0.841030946461965;0.7967518591499012;-0.0006897559894243966;-0.0006640634026969726;1.0535484040884555;10.003770396617432;0.8249780732426973;0.015444351321949623;0.01563642773204498;0.7190831811867755;-0.012808055723531478;0.719514709099437
34.322307;1.041080212391265;0.8408807862134581;0.7967653470609135;-0.0006874457415461697;-0.0006618637774205347;1.0536863314747835;10.004519758557317;0.824996285132174;0.015444095334357496;0.01563823544377738;0.7190933069778287;-0.012809055991303013;0.7194286764344565
34.332307;1.0410394043118016;0.8407256507499357;0.796772273894615;-0.0006852099120111335;-0.0006597338322282841;1.0538184356148093;10.005280430210696;0.8250161107485059;0.01544379380761348;0.015640128297167707;0.7191049957056491;-0.012811056161350058;0.7193439101805771
34.342307;1.0410073621715443;0.8405640107157066;0.79677275844823;-0.0006829002626208915;-0.0006575327785147997;1.053945523310613;10.006053744902518;0.8250369663880018;0.015443444496949725;0.01564210408594245;0.7191179900983867;-0.01281305628425858;0.7192603241648988
34.352307;1.0409848128817303;0.8403967696671059;0.796766930621089;-0.0006805910039118243;-0.0006553309330230953;1.0540654682642303;10.006840236982606;0.8250582867312833;0.015443046852251558;0.015644160260595917;0.7191319847348479;-0.01281505643053522;0.7191777301141242
34.362307;1.0409712781894012;0.8402239998731014;0.796754964925349;-0.0006790764915243199;-0.0006538888555983837;1.0541792283012967;10.007639139895375;0.8250795768816213;0.01544260155693444;0.01564629286668453;0.7191456663432619;-0.012817056727277575;0.719094842323525
34.372307;1.040967356140748;0.8400469238569281;0.7967372139380501;-0.000677997735017647;-0.0006528619505498896;1.054286782165322;10.008449273102437;0.8251004531729085;0.015442110214705778;0.015648495968798602;0.7191607883644722;-0.01281905736447021;0.7190133492671432
34.382307;1.0409701984438497;0.8398638799103477;0.7967137584365102;-0.0006756898430405416;-0.0006506572260966499;1.0543891122089748;10.009270223659051;0.8251206580639044;0.01544157632512393;0.01565076198411266;0.7191762036255956;-0.012821058570348987;0.7189320110671444
34.392307;1.0409799526149979;0.8396760589974411;0.7966849618095632;-0.0006733824379314518;-0.0006484513175940077;1.0544842438900663;10.010102448017667;0.8251400445527456;0.015441005933749762;0.015653083141040587;0.7191918619693177;-0.012823060575080788;0.7188507111359544
34.402307;1.040995813157149;0.8394838292869848;0.7966509839739825;-0.0006710755273171311;-0.0006462441268326365;1.0545732425633458;10.010946318388545;0.8251584825094911;0.015440407000238965;0.01565545249052069;0.719206797025606;-0.012825063573783445;0.7187684413110272
34.412307;1.0410181358774864;0.839288411519529;0.7966118045083139;-0.0006688432695859724;-0.0006441059639388066;1.0546571739470876;10.011801662090303;0.8251757502629663;0.01543978847316599;0.01565786311662047;0.71922310224242;-0.012826067712367658;0.7186872139044513
34.422307;1.0410444628536109;0.839088743163786;0.7965672220723131;-0.0006665374612844592;-0.000641896072126836;1.0547340751246612;10.01266850411117;0.8251915528953438;0.015439160168734683;0.015660307436079293;0.7192398998774407;-0.012828073108153646;0.718606056913072
34.432307;1.0410753886329196;0.8388863361632365;0.7965169666261653;-0.0006642323198426961;-0.0006396848417908965;1.054804911630026;10.013547492064902;0.8252056414216579;0.015438532566058967;0.015662778755978945;0.7192572723626907;-0.012830079869465789;0.7185248851681811
34.442307;1.041110524423677;0.8386821149654845;0.7964608281090909;-0.0006619279297817914;-0.0006374723451460233;1.0548705010338641;10.014439434869896;0.8252178748379606;0.015437914692343482;0.01566527308509322;0.7192751930898057;-0.012832088089067413;0.7184436194691147
34.452307;1.041150511652664;0.8384779031158599;0.7963987003942016;-0.0006596984878672457;-0.0006353290679955827;1.05492848895271;10.015345023050415;0.8252282011672898;0.01543731165605669;0.015667787771842717;0.7192925377007607;-0.01283409784466933;0.7183612130665599
34.462307;1.0411930192129766;0.8382731050124225;0.7963305789255373;-0.0006573958192221481;-0.0006331144392586082;1.054979484413762;10.016264890867037;0.8252366437008782;0.015436725287567536;0.01567031833067464;0.7193111336422355;-0.012836109213734324;0.7182796345887541
34.472307;1.0412386799566682;0.8380693768551888;0.796256576695961;-0.0006550941318620675;-0.0006308990404387994;1.0550232194520817;10.01719975650098;0.8252432805880416;0.015436157372036486;0.015672857753450082;0.7193297686211766;-0.012838122259313706;0.7181978208804743
34.482307;1.0412870994098646;0.8378674310834361;0.7961769259301199;-0.0006527935262109054;-0.0006286830996086596;1.055060536285696;10.018150640512252;0.8252481801407876;0.015435611460831335;0.01567539859584403;0.7193481671990091;-0.012840136999310147;0.7181156665872319
34.492307;1.0413388234107546;0.8376686621619497;0.7960919411124713;-0.0006505682118527665;-0.0006265371781213899;1.0550892906461544;10.019118488905002;0.8252513563279248;0.015435092057696439;0.01567793436547584;0.7193660023655836;-0.012841153406573807;0.7180330448485905
34.502307;1.04139132589809;0.8374720255621407;0.7960019597114096;-0.0006482700146304459;-0.0006243206911101263;1.0551103464765912;10.020103083977867;0.8252528114812098;0.015434603495467785;0.015680458702339632;0.7193819512200864;-0.012843171434773207;0.7179488793450733
34.512307;1.0414449667832304;0.8372789526252474;0.7959073673815313;-0.0006471285233723868;-0.0006232105248344168;1.055124659791435;10.021102636671655;0.8252526108281939;0.01543414941852054;0.015682964405912457;0.7193977162169616;-0.012845191042342007;0.7178650024635075
34.522307;1.0414999642933733;0.8370905736640033;0.7958081702505675;-0.0006449068540927774;-0.000621064395828494;1.0551303269553771;10.02211447722089;0.8252508884810155;0.015433731833429817;0.015685444000449248;0.7194120049118755;-0.012847212194947869;0.7177802518853675
34.532307;1.0415533874046028;0.8369060093392061;0.7957046906552612;-0.0006426122117248285;-0.0006188480635331283;1.0551285241391946;10.023135888923942;0.8252478080092752;0.015433350104901098;0.015687890843816662;0.719424534717679;-0.012849234842508434;0.7176945000602197
34.542307;1.0416052029812968;0.8367266765960413;0.7955972382821961;-0.0006403186558330313;-0.0006166319908735332;1.0551204061812114;10.024164403460219;0.825243557694673;0.015433001884669435;0.015690299184000053;0.7194350573819546;-0.012851258899533174;0.7176076489783603
34.552307;1.041654410534498;0.836553128163767;0.7954862075996291;-0.0006380261366564427;-0.000614416259533317;1.0551040573631398;10.02519733491827;0.8252383712458045;0.015432686011836285;0.01569266333888624;0.7194423682228412;-0.012853284254810124;0.717518593709982
34.562307;1.041701142586281;0.8363865930338535;0.7953720175705034;-0.0006358086911169862;-0.0006122713068902469;1.0550804755402452;10.02623141840993;0.8252325428339083;0.015432404818597083;0.015694977654869238;0.7194483029313596;-0.012854310791394138;0.7174291923738555
34.572307;1.0417427781038662;0.836225796576758;0.795255067181845;-0.0006335180408306891;-0.0006100564638710632;1.055050541263853;10.027263252244543;0.8252264071216806;0.015432163900846129;0.015697236835840005;0.719451754692816;-0.012856338383748982;0.7173383806014886
34.582307;1.0417799276049349;0.8360717236715994;0.795135733500736;-0.0006312282047932235;-0.0006078421525700702;1.0550120190932029;10.028289803003105;0.8252202711517186;0.015431969576005426;0.015699435128484342;0.7194527018459039;-0.012858366881445881;0.7172461156601418
34.592307;1.041812369479146;0.8359244383768839;0.7950143965707538;-0.0006289391058312517;-0.0006056284081397631;1.0549656371932203;10.029308510875449;0.82521439038746;0.015431826216972946;0.015701565851772546;0.7194511484202886;-0.01286039611506595;0.7171524252032042
34.602307;1.0418409827417676;0.835784685077595;0.7948914242451876;-0.0006267247592163357;-0.0006034856259958354;1.0549111590925095;10.030316891243448;0.8252090142553752;0.015431735538830076;0.015703622630795947;0.7194460203062323;-0.012862425924219933;0.7170563258116723
34.612307;1.0418637384508969;0.8356508409993844;0.7947671984384961;-0.0006255924041454966;-0.0006023794884575356;1.054849375636784;10.031311947787959;0.8252043912738891;0.015431696848673706;0.015705600619354446;0.7194391856239047;-0.012864456171809188;0.7169598101741713
34.622307;1.041881669938122;0.8355232746401117;0.7946416757310336;-0.0006233051516301612;-0.0006001676102608596;1.054778109401447;10.032290407193402;0.8252007179101407;0.01543170676745863;0.015707495791353755;0.7194295608342718;-0.012865486726690085;0.7168618394023247
34.632307;1.0418949320029967;0.8354018312796676;0.7945150733129414;-0.000621018465711285;-0.0005979563803510406;1.0546982561850613;10.033249487251243;0.8251980931489051;0.015431759494720134;0.01570930307824374;0.7194171612495245;-0.012867517447241704;0.7167624022455287
34.642307;1.0419047786544817;0.835286984208011;0.7943875309046698;-0.0006188063912502108;-0.0005958161523633087;1.0546107642893736;10.034187314895242;0.825196504069671;0.015431848154050581;0.015711015760715482;0.7194010912765885;-0.01286954820703117;0.7166604014266676
34.652307;1.0419094568048153;0.8351767178885556;0.7942592115016407;-0.0006165207134942963;-0.0005936061715784772;1.0545136260815422;10.035103167591986;0.8251958628540069;0.01543196578440843;0.01571262622070396;0.7193835139538781;-0.012871578930211;0.7165577192547246
34.662307;1.041910095474399;0.8350713012544072;0.7941302660050952;-0.0006142354824819735;-0.0005913967853295076;1.054407953184903;10.035997406457904;0.8251960626419209;0.015432105148972138;0.01571412648359442;0.7193635952089047;-0.01287360957888686;0.7164531819027486
34.672307;1.041906765062295;0.8349702056174245;0.7940008344694393;-0.0006119506774742295;-0.0005891879729108871;1.0542939970543177;10.03687068769267;0.8251969733580179;0.015432258138721263;0.015715508861968524;0.7193414620163286;-0.012875640112627392;0.716346551369209
34.682307;1.0419005512446058;0.8348737835781821;0.7938711298484191;-0.0006097403450485863;-0.0005870500696406275;1.054173139468152;10.037723086301526;0.8251984062637102;0.015432416250351093;0.015716767049008894;0.7193172162091118;-0.012876670457073901;0.7162375419864245
34.692307;1.041889604577248;0.8347801079784906;0.7937415381204675;-0.0006074562826931445;-0.0005848422854280016;1.0540439890311228;10.038553875862723;0.8252001186470629;0.015432572379444483;0.015717895907995407;0.719289948072826;-0.012878700489226902;0.7161249649401746
34.702307;1.0418750919536577;0.8346898262002574;0.7936127040681933;-0.0006063279575344121;-0.0005837412792470357;1.053908417573746;10.039361753329134;0.8252018410249551;0.015432722390003852;0.015718889980099984;0.7192617334556736;-0.012880730060423852;0.716010659108716
34.712307;1.0418571785244968;0.8346025436354259;0.7934850082524316;-0.0006040442929033571;-0.0005815341619143681;1.0537684126788462;10.040144937118153;0.8252033302676187;0.015432865431101707;0.015719743186761812;0.7192316460516952;-0.012882759036722672;0.7158935133562432
34.722307;1.041837031353764;0.8345190493487958;0.7933590951256094;-0.0006018347209860161;-0.0005793975902778812;1.0536229686925658;10.040901056449758;0.8252044452487107;0.015433003103957966;0.015720449753439846;0.7191997626144495;-0.01288478730510062;0.715773380917677
34.732307;1.041812882750175;0.8344377189958664;0.7932354411911802;-0.0005995510052317924;-0.0005771907790589813;1.0534741328648214;10.041627465772253;0.8252051795672751;0.015433137969337481;0.015721004955446122;0.7191661314257609;-0.012885814760872836;0.7156500686296503
34.742307;1.0417860182882897;0.8343593655137806;0.7931144416453004;-0.0005972671137090898;-0.000574984089858359;1.0533240613130426;10.042322053238726;0.8252056426761591;0.015433272412511833;0.015721405440115268;0.719129705906035;-0.012887841303131435;0.7155224426834625
34.752307;1.041756786848808;0.8342839833280814;0.7929963838370976;-0.0005949829481669636;-0.0005727775538943188;1.0531719406243194;10.042983697902113;0.8252060048063367;0.015433408335808998;0.01572164873013352;0.7190923122635797;-0.012889866830761208;0.7153923275547078
34.762307;1.041726483030115;0.8342122209419328;0.7928814405161841;-0.0005935667895319538;-0.0005714022016356339;1.0530198129315653;10.043612159934069;0.8252064330840329;0.0154335473379162;0.015721732637847877;0.7190526909361439;-0.012891891247886192;0.7152586255293716
34.772307;1.0416936925299731;0.8341426580096459;0.7927697926600988;-0.0005924372933876277;-0.0005703025213366127;1.052868498729364;10.044207564061605;0.8252070693742891;0.01543369090902804;0.015721655564219606;0.719010548861445;-0.012893914483967128;0.7151213816347289
34.782307;1.041659718469675;0.8340757583196644;0.7926612690623391;-0.0005901517782582749;-0.0005680967886872646;1.052719664902113;10.044769564709734;0.8252080266231249;0.015433839626350592;0.015721416831020806;0.7189655853278303;-0.012894936510698403;0.7149807768270193
34.792307;1.0416249880016597;0.8340116329470069;0.7925560284065213;-0.0005878656322216003;-0.0005658914338180941;1.0525718925444432;10.045296904006426;0.8252093791990769;0.0154339917944971;0.015721016508291292;0.7189165182485017;-0.012896957341523236;0.7148361457526723
34.802307;1.0415909021458811;0.8339511049721059;0.7924541379444057;-0.0005856528329645297;-0.0005637568202896778;1.0524266473202726;10.045788090540748;0.8252112045852479;0.015434143785525368;0.015720454963233585;0.718865144318543;-0.012898977016248713;0.7146898510252653
34.812307;1.0415558177836095;0.8338926103854404;0.792355616387794;-0.0005833652705311504;-0.0005615521819510118;1.0522851887639482;10.04624273532141;0.8252136677667746;0.015434291725453709;0.015719732383461107;0.7188104042842381;-0.012900995587887461;0.7145413715772438
34.822307;1.0415210459675865;0.8338369320999098;0.7922604359347017;-0.0005810770387120734;-0.0005593478469972402;1.0521455608935952;10.046662238462865;0.825217011104307;0.015434432602663294;0.0157188488151233;0.7187523891437219;-0.012903013126147852;0.7143912717506872
34.832307;1.0414868826339403;0.833784127994184;0.79216868383067;-0.0005799436837464884;-0.0005582501954226582;1.0520087086452021;10.047049357454746;0.8252214238121182;0.015434564651115793;0.015717804389308324;0.7186912909777198;-0.012904029730501303;0.7142401668381335
34.842307;1.041454613052903;0.8337347221570257;0.7920802150768946;-0.0005777283561104918;-0.0005561168565079253;1.0518745606279096;10.047407169050805;0.8252269569663162;0.015434686768289086;0.01571659900374075;0.7186263242651099;-0.012906045530299204;0.7140878162274106
34.852307;1.0414225475173604;0.8336871700672044;0.7919953052204027;-0.0005754385636814565;-0.0005539135566407222;1.0517440052837885;10.047737917619127;0.8252335557858697;0.015434797265465294;0.01571523244299308;0.7185596618698737;-0.012908060663358261;0.7139370288609013
34.862307;1.0413919984007847;0.8336421436840887;0.7919142157190795;-0.0005731484745754096;-0.0005517107479679266;1.0516148931877476;10.048042406098274;0.8252411251646607;0.015434894027110364;0.015713705447871665;0.7184904776808435;-0.012910075252648276;0.7137876849994088
34.872307;1.0413632758820137;0.8335994390394891;0.7918372050584163;-0.0005708582207356839;-0.0005495085272000389;1.0514881180532247;10.048320427735806;0.8252495834217807;0.015434976220220793;0.015712020575092918;0.7184190705471817;-0.012912089402600094;0.7136406674936022
34.882307;1.0413366152621455;0.833558833035638;0.7917644622257902;-0.0005685679606196608;-0.000547306986816042;1.0513646332349782;10.048571665752856;0.8252588945297165;0.015435045193705569;0.015710182655725356;0.7183459045306942;-0.01291310320562453;0.7134968508199857
34.892307;1.0413130877328327;0.8335222067761672;0.7916973423556352;-0.0005674005058298449;-0.0005461805840720336;1.0512423569438134;10.048796087041728;0.8252690827448083;0.01543510402107605;0.0157081988700868;0.7182705262689761;-0.01291511673655994;0.7133561568326382
34.902307;1.0412905957633174;0.8334853484700672;0.7916335877543359;-0.0005651108069447411;-0.0005439805276102697;1.0511221365666323;10.048993638751377;0.8252802675995464;0.015435157021094239;0.015706078359250968;0.7181954950209949;-0.012917130036026443;0.7132213966761511
34.912307;1.0412698960331792;0.8334503051949053;0.7915746097824461;-0.0005628216620022828;-0.0005417811821748145;1.0510038139314277;10.049163954882584;0.8252926864294089;0.015435209409366043;0.015703831902936234;0.7181203988950015;-0.012919143094549184;0.7130923241289147
34.922307;1.0412506497091722;0.8334170945678052;0.7915206706175312;-0.0005605332284605382;-0.0005395824987460288;1.0508882300597153;10.049306593911613;0.8253066435575238;0.015435267051532513;0.015701471478221908;0.7180458903894817;-0.012920155850459906;0.7129695752154651
34.932307;1.0412334462645916;0.8333864381206606;0.7914720551328036;-0.0005583196758053743;-0.0005374547776259877;1.0507731491919459;10.04942123205229;0.8253224362749628;0.01543533711284505;0.015699009494892925;0.7179726588250746;-0.012922168206418165;0.7128536878198152
34.942307;1.0412159390142055;0.8333566603555835;0.791429096437511;-0.000557188564271006;-0.0005363635714831898;1.0506592425862753;10.04950732231959;0.8253403364215441;0.01543542906321465;0.015696458117275453;0.7179003516070829;-0.012924180037694799;0.7127439935460466
34.952307;1.041198935063054;0.8333281029697879;0.7913917536221657;-0.0005549030123350128;-0.0005341663156779095;1.0505471728668778;10.049563701983143;0.8253606195224982;0.01543555411141421;0.015693828995699426;0.71783151694992;-0.012926191187049263;0.7126427749663512
34.962307;1.0411824227249755;0.8333006693226929;0.7913602621826163;-0.0005526185336242529;-0.0005319692041675868;1.0504346706263434;10.049588320941469;0.8253835875215705;0.015435722853004104;0.015691133444492557;0.7177656018185393;-0.012927201484578864;0.7125492761540025
34.972307;1.0411675234563513;0.8332750312311742;0.7913347159202799;-0.0005504091517925875;-0.0005298424018046094;1.0503225173173216;10.049577932480746;0.8254095364150688;0.015435943748694085;0.015688382923498143;0.7177029824065991;-0.0129292107911012;0.7124637152586258
34.982307;1.0411524553313025;0.8332495458492066;0.7913151280513301;-0.0005481268458323936;-0.0005276450022865602;1.050210497965647;10.049528337452902;0.8254386906082471;0.015436223854704027;0.01568558953571635;0.7176439997746364;-0.012931219013842227;0.712386147909558
34.992307;1.0411384672515116;0.833225051112742;0.7913015355382899;-0.0005470011160932605;-0.0005265536193553791;1.0500994383928821;10.049435239158308;0.8254712123223898;0.015436569584632218;0.015682765570665804;0.7175879835205774;-0.01293322607184348;0.7123156008211382
35.002307;1.0411258661265061;0.8332012250758717;0.7912936486757555;-0.0005447209395329636;-0.0005243553732441791;1.049987288775703;10.04929470362955;0.8255072836888165;0.015436985827879978;0.01567992169484233;0.7175372330687999;-0.012934231854667782;0.7122540858718178
35.012307;1.0411160182657715;0.8331788733026624;0.7912915040510959;-0.0005425157403158848;-0.0005222269209381852;1.0498750947990017;10.04910315218911;0.8255471283541358;0.015437475015974122;0.015677065809435217;0.7174909651136572;-0.01293623622642093;0.7122006611950833
35.022307;1.041107369260559;0.8331563755231032;0.7912950258245618;-0.0005402374383141188;-0.0005200274353635777;1.0497638702587522;10.048857302440426;0.8255909702727573;0.01543803779728907;0.015674204456797628;0.7174492627945784;-0.012938239057625122;0.7121553161289966
35.032307;1.041101429948697;0.8331346414236954;0.7913041924319056;-0.0005391154765602997;-0.000518933565910198;1.0496515579813939;10.048554118059217;0.8256390223022995;0.015438674106601902;0.015671344958198333;0.7174120511654996;-0.012939240234605492;0.7121180637056094
35.042307;1.0410987262120237;0.8331134481241318;0.7913186650581345;-0.0005368388052088373;-0.0005167324576945718;1.0495391198165884;10.048191250320109;0.8256914783667414;0.015439382705164317;0.015668495859021934;0.7173791542527567;-0.012941239652674514;0.7120890043499054
35.052307;1.0411006366988338;0.8330936510956432;0.7913384911942853;-0.0005346368126547944;-0.0005146008365601046;1.049426623489279;10.047767938374351;0.8257484611743113;0.01544016010066577;0.01566566660559075;0.7173494043757745;-0.012943237230496408;0.7120671707737679
35.062307;1.0411053269489288;0.8330735959319743;0.7913637004499294;-0.0005323613662711893;-0.000512397994345654;1.049315250504384;10.047285648826598;0.825809963365565;0.015441001251869332;0.01566286722848091;0.7173246689110327;-0.012945232937607604;0.7120545542311562
35.072307;1.0411138010696808;0.8330539944228997;0.7913943020808186;-0.0005300863088130006;-0.0005101943022369666;1.0492032796479964;10.046747876824483;0.8258758432274643;0.015441901745479124;0.015660106898740707;0.717303787385028;-0.012946226810208414;0.7120500372735973
35.082307;1.0411260005586451;0.8330348814800294;0.7914303239815191;-0.0005289669641735126;-0.0005090960973733382;1.0490920842670943;10.046159213227398;0.8259459032531222;0.01544285907342011;0.015657392386420676;0.7172865425467795;-0.012948218951513515;0.7120534089445161
35.092307;1.0411417840513872;0.8330160653213774;0.791471432126029;-0.0005266922055727683;-0.0005068905089141263;1.0489830977765804;10.045524822720173;0.8260199693665027;0.015443872692462297;0.01565472862205031;0.7172726905236283;-0.012950209515602072;0.7120642101377008
35.102307;1.0411619247582515;0.83299859529249;0.7915175693393238;-0.0005244914126640118;-0.0005047541806507091;1.048874739333507;10.044850711432895;0.8260979027057278;0.015444943542686673;0.015652120321205127;0.7172609507945198;-0.01295119868431211;0.7120808450433436
35.112307;1.0411841414341665;0.8329810802430133;0.7915685192996856;-0.0005222165416202038;-0.000502546299397752;1.048768331382629;10.044143915255924;0.8261795953149673;0.015446072947870981;0.015649572360565737;0.7172529363862111;-0.012953186645052673;0.7121047820719089
35.122307;1.04120907747117;0.8329645978549467;0.7916240949181488;-0.000521097026589534;-0.0005014435670920821;1.0486640611066962;10.043412269897733;0.8262649426505456;0.015447261819269845;0.015647088848806688;0.7172471439135913;-0.012955173569173334;0.7121345594670879
35.132307;1.0412364083030872;0.8329490968787497;0.7916837637109995;-0.0005188218358655483;-0.0004992331971951814;1.0485630213051045;10.042663880369979;0.8263537797568207;0.015448510650446662;0.015644672017276196;0.7172430634888236;-0.012956159613616474;0.7121698408755615
35.142307;1.04126691852017;0.8329356331305265;0.7917472849032097;-0.0005166203993794112;-0.0004970919589012727;1.0484632464086368;10.041906149660567;0.8264458572575873;0.015449819021567054;0.015642321822490684;0.717240309043226;-0.012958144939757082;0.7122103909728676
35.152307;1.0412984746068716;0.8329227126306536;0.7918143002148709;-0.0005143447168527159;-0.0004948791706358305;1.0483657137746087;10.041144529082183;0.8265408709958925;0.015451184478325965;0.01564003669705246;0.7172376552160723;-0.01296012969744064;0.7122548867383297
35.162307;1.041331919011721;0.832911232548169;0.791884559310176;-0.0005132242345455967;-0.0004937716526956653;1.0482703760928347;10.040382058994165;0.8266384982147215;0.015452602432063185;0.015637814756880284;0.7172369843377655;-0.012962113991098619;0.7123049648751696
35.172307;1.041367075078865;0.8329009110033841;0.7919575292948683;-0.000510947938166034;-0.0004915567114304684;1.0481781942141166;10.03962026590679;0.8267384219107654;0.015454067363034228;0.015635654335423712;0.7172372212455846;-0.012963097885574888;0.7123592186299239
35.182307;1.0414046710270763;0.8328924942664724;0.7920330058157082;-0.0005095395847243998;-0.0004901717773495494;1.0480871346025666;10.038860241151164;0.8268403417033404;0.015455573850467823;0.01563355389560921;0.7172383015728147;-0.012965081432485573;0.712417306013433
35.192307;1.041442736519733;0.8328845715271406;0.7921108040185492;-0.0005084180657380734;-0.000489061382578845;1.0479981629435873;10.038102989951366;0.8269439751352043;0.015457116830176627;0.015631511946623936;0.7172401650965087;-0.012967064680265487;0.7124788523724652
35.202307;1.0414820245025835;0.8328775764364781;0.7921904480064237;-0.0005061406622562997;-0.00048684378902936044;1.0479122443807363;10.037349436649466;0.8270490568224409;0.015458691571896223;0.015629527038738246;0.7172417552853979;-0.012968047674326761;0.7125425036071074
35.212307;1.0415223952080084;0.8328715470790827;0.7922717866262432;-0.0005038628488299953;-0.00048462545087522347;1.0478273439689223;10.03660042611508;0.8271553380354494;0.015460293648506183;0.01562759774796302;0.717245018887442;-0.012970030456947392;0.7126099785433658
35.222307;1.0415637176853874;0.8328664187530666;0.7923545832198015;-0.0005015846067887635;-0.00048240643184702396;1.047744427276;10.035856727506896;0.8272625860232558;0.01546191891196789;0.015625722674955506;0.7172489056798633;-0.012972013067203957;0.7126799607220371
35.232307;1.0416068648184376;0.8328630320037436;0.79243872028217;-0.0005005353779214854;-0.00048136354202021984;1.0476634604587063;10.035119037799108;0.8273705828550293;0.015463563481641638;0.01562390045328618;0.7172533684806001;-0.012972995541091823;0.7127521517721254
35.242307;1.0416497305058579;0.8328595274434359;0.7925237900561979;-0.0004982562270697893;-0.0004791433386915245;1.047585409690078;10.03438798176151;0.8274791246253853;0.01546522372985061;0.015622129746285148;0.7172583629818545;-0.012974977911748502;0.7128263255340817
35.252307;1.04169320377587;0.8328567527194974;0.7926097072658917;-0.0004959766023732757;-0.00047692262500374376;1.0475082414327441;10.033664118564861;0.8275880215151119;0.015466896258324559;0.015620409230909495;0.717263847363922;-0.01297696020982881;0.7129022187594254
35.262307;1.0417371852396233;0.832854764490382;0.7926964004666228;-0.0004948519887565808;-0.00047580783775843036;1.047432923628449;10.03294795416791;0.8276970978120968;0.015468577876732932;0.015618737591347584;0.7172687823117228;-0.01297794246389968;0.712978584405764
35.272307;1.0417825781559156;0.8328540960220874;0.7927835034327414;-0.0004926453434052915;-0.0004736566122216363;1.0473594261131658;10.032239947916493;0.8278061911628477;0.015470265590706377;0.01561711352885499;0.717275131497188;-0.01297992470049336;0.7130572441958689
35.282307;1.0418273051515643;0.8328532205383937;0.7928709683417047;-0.0004903642398479186;-0.00047143465347595056;1.047288720001532;10.031540513926284;0.8279151514788258;0.015471956601509481;0.015615535767257584;0.7172818618966811;-0.012980906943969098;0.7131369621416147
35.292307;1.0418722829447367;0.8328528891673603;0.7929586552705896;-0.00048808263199893944;-0.0004692123645833224;1.0472187771320236;10.030850020840687;0.8280238395206377;0.015473648316154368;0.015614003049821024;0.7172889435342585;-0.012982889216698797;0.7132175878203953
35.302307;1.0419174388998071;0.8328531676323948;0.7930465368205554;-0.00048695601271237627;-0.00046809617012819445;1.047150569665658;10.030168788664652;0.8281321250904061;0.015475338349050618;0.015612514141207859;0.7172963488101597;-0.012984871539528433;0.7132989293848818
35.312307;1.0419637009238798;0.8328545975136581;0.7931342885209391;-0.00048474733456071415;-0.00046594369379733216;1.04708506945641;10.029497088362493;0.8282398860190772;0.01547702449453167;0.015611067836969538;0.7173030517830076;-0.012985853931953582;0.7133798073719212
35.322307;1.0420090136602593;0.8328556605529774;0.7932219020013336;-0.0004824641917492588;-0.0004637206305676933;1.047020247466234;10.028835148366095;0.8283470082802352;0.015478704686935811;0.015609662972691816;0.717311027412208;-0.01298783641188689;0.7134621079614138
35.332307;1.0420543133815687;0.8328572239264284;0.7933093761467814;-0.00048133603101397065;-0.00046260376057856206;1.0469570735985003;10.028183160460603;0.8284533862270663;0.015480376983138637;0.01560829842027071;0.7173192507527814;-0.012989818995480214;0.7135446750429831
35.342307;1.0420995451961155;0.832859041983063;0.7933964098456003;-0.0004790518548795297;-0.00046038033856551035;1.0468955174026178;10.027541281143753;0.828558922618713;0.01548203956985627;0.01560697307133995;0.7173276967117684;-0.012990801697191122;0.7136273627754456
35.352307;1.042144658228786;0.8328611913509271;0.7934830164239376;-0.0004767671596257645;-0.0004581567781028537;1.0468365493110774;10.026909636476738;0.82866352854211;0.015483690772121405;0.015605685831493955;0.7173363405440798;-0.012992784529855363;0.7137100882752395
35.362307;1.0421906003487793;0.8328645440427122;0.7935692161395697;-0.00047571138243753067;-0.0004571098526212611;1.0467781411011536;10.02628833365429;0.8287671232216517;0.015485329045830665;0.015604435633944942;0.7173451584958489;-0.012994767504825235;0.7137927214334158
35.372307;1.0422353342597732;0.8328672691518134;0.7936547283309974;-0.00047342564613852477;-0.0004548860855965203;1.0467212654698812;10.025677467922765;0.8288696334286079;0.015486952957253147;0.015603221449828336;0.7173531282001461;-0.012995750632397758;0.7138741388726719
35.382307;1.0422798119336643;0.8328702400994249;0.7937395849000145;-0.0004711393922192409;-0.0004526622464066266;1.04666589588142;10.025077118414897;0.8289709925474995;0.015488561165675202;0.015602042282627609;0.7173622286658551;-0.01299773392226992;0.7139562779378087
35.392307;1.0423239922122212;0.8328735372272955;0.7938238237324237;-0.0004700081215094974;-0.0004515447410505283;1.0466130067171666;10.024487340033161;0.8290711400652584;0.015490152415615062;0.015600897165244;0.7173714401620195;-0.012998717383597152;0.7140380109925578
35.402307;1.0423688324132439;0.8328777163795489;0.7939071819067809;-0.0004677947707873628;-0.0004493911757019209;1.0465605727045277;10.023908158214645;0.8291700211523723;0.015491725536723499;0.015599785167276182;0.7173807443079667;-0.01300070102473301;0.7141192891315552
35.412307;1.0424123054054946;0.8328812731512392;0.7939897099394915;-0.00046550697526625477;-0.000447167230432809;1.046509568124705;10.023339570893345;0.8292675857884002;0.015493279454398634;0.015598705389771612;0.7173901238979398;-0.013002684853196028;0.7142000151261525
35.422307;1.042455374807335;0.8328850877005682;0.7940714639982493;-0.0004643741733657163;-0.0004460496704662895;1.0464599671282657;10.022781555339979;0.8293637884928148;0.015494813205096356;0.01559765694908868;0.7173985623122489;-0.013003668876032201;0.7142790974934063
35.432307;1.0424980120186522;0.832888926224814;0.7941521982118056;-0.00046208537013222683;-0.00044382573688511555;1.0464127444914877;10.022234067498962;0.8294585892588074;0.015496325936976382;0.015596638977286826;0.7174080430202431;-0.01300565310000964;0.7143585042187427
35.442307;1.0425401912438932;0.8328929831572562;0.7942320803008681;-0.00046095157131864086;-0.0004427082174492276;1.046365874958543;10.021697033525935;0.8295519544207691;0.015497816892016089;0.015595650633804279;0.7174175494897483;-0.013006637531376306;0.714437137182498
35.452307;1.0425828852240584;0.832897820054697;0.7943108720307938;-0.00045873570617555466;-0.0004405547124842064;1.046320331803798;10.021170350819913;0.8296438563781289;0.015499285392445309;0.015594691111131511;0.7174270655791897;-0.013008622175627819;0.7145149762098265
35.462307;1.0426240826257787;0.8329019366830802;0.7943886451791041;-0.0004564454316409435;-0.0004383308965654591;1.0462760867936514;10.020653902700099;0.8297342726763962;0.015500730845629503;0.015593759638422706;0.717436576108423;-0.013010607037525445;0.7145919519703218
35.472307;1.042664762328348;0.8329062172372841;0.794465473458814;-0.0004553101800597432;-0.00043721352879300807;1.0462341110632436;10.02014757272316;0.8298231849248591;0.015502152755911738;0.015592855480178658;0.7174460672414849;-0.013011592121255388;0.7146679998575775
35.482307;1.0427049096847136;0.8329104333239894;0.7945411252309215;-0.0004530189545614586;-0.00043498984476294134;1.0461923755951976;10.019651253272633;0.8299105777919674;0.015503550730715016;0.015591977926703757;0.7174545267457259;-0.013013577430593332;0.714742114350979
35.492307;1.0427445116916858;0.8329146793777036;0.7946156783762535;-0.00045072726126555866;-0.00043276624062727506;1.0461518514761494;10.01916485124641;0.8299964386194618;0.015504924480097878;0.015591126292768749;0.7174639439885209;-0.013014562968856419;0.7148162214267595
35.502307;1.0427845527586825;0.8329198458650443;0.7946892142358114;-0.0004496645208381337;-0.0004317194737922889;1.0461125097615045;10.018688285607702;0.830080757436407;0.015506273814479683;0.015590299928164965;0.7174733094749656;-0.013016548738676038;0.7148893239292556
35.512307;1.0428230315933151;0.8329241216671922;0.7947615105623486;-0.0004473719056831116;-0.0004294960554262847;1.0460753205572035;10.018221474713027;0.8301635272346958;0.0155075986411627;0.01558949822435093;0.7174826141660658;-0.013017534741831645;0.7149613552370285
35.522307;1.0428609349879399;0.8329285086180062;0.7948327566767904;-0.00044623434230434887;-0.00042837912917121447;1.0460382519576572;10.017764324209343;0.83024474439672;0.01550889895503499;0.01558872061315265;0.7174918489812058;-0.013019520979235064;0.7150323243279931
35.532307;1.042898254450206;0.8329327888620245;0.7949027340665543;-0.00044394083333942897;-0.0004261559285579691;1.046002269950921;10.01731672320683;0.8303244083299344;0.01551017481701049;0.015587966560891786;0.7175000051156663;-0.013021507451049128;0.7151011892485428
35.542307;1.042935977925646;0.8329378611284235;0.7949715329931001;-0.0004417207950906625;-0.00042400320907356185;1.0459673397394469;10.01687854711029;0.8304025203178195;0.015511426324237656;0.015587235557792551;0.7175090747858579;-0.01302249415685484;0.7151699114332903
35.552307;1.042972107112348;0.8329422421692553;0.7950392463236741;-0.0004405819229669988;-0.00042288664152229625;1.0459344275058264;10.01644966355806;0.8304790829808192;0.01551265359291509;0.015586527106204498;0.7175180509903895;-0.013024481095832843;0.7152375116717105
35.562307;1.0430076324986182;0.8329465116192272;0.7951056627758583;-0.00043828712701915056;-0.000420663819782791;1.0459015011351238;10.01602993692704;0.8305541009769994;0.015513856760451684;0.0155858407108276;0.717526926513934;-0.013025468266873907;0.7153039419939656
35.572307;1.0430425508416483;0.832950776101544;0.7951708810135408;-0.00043599191847507664;-0.0004184411370992273;1.0458695295648432;10.015619228758876;0.8306275819108699;0.015515035990562243;0.015585175868550264;0.7175356932682719;-0.013027455668527905;0.7153692300349824
35.582307;1.0430768606180125;0.8329551427928099;0.7952350017698886;-0.00043485180851421385;-0.00041732498594857393;1.045839481355172;10.015217396741562;0.8306995364819233;0.015516191472201114;0.015584532057492313;0.7175443422342003;-0.013028443299000292;0.715433333481231
35.592307;1.0431115569343652;0.8329601927410277;0.7952978204160173;-0.0004326296962541951;-0.00041517295790981506;1.0458093238953359;10.014824297489627;0.8307699777603212;0.01551732341484837;0.015583908731415479;0.7175518640871242;-0.013030431156307773;0.7154952847253614
35.602307;1.04314464734301;0.8329645514157347;0.7953595442090504;-0.0004314888001295051;-0.0004140571082252995;1.045780024471291;10.014439795439943;0.8308389200747694;0.01551843204958811;0.01558330532266854;0.7175602499658441;-0.013031419238301737;0.7155570442215595
35.612307;1.0431771255021676;0.8329687989245035;0.7954199737301659;-0.0004291920200312342;-0.0004118350273950098;1.045751552161531;10.014063773796737;0.8309063785485302;0.015519517640823264;0.015582721253125133;0.71756849171369;-0.013033407542557154;0.7156176467479527
35.622307;1.04320898891541;0.8329731478816267;0.7954793212415765;-0.000428050373650007;-0.0004107194925535698;1.0457248788214306;10.013696140445802;0.8309723693152593;0.015520580490984532;0.015582155951453949;0.7175765819843629;-0.013034396066517247;0.7156770562412558
35.632307;1.0432402361592086;0.8329773830232721;0.7955373907526909;-0.0004257528607464709;-0.0004084977324457457;1.0456979789616143;10.013336822728299;0.8310369096879326;0.015521620932667622;0.015581608870748864;0.7175845143421548;-0.01303638480784607;0.7157353113957852
35.642307;1.043271770987471;0.832982330063563;0.7955942933403518;-0.00042432319880679;-0.00040710708380814324;1.0456718292460063;10.012985751694533;0.8311000181876732;0.015522639320747676;0.015581079502711885;0.7175922827281322;-0.013037373764538618;0.7157923802157148
35.652307;1.0433017870036145;0.832986653283908;0.7956501415965362;-0.0004231804908259965;-0.00040599204002158136;1.0456464077636842;10.012642848462258;0.8311617140892247;0.015523636020109248;0.015580567383820732;0.7175988807602068;-0.013039362934688636;0.715847305094912
35.662307;1.0433311884296184;0.8329908573784987;0.7957047397455296;-0.0004208819406130805;-0.00040377077509064257;1.0456226931321702;10.012308023221118;0.831222016442056;0.015524611392984845;0.015580072088191342;0.7176063020431623;-0.013041352316280123;0.7159020745577434
35.672307;1.0433599754339518;0.8329951534053078;0.7957583013231068;-0.00041973856712533114;-0.00040265606333391547;1.04559866403142;10.011981180442865;0.8312809436613993;0.015525565798457925;0.01557959320693594;0.7176135411144842;-0.013042341907240504;0.7159556783168545
35.682307;1.0433891443479921;0.83300011753747;0.7958106299456827;-0.00041751324915994474;-0.00040050549036040766;1.0455752992125171;10.011662219316104;0.8313385140851057;0.015526499595580497;0.015579130315509865;0.7176205939175889;-0.013044331705563133;0.7160081614111463
35.692307;1.0434167057396166;0.8330043689817127;0.7958619387850983;-0.0004163692400959583;-0.0003993911096397371;1.0455525776641434;10.01135102989975;0.8313947467102778;0.015527413143472234;0.01557868294981925;0.7176274579529752;-0.013045321709376069;0.7160594976134307
35.702307;1.0434436594143808;0.8330084814479205;0.7959120319755953;-0.0004140694190062311;-0.0003971705060060151;1.0455304787764472;10.011047493832757;0.8314496613354604;0.015528306795552237;0.015578250617782615;0.7176341323188941;-0.013047311916888083;0.7161097343940348
35.712307;1.043470011012225;0.833012661647764;0.795961123564103;-0.00041292480714996417;-0.0003960564524622392;1.045509982578436;10.010751489438421;0.8315032780541999;0.015529180885645788;0.01557783282831769;0.7176396170319848;-0.013048302326075028;0.7161578472677764
35.722307;1.0434957667633584;0.8330166893188063;0.7960090184656198;-0.000410624399012832;-0.00039383617344460644;1.0454890704055964;10.010462893515635;0.8315556167335626;0.015530035725794243;0.015577429108197543;0.7176459121865039;-0.013050292934427487;0.7162058847047191
35.732307;1.0435219282983;0.833021460946255;0.7960558289816076;-0.00040839758230034733;-0.00039168641481915936;1.0454687255514659;10.010181581027947;0.831606696724067;0.015530871619078417;0.015577039008906977;0.7176520178861667;-0.013051283739126835;0.7162528243243956
35.742307;1.043546509543187;0.8330254919346926;0.7961016685382899;-0.00040725212340869796;-0.0003905728429950182;1.0454489330308718;10.009907423727956;0.8316565367701618;0.01553168886064537;0.015576662106046527;0.7176579342174825;-0.013053274737403477;0.7162987179232106
35.752307;1.0435705120944894;0.8330293608133122;0.7961463448297919;-0.00040495088947086367;-0.0003883530429853407;1.0454306785621283;10.009640288755817;0.8317051552741517;0.015532487732255485;0.01557629799050327;0.7176636609191523;-0.013054265926692206;0.7163435455394169
35.762307;1.043593943056066;0.8330332798309211;0.7961900762558067;-0.0004038049026524438;-0.00038723978856110394;1.045411947901927;10.00938004230838;0.8317525704652627;0.015533268507727528;0.015575946254539348;0.7176691974645154;-0.013056257304615902;0.7163873597091786
35.772307;1.043616810537897;0.8330370345572268;0.7962326730763096;-0.0004015031535391148;-0.000385020304606;1.0453937272142741;10.009126552169771;0.8317987999327399;0.015534031454784485;0.015575606477275936;0.7176735434468932;-0.013057248869037936;0.7164291398720943
35.782307;1.0436401184076363;0.8330416334925281;0.7962743560404779;-0.0004004305291019708;-0.00038397772392991604;1.0453760031684771;10.00887968637345;0.831843860163038;0.015534776833423646;0.0155752782219726;0.7176786988188621;-0.013058240618133394;0.7164709194972322
35.792307;1.0436618826940278;0.8330452756251625;0.7963149366497875;-0.0003981282861968711;-0.0003817585514148083;1.045359761657227;10.008639316126294;0.8318877670437219;0.015535504906614666;0.015574961045760347;0.7176836639538281;-0.013060232550368594;0.716511732765924
35.802307;1.043683105914784;0.8330489712782941;0.7963546342995401;-0.00039698131504733097;-0.00038064591954850314;1.0453429868149973;10.00840531914248;0.8319305367922172;0.015536215952793654;0.015574654510571764;0.7176884394257953;-0.013061224664510077;0.7165515589979683
35.812307;1.0437037939259877;0.8330525088801164;0.7963932573516961;-0.00039467860373301386;-0.0003784270524147392;1.0453266618553483;10.008177578931297;0.8319721864204981;0.015536910265199544;0.015574358190389388;0.7176930256942655;-0.013063216959670861;0.7165904497586416
35.822307;1.043723952135116;0.8330561036172588;0.7964310229629761;-0.0003935311757970217;-0.0003773147227532045;1.0453107702118916;10.00795598473065;0.8320127339861597;0.015537588145189641;0.015574071671862352;0.7176974233283002;-0.013064209435301344;0.7166283834385112
35.832307;1.0437445821458626;0.8330603362257695;0.7964677391001119;-0.0003913018755907178;-0.00037516651417072994;1.0452962956241991;10.007740427480474;0.8320521989531916;0.015538249899384713;0.015573794545894946;0.717700633540074;-0.013066202091153702;0.7166644116286257
35.842307;1.043763699030217;0.8330638307603104;0.79650362357052;-0.00039015401152541786;-0.00037405448028501225;1.0452812221796561;10.007530790222617;0.8320906026684952;0.015538895829528691;0.015573526400190744;0.717704658242421;-0.01306719492722848;0.7167005137217834
35.852307;1.043782305886938;0.8330671656576005;0.7965384854799228;-0.0003878504272199287;-0.00037183620423959264;1.0452665348611359;10.007326943415753;0.8321279684618125;0.01553952621021286;0.015573266827711067;0.7177085001582308;-0.013069187943640405;0.7167357439552715
35.862307;1.0438004114324155;0.8330705520528917;0.7965725450005198;-0.0003867021472114125;-0.00037072445784819345;1.0452522198965692;10.00712874343409;0.8321643209256228;0.01554014128331841;0.015573015441880318;0.7177121636504629;-0.013070181140348856;0.7167700848480797
35.872307;1.0438180261511376;0.8330737733136551;0.7966056146175147;-0.00038439815605096424;-0.00036850646389166683;1.045239264628072;10.006936029853268;0.8321996852049444;0.015540741284313665;0.015572771878638621;0.7177156553466079;-0.01307217451699278;0.7168035919990563
35.882307;1.043836157209288;0.8330778353286928;0.7966379170372898;-0.0003833233272457024;-0.00036746535307647494;1.0452256570205218;10.006748632176684;0.8322340869256583;0.015541326471127418;0.015572535791123429;0.7177189835946508;-0.013073168072963142;0.7168362475714608
35.892307;1.0438528233697644;0.8330809348772146;0.7966692658246081;-0.00038101894537606216;-0.00036524762971542403;1.0452123850958281;10.006566384850618;0.8322675522369033;0.015541897125039637;0.015572306854932376;0.7177211570936914;-0.01307416180737313;0.7168670875368341
35.902307;1.0438690280094194;0.8330840803182535;0.796699883845849;-0.00037986988712926194;-0.00036413642489618544;1.045199436699443;10.00638913383096;0.8323001074180504;0.015542453526176683;0.015572084780124812;0.7177241836585577;-0.01307615571893384;0.7168981463722739
