time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.912307;1.0438847768879187;0.8330870582453432;0.796729584467181;-0.00037756513452526675;-0.00036191896184622704;1.045186799607207;10.006216732791074;0.8323317782017144;0.0155429959360658;0.015571869309885154;0.7177270698631549;-0.013077149806081002;0.716928403745076
35.922307;1.043900075097351;0.8330900822514452;0.7967585898815375;-0.00037641571371292346;-0.000360808012572012;1.0451754615709141;10.006049040410756;0.8323625894324403;0.015543524608197412;0.015571660202683855;0.7177298215957447;-0.013079144067199254;0.7169579118179223
35.932307;1.04391592258393;0.8330937315575112;0.796786711471537;-0.00037418444632293294;-0.0003586611593348911;1.045163410241158;10.005885919939288;0.8323925650037463;0.015544039802668618;0.01557145721783768;0.7177324447019994;-0.013080138500697515;0.7169866494118309
35.942307;1.0439303311405925;0.833096628786423;0.7968141680410945;-0.0003730346776284055;-0.0003575504555104824;1.0451516333678275;10.005727235878167;0.8324217278838186;0.015544541782846423;0.015571260115052676;0.7177349449164907;-0.01308213310510992;0.7170146669414545
35.952307;1.0439443001231206;0.8330993508879296;0.7968407671906715;-0.00037072922990548585;-0.00035533348281874527;1.0451401190687775;10.005572852593067;0.8324501004493402;0.01554503080793619;0.015571068658440157;0.7177363274184398;-0.013083127879229712;0.7170409409211348
35.962307;1.0439578342728277;0.8331021067755089;0.7968667253951044;-0.00036957913207842923;-0.00035422301259758007;1.0451298556604915;10.005422638660074;0.832477704380417;0.015545507133556935;0.015570882622946855;0.7177385967990264;-0.013084122821927727;0.7170675017399268
35.972307;1.0439709393295853;0.8331047829300966;0.7968919525504167;-0.0003684288759173777;-0.0003531126546520556;1.0451188316100544;10.005276474479796;0.832504559612231;0.015545971013261295;0.015570701801725024;0.7177407574319075;-0.013086117931678905;0.7170933807698043
35.982307;1.0439846176433905;0.8331080586213887;0.7969163594283222;-0.00036619678471014284;-0.0003509663776648456;1.0451080364276553;10.005134259057867;0.8325306837768055;0.015546422698002585;0.015570526007287562;0.7177428137682148;-0.013087113206305359;0.7171185551916983
35.992307;1.0439968849798653;0.8331105506750205;0.7969401646172881;-0.000365046220083184;-0.0003498562352103875;1.0450974618905364;10.004995907216683;0.8325560929822832;0.015546862438085438;0.015570355071737534;0.7177447703799166;-0.013089108643191226;0.7171430753453747
36.002307;1.0440087443691077;0.8331128326909178;0.7969631774390625;-0.00036273999215025914;-0.0003476398087368181;1.0450881021998824;10.00486133683167;0.8325808024291413;0.015547290485818375;0.015570188842763667;0.7177466318852681;-0.01309010423968917;0.7171669182724472
36.012307;1.044020202816543;0.8331151133747153;0.7969856167701106;-0.0003615891296133265;-0.0003465298693709904;1.0450779530705663;10.004730457505506;0.8326048259086825;0.015547707098373961;0.015570027173113003;0.7177474029611225;-0.013091099993279443;0.7171891150663154
36.022307;1.044031267638347;0.8331171749358252;0.7970072920424044;-0.0003592826078135922;-0.00034431363930430124;1.04506801116234;10.004603171045606;0.8326281754007201;0.015548112538386406;0.01556986991837707;0.7177490883675359;-0.013093095901474935;0.7172116956730407
36.032307;1.0440419471733713;0.8331192274752545;0.7970284210078868;-0.00035813145548300974;-0.0003432038893409115;1.045058274108442;10.004479382035568;0.8326508617247598;0.015548507063644952;0.01556971693708833;0.7177506929155358;-0.01309409196181373;0.7172336356288913
36.042307;1.0440532467405006;0.8331219554474576;0.7970489122150992;-0.0003570539845209881;-0.00034216458715162403;1.0450487400539281;10.004359004123229;0.8326728957653815;0.015548890915909823;0.015569568084165862;0.7177522218704899;-0.013096088171877148;0.7172549831665208
36.052307;1.0440631851960926;0.8331236620390919;0.7970686727910707;-0.000354747034405079;-0.0003399486241779445;1.045040407062104;10.004241954742518;0.8326942893814394;0.015549264321488955;0.015569423210457825;0.717753681384416;-0.013097084529128139;0.7172757134411106
36.062307;1.0440727682769295;0.8331253557371255;0.7970879172516492;-0.0003535954602208651;-0.00033883912959077817;1.0450312733616824;10.004128144157747;0.8327150553464632;0.015549627495649384;0.015569282166902542;0.7177550778988551;-0.013098081030768732;0.7172958562658134
36.072307;1.0440820045486288;0.8331268238567239;0.7971064521136767;-0.00035128823512662493;-0.0003366233252101256;1.0450223376551735;10.004017466759102;0.8327352066446709;0.015549980649673723;0.015569144803996902;0.7177564171794834;-0.013100077673736808;0.7173154414677774
36.082307;1.044090900996576;0.8331282811468769;0.7971244938909562;-0.0003501363904623596;-0.00033551398190443445;1.0450135987680929;10.003909801312142;0.8327547560424438;0.01555032400515653;0.015569010973701948;0.717756703995421;-0.013101074454751211;0.7173334446033418
36.092307;1.0441004592655625;0.8331303085658737;0.7971418495985115;-0.00034790271463813115;-0.0003333686804931361;1.0450060552559444;10.003805018038813;0.8327737160792288;0.015550657811168635;0.015568880536464515;0.7177579421132257;-0.013102071370392692;0.7173518959588349
36.102307;1.044108693533049;0.8331315313209224;0.797158736150806;-0.0003467506098297552;-0.0003322594753186873;1.0449977056683346;10.003702983428624;0.8327920992924485;0.015550982355384465;0.01556875336471451;0.7177591342748642;-0.013104068417109762;0.7173698265247427
36.112307;1.0441166059290203;0.8331326370959719;0.7971750644951708;-0.0003455983810102576;-0.0003311503347450477;1.044989549210262;10.00360356314568;0.8328099187294021;0.015551297958416655;0.015568629338035135;0.717760282387287;-0.0131050655912363;0.7173872121858904
36.122307;1.0441242035843583;0.8331335199205336;0.797190746629541;-0.0003432905171956182;-0.00032893486914698644;1.0449815857168563;10.003506626916264;0.8328271882547695;0.01555160495531409;0.015568508333329073;0.7177613878223499;-0.013107062889389785;0.717404101317115
36.132307;1.0441314936179211;0.8331343954454374;0.7972060019492172;-0.00034213805474153446;-0.0003278258512604302;1.0449738147471008;10.003412054441894;0.8328439220810037;0.015551903673201467;0.01556839022375397;0.7177624514395209;-0.013108060308955158;0.7174204685932406
36.142307;1.0441394785065856;0.83313584726813;0.7972206405841898;-0.00033990377492318824;-0.0003256808638017733;1.0449672349720067;10.003319739552921;0.8328601342849574;0.015552194405006214;0.015568274888315919;0.7177624734108251;-0.013109057847978493;0.7174353431500627
36.152307;1.0441460808159246;0.8331364308764678;0.7972348821364814;-0.00033954541593868553;-0.00032533253588451613;1.044959844485353;10.003229586443807;0.8328758393893597;0.015552477392066224;0.01556816221226777;0.7177634531787788;-0.013111055504568075;0.7174507536535351
36.162307;1.0441524853620279;0.8331369858274683;0.7972486401173305;-0.0003383926449065537;-0.0003242236938883455;1.0449526413679038;10.003141502879979;0.8328910533210179;0.015552752826514466;0.015568052078771861;0.7177643896854925;-0.013112053276440168;0.7174656752458876
36.172307;1.0441586030423653;0.8331373353544899;0.7972618266272463;-0.00033608426643634326;-0.0003220085227864966;1.0449456240740138;10.003055405800225;0.8329057935204425;0.01555302086368576;0.015567944368561236;0.7177652818233101;-0.013113051160860312;0.7174801390246738
36.182307;1.0441644358421311;0.83313769595216;0.7972746603487466;-0.0003349313190608738;-0.0003208997976867158;1.0449397918444099;10.002971232671147;0.8329200782405065;0.015553281642428692;0.015567838963755127;0.7177661289317316;-0.013115049154738675;0.7174941774472996
36.192307;1.0441699857926179;0.8331379624062978;0.7972870530133698;-0.0003337782908558791;-0.0003197911317959048;1.044933144848419;10.002888936777497;0.8329339255687195;0.015553535310094012;0.015567735749256078;0.7177669310748783;-0.013116047254858584;0.7175077691405459
36.202307;1.0441762510188044;0.8331388234322925;0.7972989173111822;-0.00033154346739386586;-0.0003176464955455456;1.0449266836915774;10.002808468006787;0.832947352742465;0.015553782033856217;0.015567634617120765;0.71776768879895;-0.013117045458260467;0.7175209477536387
36.212307;1.044181243280692;0.8331389057901377;0.7973104734478592;-0.00033039028962631454;-0.00031653794908943696;1.0449204086399053;10.002729761185238;0.8329603760364978;0.015554021996809973;0.015567535470816326;0.7177674026435019;-0.013119043762348227;0.7175327467433616
36.222307;1.0441859637614153;0.8331387924934501;0.7973215311856052;-0.00032808152615961266;-0.0003143230752550974;1.0449143190180465;10.002652746171812;0.8329730108779126;0.015554255390245318;0.015567438222118413;0.7177680729251669;-0.013120042164593164;0.7175451441248079
36.232307;1.0441904205294044;0.8331387011043803;0.7973323079717494;-0.0003269282165957396;-0.00031321464867577084;1.0449094133622836;10.002577367327293;0.8329852718154926;0.015554482408261737;0.015567342786456483;0.7177686995480078;-0.013121040662238117;0.7175571735400096
36.242307;1.0441946235461739;0.8331385303090966;0.7973427124605561;-0.00032577484698106794;-0.0003121062818796424;1.044903690486257;10.002503587898323;0.832997172265685;0.015554703246141704;0.015567249079654493;0.7177692818023564;-0.013123039252274876;0.717568868839599
36.252307;1.0441995796245207;0.8331389752716649;0.7973526522753609;-0.00032353969296248494;-0.0003099619444064617;1.0448981498819094;10.00243137897988;0.8330087244823373;0.015554918092176842;0.015567157009156507;0.7177698187670626;-0.013124037931583088;0.7175802094659225
36.262307;1.0442033088648277;0.8331386706916435;0.7973623423077922;-0.00032238621203049616;-0.000308853695985274;1.044892790494835;10.00236070485512;0.8330199400451385;0.015555127114889877;0.015567066467008488;0.7177703101592293;-0.013125036697022682;0.7175912301419048
36.272307;1.044206819196697;0.8331383141220806;0.797371690910118;-0.000321232680330857;-0.0003077455054092792;1.0448876094752275;10.002291510042927;0.8330308301869962;0.015555330463077955;0.015566977343998756;0.7177707567627831;-0.013126035545558006;0.7176019475030332
36.282307;1.044210123959357;0.8331378079629078;0.7973806068712046;-0.0003189235814728665;-0.0003055309839521562;1.0448836024773307;10.002223718791239;0.8330414052508021;0.015555528272861932;0.015566889559097378;0.7177701599945953;-0.013128034474437222;0.7176113964059989
36.292307;1.0442132371863722;0.8331373737143467;0.7973893066278505;-0.000317769955222083;-0.000304422904763495;1.044878765325226;10.002157251113584;0.8330516739046674;0.015555720668721573;0.015566803071206494;0.7177705208310283;-0.01312903348123164;0.7176215556122768
36.302307;1.0442161719338265;0.8331369107423345;0.797397700447079;-0.00031661628420023293;-0.00030331487898631673;1.044874095437997;10.002092041175374;0.8330616435802118;0.015555907758688921;0.015566717862720148;0.7177708389691986;-0.013130032563723271;0.717631458157897
36.312307;1.044219935103364;0.8331371117764048;0.797405698943061;-0.0003143808319362232;-0.00030117087492272923;1.0448695915056418;10.00202804054626;0.8330713217059974;0.015556089627923073;0.015566633916830776;0.7177711131191106;-0.013132031719737713;0.7176411359047238
36.322307;1.044222544986112;0.8331366067354162;0.7974135192004637;-0.0003132270741812436;-0.0003000629524505889;1.0448662520521235;10.001965207858769;0.8330807157739321;0.015556266342116988;0.0155665512054642;0.7177713418795889;-0.013133030946950047;0.717650564748124
36.332307;1.0442250061870557;0.8331360872764202;0.7974210699439161;-0.0003120732755321636;-0.0002989550806207016;1.0448620746758879;10.001903504249869;0.8330898326275815;0.015556437962468509;0.015566469690710957;0.7177715239348127;-0.01313403024273331;0.7176597740134544
36.342307;1.044227326175134;0.8331354498261866;0.7974282590038725;-0.00030976391703850065;-0.00029674087145701585;1.0448580562464267;10.001842900505071;0.8330986788528185;0.015556604560227887;0.015566389333684887;0.7177716577802787;-0.013135029604219726;0.7176687733076765
36.352307;1.0442295109063366;0.8331349102974446;0.7974353008687909;-0.000308610039385487;-0.00029563309878434275;1.0448541932884614;10.001783383163671;0.8331072620213776;0.015556766228709907;0.0155663101003388;0.7177707419428743;-0.013137029028558744;0.7176765896124059
36.362307;1.0442315658693715;0.8331343630048137;0.7974421024774556;-0.0003074561229060948;-0.000294525374121418;1.0448504826122762;10.0017249499868;0.8331155913796994;0.015556923090071005;0.015566231961094515;0.7177707756286122;-0.013138028513080465;0.7176851936508166
36.372307;1.0442344929598946;0.8331344963191506;0.7974485696003546;-0.0003052204200475636;-0.00029238166542684837;1.044847921770289;10.001667599793524;0.8331236776946194;0.015557075288831518;0.015566154883563924;0.7177707589429985;-0.013139028055229388;0.717693610829086
36.382307;1.0442363072561995;0.8331339365956552;0.7974549137487091;-0.00030406642564938745;-0.0002912740322943329;1.0448445086623137;10.001611326729975;0.8331315324617261;0.015557222981845385;0.015566078817619983;0.7177706923234081;-0.013141027652445689;0.7177018662479987
36.392307;1.0442380106008193;0.8331333729074585;0.797461038507931;-0.00030291239363081;-0.00029016644267941294;1.0448412415291948;10.001556117770598;0.8331391664301391;0.015557366327446013;0.01556600368401465;0.7177705759154481;-0.013142027302192022;0.7177099305809159
36.402307;1.0442396089233095;0.8331328072816725;0.7974669498869398;-0.0003017583246182906;-0.0002890588953866654;1.0448381198591987;10.00150195516832;0.8331465881472192;0.01555750546449651;0.015565929381690366;0.7177704096611909;-0.013143027002074197;0.7177178298886967
36.412307;1.044241109433508;0.8331321346606235;0.7974725522130957;-0.00029944869821405337;-0.0002868450019155518;1.044835144924577;10.001448828883019;0.8331538039398177;0.015557640500858528;0.015565855807449956;0.7177701937252279;-0.013144026749926185;0.7177255720976137
36.422307;1.0442435165013817;0.8331323640977346;0.7974780577682407;-0.0002983683231764374;-0.00028580789204238344;1.044833319501279;10.00139674341485;0.8331608193106113;0.015557771520342446;0.015565782866636716;0.7177689284196263;-0.013146026543802581;0.7177321834220379
36.432307;1.044244846599336;0.833131800093663;0.7974833724779941;-0.0002972141473276109;-0.00028470046325429824;1.044830646737322;10.001345708076208;0.8331676400143924;0.01555789858736925;0.01556571047396843;0.7177686138320986;-0.013147026381923978;0.7177396341248417
36.442307;1.0442461012556323;0.8331311296548454;0.7974884019929058;-0.00029490441607296804;-0.00028248668238229784;1.044828128750746;10.001295727488252;0.8331742719812357;0.01555802175393782;0.015565638555895177;0.7177682498887393;-0.013148026262663792;0.7177469494629427
36.452307;1.0442472849318145;0.8331305660386737;0.7974933584589005;-0.00029375017445363937;-0.0002813793218598391;1.0448257664489178;10.001246802796963;0.8331807208630647;0.01555814107694025;0.015565567048837721;0.7177678368326798;-0.013149026184468395;0.7177541361916321
36.462307;1.044248401835611;0.8331300014276348;0.7974981466809186;-0.00029259590072871854;-0.00028027199247789047;1.0448235601548195;10.001198932720742;0.8331869917788371;0.015558256627563173;0.015565495894520665;0.7177673759390293;-0.013151026145663325;0.7177612196460214
36.472307;1.0442494554498818;0.8331294342735;0.7975027737718097;-0.0002914415955378647;-0.000279164692985577;1.0448225096256172;10.001152111574113;0.8331930890410915;0.015558368488404594;0.01556542504708182;0.7177668701670594;-0.01315202614438762;0.7177681705548868
36.482307;1.044251444028545;0.8331295505208135;0.7975071443962963;-0.0002892054940794528;-0.00027702139159090273;1.0448206137426013;10.001106331644309;0.8331990157588104;0.015558476753000618;0.015565354487518003;0.7177663239752962;-0.0131530261786375;0.7177750147480261
36.492307;1.0442523785840607;0.8331289745043323;0.797511470022251;-0.0002880511270196573;-0.00027591414977356095;1.0448188705348627;10.001061586060016;0.8332047738887378;0.015558581531009363;0.015565284230837499;0.7177647425428598;-0.0131540262462354;0.7177807595184197
36.502307;1.044253258015166;0.8331283929151544;0.7975156542174444;-0.0002868967303516909;-0.00027480693619415925;1.044817277479695;10.001017865833354;0.8332103649960964;0.015558682945132941;0.015565214322663043;0.717764131417943;-0.013155026344876431;0.7177874105735839
36.512307;1.0442540852761488;0.8331278044767907;0.7975197013584423;-0.0002857423041839678;-0.0002736997508565435;1.0448158314943101;10.000975155134682;0.8332157911684863;0.01555878111422879;0.015565144828281247;0.7177634964888495;-0.013157026472320277;0.7177939909167556
36.522307;1.04425486187974;0.8331271008022832;0.7975235114903119;-0.00028343232492812024;-0.00027148620666942407;1.044815528338746;10.000933433253136;0.8332210559256583;0.015558876142142599;0.015565075820520736;0.7177628439563388;-0.013158026626449175;0.7178004670059352
36.532307;1.0442555879464974;0.8331264945994424;0.7975272904405805;-0.0002822778387598249;-0.0002703790785094514;1.044814362301882;10.000892681899368;0.8332261646553744;0.015558968124691307;0.015565007376628763;0.7177621804070751;-0.01315902680513093;0.7178068594531329
36.542307;1.0442572592373958;0.8331266728499275;0.7975309371821195;-0.00028119707074901495;-0.00026934233476990814;1.0448133264792179;10.000852887292142;0.8332311236114097;0.015559057163779987;0.01556493958137326;0.7177615126494735;-0.013160027006278257;0.7178131702268767
36.552307;1.0442578850553734;0.8331260466914003;0.797534454138203;-0.0002800425217791882;-0.0002682352623733167;1.0448124132665615;10.000814040288102;0.8332359383316167;0.015559143376085835;0.015564872521816361;0.7177608472989622;-0.013161027228129287;0.7178194013019417
36.562307;1.0442584626152385;0.8331253027691091;0.7975377419594619;-0.0002777324176189139;-0.0002660218294862675;1.044811615275053;10.00077614107551;0.8332406131046888;0.015559226889622121;0.015564806273766114;0.7177591906388239;-0.013163027469204601;0.7178245733033051
36.572307;1.0442589936891657;0.8331246534208765;0.7975410085917342;-0.0002765778078334114;-0.00026491481072088424;1.0448119258795256;10.000739196872706;0.8332451514809045;0.01555930783458209;0.015564740894350356;0.717758548784794;-0.013164027728004377;0.7178306512065084
36.582307;1.0442594801063885;0.8331239902473851;0.7975441554722914;-0.0002754231689556315;-0.000263807818814772;1.0448113383297655;10.00070321208394;0.8332495571493602;0.015559386341527483;0.015564676428302957;0.7177579278451158;-0.01316502800303827;0.7178366552869458
36.592307;1.0442599236157524;0.8331233119976682;0.797547187121337;-0.0002742685020740931;-0.0002627008537798386;1.04481084459715;10.000668186261361;0.8332538349066761;0.015559462542090162;0.015564612918165792;0.7177573340981606;-0.01316602829301301;0.7178425878929371
36.602307;1.0442613215632393;0.8331233051346905;0.7975500060904632;-0.0002720320239664761;-0.0002605578839643212;1.0448104356492047;10.000634117305822;0.8332579912726878;0.015559536560188467;0.015564550410808033;0.7177567739283872;-0.01316702859662732;0.7178484525043937
36.612307;1.0442616833471752;0.8331225944487908;0.7975528221218345;-0.000270877303876531;-0.0002594509718143287;1.0448101027477184;10.00060100181278;0.8332620341775799;0.015559608497916945;0.015564488964383963;0.7177562531641337;-0.013169028912191079;0.7178542716273432
36.622307;1.0442620041591908;0.8331218678178705;0.7975555380927667;-0.00026972256012911916;-0.0002583440852332204;1.044810838379468;10.000568834235581;0.8332659718847951;0.015559678430691466;0.015564428648050127;0.7177557765696101;-0.013170029237496182;0.7178600127499588
36.632307;1.0442622821995664;0.8331211266112944;0.7975581598748407;-0.00026856779451974496;-0.00025723722322326095;1.0448106365807088;10.000537605768628;0.8332698120012179;0.015559746411747847;0.015564369530145854;0.7177543481568314;-0.013171029569886307;0.7178646982219532
36.642307;1.0442625154119383;0.8331203732669562;0.7975606940948473;-0.00026741300899886083;-0.0002561303845607443;1.0448104926451125;10.000507308968702;0.8332735608787076;0.01555981247527155;0.015564311671959962;0.7177539713627611;-0.013172029906438766;0.7178703309160321
36.652307;1.0442627020465747;0.8331195042417203;0.7975630453920262;-0.0002651026799552344;-0.00025391718049269765;1.0448104021698248;10.000477948663445;0.8332772233546449;0.015559876643606188;0.015564255132943074;0.7177536483204564;-0.013173030244217262;0.7178759133057907
36.662307;1.044263836667061;0.8331195313452397;0.7975654249432707;-0.0002640215923108039;-0.0002528807399725943;1.0448103609862054;10.000449543467694;0.8332808033410775;0.01555993893922173;0.015564199974163504;0.717753379490795;-0.013174030580377645;0.7178814468248349
36.672307;1.0442639276520667;0.8331187623953327;0.7975677363239214;-0.00026286675585551235;-0.0002517739623397782;1.044811366498212;10.000422112666644;0.8332843049238976;0.015559999387846605;0.015564146250044732;0.7177531645972148;-0.013176030912123445;0.717886950647259
36.682307;1.0442639714906623;0.8331179940162006;0.7975699856620467;-0.00026171190405534006;-0.000250667201661092;1.044811418175352;10.000395663108092;0.8332877326270053;0.015560058018391458;0.015564093995450312;0.7177530034863456;-0.013177031236688896;0.7178923885976313
36.692307;1.0442639685050183;0.8331172271474495;0.7975721796815228;-0.0002605570364525475;-0.0002495604565579435;1.0448115163325686;10.000370185461486;0.8332910906640334;0.015560114869942621;0.015564043228665227;0.7177528957339588;-0.013178031551429784;0.7178977793329476
36.702307;1.0442639178964057;0.8331163547177483;0.7975742223623067;-0.0002582466255271957;-0.0002473473387815017;1.0448116608491587;10.000345657068642;0.8332943823318248;0.01556016999687067;0.015563993970729103;0.7177528399135774;-0.013179031853949735;0.7179031227159847
36.712307;1.044263818637705;0.8331155899862331;0.7975763232183389;-0.0002570917236446801;-0.0002462406230091687;1.0448118509946847;10.000322050097234;0.8332976101997505;0.015560223463934566;0.015563946260319527;0.7177518337589449;-0.013180032142060604;0.7179074183580929
36.722307;1.0442636708245663;0.8331148258957781;0.7975783831515828;-0.00025593680350102777;-0.0002451339222754495;1.0448120864142267;10.000299343235406;0.8333007765422562;0.015560275332697755;0.015563900151011186;0.7177518749470333;-0.013181032413815746;0.7179126652655959
36.732307;1.0442644716548048;0.8331148573506334;0.7975804050306424;-0.0002548555884513429;-0.00024409759256597142;1.0448133684372913;10.000277530132664;0.8333038836052288;0.015560325647251133;0.015563855691465046;0.717751961654659;-0.013183032667841058;0.7179178809994776
36.742307;1.0442641393455132;0.8331140233761711;0.7975823921450081;-0.00025449494704220455;-0.00024375148063085448;1.0448137003607232;10.000256616412731;0.8333069337734708;0.015560374433804166;0.015563812907362138;0.7177520927133164;-0.013184032903366179;0.7179230266788874
36.752307;1.0442638553240478;0.8331132673843069;0.7975843484469998;-0.000253339974046377;-0.00024264482639948506;1.0448140864861821;10.000236603889842;0.8333099294687762;0.015560421715039777;0.015563771799287357;0.7177522675083866;-0.01318503311962409;0.7179281169789012
36.762307;1.0442635284609387;0.8331124100343982;0.7975861739273055;-0.00025102945911391567;-0.00024043179989740018;1.0448145307647825;10.000217474254981;0.8333128730052184;0.015560467525285374;0.015563732351706626;0.7177524858758481;-0.0131860333152743;0.717933147587657
36.772307;1.044263158840292;0.8331116657693483;0.7975880746660414;-0.00024987445982677374;-0.00023932517564172938;1.0448150359311468;10.000199185316513;0.8333157669610015;0.015560511921088187;0.015563694549620557;0.717752748188623;-0.01318703348849692;0.7179381144934636
36.782307;1.0442627452936735;0.8331109277004799;0.7975899486888229;-0.0002487194504970987;-0.0002382185656021893;1.0448166034396962;10.000181681580353;0.8333186146539064;0.0155605549821049;0.015563658396284838;0.7177530553869917;-0.013188033637484043;0.7179430139712724
36.792307;1.0442632819192108;0.8331109895078939;0.7975917953648104;-0.0002476381488476985;-0.00023718232406717504;1.0448172332529024;10.000164909434112;0.8333214199028335;0.015560596791068379;0.015563623921932439;0.7177524087123458;-0.013189033760614227;0.7179468425174989
36.802307;1.0442627766976962;0.8331102617367748;0.7975936131865288;-0.00024648312470227805;-0.0002360757415278663;1.0448179228393015;10.00014882409492;0.8333241863542443;0.015560637408824617;0.015563591175950894;0.7177528092603876;-0.013190033856390325;0.7179515964680532
36.812307;1.04426222743919;0.8331095381446895;0.7975953997969989;-0.0002453280963232919;-0.00023496917231102566;1.0448186666594412;10.000133386672854;0.8333269172116492;0.015560676872490485;0.015563560203118524;0.717753257659095;-0.01319203392362622;0.717956292032936
36.822307;1.0442616387987362;0.8331087113359621;0.7975970500984346;-0.00024301753580361962;-0.00023275622838978991;1.044819457194708;10.000118556146559;0.8333296155635332;0.015560715206628398;0.015563531025380176;0.7177537541633305;-0.013193033961723508;0.7179608913127695
36.832307;1.0442610164568393;0.8331079943182448;0.7975987663260847;-0.0002418625012982084;-0.0002316496838877038;1.0448202862644826;10.000104284060306;0.8333322846743011;0.015560752426735814;0.015563503642799235;0.7177542989417923;-0.013194033970775553;0.7179654119735625
36.842307;1.0442603658706988;0.8331072791541411;0.7976004442680078;-0.00024070746379184637;-0.00023054315003011734;1.0448221453111475;10.000090519470456;0.8333349277123242;0.015560788535011628;0.015563478040246903;0.7177548918612905;-0.013195033951562246;0.7179698530289306
36.852307;1.0442596924178909;0.8331065644410177;0.7976020820622554;-0.0002395524228089139;-0.00022943662546111854;1.044823025667512;10.000077216513828;0.8333375473205941;0.015560823512687814;0.015563454189527906;0.7177555317490608;-0.013196033905341506;0.7179742132643112
36.862307;1.0442599978838496;0.8331066424392612;0.797603677132255;-0.00023847108440764724;-0.0002284004632358055;1.0448239196706035;10.000064335886186;0.8333401456072851;0.015560857316715191;0.015563432047641707;0.7177562160865395;-0.01319703383342599;0.717978491516408
36.872307;1.0442592978770955;0.8331059216139666;0.7976052261706564;-0.00023731603371858365;-0.00022729395310323172;1.0448248214415417;10.000051840700634;0.8333427244404292;0.015560889885415746;0.015563411556606592;0.717755941712628;-0.013198033736807984;0.7179816868271093
36.882307;1.0442585959907251;0.8331051930061986;0.7976067255797653;-0.00023616097847169613;-0.0002261874481549568;1.0448257265409209;10.000039687011217;0.8333452857341425;0.015560921145503021;0.015563392652516474;0.7177567059931946;-0.013199033615979988;0.7179857977550254
36.892307;1.0442579002291805;0.833104454032359;0.7976081722867027;-0.00023500591894980359;-0.00022508094716203308;1.0448276312598794;10.000027817632795;0.8333478315996693;0.0155609510221767;0.015563375272496214;0.7177575075669241;-0.01320003347101022;0.7179898235596545
36.902307;1.0442572188057908;0.8331035963084688;0.797609461955026;-0.0002326953256674185;-0.00022286806131660406;1.0448285324076085;10.000016168413746;0.8333503639532094;0.0155609794570498;0.015563359345753284;0.7177583463446785;-0.013201033301723276;0.7179937634207042
36.912307;1.0442565603442404;0.8331028323191463;0.7976107986260245;-0.0002315402591359353;-0.00022176156411353595;1.0448294276326562;10.000004676413209;0.8333528837543708;0.01556100641808614;0.015563344787891264;0.717759223071432;-0.013202033107705777;0.7179976162266574
36.922307;1.0442569291306516;0.8331028472878679;0.7976120801258804;-0.00023045888840937968;-0.00022072542038508727;1.0448303154351273;9.999993279154598;0.833355390837938;0.015561031897747836;0.015563331515732363;0.7177601386829487;-0.013203032888316955;0.7180013806170936
36.932307;1.0442563415238686;0.8331020495792408;0.797613306676928;-0.00022930381437305403;-0.00021961891971683623;1.0448311944279374;9.999981914030071;0.8333578842254273;0.015561055909773643;0.015563319463967669;0.7177610934358831;-0.013205032642986142;0.7180050740103948
36.942307;1.0442558004531337;0.8331012307768632;0.797614478170754;-0.00022814873676893336;-0.0002185124145722356;1.0448320630842935;9.999970524072749;0.8333603622051341;0.015561078481676623;0.015563308587180929;0.7177620863216315;-0.013206032371526484;0.7180086596235692
36.952307;1.044255312659869;0.8331003891164175;0.7976155944676389;-0.00022699365570226054;-0.00021740590348511867;1.0448339205910193;9.999959064157068;0.8333628223544532;0.01556109965045206;0.015563298853778402;0.717762115463995;-0.013207032074220451;0.7180111568955434
36.962307;1.0442548846846011;0.8330995237501077;0.7976166556955928;-0.00022583857167026;-0.00021629938536481266;1.0448347672171923;9.999947503374907;0.8333652617303617;0.01556111946525114;0.01556329023792692;0.7177631789256511;-0.013208031751795744;0.7180145665746515
36.972307;1.0442545231606175;0.8330986344781454;0.797617662518212;-0.0002246834853393922;-0.00021519285950187777;1.0448356032617832;9.999935821852594;0.8333676770618724;0.015561137982486897;0.015563282712439508;0.717764274643643;-0.013209031405299379;0.7180178894985525
36.982307;1.0442542348143047;0.833097721742511;0.7976186162819536;-0.00022352839740780625;-0.00021408632537692597;1.0448364280558866;9.999924009948346;0.8333700650884395;0.015561155254161416;0.015563276250347324;0.7177653996215551;-0.013210031035901432;0.7180211257538064
36.992307;1.0442550219787237;0.8330975814382842;0.7976195190103337;-0.00022244699966860582;-0.00021305013652335095;1.0448372409571658;9.999912076011633;0.8333724230641955;0.015561171321563734;0.015563270833677584;0.7177665498835241;-0.013211030644854642;0.7180242749632795
37.002307;1.044254899509108;0.8330966280989603;0.7976203730968766;-0.00022129190949187583;-0.00021194358437614695;1.0448380434017246;9.999900046983392;0.8333747488254339;0.015561186216950258;0.015563266449453772;0.7177677216690558;-0.013212030233551818;0.7180273363548353
37.012307;1.044254869236997;0.8330955537033796;0.7976210783025415;-0.0002189812877496825;-0.00020973063476956527;1.0448398388612152;9.999887952535685;0.833377040310795;0.015561199963007862;0.015563263070539316;0.7177689124418887;-0.013213029803428524;0.7180303087745316
37.022307;1.0442549368782588;0.8330945773671755;0.7976218410412843;-0.00021782619994518734;-0.00020862406174555962;1.0448406306751055;9.999875810717425;0.8333792954189373;0.015561212567629339;0.015563260651637273;0.7177701208762677;-0.013214029355761927;0.7180331910283866
37.032307;1.0442551074932596;0.8330935977608398;0.7976225604088365;-0.0002166711148918677;-0.0002075174763676531;1.0448414209746337;9.99986362944107;0.8333815126920032;0.015561224032330092;0.015563259143723127;0.7177713466696579;-0.013215028891633193;0.7180359828329633
37.042307;1.0442553849323657;0.8330926201910034;0.7976232378709739;-0.00021551603343840565;-0.0002064108771784853;1.044842211776633;9.9998514133378;0.8333836918605578;0.015561234378656056;0.015563258499759312;0.7177715905525583;-0.013216028412084515;0.7180376856614962
37.052307;1.0442557715087963;0.8330916492490452;0.7976238751717172;-0.00021436095619223233;-0.00020530426283492;1.044843005986726;9.999839163276873;0.8333858333284899;0.015561243666899493;0.015563258672944192;0.7177728542442914;-0.013217027918193666;0.718040301537825
37.062307;1.0442572639236107;0.8330914832812337;0.7976244741983833;-0.00021327956555913685;-0.0002042679859173594;1.0448438066629009;9.999826869883607;0.8333879375816419;0.015561251989576376;0.015563259622134328;0.7177741407629753;-0.013218027411053407;0.7180428331097071
37.072307;1.0442578703596224;0.8330905378049217;0.7976250369415793;-0.00021212449554396974;-0.00020316133760356518;1.0448456162019648;9.999814510793405;0.8333900054801152;0.015561259451195021;0.01556326131646907;0.7177754548603837;-0.013219026891860436;0.718045282970615
37.082307;1.0442585847185901;0.8330896117235991;0.7976255655436295;-0.00021096942846959984;-0.00020205467064080538;1.0448464371031683;9.999802061200326;0.8333920384813734;0.01556126615061215;0.015563263731306783;0.7177768023600297;-0.013220026361959505;0.7180476545758057
37.092307;1.0442594034897337;0.8330887097441599;0.7976260626366236;-0.0002098143630556528;-0.00020094798423486634;1.044847272863919;9.999789508746742;0.8333940381648699;0.015561272174206792;0.015563266846628702;0.7177781883837167;-0.01322102582270415;0.7180499520862333
37.102307;1.0442603215467674;0.8330878358492292;0.79762653170322;-0.0002086592980712803;-0.0001998412780858685;1.0448481278078918;9.99977685352628;0.8333960058757135;0.015561277601821456;0.015563270650410499;0.7177796160066279;-0.013222025275277886;0.7180521788358627
37.112307;1.0442613325955847;0.8330869924983161;0.7976269771857311;-0.00020750423231529082;-0.00019873455232789222;1.0448490067947902;9.999764093997594;0.8333979427694306;0.015561282514560494;0.015563275134659611;0.7177810863431845;-0.013223024720480687;0.718054336038696
37.122307;1.0442624301837824;0.8330861806444383;0.7976274035485108;-0.00020634916436412822;-0.00019762780737393152;1.044849915162643;9.999751216130122;0.8333998497424512;0.01556128699530593;0.01556328028599029;0.7177815992222617;-0.013224024158608504;0.7180554232294325
37.132307;1.0442636085358676;0.8330854005191062;0.79762781394722;-0.00020519409264494167;-0.00019652104390870237;1.044851858179249;9.99973819648499;0.8334017273621169;0.015561291129277512;0.015563286080179449;0.7177831533806645;-0.013225023589530021;0.7180574389344844
37.142307;1.0442658590161245;0.8330854464086732;0.7976282099915945;-0.000204112689179401;-0.0001954846164301428;1.0448528405629098;9.999725014497297;0.833403575902769;0.015561295007879151;0.015563292485509875;0.7177847464606065;-0.013226023012667815;0.7180593827624467
37.152307;1.044267187774212;0.8330847288712869;0.7976285925135342;-0.00020295760538006113;-0.00019437781859751882;1.0448538670583563;9.99971166249652;0.8334053951314647;0.015561298727209032;0.015563299474870741;0.7177863750960417;-0.013227022426978945;0.7180612547307125
37.162307;1.0442685896820496;0.8330840404071479;0.7976289619770753;-0.00020180251527717792;-0.00019327100485703693;1.0448549428899079;9.999698148238942;0.8334071842387856;0.01556130238198189;0.015563307031804354;0.7177880348035919;-0.013228021831339058;0.718063054981733
37.172307;1.0442700638919455;0.8330833792152893;0.7976293187221053;-0.00020064741864513714;-0.00019216417598836506;1.0448560729210823;9.999684493757785;0.833408942291036;0.015561306061467056;0.015563315147142586;0.7177897199215023;-0.013229021225034821;0.7180647840473271
37.182307;1.0442716085625467;0.8330827443453096;0.7976296631910598;-0.0001994923153194765;-0.00019105733278331516;1.0448572606239779;9.999670735085129;0.8334106687628887;0.01556130984865354;0.015563323824368352;0.7177914238563119;-0.013230020607981152;0.7180664434665309
37.192307;1.0442732208620624;0.8330821351728;0.7976299960496167;-0.00019833720515889932;-0.0001899504761126495;1.0448595079987348;9.999656919488032;0.8334123639621095;0.015561313827901194;0.015563333090364104;0.7177931393128067;-0.01323101998073489;0.7180680355549951
37.202307;1.0442748980570902;0.833081550501282;0.7976303176693205;-0.00019718208806221912;-0.00018884360699780495;1.044860816188385;9.999643097507656;0.833414029222531;0.015561318096243918;0.015563342989365573;0.717794858536618;-0.013232019344383013;0.7180695626805119
37.212307;1.0442776343203757;0.8330817828009092;0.7976306275864573;-0.00019610062947942794;-0.00018780708009222792;1.044862186081002;9.999629319318146;0.8334156666385552;0.01556132275811477;0.015563353559041608;0.7177955738365329;-0.013233018700419014;0.7180700271778693
37.222307;1.0442794377526134;0.8330812416231671;0.7976309250450453;-0.00019494549700731296;-0.00018670019001747995;1.0448636184751772;9.99961563924321;0.833417278593557;0.015561327905322555;0.015563364811547273;0.7177972781696853;-0.013234018050623516;0.7180714307916053
37.232307;1.044281304026548;0.833080719937753;0.7976312098494476;-0.0001937903570235347;-0.00018559329188955241;1.0448651136303004;9.999602113022283;0.8334188672814983;0.015561333603326915;0.015563376732872138;0.7177989654714328;-0.013235017396816944;0.7180727758665103
37.242307;1.0442832320435829;0.8330802162222745;0.7976314829924935;-0.00019263520905064794;-0.00018448638759508402;1.0448666707038454;9.999588782545118;0.8334204342207098;0.01556133988993253;0.015563389289404947;0.7178006304643035;-0.013236016740672681;0.7180740647367534
37.252307;1.0442852184979365;0.8330797279816808;0.7976317468225116;-0.00019148005242537223;-0.00018337947912827618;1.0448692882881883;9.999575666441206;0.8334219799143144;0.01556134678380355;0.015563402436426123;0.7178022681496312;-0.013237016083769221;0.7180752997272815
37.262307;1.0442872576825704;0.8330792519981808;0.7976320046349165;-0.00019032488649896084;-0.00018227256858120082;1.0448709657979334;9.999562764994316;0.833423503748844;0.015561354297098913;0.015563416133503602;0.7178038738071072;-0.01323801542763191;0.7180764830445026
37.272307;1.0442893424018231;0.8330787849895186;0.7976322597162414;-0.00018916971088058475;-0.00018116565807812124;1.0448727039619319;9.999550070253978;0.8334250042566774;0.015561362437273522;0.015563430357853339;0.7178054434165273;-0.013239014773584771;0.7180776168496811
37.282307;1.044292460813778;0.8330791183567636;0.7976325148172486;-0.00018808818341592098;-0.00018012910260428852;1.044874504088192;9.999537575199696;0.8334264798917757;0.015561371197314683;0.015563445104882048;0.7178069735782663;-0.013240014122597744;0.7180787031414991
37.292307;1.0442946139859122;0.8330786609489875;0.797632772599616;-0.0001869329881822834;-0.0001790221967419587;1.0448763672388075;9.999525279636224;0.8334279298071402;0.015561380554792737;0.015563460376931189;0.7178084609410559;-0.013241013475283432;0.7180797436018639
37.302307;1.0442967908632579;0.8330782047171316;0.7976330361308642;-0.00018577778550344173;-0.00017791529415848398;1.044878293755387;9.99951319161705;0.8334293540620251;0.015561390481475186;0.015563476165064552;0.7178089016321206;-0.013242012831883325;0.7180797400250049
37.312307;1.0442989857712588;0.8330777478859462;0.797633309239967;-0.00018462257711910702;-0.00017680839517478832;1.044880282684448;9.999501322118874;0.8334307534750309;0.015561400941399506;0.015563492434916459;0.7178102909204254;-0.013243012192177859;0.718080693812114
37.322307;1.0443011940752758;0.8330772900289376;0.797633596657086;-0.00018346736468766658;-0.00017570150022408517;1.044883331242843;9.999489671463131;0.8334321293397133;0.015561411881346679;0.015563509128697799;0.7178116234281986;-0.0132440115555244;0.7180816064874654
37.332307;1.0443034113946352;0.8330768319399686;0.7976339038472189;-0.0001823121497477972;-0.00017459460974977102;1.0448854350037768;9.999478215734243;0.8334334830403289;0.015561423241344612;0.01556352617234358;0.7178128938704952;-0.013245010921001703;0.7180824786235043
37.342307;1.044305632832159;0.8330763751096837;0.7976342362745544;-0.00018115693373210823;-0.000173487723972611;1.0448875885562496;9.999466904529626;0.8334348155632619;0.015561434978978444;0.01556354347232736;0.717814097716306;-0.013246010287501591;0.7180833105095537
37.352307;1.044307853113724;0.8330759218020508;0.7976345987055358;-0.00018000171775003524;-0.0001723808426958342;1.0448897858965487;9.999455670498746;0.8334361271036334;0.015561447075819882;0.015563560918999323;0.717815231264244;-0.013246009653828557;0.7180840843084364
37.362307;1.044311063339471;0.8330762697683345;0.7976349951904372;-0.0001789201512099635;-0.00017134431847542112;1.044892020696735;9.999444442279335;0.833437417100499;0.015561459523152877;0.015563578405108438;0.7178162915710187;-0.01324700901888131;0.7180848378227815
37.372307;1.0443132690608952;0.8330758351551352;0.797635429692708;-0.00017776493514633687;-0.00017023744506271626;1.0448942870701428;9.999433152752674;0.8334386842549921;0.01556147230906464;0.015563595839266448;0.7178172768574718;-0.013248008381867793;0.7180855535265884
37.382307;1.0443154648460637;0.833075418321838;0.7976359063808965;-0.00017660971911084015;-0.00016913057570416102;1.0448975803670728;9.999421739785022;0.8334399264253046;0.01556148541535371;0.015563613148573801;0.7178181870741935;-0.013249007742352922;0.7180862322072062
37.392307;1.0443176499822389;0.8330750262497612;0.7976364291754336;-0.00017545450254497538;-0.00016802371080738759;1.044899896752794;9.999410146126637;0.8334411408369539;0.01556149881712454;0.01556363027670977;0.7178190239289891;-0.013250007099946887;0.7180868745606277
37.402307;1.0443198227359396;0.8330746662333519;0.7976370008780795;-0.00017429928492857004;-0.00016691685075439697;1.044902231708848;9.999398324111375;0.8334423245433584;0.015561512483529794;0.015563647176319851;0.7178187900465478;-0.013251006453854814;0.7180864815515523
37.412307;1.0443219799914147;0.8330743448327741;0.797637623107176;-0.000173144065706714;-0.00016580999588424795;1.0449045789513751;9.999386237574715;0.8334434749819774;0.015561526377255549;0.015563663794587007;0.7178194879379648;-0.01325200580275452;0.7180870537354433
37.422307;1.0443241184826222;0.8330740666713462;0.7976382966307584;-0.00017198884423738677;-0.0001647031465364777;1.0449069307120882;9.999373856662293;0.8334445899281211;0.015561540445254415;0.015563680063770494;0.7178201196698905;-0.013253005145103415;0.7180875922085086
37.432307;1.0443262368224189;0.8330738343703334;0.7976390210701116;-0.00017083361996399104;-0.00016359630314417123;1.0449092789244188;9.999361153477977;0.8334456666942242;0.01556155461264672;0.01556369590785579;0.7178206870078108;-0.013254004479491344;0.7180880977579429
37.442307;1.0443293321425484;0.8330744442942277;0.7976397943388349;-0.00016975203258745092;-0.0001625598190758095;1.044911615970338;9.999348099976881;0.8334467019747037;0.015561568795745506;0.015563711250699492;0.7178211915058772;-0.013255003804826275;0.7180885704156393
37.452307;1.0443314161763537;0.833074417490229;0.797640715275122;-0.00016975233992352055;-0.00016255937689335558;1.04491493457413;9.99933466381055;0.8334476925585451;0.015561582924854959;0.015563726007281072;0.7178216344080651;-0.013256003120527772;0.7180890088021359
37.462307;1.0443333963252253;0.8330742642948841;0.7976415747831301;-0.0001693914213293185;-0.00016221309805431884;1.044917228050557;9.9993208073509;0.8334486357297579;0.01556159695984002;0.01556374007030084;0.7178220166664085;-0.013256002426648749;0.7180893915828221
37.472307;1.0443354603982524;0.8330742420228513;0.7976424709816806;-0.00016823618541370172;-0.0001611062838057315;1.0449194913432815;9.999306494956405;0.8334495293898938;0.015561610887087277;0.015563753318951833;0.7178223394823785;-0.013257001723769542;0.7180897518334467
37.482307;1.0443375196217957;0.8330742794223622;0.7976433991532423;-0.0001670809485498513;-0.00015999947801891647;1.04492172161011;9.999291703538583;0.8334503722682143;0.015561624701142229;0.015563765642191607;0.7178226048741807;-0.013258001012886244;0.7180900670171205
37.492307;1.0443395775121196;0.8330743783513287;0.7976443551766668;-0.00016592571121263485;-0.00015889268102135245;1.044923917662145;9.999276428348773;0.8334511636763701;0.01556163839402263;0.015563776948685886;0.7178228154519694;-0.013259000295460625;0.7180903336437174
37.502307;1.0443416378889723;0.8330745400734929;0.7976453356853581;-0.00016477047354762007;-0.00015778589287389637;1.0449260786228223;9.999260677876881;0.8334519031923574;0.015561651961058793;0.015563787168389203;0.7178219738391193;-0.013259999573482499;0.718089549732053
37.512307;1.0443437042661168;0.8330747648359877;0.797646338043739;-0.00016361523546056919;-0.00015667911341376125;1.0449282027362172;9.999244462687509;0.8334525908583831;0.015561665403453294;0.015563796251831824;0.7178220826938357;-0.013260998849346766;0.7180897144595679
37.522307;1.0443467751086106;0.8330758461205621;0.79764736012544;-0.00016253362886823466;-0.00015564269428224945;1.044931287514007;9.999227793582392;0.8334532272672798;0.015561678718177433;0.01556380415753502;0.7178221450605882;-0.01326199812550204;0.7180898287004764
37.532307;1.0443488608069051;0.8330761936967237;0.7976483999927015;-0.00016137838790131678;-0.00015453593140081457;1.0449333304971493;9.999210690535088;0.8334538136084854;0.015561691897546812;0.015563810841870333;0.7178221645213955;-0.013262997404106795;0.7180898932421692
37.542307;1.0443509581947639;0.8330765996815869;0.7976494552274028;-0.00016022314587424167;-0.00015342917637110415;1.0449353289969303;9.999193187715045;0.833454351814303;0.015561704949931553;0.015563816264311156;0.7178221452260584;-0.01326299668706735;0.7180898895537035
37.552307;1.0443530677480455;0.833077061292692;0.7976505228527545;-0.0001590679030545601;-0.00015232242904302564;1.0449372797079048;9.999175329999336;0.8334548440619524;0.015561717915710503;0.015563820395127706;0.7178220917599538;-0.01326399597644152;0.7180898533298372
37.562307;1.0443551898919752;0.8330776822598103;0.797651702422652;-0.00015906819968997506;-0.00015232207721259646;1.0449391792287452;9.999157166352674;0.8334552919642201;0.015561730855695415;0.01556382321909871;0.717822009077742;-0.013264995274720841;0.7180897637917772
37.572307;1.0443573251793996;0.833078245497457;0.7976527872918491;-0.00015791295587917748;-0.00015121534567772078;1.0449410242355863;9.999138742653605;0.8334556962060156;0.015561743825798837;0.015563824741265737;0.7178219025547591;-0.013265994584670218;0.7180896181015969
37.582307;1.0443594735052038;0.8330788547957336;0.7976538782344407;-0.0001567577118572613;-0.00015010862229388055;1.0449428110052577;9.999120098702399;0.8334560566923178;0.015561756862732255;0.015563824988864536;0.717821777521308;-0.01326699390892103;0.7180894134270291
37.592307;1.0443616333865668;0.8330795076774296;0.7976549731704736;-0.0001556024683105438;-0.00014900190714318433;1.0449455358647655;9.999101271912993;0.8334563730333677;0.01556176998125865;0.015563824002717167;0.717821638512111;-0.013267993249794512;0.7180891473336958
37.602307;1.0443638025350648;0.8330802017191574;0.7976560692544071;-0.00015444722630218166;-0.00014789520033310814;1.0449471966373014;9.999082301472363;0.8334566447296207;0.01556178318463019;0.015563821826316045;0.7178204892550408;-0.013268992609503677;0.7180878181561173
37.612307;1.044366974918012;0.833081727894142;0.7976571630847769;-0.0001533656103895561;-0.00014685885385479813;1.0449487933456434;9.999063228427067;0.8334568708617416;0.015561796493753308;0.015563818502776883;0.7178203332130942;-0.013268991990361965;0.7180874054311851
37.622307;1.0443691587167085;0.8330824939260199;0.7976582505257087;-0.00015221037410098558;-0.00014575216498612366;1.0449503274691017;9.999044093525477;0.8334570497422741;0.015561809962522714;0.015563814083744817;0.7178201737328527;-0.01326999139475365;0.7180869441381998
37.632307;1.0443713509782384;0.8330832917884214;0.7976593261919922;-0.0001510551431326058;-0.0001446454863835999;1.0449518006857652;9.999024935425988;0.8334571787316796;0.015561823655075586;0.015563808634222347;0.7178200139734463;-0.013270990824970132;0.718086413096089
37.642307;1.0443735536177636;0.8330842277557248;0.7976604866206779;-0.00015105545954605505;-0.0001446452068574742;1.0449532143008586;9.99900578830523;0.8334572543166672;0.015561837613307929;0.015563802213696899;0.7178198571209112;-0.01327199028297979;0.7180858097802042
37.652307;1.0443757674536716;0.8330850880817854;0.7976615223834123;-0.00014990024162323857;-0.0001435385520417236;1.044954569611068;9.998986678778733;0.8334572723589202;0.015561851843299631;0.015563794854460977;0.7178197066179773;-0.013272989770201006;0.7180851324214824
37.662307;1.0443779915050866;0.8330859787943791;0.7976625320246925;-0.0001487450305012282;-0.0001424319105747051;1.0449558686340863;9.998967627041168;0.8334572286474479;0.015561866317207133;0.015563786561422138;0.7178195659087963;-0.013273989287440106;0.7180843800571983
37.672307;1.0443802239487625;0.8330868968778979;0.7976635114236517;-0.00014758982560219398;-0.00014132528335102247;1.0449581143353304;9.998948654840001;0.8334571199976489;0.015561880974034015;0.0155637773193184;0.7178194378197208;-0.013273988835002876;0.7180835340096664
