time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.682307;1.044382462930017;0.8330878367608214;0.7976644560467665;-0.00014643462565218688;-0.00014021867145668038;1.0449593099445709;9.998929795916837;0.8334569449808015;0.015561895722275286;0.015563767101107696;0.7178193246024425;-0.013274988412822215;0.7180826320244081
37.692307;1.0443857020350442;0.833089585259029;0.7976653616275458;-0.00014535304452141737;-0.0001391824276916123;1.0449604587138976;9.998911098209165;0.8334567034509293;0.015561910463328351;0.015563755884006747;0.7178192288364009;-0.013275988020566358;0.7180816572727301
37.702307;1.0443879474785327;0.8330905453259969;0.7976662244456396;-0.00014419784838092114;-0.00013807585033395533;1.0449615648642656;9.998892613419498;0.8334563957143246;0.015561925122008564;0.015563743661035065;0.7178181539057782;-0.01327698765780627;0.7180796117388047
37.712307;1.0443901935132283;0.8330916096024643;0.7976671436427641;-0.00014419819490452568;-0.00013807567943686846;1.0449626341634812;9.998874390899115;0.8334560222447379;0.015561939657533818;0.015563730439917847;0.7178181033503372;-0.01327798732414092;0.7180784963139974
37.722307;1.0443924394556787;0.8330925558529493;0.7976679119618487;-0.00014304299887846515;-0.00013696913985853412;1.0449636732723302;9.998856488594377;0.8334555836105464;0.015561954061052222;0.015563716234970437;0.7178180800982724;-0.01327898701915544;0.7180773120298367
37.732307;1.0443946843921652;0.8330934825682564;0.7976686297710192;-0.0001418878020837548;-0.0001358626193082856;1.0449646884428403;9.998838982852245;0.8334550801751965;0.015561968349218035;0.015563701059813624;0.7178180865972371;-0.01327898674234035;0.7180760414253091
37.742307;1.0443969264414934;0.8330943816993116;0.7976692955885946;-0.00014073260429487469;-0.00013475611783294103;1.044966684675368;9.998821960589177;0.8334545118707201;0.01556198254745432;0.015563684930781358;0.7178181251746653;-0.01327998649314306;0.7180747225958285
37.752307;1.0443991629615539;0.8330952459582852;0.7976699081772395;-0.000139577405517027;-0.00013364963590526985;1.0449676661338019;9.998805503329265;0.8334538784960802;0.01556199666319938;0.01556366788096391;0.7178181978613496;-0.013280986271105208;0.7180733380517624
37.762307;1.0444013910030525;0.8330960684174136;0.7976704663572664;-0.00013842220603608026;-0.0001325431746986753;1.0449686365609843;9.99878967218615;0.8334531804157185;0.015562010670629121;0.01556364996865653;0.7178183060461208;-0.013281986075802653;0.7180718890465299
37.772307;1.0444036074599068;0.8330969486136333;0.7976710715876103;-0.000138422548604979;-0.00013254312375025857;1.0449695985985656;9.998774496993455;0.8334524188335837;0.015562024520499613;0.015563631268988045;0.7178184504974016;-0.013282985906521192;0.7180703773551084
37.782307;1.0444058093988966;0.8330976652049833;0.7976715192416374;-0.00013726734952561274;-0.00013143670963162906;1.0449705535469251;9.998759978138688;0.8334515952373092;0.015562038153237681;0.015563611860752268;0.7178186318499492;-0.013282985762119004;0.7180687867722981
37.792307;1.0444089900920221;0.8330991126343035;0.7976719130454695;-0.0001361857587485663;-0.0001304006730858892;1.0449715022824524;9.998746097639522;0.8334507110787368;0.01556205150317801;0.015563591821671828;0.7178188509665746;-0.013283985641280461;0.7180671571550941
37.802307;1.0444111555679627;0.8330996967069676;0.797672255503372;-0.00013503056317014633;-0.00012929431273393395;1.0449724458101601;9.9987328262623;0.8334497684559431;0.015562064507651263;0.015563571218268756;0.717819108421052;-0.013284985542767268;0.7180654735571929
37.812307;1.044413298773796;0.8331002072550013;0.7976725495645447;-0.0001338753717598237;-0.00012818798036368708;1.0449733850955327;9.99872013003681;0.8334487707035454;0.01556207711651968;0.015563550085830368;0.7178194035074683;-0.013285985465570131;0.7180637402430908
37.822307;1.0444154169593962;0.8331007478976526;0.7976729005209202;-0.0001338757284972374;-0.00012818806363415694;1.044975321049397;9.998707982880532;0.833447721939438;0.015562089289690613;0.01556352842733243;0.7178187338994392;-0.013286985409149521;0.7180609617047778
37.832307;1.0444175078206452;0.833101102728893;0.7976731068427454;-0.00013272054689406813;-0.0001270817867985215;1.0449762546172738;9.998696374725698;0.8334466262653915;0.01556210099067023;0.015563506238544189;0.7178190961726019;-0.013286985373540316;0.7180591225265374
37.842307;1.044419569561637;0.833101377081748;0.7976732747794165;-0.00013156537034219204;-0.00012597553728127292;1.0449771864989124;9.998685307590966;0.8334454874912348;0.015562112184387841;0.015563483530803963;0.7178194866848937;-0.013287985359183728;0.7180572622543112
37.852307;1.0444216004704503;0.8331015693604538;0.7976734089403581;-0.00013041019904777668;-0.00012486931464917108;1.0449781166433316;9.998674788442818;0.8334443092856172;0.015562122837586451;0.015563460337687988;0.7178199021903673;-0.01328898536671763;0.718055363754986
37.862307;1.044423598215309;0.8331016776012916;0.7976735140429498;-0.0001292550334315716;-0.00012376311817579284;1.0449790440280369;9.998664825960073;0.8334430954162528;0.015562132924992778;0.01556343671500438;0.7178203397089787;-0.013289985396818034;0.7180534272690045
37.872307;1.0444255598317524;0.833101806505375;0.7976736965781437;-0.00012925541737689853;-0.0001237633346563803;1.0449799668709665;9.998655426790904;0.8334418502243169;0.015562142433603675;0.015563412732148627;0.7178207959669569;-0.013289985450010899;0.7180514338002945
37.882307;1.0444284783389304;0.8331025346577394;0.7976737550823557;-0.0001281738635614765;-0.00012272753884431532;1.0449808830274572;9.998646588450148;0.8334405792800352;0.015562151348691681;0.015563388452701079;0.7178212673382995;-0.013290985526459513;0.718049419857997
37.892307;1.0444303600425076;0.8331023790573752;0.7976737942801757;-0.00012701871650115106;-0.00012162141552063475;1.0449817903568175;9.998638296004408;0.8334392896911552;0.01556215963843955;0.015563363925138149;0.7178217506408231;-0.013291985625985086;0.7180473666046213
37.902307;1.0444321977524116;0.8331021338923693;0.797673815822163;-0.0001258635757625818;-0.00012051531497012433;1.044983687034733;9.998630528116133;0.8334379899724805;0.015562167260020842;0.015563339189123627;0.7178222438292234;-0.01329298574846038;0.7180452739184767
37.912307;1.0444339862888121;0.8331018004564361;0.7976738212924673;-0.00012470844049407713;-0.00011940923643042103;1.044984571848284;9.99862326542409;0.8334366894897188;0.015562174172229177;0.015563314275818868;0.7178227458735631;-0.013292985894087622;0.7180431232892297
37.922307;1.0444357182185768;0.8331014880613173;0.7976739154426545;-0.00012470885397903176;-0.00011940956696030127;1.0449854442119246;9.998616490787821;0.8334353976883003;0.015562180340768162;0.015563289195548488;0.7178232563907683;-0.013293986063129903;0.7180409517020304
37.932307;1.0444373853305786;0.833100985462077;0.7976738966706388;-0.00012355372593766744;-0.00011830353031171183;1.0449863039231142;9.998610184120157;0.8334341239368093;0.015562185739912093;0.015563263928598118;0.7178227753947088;-0.01329498625546657;0.7180377408639123
37.942307;1.0444389803001417;0.8331004013020334;0.7976738699962344;-0.00012239859934748426;-0.00011719751322830528;1.044987150965515;9.998604321630214;0.8334328777402809;0.015562190349849615;0.015563238429434465;0.7178233033058332;-0.01329598647043986;0.7180354909099024
37.952307;1.044440497422124;0.8330997365867975;0.7976738371781678;-0.00012124347293521241;-0.00011609151451323502;1.0449879850531392;9.998598879364334;0.8334316683659099;0.015562194154383467;0.015563212634716899;0.7178238416259825;-0.013295986706932984;0.7180331847987964
37.962307;1.044441932786507;0.8330990986385067;0.7976739015574001;-0.0001212438902755965;-0.00011609192056727482;1.0449888054888463;9.998593834132125;0.8334305042755648;0.01556219714475213;0.015563186467047713;0.7178243936113021;-0.013296986963525895;0.7180308623253917
37.972307;1.0444432843239406;0.8330982733880398;0.7976738589536702;-0.00012008876187937115;-0.00011498595434400794;1.0449896121720228;9.998589159175912;0.8334293930806883;0.015562199326265866;0.015563159840284398;0.7178249638475226;-0.013297987238693604;0.7180285093321865
37.982307;1.0444455471784404;0.8330981613253615;0.7976738121755697;-0.00011900722146958706;-0.00011395035251600889;1.0449914060840264;9.998584819124023;0.8334283417465758;0.015562200725942936;0.015563132663192097;0.71782555690349;-0.013298987530968;0.7180261310640892
37.992307;1.0444467300466442;0.8330971731614739;0.7976737623941564;-0.00011785208700819905;-0.00011284441106655619;1.0449921881908049;9.998580771453248;0.83342735665146;0.015562201394820816;0.01556310483637082;0.7178261761378422;-0.01329898783900258;0.7180237141759838
38.002307;1.0444478286964978;0.8330962095785999;0.7976738143149035;-0.00011785249438765653;-0.00011284486637891871;1.044992958697482;9.998576975235602;0.833426443568667;0.015562201398891048;0.015563076252200627;0.7178268236050672;-0.013299988161432885;0.7180213003650009
38.012307;1.0444488421046665;0.8330950565768526;0.7976737666690192;-0.00011669735205031087;-0.0001117389410886827;1.0449937173528463;9.998573399118476;0.8334256078919412;0.015562200803161345;0.015563046804585708;0.7178275007205701;-0.013300988496646536;0.7180188756377965
38.022307;1.0444497687116499;0.8330938217785845;0.7976737254527997;-0.00011554220515074749;-0.00011063302156951134;1.0449944635072326;9.998570025760474;0.8334248550119641;0.015562199658688922;0.01556301640097124;0.717828208574611;-0.013301988842913323;0.7180164453060229
38.032307;1.0444506076602056;0.8330925074591652;0.7976736937660415;-0.0001143870531171691;-0.00010952710670004146;1.0449951958847907;9.998566857629703;0.8334241901430495;0.015562198009138875;0.01556298496491258;0.7178289478709495;-0.013301989198851765;0.7180139973730876
38.042307;1.044451358897289;0.8330912242882735;0.7976737760363233;-0.00011438744100064502;-0.00010952758306358078;1.0449959126852604;9.998563919355021;0.8334236175562602;0.015562195914040592;0.015562952433939719;0.717829719141119;-0.013302989563737593;0.7180115764717676
38.052307;1.0444520224393434;0.8330897632867817;0.7976737686318414;-0.00011323227765890905;-0.00010842167386435506;1.0449966119115779;9.998561253606793;0.8334231399588526;0.015562193456498681;0.015562918764770225;0.71782952327157;-0.013303989937390659;0.7180081722646402
38.062307;1.0444525981514876;0.8330882364544627;0.7976737742483331;-0.000112077109148004;-0.00010731576543555891;1.0449982915536844;9.998558918639683;0.833422758409653;0.015562190725302552;0.015562883939065105;0.7178303616551123;-0.01330399031975422;0.7180057732916025
38.072307;1.044453086432062;0.8330866482109097;0.7976737929155133;-0.00011092193604760422;-0.00010620985620175438;1.0449989495089034;9.998556983628639;0.8334224725860155;0.015562187794065766;0.01556284796426401;0.7178312355901758;-0.013304990710517864;0.718003422837683
38.082307;1.044454485280904;0.833085902767259;0.7976739270714974;-0.00011099588625139557;-0.00010628068287190669;1.044999583559725;9.998555517771326;0.8334222810378872;0.015562184713734111;0.01556281087770622;0.7178321459639597;-0.013305991109052444;0.7180011069793012
38.092307;1.0444548082517175;0.8330841995770177;0.7976739725717651;-0.00010984070265551554;-0.00010517476692990227;1.0450001913744793;9.998554582517068;0.833422181507479;0.015562181517662884;0.015562772750618976;0.7178330939124377;-0.013306991514660563;0.7179988290131226
38.102307;1.044455058548807;0.8330824414841461;0.7976740330385296;-0.00010868551343027617;-0.00010406884537701198;1.0450007704261202;9.998554226842897;0.8334221713156927;0.015562178232175074;0.015562733683924645;0.7178340811614334;-0.013306991926734655;0.7179965727610023
38.112307;1.044455244765347;0.8330806306195218;0.7976741110292159;-0.00010753031779446664;-0.000102962916819376;1.0450013179325837;9.998554483243002;0.8334222475680254;0.015562174885534671;0.015562693798525644;0.7178351091931312;-0.013307992344525229;0.7179943772497702
38.122307;1.0444553756630193;0.8330788769187678;0.797674312747909;-0.00010753066176419525;-0.00010296336742577333;1.0450018303191497;9.998555371572753;0.8334224076967461;0.015562171510885412;0.015562653220750322;0.7178361782362325;-0.013308992767015823;0.7179922259345126
38.132307;1.0444554596830422;0.8330769708357751;0.7976744378005552;-0.00010637545173152713;-0.00010185742013880505;1.0450023028339712;9.998556912256864;0.8334226501727102;0.015562168148400966;0.015562612064853177;0.7178372870287926;-0.013308993193130267;0.7179901026427595
38.142307;1.0444555049352118;0.8330750243299254;0.7976745922397367;-0.00010522023458677484;-0.00010075146167644862;1.0450027305480414;9.99855913625483;0.8334229741105286;0.015562164850666818;0.015562570425240795;0.7178384332582033;-0.013309993621811345;0.7179880473013724
38.152307;1.0444555199945946;0.8330731493183162;0.7976748812280702;-0.00010522055759105431;-0.00010075187920671353;1.045004109335661;9.998562078734604;0.8334233780172902;0.015562161678866348;0.015562528384416501;0.7178396141376353;-0.013310994051914223;0.7179860445872559
38.162307;1.044455514379547;0.833071136905605;0.7976751024306894;-0.00010406532801248618;-9.96458965652994e-05;1.0450044354482744;9.99856576601703;0.8334238593423119;0.015562158686354763;0.015562486024293271;0.7178408267938772;-0.013310994482193333;0.7179840792211396
38.172307;1.0444554976157323;0.833069099433643;0.7976753607149802;-0.0001029100927169907;-9.853990043340037e-05;1.0450047046478443;9.99857021108216;0.8334244153363227;0.015562155912004846;0.015562443428943628;0.7178420682575295;-0.013311994911414344;0.7179821911083276
38.182307;1.0444564738672169;0.833067837466243;0.7976756588711381;-0.00010182842460343287;-9.750423978933478e-05;1.0450049117789528;9.99857541667353;0.833425043921667;0.015562153391634415;0.015562400682768799;0.7178423349396839;-0.013312995338485732;0.7179793639264466
38.192307;1.0444564588010228;0.8330658759655544;0.7976761019199512;-0.00010182872265383939;-9.750459974697277e-05;1.0450050511367845;9.998581381256372;0.8334257437192883;0.015562151164688075;0.015562357872067318;0.7178436221668963;-0.013312995762596517;0.7179775798911407
38.202307;1.0444564544851775;0.8330638024711015;0.7976764877260298;-0.00010067346447505398;-9.639855353044985e-05;1.0450051177235886;9.99858809966917;0.833426514129322;0.015562149267615148;0.01556231508658391;0.7178449242529157;-0.0133139961832957;0.7179758763137688
38.212307;1.0444564668551446;0.8330617314443991;0.7976769215576398;-9.951819659958438e-05;-9.529248719196163e-05;1.045005108478156;9.998595554409409;0.8334273556171782;0.015562147729686;0.01556227241708307;0.7178462346933194;-0.013314996600398568;0.717974233900676
38.222307;1.0444565018064442;0.8330597779085914;0.7976775091634316;-9.951846568374472e-05;-9.529278686418649e-05;1.045005022136538;9.99860371241402;0.8334282691051405;0.015562146575190125;0.01556222996051371;0.7178475461351397;-0.013314997013840224;0.7179726333255306
38.232307;1.0444565651332955;0.8330577359809143;0.7976780493111526;-9.83631752189167e-05;-9.418667566605701e-05;1.0450048578172035;9.998612533789895;0.8334292549240995;0.015562145818405997;0.015562187838707038;0.7178488505011493;-0.013315997423700333;0.7179711116054163
38.242307;1.0444566620528462;0.8330557194162245;0.797678647110407;-9.720787229098548e-05;-9.308054041318855e-05;1.0450056140871846;9.998621977596093;0.8334303127621027;0.015562145449944756;0.015562146204331573;0.7178501398577247;-0.013316997830368875;0.7179696510664253
38.252307;1.0444567963919336;0.8330538408794631;0.7976794067611657;-9.720810425436046e-05;-9.308076822149119e-05;1.0450052893940853;9.998632001291588;0.8334314424643219;0.015562145439166628;0.015562105214392137;0.7178514077016043;-0.013316998234634399;0.7179682348865939
38.262307;1.0444569695641082;0.8330518917878479;0.7976801254118311;-9.60527751712553e-05;-9.197458310008122e-05;1.0450048826903653;9.998642563810941;0.8334326443436818;0.01556214576061733;0.01556206499984368;0.7178526494277531;-0.0133179986376441;0.7179669021452606
38.272307;1.0444571802614402;0.8330499841329194;0.7976809081706161;-9.489743223180102e-05;-9.086837254099611e-05;1.0450043931502613;9.998653628982385;0.833433918440444;0.015562146413351432;0.015562025655640332;0.717853861732339;-0.013318999040862383;0.7179656352521255
38.282307;1.0444574253473355;0.8330482296610155;0.797681860783326;-9.489762256554132e-05;-9.086852419233836e-05;1.0450038200398928;9.998665160229432;0.8334352635340753;0.015562147412379712;0.015561987238109946;0.7178550421084955;-0.0133189994458931;0.7179644147135215
38.292307;1.0444586970590772;0.8330472130210052;0.7976827815174986;-9.381581582246104e-05;-8.98326127468199e-05;1.0450031638448498;9.99867711413423;0.8334366770340098;0.015562148769216598;0.015561949768928805;0.7178561888168182;-0.013319999854038573;0.7179632753781782
38.302307;1.0444590011942496;0.8330454558826126;0.7976837745491497;-9.266042752468484e-05;-8.872632543601564e-05;1.0450024273279492;9.998689443332836;0.833438155752049;0.015562150485677384;0.015561913256176828;0.7178573006460724;-0.013321000266042885;0.7179621963648612
38.312307;1.044459331795575;0.8330438625780375;0.7976849428808815;-9.266057314133559e-05;-8.872640052594236e-05;1.0450016150507042;9.998702100645499;0.833439696207033;0.015562152562985898;0.015561877721089606;0.7178573765505043;-0.013321000682369247;0.717960157563577
38.322307;1.0444596878761925;0.8330422221655955;0.7976860820184709;-9.15051544504138e-05;-8.762006281189836e-05;1.045000732078853;9.998715038980151;0.8334412941730756;0.015562155011022535;0.015561843217419479;0.7178584157518866;-0.013322001103650245;0.7179591947738747
38.332307;1.044460069222852;0.8330406439191704;0.7976872946817114;-9.034971962948514e-05;-8.651370037644193e-05;1.0449997834022595;9.998728214524629;0.833442944896199;0.015562157844591933;0.015561809839651226;0.7178594181217831;-0.013323001530813101;0.717958289277829
38.342307;1.0444604764030856;0.8330392368947569;0.7976886833577242;-9.034981689061446e-05;-8.651370120848788e-05;1.0449997742019814;9.998741590474904;0.8334446439051337;0.015562161071768344;0.015561777714931366;0.7178603843387289;-0.013323001964921645;0.7179574224888553
38.352307;1.0444609104141405;0.8330377894390425;0.7976900423337799;-8.919434788575876e-05;-8.540728992499549e-05;1.044998710146803;9.998755134651063;0.8334463870178179;0.01556216468969368;0.015561746980183883;0.7178613157281614;-0.013324002407091907;0.7179566317760465
38.362307;1.0444613720536378;0.8330364100406608;0.7976914715435198;-8.803886091342932e-05;-8.430085457285538e-05;1.0449975972956702;9.998768816935389;0.8334481697065975;0.015562168681655745;0.01556171776197669;0.7178622138598348;-0.013324002858613852;0.7179558807739305
38.372307;1.0444618612126668;0.8330352060459327;0.7976930701337059;-8.803890425597283e-05;-8.430078354043203e-05;1.0449964413571222;9.998782612957855;0.833449986543976;0.015562173005812042;0.015561690174155313;0.7178630800748387;-0.013325003321095069;0.7179552078692522
38.382307;1.0444623762561223;0.8330339630438471;0.7976946301578411;-8.688337957376741e-05;-8.319430219939455e-05;1.0449952467503225;9.998796509820258;0.8334518309040597;0.01556217759391404;0.015561664320001856;0.7178639152287452;-0.013326003796323621;0.7179545962739692
38.392307;1.044462914152484;0.8330327867420674;0.7976962508313221;-8.572783529356109e-05;-8.208779928709232e-05;1.0449940164303047;9.9988105077359;0.8334536954712922;0.015562182369791061;0.015561640284711268;0.7178647197459279;-0.013326004285906048;0.7179540295916396
38.402307;1.044463471854615;0.8330317828918198;0.7976980312776054;-8.572782003388661e-05;-8.20876635037151e-05;1.0449927524044038;9.998824618012618;0.833455573333544;0.01556218727286264;0.015561618128114473;0.7178654939702633;-0.013327004791032724;0.7179535468828335
38.412307;1.0444650429317281;0.8330315312950592;0.7976997634820124;-8.464579246853428e-05;-8.105147038162155e-05;1.0449914563550355;9.998838860562124;0.8334574582161952;0.015562192275047643;0.015561597883234517;0.7178662386259947;-0.013328005312434787;0.7179531302440043
38.422307;1.0444656336775178;0.8330306567523785;0.7977016490603694;-8.464573667364563e-05;-8.105129642243985e-05;1.044990130108898;9.998853259592334;0.8334593436176817;0.015562197382114389;0.01556157955986635;0.7178669549110648;-0.013328005850499099;0.7179527598502874
38.432307;1.0444662364587467;0.833029739672706;0.7977034807973108;-8.349011004603651e-05;-7.994471706237738e-05;1.0449887762092476;9.998867834828244;0.8334612222864779;0.015562202616032946;0.015561563160432498;0.7178676439528884;-0.013329006405417222;0.7179524699414512
38.442307;1.0444667545899422;0.8330288132326183;0.7977053592148742;-8.312877791020813e-05;-7.959864955993718e-05;1.0449883987996538;9.99888259708077;0.8334630867222215;0.015562207997312625;0.015561548697158327;0.7178683061413933;-0.013329006977122578;0.7179522195425309
38.452307;1.044467367276673;0.8330281309396845;0.7977073860486397;-8.312865892949931e-05;-7.959842423831893e-05;1.0449870036567779;9.998897554486861;0.8334649299915892;0.01556221354688211;0.015561536185312252;0.7178679411536468;-0.013330007565115506;0.7179510416703202
38.462307;1.0444679778723627;0.8330274046586483;0.7977093566058813;-8.197296821010773e-05;-7.849179427278354e-05;1.0449855968126944;9.99891271553995;0.8334667462029713;0.015562219295765949;0.015561525623220948;0.7178685484701519;-0.013331008168392713;0.7179509130895874
38.472307;1.044468583134483;0.8330267406282224;0.7977113734733512;-8.081725483692968e-05;-7.73851473159704e-05;1.0449841833003406;9.998928079937972;0.833468530432356;0.015562225283516603;0.01556151698915388;0.717869127546933;-0.013331008785504006;0.7179508115869495
38.482307;1.0444691812639577;0.8330262453765832;0.7977135391343777;-8.081706735560159e-05;-7.73848709458888e-05;1.0449827667242242;9.998943630507224;0.8334702787554982;0.015562231546752833;0.01556151025703711;0.7178696778768283;-0.013332009414729052;0.7179507716293227
38.492307;1.0444697708932784;0.83302570393952;0.7977156494652188;-7.96613041922889e-05;-7.627818907702088e-05;1.0449813488995028;9.998959336282581;0.8334719888581565;0.015562238108209375;0.015561505411133497;0.7178701996219831;-0.013332010054280535;0.7179507547677041
38.502307;1.04447035002559;0.8330253267868543;0.7977179105044031;-7.966106418946064e-05;-7.627787727925909e-05;1.0449799300041964;9.998975157307997;0.8334736600761394;0.015562244976511867;0.015561502441682144;0.7178706940039947;-0.013333010702312825;0.717950797827731
38.512307;1.0444709162513783;0.8330248948476096;0.7977201193776515;-7.850524678749702e-05;-7.51711598080677e-05;1.044978509760581;9.998991044185429;0.8334752926398192;0.015562252155992138;0.015561501331031789;0.7178711624428106;-0.013334011356756712;0.717950882386074
38.522307;1.0444714675220375;0.8330245084142243;0.7977223801036789;-7.734940198790707e-05;-7.406442457757758e-05;1.0449770881185432;9.999006941263072;0.8334768872172136;0.01556225965252973;0.015561502055488022;0.7178716056832423;-0.013334012015327742;0.7179509900762935
38.532307;1.044472997983077;0.8330250611318504;0.7977247961881722;-7.742262920557273e-05;-7.41344084946057e-05;1.0449756649795392;9.999022795122519;0.833478444972631;0.015562267466776216;0.015561504603037561;0.7178720243011748;-0.013335012675671982;0.7179511581119357
38.542307;1.0444735147295006;0.8330247429178169;0.7977271636512197;-7.626673067135352e-05;-7.302763723731003e-05;1.0449752405003285;9.99903855792283;0.8334799677984743;0.015562275585551184;0.01556150898559375;0.7178724194764152;-0.013335013335407939;0.7179513489268001
38.552307;1.0444740120124494;0.8330245552812473;0.7977296875451227;-7.626635921820213e-05;-7.302723540266134e-05;1.0449738159247492;9.999054189190078;0.8334814581831832;0.015562283984722706;0.015561515235114844;0.7178727926246775;-0.013336013992208441;0.7179515980726456
38.562307;1.0444744878087224;0.833024279527787;0.7977321631298995;-7.511041462103468e-05;-7.192042670565311e-05;1.0449723935271193;9.999069660908248;0.8334829186975575;0.015562292634034476;0.015561523389957138;0.7178731444582424;-0.013336014643861843;0.7179518652591009
38.572307;1.044474939789887;0.8330240189662753;0.7977346919013699;-7.395444989988517e-05;-7.081359839313265e-05;1.0449709753992882;9.999084954744374;0.8334843517795777;0.015562301494913012;0.015561533472502779;0.7178734749269943;-0.01333701528809825;0.7179521832202861
38.582307;1.044475365981348;0.8330238770525358;0.7977373745050335;-7.395401803494659e-05;-7.081313778683271e-05;1.0449695623552029;9.999100053373152;0.8334857599835496;0.015562310518959203;0.015561545466090086;0.7178737842100746;-0.013338015922612257;0.717952528361258
38.592307;1.0444757646349503;0.8330236357312871;0.7977400042483455;-7.279801892670974e-05;-6.97062687736416e-05;1.0449681541693363;9.9991149389393;0.8334871465145856;0.015562319648142201;0.0155615593152642;0.7178740734530656;-0.013338016545573447;0.7179528774037806
38.602307;1.0444761336513453;0.8330235041215123;0.7977427837555082;-7.279755727447671e-05;-6.970576700141821e-05;1.0449667505196192;9.999129595640213;0.8334885156732704;0.015562328815412446;0.015561574946659548;0.7178733445521959;-0.013339017155964484;0.7179522637996727
38.612307;1.04447647032624;0.833023264661988;0.7977455054288148;-7.16415335371502e-05;-6.859885681956325e-05;1.0449653516062392;9.99914400841388;0.8334898726675743;0.01556233795061407;0.015561592281934494;0.717873599488084;-0.01333901775332318;0.7179526466178253
38.622307;1.0444767714309031;0.8330230220105934;0.7977482668599071;-7.048550159810957e-05;-6.74919267197189e-05;1.0449639585541393;9.999158157115515;0.8334912229831388;0.015562346986739622;0.015561611233939503;0.7178738398735559;-0.013340018337449473;0.7179530597199855
38.632307;1.0444770336780507;0.8330228820171822;0.797751163930273;-7.048501538409156e-05;-6.749136560443284e-05;1.0449625735278933;9.999172008377615;0.833492571788164;0.015562355860728815;0.015561631704997978;0.7178740667328394;-0.013340018908470754;0.7179534627563702
38.642307;1.0444772542700436;0.8330226299911007;0.7977539848841716;-6.932897526599009e-05;-6.638439890005033e-05;1.044961199293489;9.99918551182252;0.8334939234129665;0.0155623645209693;0.015561653596837718;0.717874279965444;-0.013341019466847273;0.7179538906695768
38.652307;1.044478426719447;0.8330232724408003;0.7977569272743269;-6.940202654418614e-05;-6.645415278310951e-05;1.0449608384675741;9.999198607143049;0.8334952811582674;0.015562372941800802;0.015561676815362347;0.7178744777199766;-0.01334202001309106;0.7179543233811232
38.662307;1.0444785576593933;0.833023004766028;0.7977597785256789;-6.824598487577e-05;-6.534715537841597e-05;1.044959492733324;9.999211238712329;0.8334966474818195;0.015562381120500068;0.015561701263671795;0.7178746564657;-0.013342020547575016;0.7179547406447915
38.672307;1.0444786416399512;0.8330228326442213;0.797762734345372;-6.824549652604478e-05;-6.534653363660465e-05;1.0449581625298145;9.999223367408714;0.8334980241107885;0.015562389056684856;0.015561726839363979;0.7178748116230088;-0.01334302107063428;0.7179551776779043
38.682307;1.0444786786485762;0.8330225398613128;0.7977655812117318;-6.708945758266048e-05;-6.423951415103822e-05;1.0449568475891697;9.999234971231264;0.8334994122372353;0.01556239674499693;0.015561753440433805;0.7178749383275201;-0.013343021582682368;0.7179555955179203
38.692307;1.044478669333913;0.8330222310416242;0.7977684138152775;-6.593342076143915e-05;-6.313248720940308e-05;1.0449555478582275;9.999246035808522;0.8335008128346469;0.015562404189848542;0.01556178096932362;0.7178750322055609;-0.013344022084168647;0.7179560297505609
38.702307;1.0444786137334272;0.833022011034319;0.7977713283297471;-6.593293870544048e-05;-6.31318429968173e-05;1.0449542640926675;9.999256543661067;0.8335022264021721;0.01556241141060124;0.01556180933441551;0.717875089902;-0.013344022575523666;0.7179564414912587
38.712307;1.0444785110675563;0.8330216642352344;0.7977741154570955;-6.47769072102076e-05;-6.20248079088098e-05;1.0449529979437506;9.999266470613247;0.8335036520400926;0.015562418423151902;0.015561838447430327;0.7178751093156028;-0.013345023057097491;0.7179568658565915
38.722307;1.0444783607590826;0.8330214033623257;0.7977769761852749;-6.477643077309729e-05;-6.202415976013542e-05;1.0449517518876268;9.999275790710115;0.8335050869130098;0.015562425235693466;0.015561868212975748;0.7178750894687523;-0.013345023529013433;0.7179572635337533
38.732307;1.0444781629709181;0.8330210148885397;0.7977797019510072;-6.362040500730694e-05;-6.091712444081397e-05;1.0449505292223733;9.999284481381494;0.8335065271977017;0.015562431867796635;0.015561898524982994;0.7178750299765078;-0.013346023991127845;0.7179576696377913
38.742307;1.044477917836291;0.8330207138151299;0.7977824928012363;-6.361993451382086e-05;-6.091647923660832e-05;1.0449493338699545;9.999292522457162;0.8335079697441022;0.015562438352257391;0.01556192927449041;0.717874930360007;-0.013346024443223714;0.7179580444958884
38.752307;1.0444776247018273;0.8330202879282608;0.7977851386297906;-6.246391481823722e-05;-5.9809449849592475e-05;1.044948169731502;9.999299894265269;0.833509412767509;0.015562444716309933;0.015561960351425277;0.717874789325774;-0.013347024885277291;0.7179584220528611
38.762307;1.0444772830360427;0.8330199524708863;0.7977878382003126;-6.246344982853353e-05;-5.980881351996193e-05;1.0449480402654878;9.999306580285612;0.8335108555394581;0.015562450970748947;0.015561991640709472;0.7178736044337577;-0.013347025317496207;0.7179577617910889
38.772307;1.0444768937799058;0.8330194948112577;0.7977903809099817;-6.130743421366855e-05;-5.870179566133544e-05;1.0449469487743506;9.999312569052872;0.8335122977697174;0.01556245711287722;0.015562023021178956;0.7178733722307263;-0.013348025740130725;0.7179580975460159
38.782307;1.0444764589539157;0.8330191297486085;0.7977929656109011;-6.130697165686686e-05;-5.870117311784377e-05;1.0449458981654964;9.99931784963456;0.8335137388849779;0.015562463132038346;0.015562054361837325;0.717873088417047;-0.013349026153400197;0.7179584090653247
38.792307;1.044476976416581;0.8330194389325336;0.7977953815848831;-6.0224489607552e-05;-5.766451985579417e-05;1.0449448897420945;9.999322407164124;0.8335151777087126;0.015562469009494151;0.015562085520181387;0.7178727484143722;-0.013349026557463756;0.7179586769753661
38.802307;1.0444764572795413;0.8330189415051295;0.7977977250834192;-5.906847472823124e-05;-5.655752732441684e-05;1.0449439227625301;9.999326227605051;0.8335166129421874;0.015562474721876088;0.01556211635280357;0.7178723483688922;-0.013350026952314973;0.7179589380496791
38.812307;1.0444759016474274;0.8330185390195995;0.7978000929002844;-5.906801356616737e-05;-5.655693330635473e-05;1.044942995242109;9.999329308360721;0.8335180439438402;0.015562480254391645;0.015562146727817246;0.7178718856028852;-0.013350027337797516;0.7179591547938385
38.822307;1.0444753160344653;0.8330180180229424;0.7978022755706661;-5.791199894868157e-05;-5.5449963016951635e-05;1.0449421044986529;9.999331661913732;0.8335194708788424;0.015562485603058519;0.015562176529585482;0.7178713582649042;-0.013351027713577691;0.7179593644796062
38.832307;1.0444747079851429;0.8330175931792638;0.7978044733997169;-5.7911536820128885e-05;-5.5449392873172854e-05;1.0449412471480992;9.999333305139192;0.8335208942569;0.01556249075828111;0.015562205661676308;0.7178707649702616;-0.013351028079062058;0.7179595306923595
38.842307;1.0444740844096827;0.833017052153771;0.7978064776054707;-5.675551982927942e-05;-5.434244703877256e-05;1.0449404193042655;9.999334243773411;0.8335223146744749;0.015562495695470873;0.015562234043744365;0.7178701047650506;-0.013352028433700548;0.7179596922209258
38.852307;1.0444734507186413;0.8330166109422797;0.7978084890184897;-5.67550540262023e-05;-5.4341900918824535e-05;1.0449396167173433;9.999334468876466;0.8335237326233369;0.015562500385035118;0.015562261597410362;0.7178693769481703;-0.013352028777408235;0.7179598140825036
38.862307;1.0444728108985855;0.8330160590993761;0.7978102989372607;-5.559903211954193e-05;-5.323497825922053e-05;1.0449388346393076;9.999333965418462;0.8335251482182675;0.015562504802590776;0.01556228823948068;0.7178685809165019;-0.013353029110429628;0.7179599358976846
38.872307;1.044472168160944;0.8330156144628247;0.7978121074033634;-5.559856020710934e-05;-5.323445465860012e-05;1.0449380680665976;9.999332719896515;0.8335265613613813;0.015562508924633674;0.015562313891322004;0.717867716605318;-0.013353029432867248;0.7179600229735108
38.882307;1.04447152577407;0.8330150671666702;0.7978137044596281;-5.444253123859988e-05;-5.212755431940458e-05;1.0449383123959977;9.999330722249407;0.8335279721253588;0.015562512716011327;0.015562338486805792;0.7178667849573008;-0.013354029744485055;0.7179601149925973
38.892307;1.0444708877706241;0.8330146339668855;0.7978152895105466;-5.444205166217185e-05;-5.212705314589315e-05;1.044937564054443;9.999327965908341;0.8335293808220503;0.015562516124635188;0.015562361969534056;0.717865787616769;-0.013354030044836363;0.7179601769292699
38.902307;1.0444702592564752;0.8330141031661425;0.7978166537100628;-5.3286014667689566e-05;-5.102017529761508e-05;1.0449368208681509;9.999324449976694;0.8335307876068451;0.01556251909308486;0.01556238428475114;0.7178647263580925;-0.01335503033348217;0.7179602480056342
38.912307;1.044469646011333;0.8330136909737759;0.7978179995322059;-5.3285526766804596e-05;-5.101969646915245e-05;1.0449360820487075;9.999320185101588;0.8335321920338072;0.015562521575304208;0.015562405373286571;0.7178636031540484;-0.01335503061012571;0.7179602933724419
38.922307;1.0444690537293084;0.833013187341282;0.7978191221496558;-5.212948104726357e-05;-4.9912840775277646e-05;1.0449353480236772;9.999315198924593;0.8335335932737791;0.015562523540292347;0.015562425172011538;0.7178624206582485;-0.01335603087459182;0.7179603529749565
38.932307;1.0444694834136585;0.8330136048274612;0.7978202277427805;-5.22025083206164e-05;-4.998273281649163e-05;1.0449346199227578;9.999309534248619;0.8335349907060451;0.015562524963017436;0.01556244361578876;0.7178611821083939;-0.0133560311267484;0.7179603924563879
38.942307;1.0444689484581722;0.833013145542439;0.79782111431945;-5.104645163718287e-05;-4.8875900449360646e-05;1.0449338988203682;9.999303239785466;0.8335363839111274;0.015562525813639334;0.015562460636388371;0.7178588905265125;-0.01335703136656614;0.7179594515843588
38.952307;1.044468449209121;0.8330128220961194;0.797821990564746;-5.104594394294939e-05;-4.887546933341822e-05;1.0449331855146076;9.999296361761775;0.8335377720641448;0.015562526059492187;0.015562476161083956;0.7178575483409226;-0.013357031594224593;0.7179594940860876
38.962307;1.0444679900522742;0.8330124247954496;0.7978226575370753;-4.9889875619303935e-05;-4.776866500561585e-05;1.0449324803518147;9.999288944735257;0.8335391535270852;0.01556252568115227;0.01556249011526479;0.7178561579047369;-0.013358031810027673;0.7179595575250358
38.972307;1.0444675749861396;0.8330121705424177;0.7978233266843335;-4.988935447431211e-05;-4.776826458174089e-05;1.0449317831844327;9.999281040504123;0.8335405260163365;0.015562524682190689;0.01556250242864329;0.7178547220768358;-0.013358032014268805;0.7179596041575517
38.982307;1.044467206760628;0.833011847802731;0.7978237992559445;-4.873327041748337e-05;-4.6661493397077995e-05;1.0449310943994694;9.999272716138318;0.8335418871804591;0.015562523083159065;0.015562513039114196;0.7178532444149862;-0.01335803220722858;0.717959651475714
38.992307;1.0444668865473399;0.833011672179048;0.7978242835061958;-4.8732731195368285e-05;-4.666112827049768e-05;1.0449304158049866;9.999264054389682;0.8335432350147928;0.01556252091309431;0.01556252189283878;0.7178517290246631;-0.01335903238919195;0.7179597164109692
39.002307;1.0444666149550696;0.8330114319760042;0.7978245760236029;-4.757662703476756e-05;-4.555439412046615e-05;1.044929750656514;9.999255146520404;0.8335445676124863;0.015562518209389394;0.015562528943324647;0.7178501800245498;-0.01335903256044994;0.7179597595617647
39.012307;1.044466392755503;0.8330113435528016;0.7978248817990832;-4.757606639403067e-05;-4.5554067312958814e-05;1.044930103284248;9.99924608035448;0.8335458826403102;0.015562515013121876;0.01556253415386058;0.7178486011677618;-0.01336003272137543;0.7179598155000863
39.022307;1.0444662206312811;0.8330111956500119;0.7978249963088523;-4.641994024079771e-05;-4.444737235366886e-05;1.044929477782005;9.999236927030218;0.8335471770472809;0.015562511349806674;0.015562537501490578;0.7178469959755199;-0.013360032872455331;0.7179598440579883
39.032307;1.0444660992302746;0.8330112039585977;0.7978251237333978;-4.6419357259441476e-05;-4.444708530331578e-05;1.0449288768217377;9.999227735394326;0.833548447156927;0.01556250721895066;0.015562538970231765;0.7178453678138528;-0.01336103301414208;0.7179598796964002
39.042307;1.0444660295497945;0.833011155825874;0.7978250578599559;-4.526320825321783e-05;-4.334043040464763e-05;1.0449283021087739;9.99921853653808;0.8335496891447671;0.015562502601798698;0.01556253854027077;0.7178437198202666;-0.013361033146755609;0.7179598834410386
39.052307;1.044466012762955;0.8330112654319334;0.7978250011452781;-4.526260197973198e-05;-4.334018332185882e-05;1.044927755304213;9.999209347163301;0.833550899393235;0.01556249746201782;0.015562536192806566;0.7178420552270565;-0.013362033270592516;0.7179598922267606
39.062307;1.0444660497529181;0.8330113191592768;0.7978247459013234;-4.4106429924956835e-05;-4.223356779140377e-05;1.0449272381689865;9.99920017238066;0.8335520747005057;0.015562491735655833;0.015562531926146952;0.7178403778022319;-0.013362033386063506;0.7179598697251248
39.072307;1.0444661406514752;0.8330115313274468;0.7978244927556342;-4.410580195554139e-05;-4.223335910097625e-05;1.0449267524252484;9.999191017173878;0.8335532127093651;0.01556248533131776;0.015562525766634553;0.7178386915572209;-0.013363033493797317;0.7179598543749092
39.082307;1.044466284465069;0.8330116895248179;0.7978240326412639;-4.294961056300063e-05;-4.112678088493037e-05;1.0449262998875106;9.999181896094594;0.8335543119115301;0.015562478142283308;0.015562517762473003;0.7178369999015585;-0.01336303359472129;0.7179598098191683
39.092307;1.0444674750922047;0.8330128042695646;0.7978235668242009;-4.302248183138551e-05;-4.119695679134731e-05;1.044925882254288;9.99917283266261;0.8335553709650461;0.015562470059375206;0.015562507964480941;0.71783530531962;-0.013364033689977857;0.7179597736368272
39.102307;1.0444677189211964;0.8330131834095613;0.7978229911533432;-4.30218322360549e-05;-4.119680159570948e-05;1.0449255003432387;9.999163854605136;0.8335563884737625;0.015562460980690888;0.015562496415247075;0.7178336098906632;-0.01336403378069691;0.7179597081786857
39.112307;1.0444680093456482;0.8330135184078614;0.797822202611381;-4.1865624287608004e-05;-4.009027506011492e-05;1.0449251540749303;9.99915498396357;0.8335573636473195;0.015562450818579947;0.015562483153207268;0.7178319160066408;-0.013364033867961698;0.7179596306776641
39.122307;1.0444683432660686;0.8330140275912554;0.7978214055264129;-4.186497193512643e-05;-4.009015241131951e-05;1.0449248434914244;9.999146231278798;0.833558296624643;0.015562439502286198;0.015562468219383075;0.7178302267314347;-0.013365033952976654;0.7179595581068653
39.132307;1.0444687168345772;0.8330145019270121;0.7978203948070027;-4.0708767039110454e-05;-3.898365717253986e-05;1.044924569375647;9.999137607086414;0.8335591876007828;0.015562426971260696;0.015562451655029133;0.7178275457189058;-0.013365034036964242;0.7179584525663197
39.142307;1.0444691265068515;0.8330151595256895;0.7978193746786667;-4.070812366806488e-05;-3.898356452366589e-05;1.0449253330608375;9.999129134093636;0.8335600354864846;0.015562413170249529;0.015562433494175253;0.7178258769161364;-0.013366034120896979;0.7179583511809124
39.152307;1.0444695698899322;0.8330157898654532;0.7978181398496978;-3.9551933507408155e-05;-3.787709774542229e-05;1.0449251359223768;9.999120847023033;0.8335608375731671;0.015562398062728326;0.015562413768233307;0.7178242244387647;-0.0133660342055853;0.7179582177849324
39.162307;1.0444700453365185;0.8330166083786668;0.7978168941383548;-3.955131025246368e-05;-3.7877031458082263e-05;1.0449249783789698;9.999112792897071;0.8335615907096559;0.015562381644857695;0.015562392523011845;0.7178225926878964;-0.013367034291845511;0.7179580906193694
39.172307;1.0444705514169572;0.833017401409586;0.7978154319096843;-3.8395145212606026e-05;-3.6770588354625465e-05;1.0449248585605038;9.999105030402044;0.8335622928843591;0.015562363935692635;0.01556236983396394;0.7178209862004437;-0.013367034380260616;0.7179579329887827
39.182307;1.0444710872954903;0.8330183819678111;0.7978139571096965;-3.83945517338311e-05;-3.677054298518213e-05;1.0449247716638603;9.999097613998925;0.8335629440971342;0.015562344957948985;0.01556234581020222;0.7178194091829528;-0.013367034470813556;0.7179577630493764
39.192307;1.0444716531065164;0.8330193350471601;0.797812264906136;-3.723842075221005e-05;-3.5664118524774945e-05;1.0449247107906254;9.999090575325358;0.8335635465230249;0.015562324732443771;0.015562320582790657;0.7178178653557447;-0.013368034562884738;0.7179575976788707
39.202307;1.044472249213;0.8330204731375014;0.7978105604689176;-3.723786540535475e-05;-3.566409020268277e-05;1.044924668606528;9.999083922591886;0.833564104247308;0.015562303279295898;0.015562294290168758;0.7178163580352153;-0.013368034655587141;0.7179573968855969
39.212307;1.0444728750664491;0.8330216886198265;0.7978087422625414;-3.723733230651779e-05;-3.5664069687375075e-05;1.0449246383721202;9.999077648310678;0.833564622520687;0.015562280613650848;0.01556226708162973;0.7178148900920045;-0.013369034748067379;0.7179571952761571
39.222307;1.0444735290673006;0.833022874263431;0.7978067091296422;-3.608126819119199e-05;-3.455766857728166e-05;1.0449246139683255;9.999071731360093;0.833565106589984;0.01556225674570522;0.015562239134006346;0.7178134641578982;-0.013369034839683786;0.7179569542675728
39.232307;1.0444742091108252;0.8330242430268959;0.7978046676642796;-3.608078636998307e-05;-3.45576619545696e-05;1.0449245895637032;9.99906614217275;0.8335655608224607;0.015562231693045143;0.015562210657259233;0.7178120831471575;-0.013370034930176484;0.7179567110160069
39.242307;1.0444749130286453;0.83302557940442;0.7978024156935819;-3.492477756594931e-05;-3.345127293495446e-05;1.0449245596564884;9.999060856407908;0.8335659888323191;0.01556220549504422;0.015562181876621638;0.717810750355328;-0.013370035019659878;0.7179564287120639
39.252307;1.0444756390028456;0.83302709463311;0.7978001606279002;-3.492435425848961e-05;-3.345127633023425e-05;1.0449245192318064;9.999055866587025;0.833566393965823;0.015562178215255067;0.01556215300427075;0.7178094690480208;-0.01337003510838904;0.7179561266552814
39.262307;1.0444773813996042;0.8330293660348967;0.7977977008847444;-3.3841913035533406e-05;-3.241524354321122e-05;1.0449244632828125;9.999051182934494;0.8335667791713031;0.015562149931002528;0.015562124227170208;0.7178082424424299;-0.01337103519654493;0.717955824309123
39.272307;1.0444781471959048;0.8330310147340548;0.7977952451197717;-3.384155254025162e-05;-3.241525341792457e-05;1.0449243861527358;9.99904682377902;0.8335671465539223;0.015562120725963455;0.015562095724338981;0.7178070740392696;-0.013371035284204113;0.7179554850746357
39.282307;1.0444789294391497;0.8330327234028861;0.797792695817364;-3.384122467727359e-05;-3.241526554218333e-05;1.044924281484712;9.999042806301054;0.8335674973194557;0.015562090691663037;0.015562067692459443;0.717805967320476;-0.013372035371566294;0.7179551466319091
39.292307;1.044479723410989;0.8330343804780892;0.797789955734226;-3.268537360221277e-05;-3.130889140557806e-05;1.044925142819363;9.999039147666442;0.8335678320292826;0.0155620599231541;0.015562040344732561;0.7178049250938843;-0.013372035459125286;0.7179547727173939
39.302307;1.0444805227286744;0.8330361956587572;0.7977872343652933;-3.268511356104106e-05;-3.130890633087571e-05;1.0449249645968064;9.999035870323295;0.8335681504135205;0.01556202850314072;0.01556201388665066;0.7178039492931703;-0.013372035547364125;0.7179543843510652
39.312307;1.0444813210469792;0.8330379510798983;0.797784331756278;-3.15293320007592e-05;-3.0202533933760418e-05;1.0449247429079558;9.999033004904389;0.8335684509012375;0.015561996491026435;0.015561988502693837;0.7178030409226323;-0.01337303563637955;0.7179540039536949
39.322307;1.0444821140311822;0.8330398556375527;0.7977814580132706;-3.1529142533284494e-05;-3.0202549537967066e-05;1.0449244751517988;9.999030591984083;0.8335687310020203;0.015561963930030093;0.015561964355220653;0.7178021998434111;-0.013373035725970482;0.717953598891877
39.332307;1.0444829000895064;0.8330416898904199;0.7977784149189502;-3.0373431643399367e-05;-2.909617666586526e-05;1.044924158810608;9.999028677450827;0.8335689881232756;0.015561930860278631;0.015561941576617916;0.7178014249166992;-0.013374035815945824;0.7179532113690646
39.342307;1.044483679806435;0.8330436618472777;0.7977754144140005;-3.03733124639152e-05;-2.909619059819428e-05;1.0449237904689688;9.999027302589386;0.8335692197793115;0.015561897319955581;0.015561920263952622;0.7177997146046288;-0.013374035906242634;0.7179518088955862
39.352307;1.0444844550813013;0.8330456589844549;0.7977723617586993;-3.037322839082725e-05;-2.9096202758080495e-05;1.0449233658100847;9.999026502262224;0.8335694235526728;0.015561863333082645;0.015561900486322009;0.7177990671632678;-0.013374035996853427;0.7179514134771747
39.362307;1.0444852276873773;0.8330475680533939;0.7977691620094667;-2.9217623046179083e-05;-2.7989824322255355e-05;1.0449228803773223;9.999026313006807;0.8335695969666093;0.015561828897411761;0.015561882289557948;0.7177984802393533;-0.013375036087769186;0.7179510472845162
39.372307;1.0444859977121541;0.8330495950266482;0.7977660267697907;-2.9217610162327356e-05;-2.7989829993861715e-05;1.0449223301844155;9.999026778861786;0.8335697373066769;0.015561793988870367;0.015561865693995484;0.7177979506319703;-0.013375036178944436;0.717950676766316
39.382307;1.0444867635835617;0.8330515174982316;0.7977627580232731;-2.8062076800429064e-05;-2.6883442768367848e-05;1.0449217116588152;9.999027949924532;0.8335698423858482;0.015561758580866615;0.01556185070328691;0.7177974742484116;-0.013376036270197721;0.7179503430404107
39.392307;1.044487523094385;0.8330535411601812;0.7977595671763457;-2.806213654798691e-05;-2.6883437714088882e-05;1.0449210214103104;9.999029880526892;0.8335699119429324;0.015561722663067134;0.015561837319092602;0.7177970460117197;-0.013376036361212096;0.7179500124288392
39.402307;1.0444882736617065;0.8330555526236658;0.7977563584237717;-2.806223279919757e-05;-2.6883426189029174e-05;1.0449202562330389;9.99903262591591;0.8335699478123647;0.015561686247725947;0.015561825538415093;0.7177966602302364;-0.01337603645163721;0.7179497068567932
39.412307;1.0444890119743306;0.8330574402946773;0.7977530351246704;-2.6906808713206763e-05;-2.5777019120856493e-05;1.0449194131711426;9.999036231546347;0.8335699527667881;0.015561649360517972;0.01556181533451239;0.7177963116275115;-0.013377036541144216;0.7179494480145912
39.422307;1.0444897341271508;0.833059414704169;0.7977498068226845;-2.6906977044942872e-05;-2.5776990487002867e-05;1.0449184895130577;9.999040725245681;0.8335699295876695;0.015561612031753776;0.0155618066328291;0.7177959963531639;-0.013377036629556333;0.7179492012923603
39.432307;1.0444904361730742;0.8330612600777337;0.7977464736522883;-2.57516234242055e-05;-2.4670561821560112e-05;1.0449174825793284;9.999046118469597;0.8335698808096477;0.015561574303698398;0.015561799301880517;0.7177957124817265;-0.013378036716998606;0.7179490058895673
39.442307;1.044492109899462;0.8330639837839544;0.7977432458955276;-2.5825358834964293e-05;-2.4740854013533113e-05;1.0449173894289416;9.99905240699923;0.833569808648305;0.015561536236851012;0.015561793178771722;0.7177954599271136;-0.013378036803831577;0.7179488255455064
39.452307;1.0444927593530182;0.8330658908615858;0.7977400279059588;-2.5825627620535693e-05;-2.474078038946532e-05;1.044916207075206;9.999059572320332;0.8335697149487798;0.015561497895877963;0.015561788102974346;0.7177952396230975;-0.013378036890449507;0.7179486790923365
