time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.462307;1.0444933753896926;0.8330676704378897;0.7977367246164386;-2.4670369604899088e-05;-2.363429844790369e-05;1.0449149333438463;9.999067588582603;0.8335696012774183;0.015561459339054295;0.015561783924318158;0.7177950521751473;-0.013379036976997917;0.7179485851256548
39.472307;1.0444939534373496;0.8330695387762718;0.7977335478065796;-2.4670698851853522e-05;-2.363418208590039e-05;1.0449135675136656;9.99907642749132;0.8335694692308055;0.015561420630958889;0.015561780496333768;0.7177948968961676;-0.013379037062995695;0.7179485067927943
39.482307;1.0444944899997552;0.8330713919567886;0.7977304017985141;-2.4671056052273444e-05;-2.3634041842088057e-05;1.0449121099792484;9.999086059353267;0.8335693206790838;0.01556138185132704;0.015561777677103211;0.7177947718627086;-0.013379037147169325;0.7179484637734459
39.492307;1.0444949828556875;0.8330731264030637;0.7977271905445681;-2.3515882094702902e-05;-2.252748867527857e-05;1.0449105616995584;9.999096455410635;0.8335691577237522;0.015561343085415449;0.015561775339777009;0.7177946743792712;-0.013380037227763913;0.7179484761417191
39.502307;1.044495430228119;0.8330749589845011;0.797724124743961;-2.3516291380634288e-05;-2.252729773784345e-05;1.044908924330871;9.999107589183804;0.8335689825696112;0.015561304411603421;0.015561773380256971;0.717794601243576;-0.013380037303090314;0.7179485083125251
39.512307;1.0444958295299551;0.8330766779636082;0.7977210054444639;-2.2361167233434828e-05;-2.1420692592562533e-05;1.0449072005794793;9.999119432676608;0.8335687971885944;0.015561265887174798;0.015561771715454335;0.7177945491405836;-0.013381037371876268;0.7179485993392284
39.522307;1.0444961771041736;0.8330784983659744;0.7977180424245796;-2.2361624005915433e-05;-2.142044879536655e-05;1.044905394178529;9.99913194834946;0.8335686027986167;0.015561227537409295;0.01556177027741841;0.717794515068919;-0.013381037433232903;0.7179487134742099
39.532307;1.044496468915001;0.8330803151106038;0.7977151378081958;-2.2362102437415223e-05;-2.142017856427886e-05;1.0449035093967682;9.999145080831216;0.8335683998526605;0.015561189367752465;0.015561769000588274;0.7177944964033394;-0.013381037486430566;0.7179488704402134
39.542307;1.0444967010949833;0.8330820241862578;0.7977121937752445;-2.1207042822253842e-05;-2.031349465481863e-05;1.0449015503962567;9.999158757336518;0.833568188414829;0.015561151389790645;0.015561767808528191;0.7177944907735067;-0.01338203753085541;0.7179490897190386
39.552307;1.0444968699871253;0.8330838423586304;0.7977094196944308;-2.1207558302502274e-05;-2.031317390978537e-05;1.0448995209241894;9.999172904623945;0.8335679682466328;0.015561113636129555;0.015561766619600199;0.7177944957861606;-0.0133820375661714;0.7179493348078246
39.562307;1.044496971981379;0.8330856649813052;0.7977067171159113;-2.1208088192678604e-05;-2.0312829503633033e-05;1.0448974241896658;9.999187469341758;0.8335677386852182;0.01556107615418145;0.015561765357528711;0.7177945086158808;-0.0133820375923427;0.7179496250174686
39.572307;1.0444970032832446;0.8330873866816004;0.7977039860443971;-2.0053071541057694e-05;-1.9206075096105687e-05;1.044895262500308;9.999202418320367;0.8335674984423428;0.015561038983027168;0.015561763946472172;0.7177935259635677;-0.013383037609387837;0.7179489799017005
39.582307;1.044496959883706;0.8330892222817305;0.7977014321802943;-2.0053620893170868e-05;-1.9205688941602995e-05;1.0448930372444616;9.999217721028709;0.8335672454099802;0.015561002139319947;0.015561762312733901;0.7177935445730448;-0.013383037617141413;0.7179493626468451
39.592307;1.0444968380206627;0.8330909586915454;0.7976988508662995;-1.8898618072830154e-05;-1.809889813595189e-05;1.0448907496297877;9.999233336783096;0.8335669768161956;0.015560965630602183;0.015561760402570193;0.7177935619600097;-0.013383037615504276;0.7179497921518125
39.602307;1.044496634476605;0.8330928099686914;0.7976964457687922;-1.889917644586616e-05;-1.8098481897228554e-05;1.0448884009255355;9.999249215618317;0.8335666896072755;0.015560929478273441;0.015561758189252477;0.7177935768768398;-0.013384037605099921;0.7179502858855509
39.612307;1.0444963462211376;0.8330946689741681;0.7976941129040098;-1.8899736488773515e-05;-1.8098055840231194e-05;1.0448869918558703;9.999265303033356;0.833566380618688;0.015560893728006722;0.015561755667597222;0.7177935890953785;-0.013384037587447006;0.7179508047805028
39.622307;1.044495970398823;0.833096428148622;0.7976917484534894;-1.774473888253942e-05;-1.6991235657405313e-05;1.0448845223943364;9.999281540774287;0.8335660466120536;0.015560858447535793;0.015561752851251467;0.7177935985147527;-0.013384037564438761;0.7179513656156845
39.632307;1.0444955054266694;0.8330983005604762;0.7976895558467113;-1.7745297429048154e-05;-1.6990800626360275e-05;1.0448819923056183;9.999297864087731;0.8335656844986485;0.015560823720824941;0.015561749765863197;0.7177936041568679;-0.013385037537973668;0.7179519848896262
39.642307;1.0444959476038653;0.833100972871509;0.7976874312019979;-1.7819343461760037e-05;-1.706071349374745e-05;1.0448794020664764;9.99931419909048;0.8335652915873103;0.015560789637845247;0.01556174643609837;0.7177936039720809;-0.013385037510053177;0.7179526231364892
39.652307;1.0444953072825551;0.8331027479375998;0.7976852702199402;-1.6664334009343263e-05;-1.5953893405735606e-05;1.044876753964767;9.999330468418727;0.8335648656731017;0.015560756279446234;0.015561742877426881;0.7177935958340339;-0.013385037482819122;0.7179532975963235
39.662307;1.0444945817392284;0.8331046310128428;0.7976832753565466;-1.666487644168778e-05;-1.5953466390934707e-05;1.0448740528546787;9.999346604226663;0.8335644050677694;0.015560723705181176;0.01556173909508636;0.7177935787166658;-0.013386037458348893;0.717954026450677
39.672307;1.0444937711206992;0.8331065121556153;0.7976813418001976;-1.6665410493598223e-05;-1.595304671846754e-05;1.0448713057522063;9.999362554334565;0.8335639083195094;0.015560691945294889;0.01556173508872166;0.7177935530955353;-0.01338603743862961;0.7179547722921591
39.682307;1.0444928739739037;0.8331082821797544;0.7976793647432134;-1.5510375784623866e-05;-1.4846248478760423e-05;1.0448685199875818;9.999378278014765;0.8335633736599667;0.015560660997701078;0.015561730856144037;0.7177935206621924;-0.013386037425824457;0.7179555534474118
39.692307;1.0444918882225822;0.8331101531838155;0.797677546890563;-1.551088842987573e-05;-1.4845849434520336e-05;1.0448657012786946;9.999393739790998;0.8335627991707759;0.015560630838636326;0.015561726393031253;0.7177934835752915;-0.013387037422394358;0.7179563877770575
39.702307;1.0444908128919788;0.833112016635347;0.7976757841774506;-1.551138788032605e-05;-1.4845463367818244e-05;1.0448628538416727;9.999408907910095;0.8335621835707738;0.015560601439269472;0.015561721701261334;0.7177934437356858;-0.013387037430843744;0.7179572367402193
39.712307;1.0444896488015472;0.8331137635445658;0.7976739717271684;-1.4356313827206299e-05;-1.3738703974594921e-05;1.0448599822592561;9.999423757847307;0.8335615260196211;0.015560572769585522;0.01556171680188894;0.7177934027865758;-0.013387037453410732;0.717958117655993
39.722307;1.0444883977148167;0.8331156050290385;0.7976723103182962;-1.4356782900527625e-05;-1.3738348617798549e-05;1.044857092484293;9.99943827113133;0.8335608252464477;0.01556054479629209;0.015561711733922774;0.7177933625915005;-0.013388037492018471;0.7179590482889596
39.732307;1.044487061777627;0.8331174314314249;0.7976706931695413;-1.435723509016725e-05;-1.3738010320636642e-05;1.0448541911732376;9.999452427975786;0.8335600799306332;0.015560517488485484;0.01556170654636281;0.7177933253332512;-0.013388037548327883;0.7179599911846469
39.742307;1.0444856446501523;0.8331191335588526;0.7976690141921412;-1.3202110200668635e-05;-1.2631301314867498e-05;1.0448512850685538;9.999466206901308;0.8335592901160994;0.01556049082223891;0.01556170129494727;0.7177932930898164;-0.013388037623640743;0.71796096557096
39.752307;1.0444841523088375;0.8331209237826529;0.7976674754149035;-1.3202524760826123e-05;-1.2630997017326942e-05;1.0448483810634237;9.999479591759092;0.8335584577272396;0.01556046478239726;0.015561696033832981;0.7177932674312587;-0.013389037718691595;0.7179619912559128
39.762307;1.0444825915544227;0.833122694805624;0.797665972638599;-1.3202919153112429e-05;-1.2630708811562773e-05;1.044845486257657;9.999492574641048;0.8335575855789125;0.015560439369341405;0.015561690797803408;0.7177932494943248;-0.013389037833492264;0.7179630321605582
39.772307;1.0444809688609704;0.8331243399821381;0.7976644019333063;-1.2047734363482097e-05;-1.1524048171337054e-05;1.0448426075442607;9.999505150580328;0.8335566760146481;0.01556041459608732;0.0155616855901728;0.717793240386325;-0.013389037967342797;0.7179641074021491
39.782307;1.0444792911033098;0.8331260737603504;0.7976629662233973;-1.2048088416947389e-05;-1.1523790386153951e-05;1.0448397505403821;9.999517309824656;0.8335557301951355;0.015560390470532719;0.01556168039057668;0.7177932414088345;-0.013390038119035878;0.7179652348341369
39.792307;1.0444775651917364;0.8331277903689472;0.7976615612817372;-1.204842281590497e-05;-1.1523546628204914e-05;1.0448369184974489;9.999529039353268;0.8335547482687311;0.01556036698354833;0.015561675174043103;0.7177932541623511;-0.013390038287144452;0.7179663753993384
39.802307;1.044475796263825;0.8331293842325259;0.7976600833711881;-1.089317909353197e-05;-1.041692781451458e-05;1.044835111808975;9.999540334670455;0.8335537298333601;0.015560344106213337;0.015561669922901623;0.7177932807546565;-0.013390038470212357;0.7179675459827706
39.812307;1.0444739873178814;0.8331310703302173;0.797658736824506;-1.089347563331337e-05;-1.041670875330286e-05;1.0448323284898975;9.999551207437548;0.8335526739020528;0.015560321786572292;0.015561664628217326;0.7177933239319059;-0.013391038666818102;0.7179687640141944
39.822307;1.044472140482422;0.8331327427699217;0.7976574197628081;-1.089375458394659e-05;-1.041650070168131e-05;1.0448295658889017;9.999561684742616;0.8335515788543447;0.01556029995164405;0.015561659294669131;0.7177933870686922;-0.01339103887565252;0.7179699911514066
39.832307;1.0444702582805332;0.8331342952305802;0.7976560305578795;-9.738458457528421e-06;-9.309915237810897e-06;1.0448268222959995;9.999571811198203;0.8335504428079964;0.015560278522514818;0.015561653949711405;0.7177934737648347;-0.013391039095544965;0.7179712447788733
39.842307;1.0444683444661675;0.8331359415544932;0.7976547744625128;-9.73870645080505e-06;-9.309727958159254e-06;1.0448240972724312;9.999581655614632;0.8335492640447771;0.01556025743667337;0.015561648636281816;0.7177925868875475;-0.013391039325297251;0.7179715235537627
39.852307;1.0444664044672913;0.8331375749327611;0.7976535490959968;-9.738940852486529e-06;-9.30955064125721e-06;1.0448213913749773;9.999591308783431;0.8335480411120071;0.015560236666373545;0.015561643394481411;0.7177927278139398;-0.013392039563444591;0.7179728438124764
39.862307;1.0444644448215121;0.8331390890116682;0.797652251436912;-8.58360372109192e-06;-8.20299516609175e-06;1.0448187058999887;9.999600863477607;0.833546772152991;0.01556021622753955;0.015561638252923383;0.7177928966331903;-0.013392039808133686;0.7179741655022489
39.872307;1.044463467554725;0.8331414930867103;0.7976510856393934;-8.657295926591707e-06;-8.273184993772286e-06;1.044816042330602;9.999610388308316;0.8335454543256572;0.015560196177879437;0.015561633221826753;0.7177930928676691;-0.013392040057172304;0.7179755029535065
39.882307;1.044461486855335;0.8331430940104276;0.7976499496724087;-8.657494912256485e-06;-8.273037189404378e-06;1.0448134015271153;9.999619917527609;0.8335440844282247;0.015560176603664704;0.015561628281899255;0.7177933157119301;-0.013393040308146552;0.7179768688974384
39.892307;1.044459504417489;0.8331446893929894;0.7976488447567959;-8.657683389345264e-06;-8.272899283053822e-06;1.0448107837102099;9.999629463523641;0.8335426601449474;0.015560157602043921;0.015561623384264625;0.717793563865959;-0.01339304055842435;0.7179782188791209
39.902307;1.0444575261925104;0.8331461748505818;0.797647670727568;-7.50230152210218e-06;-7.166383075741118e-06;1.0448081893372938;9.999639034605986;0.8335411812502103;0.015560139270359895;0.015561618467030068;0.7177938356510786;-0.013393040805072524;0.7179795641917923
39.912307;1.0444555565715086;0.8331477645472242;0.7976466352272874;-7.5024692852798944e-06;-7.166263814906693e-06;1.0448056197649203;9.999648640094694;0.833539650084618;0.015560121706063997;0.015561613471921976;0.7177941294217859;-0.013394041044868943;0.7179809168536228
39.922307;1.0444535978407594;0.8331493503291818;0.7976456386383353;-7.502626518598565e-06;-7.166152154174721e-06;1.0448030774490387;9.999658288008286;0.833538070760097;0.015560105007221423;0.015561608345493213;0.7177944439760994;-0.013394041274422062;0.7179822340668662
39.932307;1.0444516514612638;0.8331508233828433;0.7976445799323809;-6.3472128993483765e-06;-6.059658090483622e-06;1.0448005660749262;9.999667988159477;0.8335364481409994;0.015560089259416704;0.01556160303534057;0.7177947786602747;-0.013394041490331465;0.7179835301912427
39.942307;1.0444497195547349;0.8331523948748587;0.7976436635437637;-6.347347970224047e-06;-6.059555213913966e-06;1.0447980905901042;9.999677757128213;0.8335347873686643;0.015560074519649981;0.015561597497687757;0.7177951329689125;-0.013394041689309178;0.7179848017315686
39.952307;1.0444478054528;0.8331539542798786;0.7976427860876903;-6.347471310263199e-06;-6.059453257416989e-06;1.0447956566983412;9.999687615507892;0.8335330934576589;0.015560060818666363;0.015561591706374193;0.7177955059471326;-0.013395041868134602;0.7179860640513454
39.962307;1.044445913434591;0.8331553907663094;0.7976418441691475;-5.19202271457078e-06;-4.952962110894769e-06;1.0447932696767877;9.999697578792118;0.8335313708133201;0.015560048172515894;0.015561585648154313;0.7177958959647376;-0.013395042023634356;0.7179872766428496
39.972307;1.044444047639618;0.833156914935843;0.7976410416211747;-5.192122078035698e-06;-4.952855679622076e-06;1.0447909331505225;9.999707649591342;0.8335296231083473;0.015560036587330638;0.015561579312658934;0.7177963007475273;-0.013395042152925309;0.7179884555840486
39.982307;1.044442210845124;0.8331584174111214;0.79764027536143;-5.192209113467332e-06;-4.952744075448635e-06;1.0447886488608287;9.999717816218059;0.8335278537091396;0.01556002606566001;0.015561572691689505;0.717796717173463;-0.013396042253633205;0.7179896178681102
39.992307;1.0444404043941329;0.8331598954639279;0.7976395447603726;-5.192283416061063e-06;-4.952625507113658e-06;1.0447864178075632;9.999728057870701;0.833526066192989;0.0155600166205356;0.015561565787377116;0.7177971411681108;-0.013396042323853413;0.7179907249617425
40.002307;1.0444386287170382;0.8331612387784316;0.7976387466663556;-4.03678495727302e-06;-3.846110342527754e-06;1.0447842416907671;9.99973835393496;0.8335242643514994;0.015560008283235068;0.015561558615136011;0.7177975680302034;-0.01339604236210093;0.7179917941073619
40.012307;1.0444368833348663;0.8331626572434319;0.7976380841838019;-4.03683443839851e-06;-3.84597284810302e-06;1.044783123304685;9.999748695556042;0.8335224517300489;0.015560001099036538;0.015561551191219717;0.7177979928696121;-0.013396042367486809;0.7179928236000603
40.022307;1.0444351667709602;0.833164040135701;0.7976374526786253;-4.036873152030487e-06;-3.8458231594130416e-06;1.0447810659132812;9.99975909337964;0.8335206312436803;0.01555999512092069;0.015561543517794296;0.7177984111052942;-0.013397042339901868;0.7179938303929781
40.032307;1.0444334767985943;0.833165277681331;0.7976367474714027;-2.8813427904329654e-06;-2.7392708514169185e-06;1.0447790726578758;9.999769573451278;0.8335188050184363;0.015559990401005086;0.015561535580017136;0.7177988189946536;-0.01339704227979909;0.7179947755285486
40.042307;1.0444318110016324;0.8331665825805419;0.7976361712095354;-2.8813655115664956e-06;-2.7390888637769174e-06;1.044777146213545;9.999780165862322;0.8335169746078722;0.015559986979217302;0.01556152734985513;0.7177992139082625;-0.013397042187639733;0.7179956760674491
40.052307;1.044430167280447;0.8331678486164605;0.7976356196189016;-2.881383856895005e-06;-2.738886191910172e-06;1.0447752883116614;9.99979089752825;0.8335151418525456;0.015559984881036127;0.015561518792696915;0.7177995943448611;-0.013397042063451119;0.717996530480585
40.062307;1.0444285434657843;0.8331690774797225;0.7976350904841768;-2.881400244191437e-06;-2.7386602025275927e-06;1.0447734994565447;9.999801789659355;0.8335133095736061;0.015559984121059033;0.015561509872794775;0.7177999595824797;-0.013398041906803663;0.7179973557277993
40.072307;1.0444269369993688;0.8331701644861;0.7976344788872523;-1.7258564124020191e-06;-1.6320210437220562e-06;1.0447717787419306;9.999812851639177;0.8335114809174579;0.015559984694443564;0.01556150055388656;0.7178003088266005;-0.013398041717144371;0.7179981124981254
40.082307;1.0444253457617412;0.8331713261615035;0.797633987005616;-1.7258733246389814e-06;-1.6317436870350525e-06;1.044770123647378;9.999824072919463;0.8335096578949226;0.01555998656423547;0.015561490802803541;0.7178006404326439;-0.013398041494096654;0.7179988173661417
40.092307;1.04442376820072;0.8331724592620412;0.7976335105533053;-1.7258914929153675e-06;-1.6314400031742676e-06;1.0447685307124643;9.999835424752842;0.833507840767772;0.015559989668232441;0.015561480594755131;0.7178009518392929;-0.013399041237512241;0.7179994867902678
40.102307;1.0444222021693996;0.833173568550598;0.7976330484659759;-1.7259113196880651e-06;-1.631110330612275e-06;1.0447669965066024;9.999846868089008;0.8335060285884072;0.015559993938867426;0.015561469913529104;0.7178012401736273;-0.013399040947461261;0.7180000813442705
40.112307;1.0444206447263915;0.833174552592426;0.7976324982994556;-5.703734026774803e-07;-5.24367361913151e-07;1.0447655174909758;9.99985835605624;0.8335042201901598;0.015559999315982734;0.015561458750941856;0.7178015030773102;-0.01339904062428869;0.7180006181748785
40.122307;1.044419093165901;0.833175630265423;0.7976320650108685;-5.703987875961279e-07;-5.239878131924551e-07;1.0447640898108956;9.999869835336977;0.8335024151045517;0.015560005750472108;0.015561447110361096;0.7178017391388352;-0.013399040268674122;0.7180010964479591
40.132307;1.0444185410082911;0.8331774925921915;0.7976316461729583;-6.439032892146857e-07;-5.939318706428971e-07;1.0447627101047356;9.999881250328805;0.8335006138577457;0.015560013205430762;0.01556143501222316;0.7178019477853824;-0.013400039881642825;0.7180015347277761
40.142307;1.0444169941406507;0.8331784454512164;0.7976311389227568;5.116217752442789e-07;5.128823206483756e-07;1.0447613761873116;9.999892547620188;0.8334988177539766;0.015560021653500185;0.015561422495792069;0.7178021292490492;-0.013400039464395982;0.7180018961882081
40.152307;1.0444154449570335;0.83317949635588;0.7976307474354702;5.115786823921189e-07;5.133307953192553e-07;1.0447600867590214;9.999903682608705;0.8334970286597239;0.015560031065066024;0.015561409615755882;0.7178012846024846;-0.013400039018042485;0.718001200128307
40.162307;1.044413889707464;0.83318053688021;0.79763036955293;5.115277561896461e-07;5.138009040911361e-07;1.044758840892877;9.99991462391237;0.8334952488184587;0.015560041400801923;0.015561396438458153;0.7178014152355907;-0.013400038543610864;0.7180014464416058
40.172307;1.0444123243423453;0.8331815653397554;0.7976300068170338;5.114684185504307e-07;5.14291613104643e-07;1.0447576378014372;9.999925347619802;0.8334934805330079;0.015560052619867553;0.01556138304149886;0.7178015223098384;-0.013401038042171722;0.7180016545906263
40.182307;1.0444107447284827;0.8331824727997654;0.797629559943153;1.6669613186239702e-06;1.6211891271393965e-06;1.0447564763178898;9.999935826425471;0.8334917256515106;0.015560064688150223;0.015561369517453419;0.7178016068966077;-0.013401037514667058;0.7180017887548594
40.192307;1.0444091472837316;0.8331834700752402;0.7976292375815287;1.6668837686007336e-06;1.6217152866344927e-06;1.0447553544840702;9.999946026824711;0.8334899854125147;0.015560077581542694;0.015561355975982133;0.7178016699866541;-0.013401036961791664;0.7180018699490627
40.202307;1.0444075292537258;0.833184446463453;0.7976289413658972;1.6667964189595062e-06;1.6222558912860611e-06;1.0447542702528285;9.9999559161591;0.8334882610000127;0.015560091287659962;0.015561342537688774;0.7178017117962268;-0.013401036384249375;0.718001900905324
40.212307;1.044405796204356;0.8331853243093804;0.7976286748912701;8.723834899818129e-07;8.622944366340817e-07;1.0447532223201028;9.999965467790462;0.8334865540879767;0.015560105796735911;0.015561329328657952;0.7178017313878253;-0.013402035782980893;0.7180019029554954
40.222307;1.0444041301422666;0.8331861392857097;0.7976283390992;2.027837328989957e-06;1.969246462386965e-06;1.0447522098266624;9.999974660981573;0.8334848669210678;0.015560121091949408;0.01556131648468585;0.717801727364645;-0.013402035159120421;0.7180018412979398
40.232307;1.0444024374606544;0.8331870268484247;0.7976281415138683;2.0277204330674628e-06;1.969819538633051e-06;1.0447512316540881;9.999983483448597;0.8334832020070863;0.015560137150475854;0.015561304154538795;0.7178016989371782;-0.013402034514004494;0.7180017371954777
40.242307;1.0444007178954142;0.8331878748211489;0.7976279824668288;2.0275941108615192e-06;1.97039989158762e-06;1.0447502863261668;9.999991933408051;0.8334815616654601;0.01556015393945526;0.01556129249143645;0.7178016463089318;-0.013402033849323317;0.718001593217125
40.252307;1.044398971753175;0.8331886779798359;0.7976278651346838;2.027458456041724e-06;1.970985466829627e-06;1.0447503726468768;10.000000013040392;0.8334799480191215;0.01556017141030223;0.015561281642309603;0.7178015701673195;-0.013402033167065916;0.7180014116391235
40.262307;1.0443971990752572;0.8331893246751613;0.7976276905321055;3.182874648287507e-06;3.0779622932740058e-06;1.0447494904004397;10.000007721065018;0.8334783633663156;0.01556018950919276;0.015561271745545198;0.7178014709379443;-0.013403032469268682;0.7180012135442315
40.272307;1.0443953999556266;0.8331900247198714;0.7976276657560968;3.1827204556750173e-06;3.078552506914572e-06;1.0447486404128503;10.000015052495923;0.8334768102932648;0.015560208192519076;0.015561262924574791;0.7178013486337966;-0.013403031758014668;0.7180009649678621
40.282307;1.044393575498509;0.8331906685438023;0.7976276895977645;3.1825567885191806e-06;3.0791427403718503e-06;1.0447478244080688;10.00002200055499;0.8334752915363988;0.015560227437140273;0.015561255273684342;0.717801203389669;-0.013403031035630337;0.7180006889376838
40.292307;1.0443917283094746;0.8331912549121885;0.7976277622661498;3.1823834276794703e-06;3.0797314947419242e-06;1.0447470450856198;10.000028556611404;0.8334738098718864;0.015560247249670615;0.015561248860544268;0.7178010357507285;-0.013403030304694028;0.7180003899453082
40.302307;1.0443898622951353;0.8331916767411597;0.7976277809983009;4.337761623243997e-06;4.1867050180322324e-06;1.0447463058053146;10.000034708821593;0.8334723680561802;0.015560267663921785;0.01556124374828153;0.7178008461988058;-0.013404029567916214;0.7180000903258212
40.312307;1.0443879822311584;0.8331921481351177;0.7976279499514246;4.337569743625834e-06;4.1872850986324165e-06;1.0447456095902807;10.000040442851688;0.8334709686217705;0.01556028872402572;0.015561240010185693;0.7178006346675659;-0.013404028828083473;0.7179997552204005
40.322307;1.0443860937455745;0.8331925628207404;0.7976281669019307;4.3373696994011095e-06;4.187857719086129e-06;1.0447449584136668;10.00004574754516;0.8334696133723924;0.015560310475049799;0.015561237724856505;0.717800400633461;-0.013404028087982727;0.7179994046407854
40.332307;1.0443842036118323;0.8331929215526123;0.7976284325269922;4.337162325364555e-06;4.188420865280121e-06;1.0447443532287013;10.000050617031485;0.833468303271786;0.01556033296714669;0.015561236960309496;0.7178001433912023;-0.013404027350224725;0.7179990386531829
40.342307;1.0443823195969026;0.8331932253111857;0.7976287472759855;4.336948394932805e-06;4.188972426238356e-06;1.0447437938688624;10.000055043050244;0.8334670390008757;0.015560356254625556;0.015561237760283998;0.7177998620169995;-0.013405026617052304;0.7179986747688614
40.352307;1.0443804499845228;0.8331933688364958;0.7976290086915874;5.492289529398903e-06;5.295898170691894e-06;1.0447432788203828;10.000059007689789;0.8334658211847278;0.015560380380504663;0.015561240142535194;0.7177995549890412;-0.013405025890273072;0.7179982739213283
40.362307;1.044378603011529;0.8331935683249833;0.797629421150655;5.492063786725193e-06;5.296419706780469e-06;1.044742805611789;10.000062486512743;0.8334646502814411;0.015560405362962564;0.015561244107328254;0.7177992200238962;-0.01340502517128331;0.7179978530817707
40.372307;1.044376786176097;0.83319371969276;0.7976298821227358;5.491832754101936e-06;5.2969230633390855e-06;1.0447423714977666;10.000065461644184;0.8334635267310171;0.015560431198620895;0.015561249647710895;0.7177988547293841;-0.013405024461064091;0.7179974107243161
40.382307;1.0443750062183632;0.8331938258770363;0.7976303911930741;5.491597418897567e-06;5.297406253518734e-06;1.0447419739734554;10.000067935626905;0.8334624508833169;0.015560457870307819;0.015561256755796362;0.7177984574191724;-0.013405023760122236;0.7179969457648695
40.392307;1.0443732696521757;0.8331937835003513;0.7976308448969597;6.646920268553002e-06;6.404255325585416e-06;1.0447416109072973;10.000069936315768;0.8334614225153393;0.015560485348486443;0.015561265424054211;0.7177980271256194;-0.013406023068451196;0.7179964765035403
40.402307;1.0443715824654367;0.8331938105643535;0.7976314463072152;6.646680553844083e-06;6.404692223595401e-06;1.0447412799892348;10.000071510780536;0.8334604407558313;0.015560513593676007;0.015561275646863892;0.7177975629838219;-0.013406022385619509;0.7179959655906507
40.412307;1.0443699492365046;0.8331938043152748;0.7976320916878717;6.646440844005412e-06;6.405103306746873e-06;1.0447409781595705;10.000072710637761;0.8334595047700287;0.01556054256463966;0.015561287426124403;0.7177970636598487;-0.0134060217109593;0.7179954315106547
40.422307;1.0443683729765838;0.8331937682856211;0.7976327798225925;6.646202552376675e-06;6.405487047104284e-06;1.0447407019747659;10.000073580760949;0.8334586144492557;0.015560572231288532;0.015561300772455313;0.7177965276971253;-0.013406021043676964;0.7179948738188304
40.432307;1.0443668556519619;0.8331937057173355;0.797633508954536;6.645966805202603e-06;6.4058421467648495e-06;1.0447404484485934;10.000074162261471;0.8334577706478796;0.015560602582556598;0.01556131569490868;0.7177959545862507;-0.013406020382861381;0.7179942919277147
40.442307;1.0443653985134604;0.8331935129553291;0.7976341742163991;7.801295251884636e-06;7.5125558732227224e-06;1.0447402149549336;10.000074502275227;0.8334569751694608;0.015560633619846309;0.015561332192505984;0.7177953448731677;-0.013407019727540073;0.717993703745453
40.452307;1.04436499776431;0.8331942015275914;0.7976349777349359;7.727600038596454e-06;7.442505715863901e-06;1.044739998118225;10.000074659848375;0.8334562300947712;0.015560665345242147;0.015561350255604437;0.7177946990708671;-0.013407019076844703;0.7179930710156518
40.462307;1.0443636616897498;0.8331940799264476;0.7976358155362495;7.727372883812644e-06;7.44277363381206e-06;1.0447397934266927;10.00007470375184;0.8334555365826246;0.015560697752799545;0.01556136986166442;0.7177940170700712;-0.013407018430228745;0.7179924114964773
40.472307;1.0443623859103337;0.8331939471598407;0.7976366868558233;7.72714755805488e-06;7.44301511849113e-06;1.0447395962040662;10.000074705155301;0.8334548947566421;0.015560730822525546;0.015561390966653026;0.7177932988385227;-0.013407017787570781;0.7179917245246293
40.482307;1.0443611708511717;0.8331937014747846;0.7976374886415523;8.882485720619311e-06;8.549620509954033e-06;1.044739402526733;10.000074731047814;0.8334543049148122;0.015560764520751842;0.01556141350933057;0.7177925452249909;-0.013408017149013546;0.7179910288812101
40.492307;1.0443600166953773;0.8331935617871302;0.7976384247153742;8.882262625085643e-06;8.549815747577952e-06;1.0447392093388974;10.000074837400673;0.8334537683865969;0.015560798798809132;0.015561437421452549;0.7177917576993771;-0.013408016514641042;0.7179902884092261
40.502307;1.044358922324276;0.8331934255925921;0.7976393921519258;8.882040431735885e-06;8.549990704234812e-06;1.0447390148223077;10.0000750679105;0.8334532873236375;0.01556083358335457;0.015561462633984434;0.7177909375972042;-0.013408015884210603;0.7179895235985196
40.512307;1.0443578852593596;0.8331932958859067;0.7976403908590931;8.881819161851708e-06;8.55014693295679e-06;1.0447388194619454;10.000075464851044;0.8334528640368447;0.015560868774578495;0.015561489081553937;0.717790085947722;-0.013408015257227988;0.7179887358951362
40.522307;1.0443569021539927;0.8331931745158438;0.7976414212279483;8.881598695903104e-06;8.550285691252135e-06;1.0447386261264522;10.000076077312563;0.8334525004115323;0.015560904255919102;0.01556151669981769;0.7177892039536128;-0.01340801463338282;0.7179879256494789
40.532307;1.0443559691408857;0.833192956125571;0.7976423814085153;1.0036941073643461e-05;9.656796093399202e-06;1.0447394382527586;10.000076953193215;0.833452197487474;0.015560939908455026;0.015561545419783725;0.7177882936608564;-0.013409014012847838;0.7179871108380006
40.542307;1.0443550820265637;0.8331928561961222;0.7976434758115292;1.0036721993106375e-05;9.656902946782133e-06;1.0447392579911128;10.000078125044217;0.8334519554156684;0.015560975630467957;0.01556157516850299;0.7177873583869472;-0.013409013396151033;0.717986252784312
40.552307;1.0443542362053493;0.8331927695098486;0.7976446004980299;1.0036504223747072e-05;9.656995114717716e-06;1.0447390860034051;10.000079605885787;0.8334517739038811;0.01556101134609085;0.01556160587096999;0.7177854024084407;-0.013409012783836334;0.7179843685878132
40.562307;1.0443534263779453;0.8331926972243853;0.7976457530272292;1.0036288374521763e-05;9.657073106671171e-06;1.0447389225223356;10.000081392457732;0.833451652356104;0.015561046994621934;0.015561637455158017;0.7177844302662344;-0.013409012176330289;0.7179834558989863
40.572307;1.0443526466464967;0.8331926399094358;0.7976469312316342;1.003607484110363e-05;9.65713720485313e-06;1.044738768364765;10.000083468382826;0.8334515895086048;0.015561082518471067;0.015561669862218642;0.7177834466886541;-0.013409011574298456;0.7179825128804814
40.582307;1.044351890936958;0.8331924913220015;0.7976480314531867;1.1191426076136314e-05;1.076357539275503e-05;1.044738625010821;10.000085816001024;0.8334515836395642;0.015561117860392085;0.015561703046796722;0.7177824567962758;-0.01340901097900878;0.717981537482341
40.592307;1.0443511533931533;0.8331924667344418;0.7976492579022549;1.1191218001298677e-05;1.0763610891702584e-05;1.0447384942905706;10.000088433640522;0.8334516331266068;0.015561152968135065;0.01556173696450953;0.7177814660004916;-0.013410010392127688;0.7179805462852212
40.602307;1.044350429173282;0.8331924612530177;0.7976505086325106;1.1191013573012441e-05;1.0763630875275948e-05;1.0447383782612731;10.0000913361327;0.8334517361300577;0.015561187798654176;0.015561771562814344;0.7177804798874343;-0.01341000981536603;0.7179795002224273
40.612307;1.0443497153561214;0.833192476339677;0.7976517845739539;1.1190813762034618e-05;1.0763634452529001e-05;1.0447382788096053;10.000094538129813;0.8334518900073161;0.015561222313719918;0.015561806780639535;0.7177795038506146;-0.013410009250370333;0.71797841718861
40.622307;1.0443490109479197;0.8331925130761414;0.7976530866685728;1.1190619462806723e-05;1.0763620707084008e-05;1.0447381975352674;10.000098039027586;0.8334520917432084;0.015561256469802387;0.015561842547310046;0.717778542548999;-0.013410008698633392;0.717977297373455
40.632307;1.0443483165820278;0.8331924661613811;0.7976543136450789;1.2345993487158805e-05;1.1869976672290127e-05;1.0447381364719186;10.000101818638989;0.8334523388415864;0.015561290210591022;0.015561878779903497;0.7177776001007798;-0.013410008161442753;0.7179761416361282
40.642307;1.0443476348483836;0.8331925513700821;0.7976556715508997;1.2345811557494529e-05;1.1869925145812945e-05;1.0447380982241874;10.000105841631376;0.8334526291963881;0.015561323470210863;0.015561915388139875;0.7177766807908044;-0.013411007639828217;0.7179749698664818
40.652307;1.044346970877762;0.8331926637544724;0.7976570591219883;1.2345635678524074e-05;1.1869853406662218e-05;1.0447380852410808;10.000110063973239;0.8334529601590633;0.015561356183988415;0.015561952284031675;0.7177757891122082;-0.013411007134334522;0.7179737457472284
40.662307;1.0443463322454574;0.8331928052088401;0.7976584764080688;1.2345465516660452e-05;1.1869761017663343e-05;1.0447380999959852;10.000114437749524;0.8334533286692744;0.015561388295755619;0.015561989387919832;0.7177749291149201;-0.013411006644863992;0.7179724883337378
40.672307;1.0443457275445303;0.8331929775996385;0.797659922268296;1.2345301056164071e-05;1.1869647682305286e-05;1.0447381458788254;10.000118915503894;0.8334537326642785;0.015561419761229277;0.015562026633859225;0.7177741040469073;-0.013411006170782674;0.7179711974949595
40.682307;1.0443451643590531;0.8331931826376167;0.7976613946570883;1.2345142860560244e-05;1.1869512806696317e-05;1.044738226990726;10.000123451592238;0.8334541719161946;0.015561450551194454;0.01556206397437502;0.7177733166505222;-0.013411005711129118;0.7179698731363521
40.692307;1.0443446482098706;0.8331933147794541;0.7976627884483299;1.3500554205441135e-05;1.2975743370026319e-05;1.0447383471877218;10.000127997697922;0.8334546476428095;0.01556148065533992;0.015562101377905254;0.7177725696671137;-0.013411005264747873;0.7179685152553072
40.702307;1.0443441829668638;0.8331935886258324;0.7976643047022842;1.350041203248856e-05;1.297556180686271e-05;1.0447385095782884;10.000132498983465;0.8334551619378477;0.01556151007751913;0.015562138819932153;0.7177718661188979;-0.013412004830409684;0.7179671421081883
40.712307;1.044343771639239;0.8331938978122586;0.7976658368537165;1.3500280140258148e-05;1.2975354867778216e-05;1.0447387165629372;10.00013689995707;0.8334557175495544;0.015561538815403977;0.01556217627356784;0.7177712094179363;-0.01341200440699635;0.7179657155473496
40.722307;1.044343416546871;0.8331942430461046;0.7976673805021031;1.3500160085455078e-05;1.2975121623777015e-05;1.0447389704181325;10.000141153724021;0.8334563177869002;0.01556156684883746;0.015562213700814741;0.7177706032464818;-0.013412003993536224;0.7179642543157342
40.732307;1.044343119630849;0.8331946253969859;0.7976689313822106;1.3500053355607772e-05;1.2974861707116393e-05;1.044739273798499;10.000145220079819;0.8334569665084043;0.015561594152613595;0.015562251045034125;0.7177700511406244;-0.013412003589080776;0.717962760142999
40.742307;1.0443428831379382;0.8331949388441999;0.7976703834499903;1.4655523739742125e-05;1.408096339928315e-05;1.0447396294777105;10.000149057199733;0.8334576680410269;0.015561620706378045;0.015562288229865351;0.7177695562973591;-0.013412003192829198;0.7179612359088795
40.752307;1.0443427090437625;0.833195397190195;0.7976719385743966;1.4655448341983125e-05;1.4080651167955137e-05;1.0447400399183138;10.000152621608771;0.8334584268300546;0.015561646483190894;0.015562325164321524;0.717769121672955;-0.01341300280450775;0.7179597035749483
40.762307;1.044342597202918;0.8331958927280663;0.7976734924185779;1.4655390450637511e-05;1.4080313891221174e-05;1.0447405068299147;10.000155872253071;0.8334592470235433;0.015561671432897682;0.015562361750852781;0.7177687497956539;-0.013413002424417408;0.7179581289917334
40.772307;1.0443425447764976;0.8331964240188544;0.7976750434480325;1.4655350384681236e-05;1.4079952306692969e-05;1.0447410307213962;10.000158769597393;0.8334601324958;0.015561695479163295;0.015562397898983261;0.7177684422549819;-0.013413002053092876;0.7179565336741485
40.782307;1.0443425481153559;0.8331969893649651;0.7976765902000542;1.4655327938632324e-05;1.407956705032053e-05;1.0447416113342245;10.000161276282576;0.833461087462222;0.015561718531874397;0.015562433537852763;0.7177681996209593;-0.013413001691165851;0.7179549200507943
40.792307;1.0443426046857809;0.8331975871492865;0.7976781313004373;1.4655322697137823e-05;1.4079158776224038e-05;1.0447422485447726;10.000163363297975;0.833462116805439;0.01556174050240471;0.015562468616950305;0.7177680221006463;-0.013413001339405683;0.7179532901031538
40.802307;1.0443427127716576;0.8331981083963671;0.7976795638126349;1.5810896420148295e-05;1.5185116189013417e-05;1.0447429422465078;10.000165014787779;0.8334632252788141;0.015561761311886545;0.015562503104270858;0.7177679099324351;-0.013413000998626171;0.717951645156127
40.812307;1.0443428702966113;0.8331987634816649;0.7976810930103464;1.581092430228146e-05;1.5184663587371312e-05;1.044743691355947;10.000166229079504;0.833464416316951;0.01556178089686685;0.015562536996685687;0.717767863026453;-0.01341400066969919;0.717950004637078
40.822307;1.044343074514796;0.8331994410102046;0.7976826177268832;1.581096833296781e-05;1.5184189449717597e-05;1.0447444932569125;10.000167015164882;0.8334656917037903;0.01556179921713031;0.015562570332861427;0.7177678805776557;-0.013414000353712197;0.71794833153315
40.832307;1.0443433221026723;0.8332001362032337;0.7976841388683753;1.581102817989266e-05;1.5183694336096055e-05;1.0447453444266879;10.000167385476013;0.8334670522888155;0.01556181625875469;0.015562603188094633;0.7177679608090871;-0.013414000052024904;0.7179466442333662
40.842307;1.0443436093960774;0.8332008445178473;0.797685656638835;1.581110329847833e-05;1.5183178939512234e-05;1.044746242074861;10.000167354974124;0.8334684989173375;0.015561832028048655;0.01556263565127373;0.7177681008603856;-0.013413999766217431;0.7179449414412084
40.852307;1.044344928851054;0.8332023561381183;0.7976871704876342;1.573773537115269e-05;1.5112297805213251e-05;1.044747185306817;10.000166945560053;0.8334700322964889;0.01556184654542787;0.015562667804391691;0.7177682973801229;-0.013413999497836409;0.7179432213073181
40.862307;1.044345286742422;0.8332029719272904;0.7976885773019442;1.6893402993544404e-05;1.621813238833414e-05;1.04474817445677;10.000166184680118;0.8334716519363243;0.015561859842220922;0.015562699720485013;0.7177685472593844;-0.013413999248017627;0.7179414827188075
40.872307;1.0443456781382934;0.833203696844763;0.7976900816861996;1.689352168530888e-05;1.621756135610476e-05;1.0447492094291118;10.0001651040019;0.8334733557318968;0.015561871945225346;0.015562731472181186;0.7177688472959929;-0.013413999017468628;0.7179397259869493
40.882307;1.0443461038146102;0.8332044212189323;0.7976915824107765;1.689365477123997e-05;1.6216973870909095e-05;1.0447512887104118;10.0001637450197;0.8334751403522943;0.015561882851727122;0.015562763134229956;0.7177691933314373;-0.013414998806809492;0.7179379707157939
40.892307;1.0443465646508392;0.8332051425304513;0.7976930813673202;1.6893802079841122e-05;1.6216371061027748e-05;1.0447524098938559;10.00016216034023;0.8334770015462305;0.01556189252551017;0.01556279477970309;0.7177695802950611;-0.013414998616718722;0.7179361802305477
40.902307;1.0443470601257665;0.8332058584565957;0.7976945803494284;1.6893963464194164e-05;1.6215754187320925e-05;1.0447535711487195;10.000160405539098;0.8334789340223113;0.015561900915469565;0.015562826471754358;0.7177700031235346;-0.013414998447748945;0.7179343740735742
40.912307;1.044347587933578;0.8332065669184455;0.7976960804121985;1.6894139138623096e-05;1.6215124801983868e-05;1.0447547718011696;10.000158533341377;0.8334809311847988;0.015561907969406066;0.015562858245266892;0.7177704574700299;-0.013414998300142656;0.717932553903747
40.922307;1.0443481445114418;0.8332072662173728;0.7976975816447903;1.6894329747808995e-05;1.6214484889517997e-05;1.0447560113809968;10.00015659297567;0.8334829853628546;0.015561913642086929;0.015562890091399505;0.717770939620219;-0.013414998173774485;0.717930722098914
40.932307;1.044348726141291;0.8332078477130135;0.7976989807780867;1.8050099555350666e-05;1.73202247492668e-05;1.044757288714508;10.000154625921871;0.8334850884522418;0.0155619179088258;0.015562921964611946;0.717771445728108;-0.013414998068154552;0.7179288812434298
40.942307;1.044349329768696;0.8332085224459692;0.797700480423109;1.8050322919532702e-05;1.73195701818068e-05;1.0447586020244035;10.00015266031875;0.8334872326505437;0.015561920773095273;0.01556295380084811;0.7177719709134938;-0.013414997982502359;0.7179270337503242
40.952307;1.0443499528040066;0.8332091793992105;0.7977019748328377;1.8050564067748898e-05;1.731891059926613e-05;1.0447599490093176;10.000150711261657;0.8334894113501191;0.015561922259459345;0.015562985525301071;0.7177725091512387;-0.013415997915817638;0.7179252006576496
40.962307;1.044350592468847;0.833209813337334;0.7977034591135163;1.8050823597137035e-05;1.7318246569036075e-05;1.0447613264482603;10.00014878441956;0.8334916194241067;0.015561922400762762;0.015563017053421349;0.7177730541053878;-0.013415997866890026;0.7179233474500992
40.972307;1.0443512454006767;0.8332104186000362;0.7977049271364818;1.805110178482308e-05;1.731757823204637e-05;1.0447627301173843;10.000146876474425;0.8334938524337545;0.015561921224255622;0.015563048298252186;0.7177735997181494;-0.013415997834298327;0.7179214966233559
40.982307;1.0443519077330417;0.8332109899416987;0.7977063726269962;1.80513986049921e-05;1.731690585092017e-05;1.0447641550426894;10.000144970576537;0.8334961058212629;0.015561918742333534;0.01556307918104979;0.7177741400338777;-0.013415997816356788;0.7179196528409272
40.992307;1.0443525753433782;0.8332114157646018;0.7977076883137341;1.9207277119514077e-05;1.8422618298559254e-05;1.044765595571345;10.000143032085221;0.8334983748665616;0.015561914957710175;0.015563109634440901;0.7177746693269541;-0.013415997810994531;0.7179178212235702
41.002307;1.0443532438586802;0.8332119046246165;0.7977090759109164;1.920761022457882e-05;1.842194073597265e-05;1.0447670453957574;10.000141011547845;0.8335006550660661;0.015561909878951742;0.015563139595002459;0.7177751830824834;-0.013415997815662576;0.7179160071335956
41.012307;1.0443539087762495;0.833212342750687;0.797710431154774;1.920796051045866e-05;1.8421262828089993e-05;1.0447684980416678;10.00013885394861;0.8335029422480493;0.015561903538616681;0.015563168995130135;0.7177756786988887;-0.013415997827378439;0.7179142160502254
41.022307;1.0443545658710116;0.833212721761853;0.7977117514390063;1.9208326694244004e-05;1.8420586102256948e-05;1.044769947867264;10.000136506541027;0.8335052321942286;0.015561896007994118;0.01556319776669098;0.7177761548834752;-0.013416997842995323;0.7179124718459761
41.032307;1.0443552110737582;0.8332130331945308;0.7977130327936084;1.9208707015393347e-05;1.8419912031783474e-05;1.0447713908082967;10.000133920860783;0.8335075204182251;0.015561887397479164;0.015563225849250314;0.7177766104295404;-0.013416997859543854;0.7179107417198608
41.042307;1.0443558398649886;0.8332132696803537;0.7977142710659859;1.9209099571356892e-05;1.8419242084307357e-05;1.044772824263194;10.000131047948448;0.8335098028098077;0.015561877844236597;0.015563253193476748;0.717777043791381;-0.013416997874358901;0.717909048474708
41.052307;1.0443564469912496;0.8332134253386178;0.797715463639636;1.9209502709292544e-05;1.841857765438353e-05;1.0447742465914855;10.000127829833128;0.8335120765691536;0.015561867499397794;0.015563279766497311;0.7177774535495557;-0.013416997884975749;0.7179073957428749
41.062307;1.044357026340875;0.8332133890125483;0.7977165075271503;2.036547864699016e-05;1.9524308161873692e-05;1.0447756565296256;10.000124197647219;0.833514339742537;0.015561856514088071;0.015563305549073177;0.7177778389706939;-0.013416997888974743;0.7179057863129897
41.072307;1.0443575708657695;0.8332133717043488;0.7977176077665895;2.036590019473706e-05;1.952365875673818e-05;1.0447770522293034;10.000120078249319;0.8335165894150773;0.015561845027944473;0.015563330515028369;0.7177782004005713;-0.01341699788385218;0.7179042221792201
41.082307;1.0443580727927728;0.8332132646348476;0.7977186624973391;2.0366330666581886e-05;1.952301867557335e-05;1.0447784308460293;10.000115397547837;0.833518820880914;0.01556183318000719;0.015563354621389289;0.7177785392342283;-0.013416997867058378;0.7179027048557712
41.092307;1.0443585241809643;0.8332130659005984;0.7977196720099752;2.0366770481333388e-05;1.9522388606549287e-05;1.0447797890620112;10.000110078350808;0.833521028341399;0.015561821132521218;0.015563377818815565;0.7177778575137725;-0.01341799783638368;0.7179002543460447
41.102307;1.0443589177794357;0.8332127732245451;0.7977206361987278;2.0367220325473113e-05;1.9521768786584718e-05;1.044781122996081;10.00010404396954;0.833523205793605;0.015561809071860626;0.0155634000568477;0.7177781578121655;-0.013417997790464466;0.717898834045758
41.112307;1.044359247841053;0.8332123843149725;0.7977215546142081;2.0367680765045823e-05;1.9521159303356647e-05;1.0447824277958329;10.000097228713022;0.8335253476483041;0.015561797187216396;0.015563421288264627;0.7177784432870478;-0.013417997728987814;0.717897464642591
41.122307;1.0443595108281596;0.8332118972804885;0.7977224268485652;2.0368152013460625e-05;1.95205603071904e-05;1.0447836982983025;10.000089586625096;0.8335274486129718;0.015561785652189828;0.015563441483561277;0.7177787173893873;-0.013417997652500211;0.7178961491015686
41.132307;1.0443597053909093;0.8332113111821761;0.7977232525822249;2.036863411248395e-05;1.9519972025473784e-05;1.0447849298576304;10.000081096880553;0.833529502791972;0.015561774614834139;0.015563460630454542;0.7177789835206593;-0.013417997562063569;0.7178948914310718
41.142307;1.0443598310681081;0.8332105198607548;0.7977239286439819;2.15246905059961e-05;2.062578289960532e-05;1.0447861183672291;10.000071763569121;0.8335315035810279;0.01556176419659834;0.015563478715305076;0.7177792450283973;-0.013417997458994359;0.7178936962090652
41.152307;1.0443598874427966;0.8332097394316516;0.7977246580315331;2.152519465866046e-05;2.062521734374158e-05;1.0447872599181676;10.000061605665202;0.8335334447326667;0.015561754503289364;0.0155634957192683;0.717779505145044;-0.01341799734463495;0.7178925680357772
41.162307;1.0443598744440672;0.8332088661068975;0.7977253363895778;2.1525709803190357e-05;2.0624664160497183e-05;1.0447883505654594;10.000050642277191;0.8335353208686941;0.015561745637415497;0.015563511633007438;0.7177797665324613;-0.013417997220125603;0.7178915110688749
41.172307;1.0443597918306806;0.8332079032556307;0.7977259619287148;2.152623547702322e-05;2.0624123921011617e-05;1.044789386703554;10.000038881199936;0.833537127066586;0.015561737697885727;0.015563526471521419;0.7177800309010908;-0.013418997086323976;0.7178905473088931
41.182307;1.0443596377089273;0.8332068548827646;0.7977265333028525;2.1526771010306503e-05;2.0623597034715603e-05;1.0447903660934057;10.000026317312706;0.8335388589518562;0.015561730767100228;0.01556354028640529;0.7177802990187533;-0.013418996943878657;0.7178896417885101
41.192307;1.044359408303411;0.8332057261212129;0.7977270495535556;2.1527315793055675e-05;2.062308403838097e-05;1.044791288638288;10.000012942635964;0.8335405133327674;0.015561724899109623;0.015563553171202726;0.7177805708193635;-0.013418996793351215;0.7178888150309098
41.202307;1.0443590992865834;0.8332045231207119;0.7977275096216919;2.1527869453891586e-05;2.0622585855529545e-05;1.0447921566540423;9.99999875816856;0.8335420881165896;0.015561720124182792;0.015563565247705363;0.7177808456202481;-0.013418996635270693;0.7178880685421418
41.212307;1.0443587065645514;0.8332032524342164;0.7977279121433433;2.1528431823176952e-05;2.0622103691667584e-05;1.0447929751046683;9.9999837777402;0.8335435815490715;0.01556171646177707;0.01556357664194865;0.7177811227080384;-0.013418996470013931;0.7178874039102205
41.222307;1.0443582263340683;0.8332018132957346;0.797728153907606;2.268456603949496e-05;2.1728026746530086e-05;1.0447937513241432;9.999968027432885;0.8335449917567149;0.01556171392055833;0.015563587472345793;0.717781401892641;-0.013418996297695131;0.7178868233039958
41.232307;1.0443576556549576;0.8332004245123;0.7977284401064917;2.2685145068186712e-05;2.172757961242072e-05;1.0447944938037386;9.9999515489109;0.8335463167179075;0.015561712491993118;0.015563597848897319;0.7177816837081497;-0.013418996118350847;0.7178863291452059
