time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.242307;1.0443569929289547;0.8331989830877176;0.7977286701471744;2.2685731736053718e-05;2.1727150738001173e-05;1.0447952110603498;9.999934404347357;0.8335475539848688;0.015561712153073358;0.015563607872606449;0.7177819694494298;-0.013418995932211391;0.7178859230797691
41.252307;1.0443562377265514;0.833197492075726;0.797728846098105;2.2686325444147657e-05;2.1726740206303483e-05;1.0447959112699223;9.999916671624796;0.8335487001956707;0.01556171287446665;0.015563617636305576;0.7177822607577266;-0.013418995739573458;0.7178856053006848
41.262307;1.044355390389871;0.8331959539593186;0.7977289695664765;2.2686925527158324e-05;2.1726348194695592e-05;1.0447966021835913;9.999898431493952;0.8335497514552657;0.015561714627529219;0.015563627225399928;0.7177825588982072;-0.013419995540411104;0.7178853933384467
41.272307;1.0443544517357628;0.8331943710370718;0.7977290414355561;2.2687531300512132e-05;2.1725975302531058e-05;1.044797290781417;9.999879759893695;0.8335507045929754;0.015561717387244512;0.015563636716670317;0.7177828645657249;-0.013419995334314913;0.7178852477616674
41.282307;1.0443534230751497;0.8331927460394893;0.7977290620071416;2.2688141997742547e-05;2.1725622528409274e-05;1.0447979828783847;9.999860726779307;0.83355155777993;0.015561721130438433;0.015563646175684686;0.7177831782334596;-0.01341999512067135;0.717885184510336
41.292307;1.0443523061441493;0.8331910824649578;0.7977290309776374;2.2688756697376762e-05;2.1725290838043857e-05;1.0447986835588976;9.999841395781713;0.8335523101523304;0.01556172582621367;0.015563655654257996;0.7177835005584208;-0.013419994898664259;0.7178852001150703
41.302307;1.0443511026585526;0.8331893844053486;0.7977289471290111;2.2689374423508673e-05;2.1724980648458536e-05;1.0447993979855041;9.999821823696156;0.8335529618438353;0.015561731422639535;0.015563665192289626;0.7177838323697076;-0.013419994667354874;0.7178852906626415
41.312307;1.0443498139750986;0.8331875496740956;0.7977287061361689;2.3845557504069442e-05;2.283107989331717e-05;1.0448001311868627;9.999802063026399;0.8335535147400784;0.015561737847071207;0.015563674820905982;0.7177841741186812;-0.013419994426111373;0.717885452272163
41.322307;1.0443484411733108;0.8331857976729188;0.7977285105816727;2.3846178213313174e-05;2.2830812214723206e-05;1.0448008873098216;9.999782166533016;0.8335539724516409;0.015561745014484912;0.015563684561249144;0.7177845257818366;-0.013419994174946626;0.7178856813257842
41.332307;1.044346985355735;0.8331840278237492;0.7977282562857768;2.3846799023652356e-05;2.2830566036986773e-05;1.044801669555535;9.999762183356042;0.8335543392839345;0.015561752828324062;0.015563694420632025;0.7177848876581552;-0.013419993914360098;0.7178859743665047
41.342307;1.0443454476455605;0.8331822461910353;0.7977279415984173;2.3847419436754325e-05;2.2830342245768313e-05;1.044802480537545;9.999742146516011;0.8335546196199957;0.015561761187097801;0.015563704388967274;0.7177852609210573;-0.013419993644974284;0.7178863282510758
41.352307;1.0443438289009934;0.8331804578513313;0.7977275652092598;2.3848039032256725e-05;2.2830141923719897e-05;1.0448033221147617;9.999722065678235;0.8335548177674299;0.015561770003020779;0.015563714433485143;0.7177856473697503;-0.013420993367338204;0.7178867592585847
41.362307;1.0443421297799484;0.8331786670196376;0.7977271265375028;2.3848657174487066e-05;2.282996615687029e-05;1.0448051947777908;9.999701931458883;0.8335549377431327;0.015561779213798439;0.015563724492838217;0.7177860492612138;-0.013420993081823544;0.7178872282808327
41.372307;1.044340350592099;0.8331768776925412;0.7977266254727401;2.3849273064549476e-05;2.282981606866623e-05;1.044806097817806;9.999681727221578;0.8335549834281339;0.015561788779880957;0.015563734483398378;0.7177864697183202;-0.013420992788620136;0.7178877527617747
41.382307;1.0443384904285027;0.833175093840398;0.7977260617193529;2.384988597865565e-05;2.282969285707266e-05;1.0448070303335062;9.999661442168902;0.8335549586294676;0.015561798676859246;0.01556374432232939;0.7177869127925304;-0.013420992487922286;0.7178883319852881
41.392307;1.0443365470000172;0.8331733191874297;0.7977254350684629;2.385049542373343e-05;2.2829597807520023e-05;1.044807991597561;9.999641076226522;0.8335548665442947;0.015561808884926503;0.015563753946450622;0.7177873828295486;-0.013420992180069851;0.7178889653970358
41.402307;1.0443345178000496;0.8331714505554827;0.7977246438568795;2.500666434652248e-05;2.393592032495924e-05;1.0448089802055656;9.999620632023603;0.8335547096313897;0.01556181937181114;0.01556376331345703;0.7177878843106659;-0.013420991865537999;0.7178896514832924
41.412307;1.0443324014513744;0.8331697058900965;0.7977238944001609;2.5007265554724572e-05;2.3935885561429844e-05;1.0448099928673638;9.999600106219354;0.8335544900888634;0.0155618300826253;0.015563772397956909;0.7177884223321278;-0.013420991544934053;0.7178903870228972
41.422307;1.044331194129076;0.8331687772263247;0.7977230866072035;2.4934412771748838e-05;2.3865537081763628e-05;1.044811024351416;9.999579490175222;0.8335542099855933;0.015561840947981206;0.015563781187150023;0.7177890024280951;-0.013420991218973596;0.7178911675145848
41.432307;1.0443289064700931;0.8331670806970454;0.7977222232169733;2.493500293745342e-05;2.386556865497003e-05;1.0448120690301541;9.999558773551605;0.833553870942005;0.015561851896540076;0.015563789669039265;0.7177896293916874;-0.013420990888298434;0.717891988040274
41.442307;1.0443265377187931;0.8331654156177056;0.7977213074174823;2.493558627519922e-05;2.386563617940827e-05;1.044813122212154;9.999537950976709;0.8335534741596115;0.015561862856584712;0.015563797819274177;0.7177903061438013;-0.013420990553250549;0.7178928436584955
41.452307;1.0443240925281663;0.8331637873576735;0.7977203426703007;2.493616192995666e-05;2.3865741564582984e-05;1.0448141800181499;9.99951703231689;0.8335530210301799;0.015561873749893552;0.015563805596605303;0.7177910333975904;-0.01342199021388094;0.7178937481253852
41.462307;1.044321576260395;0.833162201090212;0.7977193327152717;2.4936729192247254e-05;2.386588649446941e-05;1.0448152385226177;9.999496043689149;0.8335525135178798;0.01556188449440978;0.015563812944151455;0.7177918099962685;-0.013421989870177608;0.7178946592315484
41.472307;1.044318994188165;0.8331606608137274;0.7977182818205613;2.4937287621939603e-05;2.386607227487743e-05;1.0448162928902018;9.999475022531653;0.8335519542363549;0.015561895015955717;0.01556381979628595;0.7177926337989897;-0.01342198952219931;0.7178955912893987
41.482307;1.0443163511579703;0.8331591687373369;0.7977171948195846;2.493783709438681e-05;2.3866299909073434e-05;1.0448173372684868;9.999454017315326;0.8335513467303265;0.015561905252058238;0.015563826089100117;0.7177935027595315;-0.013421989169965736;0.7178965407139956
41.492307;1.0443136514628748;0.8331577252340493;0.7977160767508616;2.4938377589499805e-05;2.3866570205124675e-05;1.0448183655541412;9.999433084545515;0.8335506952980928;0.015561915153337063;0.01556383175834219;0.7177944153382654;-0.013421988813368934;0.7178975049104331
41.502307;1.044310898323717;0.8331562224119957;0.7977148301432293;2.6094473327051678e-05;2.497327177025523e-05;1.0448193717937486;9.999412283376719;0.8335500039224425;0.015561924689201263;0.015563836728341135;0.7177953700741816;-0.013421988452311078;0.7178984820381082
41.512307;1.0443080943995755;0.8331548724318623;0.797713664206119;2.6094995088493987e-05;2.4973628439687963e-05;1.0448203500661188;9.999391675656167;0.8335492751655844;0.015561933842238576;0.015563840911587178;0.7177963650426309;-0.013421988086818234;0.717899470417484
41.522307;1.0443052434370488;0.8331535671308149;0.7977124808937326;2.6095507354706157e-05;2.497402791252878e-05;1.0448212945866893;9.99937132656919;0.8335485097472485;0.015561942587768347;0.01556384421752852;0.7177973977146106;-0.013421987717080025;0.7179004683229331
41.532307;1.0443023505796487;0.8331523065163949;0.7977112846631338;2.609601072945949e-05;2.497446964216696e-05;1.0448221999195597;9.99935130175576;0.8335477070949897;0.015561950873523129;0.015563846563562016;0.7177984651615531;-0.013421987343587597;0.717901474452458
41.542307;1.0442994211348862;0.8331510921233855;0.7977100808300591;2.609650612120334e-05;2.497495295160253e-05;1.0448230612795413;9.999331663766897;0.8335468664423821;0.015561958612561662;0.015563847885518524;0.7177995643485344;-0.013421986967147847;0.7179024882549307
41.552307;1.0442964600805602;0.8331499265524613;0.7977088761429503;2.609699438909e-05;2.4975476723163577e-05;1.0448238748630776;9.999312470625732;0.8335459872792002;0.01556196569249354;0.015563848140981279;0.7178006921665651;-0.013421986588620477;0.7179035095704239
41.562307;1.044293472608706;0.8331488131157876;0.7977076785206;2.6097476149845102e-05;2.4976039286171202e-05;1.04482463757075;9.999293773773376;0.8335450691240507;0.01556197199536531;0.015563847306423876;0.7178018450915006;-0.013422986208713438;0.7179045567892366
41.572307;1.0442904639023871;0.8331477553793128;0.79770649606886;2.60979517429114e-05;2.4976638621395247e-05;1.0448253465125799;9.99927561132608;0.8335441114201054;0.01556197741701611;0.015563845369502349;0.7178030191827982;-0.013422985828032604;0.7179055916976667
41.582307;1.0442874383093785;0.8331467559915399;0.7977053361138423;2.6098421301777115e-05;2.4977272483879452e-05;1.0448259992287585;9.99925800486011;0.8335431135978235;0.015561981879737456;0.015563842314504044;0.7178042107178094;-0.013422985447125288;0.7179066312866534
41.592307;1.0442843997623836;0.8331458155694426;0.7977042046992666;2.6098884930898514e-05;2.4977938243834152e-05;1.044826594069756;9.999240966348008;0.8335420755108999;0.015561985342357042;0.015563838111882238;0.7178054163993037;-0.013422985066410698;0.7179076730658651
41.602307;1.0442813527449595;0.8331449325419065;0.7977031065905513;2.60993429263651e-05;2.4978632688547864e-05;1.0448271300030996;9.999224503629696;0.8335409981533909;0.015561987805486172;0.015563832724983911;0.7178066328726802;-0.013422984686205012;0.7179087147111203
41.612307;1.0442783021860609;0.8331441036970432;0.7977020455152619;2.609979587211002e-05;2.4979352073993595e-05;1.044827606315904;9.999208615501892;0.8335398835213165;0.015561989304294995;0.01556382612795077;0.7178078565958003;-0.013422984306782095;0.7179097548717482
41.622307;1.044275253504304;0.8331432181704671;0.7977009219442772;2.7255808916564926e-05;2.6086480439881008e-05;1.044828022817203;9.999193286241184;0.8335387337723182;0.015561989891334636;0.015563818315665324;0.7178090842386303;-0.013422983928319318;0.7179107929538757
41.632307;1.044272213609009;0.8331424861036774;0.7976999423812836;2.7256253686248455e-05;2.608723732089273e-05;1.0448283805286644;9.999178490009129;0.8335375509447378;0.015561989617020336;0.015563809298824519;0.7178103130541996;-0.013422983550900469;0.7179118286077248
41.642307;1.0442691910925535;0.8331417982277369;0.7976990055559747;2.7256694851289728e-05;2.6088006275879262e-05;1.044828682030264;9.99916420007918;0.8335363370797398;0.01556198851498852;0.015563799095193754;0.7178115410744517;-0.013422983174617252;0.7179128617561741
41.652307;1.0442661953931365;0.8331411535168088;0.7976981124352849;2.7257132404914103e-05;2.60887825530435e-05;1.0448289306631453;9.999150395586936;0.8335350940357326;0.015561986600523738;0.015563787728235775;0.7178127670692506;-0.013422982799664234;0.7179138926534325
41.662307;1.044263236360344;0.8331405517994763;0.7976972641153844;2.725756599759196e-05;2.608956142023495e-05;1.0448291294875107;9.999137065270492;0.8335338230712136;0.015561983884041996;0.015563775235848818;0.7178139904499402;-0.013422982426504854;0.7179149214524583
41.672307;1.044260324131208;0.8331399936270473;0.7976964614122103;2.7257994780818636e-05;2.6090338460782597e-05;1.0448292813467566;9.999124203367236;0.8335325245841719;0.015561980388106937;0.015563761676160607;0.7178152112884963;-0.013422982055953912;0.7179159478225267
41.682307;1.0442574686336732;0.8331394806062663;0.7976957046520593;2.725841750333334e-05;2.609110990226389e-05;1.0448293891730982;9.99911179789871;0.833531198378382;0.015561976155380861;0.015563747112044819;0.7178164300309826;-0.013422981688971268;0.7179169709399501
41.692307;1.0442546786049944;0.8331390151492666;0.7976949936634872;2.7258832758699688e-05;2.609187285595782e-05;1.0448294556689455;9.99909982401021;0.8335298446401621;0.015561971241818328;0.015563731588506404;0.7178176469458449;-0.013423981326570397;0.7179180083816622
41.702307;1.0442519604442246;0.8331385993819349;0.7976943275004964;2.7259239175242956e-05;2.6092625247896674e-05;1.0448294837666634;9.999088246746833;0.8335284651765753;0.015561965697067599;0.01556371513257606;0.7178188619382221;-0.013423980970124892;0.7179190217810552
41.712307;1.0442493181241075;0.8331382344838518;0.7976937044114958;2.7259635621370564e-05;2.6093365547311573e-05;1.0448294780302552;9.99907703106956;0.8335270637868472;0.015561959550219285;0.015563697767102744;0.7178200746534061;-0.013423980621518774;0.7179200294503432
41.722307;1.0442467548372074;0.833137920994766;0.7976931222839446;2.726002135128889e-05;2.609409255372026e-05;1.0448294452018052;9.999066153284897;0.8335256456239322;0.015561952809531713;0.015563679516966487;0.7178212841559329;-0.013423980282728402;0.7179210314620788
41.732307;1.0442442747543932;0.833137658862433;0.7976925788146737;2.726039586104707e-05;2.6094805283000206e-05;1.0448293934966888;9.999055598863105;0.8335242167475989;0.015561945466745735;0.015563660417089507;0.7178224885565763;-0.013423979955248537;0.7179220277176689
41.742307;1.044241883278085;0.8331373398944686;0.7976919689466266;2.8416323114507434e-05;2.7201890952296358e-05;1.0448293315401955;9.999045350130917;0.8335227839170253;0.01556193750612605;0.015563640528605836;0.71782368573318;-0.013423979639901265;0.7179230176259286
41.752307;1.0442395866492555;0.8331371749952544;0.7976914942526959;2.8416673758907658e-05;2.720257245134891e-05;1.0448292677168616;9.999035383994881;0.8335213538706873;0.015561928915057147;0.015563619946871953;0.7178248743563553;-0.01342397933706942;0.7179240004562113
41.762307;1.0442373921365329;0.8331370533029288;0.7976910493640753;2.841701191372872e-05;2.7203236933201784e-05;1.0448292103044525;9.999025681573922;0.8335199325587173;0.015561919686110114;0.01556359879224087;0.7178260535985393;-0.013423979047024715;0.7179249758510867
41.772307;1.0442353082881413;0.8331369704481524;0.7976906317983067;2.8417337452916304e-05;2.7203883607619785e-05;1.0448291677581403;9.999016236949233;0.8335185250127516;0.01556190981610896;0.015563577192019779;0.7178272222884878;-0.013423978770093844;0.7179259439643725
41.782307;1.0442333446057959;0.8331369221021808;0.7976902397495623;2.8417650373679e-05;2.7204511819333354e-05;1.044829148322596;9.999007057988882;0.8335171357551131;0.015561899312208707;0.015563555270012174;0.71782837892791;-0.013423978506692308;0.7179269049546181
41.792307;1.044231510963085;0.833136903929469;0.7976898718866426;2.8417950773621508e-05;2.7205120851900093e-05;1.0448291592250232;9.998998162763709;0.8335157690591782;0.015561888204993789;0.01556353314513107;0.717829521908455;-0.013423978257338709;0.7179278581259024
41.802307;1.0442298169940527;0.8331369113224117;0.797689526776774;2.8418238979913168e-05;2.7205710017953876e-05;1.0448292060533548;9.998989576344997;0.8335144286664793;0.01556187655899187;0.015563510925102863;0.7178306491934549;-0.01342397802262137;0.7179288016011536
41.812307;1.044228271211937;0.8331369394112871;0.7976892023638239;2.8418515607830257e-05;2.7206278951712532e-05;1.0448292925036033;9.99898132667703;0.8335131176990377;0.015561864467749723;0.015563488701197326;0.7178317583280994;-0.01342397780309281;0.7179297330269423
41.822307;1.0442268798049832;0.8331369834532966;0.7976888965059354;2.84187813231385e-05;2.7206827629566344e-05;1.0448294206699642;9.998973436412847;0.8335118391187047;0.015561852039517566;0.015563466554021202;0.7178328470842551;-0.01342397759916068;0.7179306505545577
41.832307;1.0442256460614412;0.8331370391972807;0.7976886080461043;2.8419036338226644e-05;2.72073561441511e-05;1.044829591741634;9.998965915911086;0.8335105959114736;0.015561839384836438;0.0155634445553299;0.7178339135836063;-0.013423977411101877;0.7179315528762249
41.842307;1.0442245712423788;0.8331371028294012;0.7976883368482722;2.8419280176330883e-05;2.720786453612305e-05;1.0448298063100194;9.998958769086501;0.8335093909699454;0.01556182659925498;0.015563422761034812;0.7178349555556791;-0.013424977239292047;0.7179324575519689
41.852307;1.0442236559005196;0.833137170473936;0.7976880827726697;2.8419512083919814e-05;2.7208352752557986e-05;1.0448300642090458;9.998952005235736;0.8335082273808088;0.01556181374756984;0.01556340121040521;0.7178359699417856;-0.01342497708444563;0.7179333265416484
41.862307;1.0442229005267252;0.8331372375448601;0.7976878446565326;2.8419731570583094e-05;2.7208820668032454e-05;1.0448303646066825;9.998945639411058;0.833507108641536;0.015561800865042842;0.01556337993473516;0.7178369532889958;-0.01342497694758207;0.7179341786097113
41.872307;1.0442223055969753;0.8331372984592538;0.7976876200180637;2.8419938472406144e-05;2.720926813343303e-05;1.0448307065988933;9.998939687198899;0.8335060383281472;0.015561787970010689;0.015563358971641494;0.7178379021956504;-0.013424976829833617;0.7179350140131382
41.882307;1.0442218711901343;0.8331373467352222;0.7976874053081259;2.84201326597924e-05;2.720969506471486e-05;1.044831090108402;9.998934165895156;0.8335050197650057;0.015561775080750052;0.015563338376161705;0.7178388136327883;-0.013424976732196484;0.7179358324774604
41.892307;1.044221596577618;0.8331373750515713;0.79768719616789;2.8420313819972178e-05;2.721010147786976e-05;1.0448315160881958;9.998929098061902;0.8335040556214874;0.015561762227672544;0.015563318213661359;0.7178396851912604;-0.013424976655155319;0.7179366325205506
41.902307;1.0442214801379466;0.8331372685917521;0.7976868856311964;2.9576045898398342e-05;2.831687544868037e-05;1.0448319855568886;9.99892451443423;0.8335031470691094;0.01556174944854018;0.015563298541937158;0.7178405148716799;-0.01342497659857363;0.7179374114371024
41.912307;1.0442215192044895;0.833137233328264;0.7976866746207569;2.957619952687516e-05;2.8317240648504017e-05;1.044832499056286;9.998920454352355;0.8335022932771954;0.015561736776545014;0.015563279402771246;0.717841300620205;-0.013424976562070609;0.7179381657755521
41.922307;1.044221710000136;0.8331371554459795;0.7976864587799782;2.957633900242997e-05;2.831758511551255e-05;1.0448330569364477;9.998916957939166;0.8335014919043221;0.015561724232350981;0.015563260828023423;0.7178420403740012;-0.013424976545370447;0.717938891249595
41.932307;1.0442220482314386;0.833137029219896;0.7976862374672744;2.957646456625294e-05;2.831790902072737e-05;1.0448336593180703;9.99891405827813;0.8335007399359666;0.01556171181808489;0.01556324285812729;0.7178427326356175;-0.013424976548418675;0.7179395825998873
41.942307;1.0442225301749273;0.8331368502396393;0.7976860103434749;2.9576576628036036e-05;2.8318212613497245e-05;1.0448343060684497;9.998911786049497;0.8335000342517042;0.015561699521097148;0.015563225559967201;0.7178433768803442;-0.013424976571426318;0.7179402341023385
41.952307;1.0442231535532718;0.8331366153233117;0.797685776671404;2.9576675710612913e-05;2.831849596774197e-05;1.044834996618949;9.998910179541246;0.8334993718589735;0.015561687328593803;0.015563209024755833;0.7178439734632781;-0.013424976614783481;0.7179408402421213
41.962307;1.0442239172537588;0.8331363219590991;0.7976855349609725;2.9576762677341227e-05;2.8318758811802373e-05;1.0448357287992693;9.998909286238664;0.8334987496175645;0.015561675234085711;0.015563193350626298;0.717844523418288;-0.01342497667891889;0.7179413962335196
41.972307;1.0442248202001692;0.8331359676219223;0.7976852826455499;2.9576838882704095e-05;2.8319000479581392e-05;1.0448364982633151;9.998909154598653;0.8334981636574594;0.015561663230776656;0.01556317862720507;0.717845028575522;-0.013424976764228746;0.717941898288096
41.982307;1.0442258608501975;0.8331355497282286;0.7976850161498836;2.9576906061020082e-05;2.8319220102396888e-05;1.0448372995215507;9.99890982514945;0.8334976093060859;0.015561651306788538;0.01556316492522113;0.717845491629511;-0.013424976871002619;0.7179423436374605
41.992307;1.044227037228194;0.8331350660701451;0.7976847315820409;2.957696612241373e-05;2.8319416960945007e-05;1.0448381267955353;9.998911330487195;0.8334970816430228;0.015561639442409047;0.015563152290790142;0.7178459155671919;-0.013424976999385437;0.7179427305609404
42.002307;1.044228346424356;0.8331345148248717;0.7976844253587574;2.9577020934496207e-05;2.8319590641434468e-05;1.04483897374811;9.998913702577134;0.8334965757916787;0.015561627607352052;0.015563140750141554;0.7178463028552876;-0.013424977149466536;0.717943058349116
42.012307;1.0442297839232786;0.8331338942236209;0.7976840939966785;2.9577072179766797e-05;2.8319740897545752e-05;1.0448398330782775;9.998916975722802;0.8334960869362013;0.015561615772615368;0.015563130320597255;0.7178466554495989;-0.0134249773213637;0.7179433269489429
42.022307;1.0442313435800539;0.8331332024361136;0.7976837339006522;2.957712142823534e-05;2.8319867497403665e-05;1.044840697141714;9.998921184162205;0.8334956110043436;0.015561603926391348;0.015563121015027033;0.7178469755288065;-0.013425977515134604;0.7179435552648544
42.032307;1.0442330178518102;0.8331324375724135;0.7976833418030943;2.957717023722364e-05;2.8319970144199232e-05;1.0448415596160214;9.998926362078858;0.8334951457379048;0.01556159207478492;0.015563112839856065;0.7178472654814966;-0.013425977730554234;0.7179437062873009
42.042307;1.0442347981375693;0.8331315980696556;0.7976829148865359;2.9577220028889905e-05;2.8320048346389476e-05;1.0448424167876016;9.998932541217675;0.8334946906670027;0.015561580242003211;0.015563105791147737;0.7178475269434601;-0.013425977967011282;0.7179437992912202
42.052307;1.0442366753479861;0.8331306835181611;0.7976824505696645;2.9577271846421314e-05;2.832010138702399e-05;1.0448432675371488;9.998939742050345;0.8334942457332823;0.015561568476503014;0.015563099847445475;0.7178477604440543;-0.013425978223627783;0.7179438348721078
42.062307;1.0442386402692028;0.8331296950192153;0.7976819466175443;2.957732624511734e-05;2.8320128550833085e-05;1.044844112374795;9.998947968558465;0.8334938100084419;0.015561556849297163;0.01556309496514848;0.7178479660529696;-0.01342597849928814;0.7179438135974846
42.072307;1.0442406839591538;0.8331286350447877;0.7976814013049061;2.95773833719157e-05;2.8320129383408287e-05;1.0448449520052203;9.99895721063622;0.8334933814521882;0.015561545443384362;0.015563091087083999;0.7178481439884491;-0.01342597879254096;0.7179437360017253
42.082307;1.0442427978011808;0.8331274006783455;0.7976807113984018;3.073300756127089e-05;2.9426491726589987e-05;1.044845786072063;9.998967449520556;0.8334929574271092;0.015561534343541225;0.015563088161760812;0.7178482947985069;-0.013425979101631824;0.7179436023850372
42.092307;1.044244972847411;0.833126211260179;0.7976800821078659;3.0733069660898644e-05;2.942643896266585e-05;1.044846612866919;9.998978663495363;0.8334925354127309;0.015561523636870637;0.01556308615571457;0.7178484192488237;-0.013425979424564775;0.7179434129153769
42.102307;1.0442472000568834;0.8331249663833368;0.7976794131673505;3.0733133700975915e-05;2.94263584893611e-05;1.0448474299629704;9.998990829662302;0.8334921135191796;0.01556151342636935;0.015563085046216387;0.7178485182540372;-0.013425979759169452;0.717943168126574
42.112307;1.0442494714447401;0.8331236724403546;0.797678707690162;3.073319914706436e-05;2.942624974204727e-05;1.0448482349737689;9.99900392100304;0.8334916904606556;0.015561503840115969;0.015563084798702772;0.7178485932541953;-0.013425980103284267;0.7179428689685607
42.122307;1.0442517803620914;0.8331223352093997;0.7976779690876867;3.073326545524946e-05;2.942611260957639e-05;1.0448490259324898;9.99901790547065;0.8334912648883923;0.015561495017185194;0.015563085343896228;0.7178486463290504;-0.01342598045485647;0.7179425163253574
42.132307;1.0442541211237817;0.8331209596041901;0.7976772001191286;3.073333198922917e-05;2.9425947311057713e-05;1.0448498014276844;9.999032751519197;0.8334908345619224;0.015561487072880109;0.015563086569822002;0.7178486794153117;-0.013425980811897628;0.717942110907664
42.142307;1.0442564886433974;0.8331195495183586;0.7976764023739372;3.0733397817806934e-05;2.9425754103428906e-05;1.0448505605409748;9.999048431898773;0.8334903962914931;0.01556148007029977;0.0155630883360213;0.7178476936011842;-0.01342598117256308;0.7179406539861641
42.152307;1.044258877802939;0.8331181081854024;0.7976755768935978;3.073346184361733e-05;2.9425533046579177e-05;1.0448513025036523;9.999064916801919;0.8334899471816832;0.01556147402664273;0.015563090502414478;0.7178476891754554;-0.013425981535324778;0.7179401470841068
42.162307;1.0442612828820603;0.833116638747017;0.7976747251081209;3.073352308558012e-05;2.9425284058681454e-05;1.0448520265192967;9.999082169410258;0.8334894861078139;0.015561468943884126;0.01556309295182841;0.7178476657855264;-0.013425981898945647;0.7179395928141896
42.172307;1.0442636971617552;0.8331151442694615;0.7976738488999312;3.073358074455589e-05;2.9425007378353994e-05;1.0448527318899188;9.999100155949463;0.8334890139556801;0.01556146482912867;0.015563095591955612;0.7178476225240196;-0.01342598226236045;0.7179389937895789
42.182307;1.0442661125224182;0.83311362729864;0.7976729500785297;3.073363419784235e-05;2.9424703923303204e-05;1.0448534183251705;9.999118851811922;0.8334885327031198;0.015561461688595218;0.015563098342192615;0.7178475584071939;-0.013425982624695292;0.7179383524206622
42.192307;1.0442685199671904;0.8331120896035746;0.7976720300874046;3.0733683048100637e-05;2.9424375073081373e-05;1.0448540866195077;9.999138228867341;0.8334880443658436;0.015561459507739857;0.015563101121298497;0.7178474729998523;-0.01342598298529725;0.717937670673681
42.202307;1.0442709112749868;0.8331105325614323;0.7976710900081405;3.073372718142447e-05;2.9424022215219076e-05;1.0448547389283585;9.999158240214278;0.8334875506810515;0.015561458244246651;0.015563103851273213;0.7178473665946821;-0.013425983343623991;0.7179369503923683
42.212307;1.0442732798435985;0.8331089581448601;0.7976701306444692;3.0733766745876696e-05;2.9423646572184088e-05;1.0448553781903114;9.999178819296356;0.8334870533921331;0.015561457839468851;0.015563106471585807;0.7178472398465021;-0.013425983699059955;0.7179361940008488
42.222307;1.0442756200745795;0.8331073700267829;0.7976691528209117;3.0733801922187934e-05;2.94232492511963e-05;1.0448560075879352;9.999199888548732;0.8334865542486732;0.01556145823074863;0.015563108939878738;0.7178470933314706;-0.013425984050740225;0.7179354045259211
42.232307;1.0442779268463689;0.8331057740851273;0.7976681579035843;3.0733832574972044e-05;2.9422831165173007e-05;1.0448566303859508;9.99922136866716;0.8334860546847229;0.015561459355876769;0.015563111220150957;0.7178469277582318;-0.013425984397490728;0.7179345847271373
42.242307;1.044280195373046;0.8331041778399308;0.797667147720295;3.0733858094281786e-05;2.9422392895670958e-05;1.0448572498863244;9.9992431875841;0.833485555712498;0.015561461151541996;0.015563113274242063;0.7178467447009804;-0.013425984737968676;0.7179337366327576
42.252307;1.0442824211914934;0.8331025890909719;0.7976661236536191;3.073387759050707e-05;2.9421934837341945e-05;1.0448578694854151;9.999265282091866;0.8334850580691089;0.015561463546995254;0.015563115055261159;0.7178465470250409;-0.013425985070931285;0.7179328620662281
42.262307;1.0442846009226374;0.833101014430035;0.7976650860346189;3.0733890257851256e-05;2.9421457624255342e-05;1.044858492960534;9.99928758917788;0.8334845624642051;0.015561466457228602;0.015563116503211981;0.7178463389808359;-0.01342698539542213;0.7179319817080575
42.272307;1.0442867330672032;0.8330994586739772;0.7976640343931698;3.0733895616973846e-05;2.942096253734366e-05;1.0448591244371315;9.99931004491459;0.8334840697863024;0.015561469779207068;0.015563117547350097;0.717846126216203;-0.01342698571076737;0.7179310595986357
42.282307;1.044288817575211;0.833097925866087;0.7976629683540529;3.073389356023379e-05;2.9420451519414843e-05;1.0448597675224538;9.999332599037738;0.8334835808858407;0.015561473386091724;0.01556311811660112;0.7178459151242207;-0.013426986016552196;0.7179301146708628
42.292307;1.0442908548474936;0.8330964204966486;0.7976618887850722;3.0733884265033774e-05;2.9419926839376922e-05;1.044860424740632;9.999355226803797;0.8334830959596629;0.015561477120926044;0.015563118155694104;0.7178457114565603;-0.013426986312649642;0.7179291466336748
42.302307;1.0442928453117013;0.8330949473714491;0.7976607981618098;3.0733868054369954e-05;2.9419390898378747e-05;1.0448610982239908;9.999377921439216;0.8334826143129712;0.015561480800595226;0.015563117633110152;0.7178455193992759;-0.01342698659909983;0.7179281560968692
42.312307;1.0442947896382775;0.833093510818347;0.7976596995817402;3.0733845361191786e-05;2.9418846163826997e-05;1.0448617906584383;9.999400675095277;0.8334821346969711;0.015561484233658015;0.015563116534498558;0.717845341817972;-0.01342698687577049;0.7179271453384181
42.322307;1.0442966889411778;0.8330921143827011;0.7976585956930574;3.073381681308304e-05;2.9418294955761392e-05;1.0448635052088895;9.99942346731377;0.8334816557537068;0.015561487248885324;0.015563114851972263;0.7178451811101515;-0.013426987142110606;0.717926118063021
42.332307;1.044298544688673;0.8330907606916498;0.7976574887788582;3.0733783264767795e-05;2.9417739317168127e-05;1.0448642446937422;9.999446265294559;0.8334811765289418;0.015561489722978423;0.015563112583160992;0.7178450397699192;-0.013426987397208379;0.7179250785151202
42.342307;1.0443003589502144;0.8330894511538416;0.797656380962277;3.073374575272697e-05;2.9417181072548506e-05;1.0448650108125526;9.999469029388083;0.8334806969191972;0.01556149158786934;0.015563109741691802;0.7178449203344969;-0.013426987639929281;0.7179240307172353
42.352307;1.0443021351762534;0.8330880790037316;0.7976551712983174;3.1889269886934814e-05;3.0523009901148266e-05;1.0448658032750595;9.999491716602892;0.833480217678044;0.015561492813665196;0.015563106360215868;0.717844825051295;-0.013426987868966756;0.717922978347985
42.362307;1.044303878563454;0.8330868570512645;0.7976540648396037;3.1889228027327895e-05;3.05224507890343e-05;1.0448666189956715;9.99951427955821;0.8334797401415924;0.015561493389239036;0.015563102476747925;0.7178447556154205;-0.013426988082954994;0.7179219248373852
42.372307;1.0443055952966025;0.8330856769190943;0.797652959117981;3.188918585914179e-05;3.052189255589028e-05;1.044867452381476;9.99953666854094;0.833479266093995;0.015561493316945842;0.015563098123194287;0.7178447128081523;-0.013426988280699534;0.7179208734778795
42.382307;1.0443072911449913;0.8330845379264695;0.7976518543165592;3.1889144419267146e-05;3.0521335677763636e-05;1.0448682967470109;9.999558838654055;0.8334787977092649;0.015561492610767556;0.015563093329967427;0.7178446958013287;-0.013426988461309037;0.7179198278199429
42.392307;1.0443089706276523;0.8330834413199134;0.7976507515288297;3.188910438943872e-05;3.052078067890006e-05;1.04486914560767;9.999580753579043;0.83347833692381;0.015561491288353133;0.01556308812926397;0.7178447018115645;-0.013426988624088044;0.7179187920614275
42.402307;1.0443106375440836;0.8330823899220339;0.7976496526067445;3.1889066202676586e-05;3.052022837538938e-05;1.044869993230672;9.999602384390547;0.8334778842859927;0.015561489366893047;0.015563082539705356;0.7178447268246325;-0.01342698876839607;0.7179177708866398
42.412307;1.044312295780963;0.8330813872646574;0.7976485593305064;3.1889030323985665e-05;3.0519680105726365e-05;1.044870835064877;9.999623707428972;0.83347743846426;0.01556148686994264;0.015563076548911668;0.7178447666110416;-0.013426988893578766;0.7179167685873421
42.422307;1.0443139489563151;0.8330804369791462;0.7976474729029633;3.1888997384591404e-05;3.051913769993307e-05;1.044871668388181;9.999644702775104;0.8334769969083443;0.015561483838505837;0.01556307011713581;0.717844817173295;-0.013426988998827553;0.717915788203907
42.432307;1.0443155997637696;0.8330795420606533;0.7976463945099157;3.1888968017588034e-05;3.051860305393069e-05;1.0448724928608202;9.999665354445247;0.8334765568935524;0.015561480336167176;0.015563063201539383;0.7178448749986693;-0.013426989083115187;0.7179148315359186
42.442307;1.0443172499048632;0.8330787046306896;0.7976453257013746;3.188894261829339e-05;3.051807786638554e-05;1.044873310597197;9.999685646688567;0.8334761161527823;0.015561476442513818;0.015563055778770447;0.7178449370298539;-0.013426989145388365;0.7179138994864845
42.452307;1.0443189000118678;0.8330779261563298;0.7976442673845944;3.188892136817909e-05;3.051756388174413e-05;1.0448741253206766;9.999705551633298;0.833475673214154;0.01556147223864669;0.015563047843176485;0.7178449998477688;-0.013426989184711021;0.7179129921193281
42.462307;1.0443205496882446;0.8330772072981366;0.797643219150048;3.188890449219275e-05;3.051706306841256e-05;1.0448749407694833;9.999725021483354;0.8334752275526921;0.015561467790315078;0.015563039390908381;0.7178450589460024;-0.013426989200204773;0.7179121086699498
42.472307;1.0443221978321744;0.8330765477874873;0.7976421800810957;3.1888892270307895e-05;3.0516577282529353e-05;1.0448757591742126;9.99974399444122;0.8334747788518571;0.015561463130555243;0.01556303041268237;0.7178451089694837;-0.013426989191096809;0.7179112476867003
42.482307;1.0443238425162893;0.8330759467532509;0.7976411491807369;3.1888884720294574e-05;3.0516107873299273e-05;1.0448765804874545;9.999762404261691;0.8334743257208583;0.015561458256782595;0.01556302088893797;0.7178451445381318;-0.013426989156924616;0.7179104075387224
42.492307;1.04432548086832;0.8330754029441915;0.7976401247803496;3.1888881474763404e-05;3.0515655669359933e-05;1.0448774026192134;9.999780185333954;0.8334738652215485;0.015561453149713977;0.015563010784828532;0.7178451609159031;-0.013426989097611456;0.7179095871851958
42.502307;1.0443271098175941;0.833074914425815;0.7976391046278373;3.188888198350326e-05;3.0515221175008736e-05;1.0448782223586497;9.999797274135762;0.8334733935190898;0.015561447786581336;0.015563000059008538;0.7178451538317465;-0.01342698901333335;0.7179087863840363
42.512307;1.0443287265827323;0.8330744783360541;0.7976380867925581;3.188888578664897e-05;3.0514804761528524e-05;1.0448790363555522;9.999813612420981;0.8334729069395339;0.015561442140540763;0.015562988678979582;0.7178451190324479;-0.013426988904306563;0.7179080051534933
42.522307;1.044330327917174;0.833074091090647;0.7976370701242446;3.1888892767497025e-05;3.051440674149062e-05;1.0448798416099951;9.999829155700377;0.8334724025486271;0.015561436191306906;0.015562976630496446;0.7178450527610204;-0.013426988770631724;0.7179072431206274
42.532307;1.0443319095125243;0.8330737488013374;0.79763605425515;3.1888903309848034e-05;3.051402733539424e-05;1.0448806351120747;9.999843879516183;0.8334718780256555;0.015561429939012392;0.01556296391620572;0.7178449524821725;-0.01342698861236288;0.7179064992265772
42.542307;1.0443334669375208;0.8330734478100639;0.7976350394410514;3.188891828774951e-05;3.0513666650575848e-05;1.044881413087489;9.999857775387522;0.8334713314507558;0.015561423402110985;0.015562950540934236;0.717844816661595;-0.013426988429745632;0.7179057716305303
42.552307;1.044334997024249;0.8330731849671414;0.797634026185589;3.188893888117168e-05;3.0513324606065217e-05;1.0448821708566687;9.999870840949729;0.8334707615626875;0.01556141661756995;0.01556293649136015;0.7178446439364581;-0.013426988223275987;0.7179050575365785
42.562307;1.0443364980760275;0.8330729577122338;0.7976330152333896;3.18889662114972e-05;3.051300081104023e-05;1.044882903353908;9.99988307496197;0.8334701681298762;0.015561409647417505;0.015562921718628919;0.7178444325939092;-0.013426987993549166;0.7179043535394852
42.572307;1.044337969346724;0.8330727644552537;0.7976320080407376;3.1889000937511176e-05;3.0512694543638624e-05;1.0448836053918504;9.99989448006428;0.8334695517366845;0.015561402566670936;0.015562906137610353;0.7178441806644243;-0.013426987741259274;0.7179036566872469
42.582307;1.0443394106178931;0.833072604649991;0.7976310068549757;3.188904310739305e-05;3.0512404877338628e-05;1.0448842713382234;9.999905068285448;0.8334689133465387;0.015561395441467526;0.015562889646357944;0.7178438864128849;-0.013426987467419145;0.7179029649559341
42.592307;1.0443408220851167;0.8330724780228563;0.7976300141370295;3.188909228380311e-05;3.051213097068612e-05;1.0448848949208462;9.999914866590077;0.8334682541732076;0.015561388329604964;0.015562872144470032;0.7178435488589701;-0.013426987173461606;0.7179022765984572
42.602307;1.0443422046608202;0.8330723839705308;0.7976290322383804;3.1889147726019106e-05;3.0511872381422133e-05;1.0448854694781442;9.99992391973381;0.8334675756070254;0.015561381297067996;0.015562853541890062;0.7178431680592122;-0.013426986861045211;0.7179015895761778
42.612307;1.0443435595205561;0.833072321894122;0.7976280641060445;3.1889208643625915e-05;3.0511629140609357e-05;1.0448859881371537;9.999932288387264;0.833466879231897;0.015561374420768548;0.015562833762695419;0.7178427450554083;-0.013426986531725884;0.7179009016068807
42.622307;1.0443448871101868;0.833072291693255;0.7976271139641631;3.188927440612688e-05;3.0511401536324213e-05;1.0448864439190273;9.999940044212904;0.83346616700085;0.015561367776884473;0.015562812743968705;0.7178422812710434;-0.013426986186698174;0.7179002100762154
42.632307;1.0443461878929827;0.8330722937380299;0.797626186517569;3.188934439529375e-05;3.051118984587964e-05;1.0448868299891967;9.999947262026668;0.833465441324908;0.015561361430961769;0.015562790438737746;0.7178417778909959;-0.013426985826828868;0.7178995119079743
42.642307;1.0443474636397678;0.8330723285837128;0.7976252855159919;3.188941767898198e-05;3.0510994250916533e-05;1.0448871398247785;9.999954011003846;0.8334647050087923;0.015561355436510464;0.015562766823358712;0.7178412364218165;-0.013426985452938814;0.7178988042073621
42.652307;1.044348716582164;0.8330723965672733;0.7976244133520972;3.188949294450898e-05;3.0510814875562278e-05;1.0448873673264643;9.999960348590298;0.8334639610822442;0.015561349841487408;0.015562741889929262;0.7178406597534007;-0.013426985065956345;0.7178980852772889
42.662307;1.0443499481136054;0.8330724972965985;0.7976235716823944;3.188956866050589e-05;3.0510651769852378e-05;1.044887507039943;9.999966321169133;0.8334632128075469;0.015561344691402312;0.015562715631244355;0.7178400520519828;-0.013426984666793413;0.7178973548041082
42.672307;1.0443511593351658;0.8330726295600919;0.7976227621259562;3.188964308493083e-05;3.0510504819815278e-05;1.04488755400108;9.99997197326066;0.8334624637996374;0.015561340019861595;0.015562688047150101;0.7178394177667938;-0.013426984256188471;0.7178966131591538
42.682307;1.044352352161729;0.8330727917353875;0.7976219864494615;3.1889714230098213e-05;3.0510373702682224e-05;1.044887503069862;9.999977355717219;0.8334617179251456;0.015561335833077332;0.015562659160397157;0.7178387606937856;-0.013426983834675043;0.7178958608713897
42.692307;1.0443535294947095;0.8330729819632032;0.7976212462750167;3.188978019732222e-05;3.0510257982111247e-05;1.044887348683384;9.999982522696927;0.8334609791761449;0.015561332103420313;0.015562629019084305;0.717838082989347;-0.013426983402533638;0.7178950984445259
42.702307;1.044354694764103;0.833073198055597;0.7976205429580379;3.188983955734316e-05;3.0510157245569407e-05;1.0448870850894907;9.999987519187439;0.8334602511921119;0.015561328782590957;0.015562597691947278;0.7178373846315188;-0.013426982959851532;0.7178943260377804
42.712307;1.0443558514583946;0.8330734375253371;0.7976198778961517;3.1889891418477214e-05;3.051007112981115e-05;1.044886706778129;9.999992367798301;0.8334595362080589;0.015561325822500256;0.015562565255709312;0.7178366642192712;-0.013426982506948888;0.7178935434477557
42.722307;1.0443570030981764;0.8330736973946716;0.7976192527785259;3.188993543487678e-05;3.0509999275595822e-05;1.0448862093285858;9.99999706491479;0.8334588347299995;0.01556132318709102;0.015562531773087312;0.7178359202841637;-0.013426982044781795;0.7178927504727541
42.732307;1.044358153518647;0.8330739738234356;0.7976186697413606;3.1889971783016666e-05;3.0509941358068372e-05;1.0448855898576972;10.000001586974625;0.8334581463346432;0.01556132086036612;0.01556249728632531;0.7178351519588164;-0.01342698157484328;0.7178919471470734
42.742307;1.0443593066421726;0.8330742622810201;0.7976181316120666;3.189000099931794e-05;3.0509897214493383e-05;1.0448848469290521;10.000005896981543;0.8334574705253243;0.0155613188500762;0.015562461836265067;0.71783435913047;-0.0134269810987313;0.7178911341136057
42.752307;1.0443604657215158;0.8330745580721504;0.7976176415210297;3.1890023768073326e-05;3.050986695253922e-05;1.0448839808863113;10.000009949569733;0.8334568073106345;0.01556131717515615;0.015562425477565063;0.7178335424838161;-0.013426980617710221;0.7178903127105829
42.762307;1.0443616330534662;0.8330748565051431;0.7976172017003971;3.189004071395395e-05;3.0509850961345394e-05;1.0448829943081206;10.00001369800745;0.833456157300109;0.015561315844394715;0.015562388276705095;0.7178327033850358;-0.01342698013249658;0.7178894840780347
42.772307;1.0443628101587379;0.8330751531062381;0.7976168128910543;3.1890052268525365e-05;3.050984986139891e-05;1.0448818918934466;10.000017099903545;0.8334555211980582;0.015561314843290727;0.015562350314821468;0.7178318436656078;-0.013426979643510868;0.71788864838161
42.782307;1.0443639975941295;0.833075444095428;0.7976164748931583;3.189005862620575e-05;3.0509864463155297e-05;1.0448806798264085;10.000020121405452;0.8334548995715545;0.015561314137045746;0.01556231169653211;0.7178309655593944;-0.01342797915141549;0.7178878237990525
42.792307;1.0443651945875148;0.8330757263424036;0.7976161870021318;3.189005974001787e-05;3.0509895704359884e-05;1.0448793649114283;10.00002274251966;0.8334542932202172;0.015561313681708752;0.015562272541278592;0.7178300714119116;-0.01342797865741915;0.7178869722592398
42.802307;1.0443663991946053;0.8330759968985155;0.7976159477099045;3.189005530957352e-05;3.0509944569739925e-05;1.0448779538795776;10.000024961391244;0.8334537034028008;0.01556131342714443;0.015562232959582582;0.7178291630075282;-0.013427978163178337;0.7178861115875611
42.812307;1.0443676090330682;0.8330762527573697;0.7976157545618972;3.1890044720704924e-05;3.0510012126076226e-05;1.0448764531733752;10.000026791979906;0.8334531316915094;0.015561313318805217;0.015562193041568126;0.7178282414716446;-0.01342797767052192;0.7178852403781315
42.822307;1.0443688220466063;0.8330764910889049;0.797615604815799;3.1890027018271865e-05;3.0510099608439102e-05;1.0448748692493486;10.000028250840547;0.8334525800124759;0.015561313309818227;0.01556215287070665;0.7178273081130556;-0.013427977181181914;0.7178843569409982
42.832307;1.0443700366013684;0.8330767096990955;0.7976154962925077;3.189000088003075e-05;3.0510208475257695e-05;1.044873209173199;10.000029343376422;0.8334520507585489;0.015561313365903903;0.015562112545089124;0.7178263650396833;-0.013427976696561896;0.7178834598170142
42.842307;1.0443712508604444;0.8330769070690718;0.7976154279155259;3.188996455731043e-05;3.051034048043108e-05;1.0448714809831252;10.00003006396978;0.8334515462308139;0.015561313461988526;0.01556207218150773;0.7178254147650425;-0.013427976217550236;0.7178825478968095
42.852307;1.0443724625207278;0.8330770823379827;0.7976153999807896;3.188991610939793e-05;3.0510497514511994e-05;1.0448696933265182;10.000030399470305;0.8334510680245429;0.015561313590067948;0.015562031900548506;0.7178244595382067;-0.01342797574448347;0.7178816204052811
42.862307;1.044373669676369;0.8330772355854145;0.7976154139669269;3.1889853963913566e-05;3.0510681079123432e-05;1.0448678546324066;10.000030327809933;0.8334506173389428;0.015561313768554153;0.015561991809551836;0.717823501185368;-0.01342797527739525;0.7178806769866685
42.872307;1.0443748718753845;0.8330773676441003;0.7976154717801981;3.188977727360749e-05;3.0510891842778807e-05;1.0448659725546796;10.000029824371873;0.833450195290549;0.015561314041889802;0.015561951997138628;0.7178225414925898;-0.013427974816426613;0.7178797176627384
42.882307;1.044376070104375;0.8330774797450745;0.7976155747506853;3.1889685807808755e-05;3.0511129649210546e-05;1.0448640539594627;10.000028871054052;0.8334498026796902;0.015561314473496568;0.015561912533993732;0.7178215828712184;-0.013427974361954646;0.7178787429567265
42.892307;1.0443772658926511;0.8330775737035502;0.7976157228716386;3.1889579666429825e-05;3.0511393805152618e-05;1.0448621054628742;10.000027457780577;0.833449440475018;0.015561315130936336;0.015561873466944697;0.7178206289008316;-0.01342797391424477;0.7178777542117003
42.902307;1.0443784605555708;0.8330776517670502;0.7976159146561449;3.1889459097954964e-05;3.0511683320691734e-05;1.0448601340540422;10.000025585989146;0.8334491107153795;0.015561316078160579;0.015561834806979445;0.7178196842140916;-0.013427973473137702;0.7178767536620128
42.912307;1.0443796548610764;0.833077715794054;0.7976161477252149;3.188932443609588e-05;3.0511997071402106e-05;1.0448581470964229;10.00002327451108;0.8334488161989103;0.015561317384654619;0.015561796524234787;0.7178187536555408;-0.01342797303827807;0.717875744381313
42.922307;1.0443808488810924;0.8330777667507411;0.7976164195219462;3.188917621597436e-05;3.051233398678374e-05;1.044856151943074;10.000020557905193;0.8334485597027846;0.015561319132952826;0.015561758561726686;0.7178178413005579;-0.013427972609607113;0.7178747299878351
42.932307;1.044382042215867;0.8330778046269887;0.7976167272766398;3.1889015299691356e-05;3.0512693088266607e-05;1.0448541556965338;10.000017480492865;0.8334483439888064;0.015561321412438853;0.01556172085879852;0.7178169498525624;-0.013427972187583537;0.7178737139731138
42.942307;1.0443832347025965;0.8330778286277805;0.7976170674073896;3.188884268134785e-05;3.051307324890135e-05;1.0448521653426304;10.000014095545732;0.8334481719034142;0.015561324301262097;0.015561683363984159;0.7178160807697802;-0.01342797177308022;0.7178726992142985
42.952307;1.0443844267919962;0.8330778379265948;0.7976174352500304;3.188865930053609e-05;3.0513473004572184e-05;1.0448501879117706;10.000010466571197;0.8334480460073375;0.015561327843303064;0.015561646034276608;0.7178152349571411;-0.013427971367224487;0.7178716878005575
42.962307;1.0443856192600829;0.8330778324675486;0.7976178254127194;3.188846613590567e-05;3.0513890717561666e-05;1.0448482297583952;10.000006662624525;0.8334479683550392;0.015561332033629457;0.015561608828569464;0.7178144132217888;-0.013427970971321477;0.7178706809716409
42.972307;1.044386812923922;0.8330778132505647;0.7976182321339915;3.1888264249242385e-05;3.0514324998741016e-05;1.0448462955682771;10.000002750557597;0.8334479408739913;0.015561336817971047;0.015561571702476644;0.7178136160930069;-0.01342797058669312;0.7178696792352102
42.982307;1.0443880085284691;0.8330777824507932;0.7976186490505512;3.1888054820960275e-05;3.0514775033774042e-05;1.044844388435382;9.999998786560093;0.8334479655807125;0.015561342106407703;0.01556153461547533;0.7178128433653111;-0.013427970214325844;0.7178686827015609
42.992307;1.0443892068841432;0.8330777438005927;0.7976190689728334;3.188783939035148e-05;3.051524044757372e-05;1.0448425106388264;9.999994806997984;0.8334480441321711;0.01556134779755502;0.015561497545960451;0.7178120940005749;-0.013427969854670865;0.717867691389601
43.002307;1.0443904089954954;0.8330777027996323;0.7976194846390365;3.18876200258104e-05;3.051572084308935e-05;1.044840664472916;9.999990828553667;0.8334481774844862;0.015561353796467243;0.015561460491713005;0.717811366311229;-0.013427969507826813;0.7178667052886687
43.012307;1.0443916156101483;0.8330776661086876;0.7976198899190977;3.188739920619815e-05;3.051621549427181e-05;1.0448388529004657;9.999986862241448;0.8334483658465605;0.015561360017125209;0.015561423458748629;0.7178106578985564;-0.013427969173739724;0.717865724499098
