time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.022307;1.0443928268382372;0.8330776407523311;0.7976202803216186;3.188717954931427e-05;3.051672329795267e-05;1.0448370797947726;9.999982929573424;0.8334486085342067;0.015561366372875954;0.015561386462713604;0.7178099654461582;-0.013427968852173849;0.7178647494629005
43.032307;1.044394042158744;0.8330776338533998;0.7976206528431578;3.188696353466531e-05;3.051724284598899e-05;1.0448353500591447;9.99997907057348;0.8334489039562066;0.01556137276393504;0.015561349539266587;0.7178092845802514;-0.01342796854270408;0.7178637808157003
43.042307;1.0443952602671311;0.8330776520868806;0.7976210055476092;3.1886753282018935e-05;3.051777257246152e-05;1.0448336693633975;9.999975343796466;0.8334492497499165;0.015561379079539965;0.015561312739395183;0.7178086100999539;-0.013427968244888452;0.7178628192368361
43.052307;1.0443964792297902;0.8330777009289284;0.7976213370153465;3.188655046251989e-05;3.051831086203037e-05;1.0448320428663709;9.999971822144069;0.8334496428655404;0.015561385212130213;0.015561276112682189;0.7178079367819341;-0.013427967958532988;0.7178618660241143
43.062307;1.0443976972217108;0.8330777847555585;0.7976216463018834;3.188635641933649e-05;3.051885607975011e-05;1.0448304736802676;9.999968585891745;0.8334500798200875;0.015561391062287662;0.01556123970026069;0.7178072598094338;-0.013427967683915683;0.7178609238949807
43.072307;1.0443989132247051;0.833077907131577;0.7976219334343668;3.188617246661495e-05;3.05194066910188e-05;1.0448289625852443;9.99996571188693;0.8334505570537611;0.015561396535756826;0.015561203534405193;0.7178065741780203;-0.01342796742191641;0.7178599970253926
43.082307;1.0444001273667793;0.8330780707949511;0.7976221993991922;3.188600017514737e-05;3.051996138064826e-05;1.0448275089527772;9.999963264984574;0.8334510710434203;0.015561401545912191;0.015561167636055681;0.7178058740275931;-0.013427967174001593;0.7178590903620254
43.092307;1.0444013404892203;0.8330782777750305;0.7976224454761854;3.1885841314595854e-05;3.052051898725846e-05;1.0448261113856072;9.999961299300347;0.8334516182538891;0.015561406017114802;0.015561132014157415;0.7178051526752878;-0.0134279669418835;0.7178582087181655
43.102307;1.0444025531990928;0.8330785291625314;0.797622672883031;3.188569735620223e-05;3.052107840200699e-05;1.0448247678279643;9.999959863886753;0.8334521951627764;0.0155614098809274;0.015561096662757897;0.7178044031525603;-0.013426966727072389;0.7178573373899996
43.112307;1.044403765449885;0.8330788244839701;0.7976228831631484;3.1885569026907743e-05;3.052163849929684e-05;1.0448234759101478;9.99995900555016;0.8334527982687261;0.015561413071908123;0.015561061560105364;0.7178036190696315;-0.013426966530874287;0.7178565168384698
43.122307;1.0444049769141053;0.833079161914511;0.7976230783907012;3.1885456270248685e-05;3.0522198077727353e-05;1.0448222333467152;9.999958768828416;0.8334534241888503;0.0155614155277645;0.015561026680660409;0.7178027952826563;-0.013426966354814475;0.7178557306181848
43.132307;1.0444061878484954;0.8330795395575182;0.7976232605880881;3.1885358415598596e-05;3.052275587641634e-05;1.044821038237628;9.999959192213126;0.833454070304014;0.015561417190341717;0.015560992008717672;0.7178019275898202;-0.013426966200967652;0.7178549802411017
43.142307;1.044407399299581;0.8330799564158632;0.7976234315891017;3.188527453723718e-05;3.0523310650061236e-05;1.0448198895470102;9.999960299796868;0.8334547354333143;0.01556141800630954;0.015560957541117023;0.7178010121043896;-0.013426966071840848;0.7178542663997297
43.152307;1.044408612027986;0.833080412383059;0.7976235937270153;3.188520399381368e-05;3.052386127375619e-05;1.0448187872573644;9.99996209369229;0.8334554195595762;0.015561417923856919;0.01556092328504209;0.7178000453319742;-0.013426965969922218;0.7178535890493278
43.162307;1.0444098256754744;0.8330809079066657;0.7976237497685688;3.1885146705411346e-05;3.052440676495897e-05;1.0448177314746394;9.999964553423233;0.8334561229709097;0.015561416885150786;0.01556088925821505;0.7177990245638712;-0.013426965897387023;0.717852947979462
43.172307;1.0444110390912527;0.8330814440145549;0.7976239020423959;3.188510304670231e-05;3.052494620228645e-05;1.0448167211219312;9.999967645139423;0.833456845668681;0.015561414823679898;0.015560855492405181;0.7177979479997016;-0.01342696585606893;0.7178523433344569
43.182307;1.0444122512094152;0.83308202266161;0.7976240522781585;3.188507371291005e-05;3.0525478757152165e-05;1.0448157536462168;9.999971334588022;0.8334575873935972;0.01556141167456164;0.015560822041394907;0.7177968145972311;-0.013426965847265077;0.7178517754362752
43.192307;1.044413461691333;0.8330826465686576;0.7976242019188768;3.188505963000633e-05;3.052600376983281e-05;1.0448148255996499;9.999975589733218;0.8334583481712136;0.015561407389810334;0.015560788989748277;0.7177956238590812;-0.013426965871552133;0.7178512445297417
43.202307;1.0444146709440965;0.8330833182114203;0.7976243520782758;3.188506177114435e-05;3.05265206112553e-05;1.0448139333153936;9.999980374758302;0.8334591287629839;0.015561401943458666;0.015560756447871204;0.7177943757941835;-0.01342696592917759;0.7178507511496022
43.212307;1.044415880005204;0.8330840389307418;0.7976245035648479;3.1885080861737815e-05;3.052702850179974e-05;1.0448130738059842;9.999985649863065;0.8334599304666406;0.01556139533398355;0.01556072453094899;0.7177930707317438;-0.013426966020662526;0.7178502964769312
43.222307;1.0444170903529206;0.8330848088252819;0.7976246570436772;3.18851170259265e-05;3.052752664743015e-05;1.0448122452874442;9.999991375888861;0.833460754227595;0.015561387585942313;0.015560693343340629;0.7177917088662705;-0.013426966146983875;0.7178498819870053
43.232307;1.04441830322873;0.8330856267863748;0.7976248129905279;3.1885169676424993e-05;3.0528014596816604e-05;1.0448114467654908;9.999997514169003;0.8334615998612139;0.015561378743235033;0.015560662978883037;0.7177902904767395;-0.013426966309401012;0.7178495089985722
43.242307;1.044419519045161;0.833086490451207;0.7976249715295582;3.1885237800794705e-05;3.05284924686331e-05;1.0448106776938513;10.000004025141505;0.8334624662632149;0.015561368869615106;0.015560633523690802;0.7177888168303777;-0.01342696650920353;0.7178491786559444
43.252307;1.0444207376035317;0.8330873967951531;0.7976251326115824;3.188532026471214e-05;3.052896094952286e-05;1.044809938058841;10.000010875013173;0.8334633521633528;0.015561358050042202;0.01556060505053581;0.7177872904707597;-0.013426966747560066;0.7178488920518972
43.262307;1.0444219591417154;0.8330883432491959;0.7976252965567213;3.188541590982588e-05;3.052942118837813e-05;1.0448092277582808;10.000018043984795;0.8334642564451359;0.015561346370520396;0.015560577609952308;0.717785714780178;-0.01342696702549437;0.717848650253856
43.272307;1.0444231853454973;0.8330893284157409;0.7976254639202306;3.18855235502588e-05;3.052987475798513e-05;1.0448085453780422;10.00002552472452;0.8334651780143238;0.015561333896402798;0.015560551235331975;0.7177840936017522;-0.013426967343857557;0.7178484539839165
43.282307;1.044424419136201;0.8330903522346483;0.7976256346172097;3.188564185364296e-05;3.053032360466993e-05;1.0448078879256957;10.000033314620024;0.8334661156790791;0.015561320669348339;0.01556052596108236;0.7177824311697978;-0.013426967703303155;0.7178483031283392
43.292307;1.044425663714979;0.8330914159028104;0.7976258076576104;3.1885769141272635e-05;3.053076978876203e-05;1.0448072518191251;10.000041406708302;0.8334670680962077;0.015561306710682461;0.0155605018285246;0.7177807323384039;-0.013426968104339269;0.7178481965830871
43.302307;1.0444269221583724;0.8330925215222815;0.7976259818531148;3.1885903313811715e-05;3.053121523618994e-05;1.0448066340865243;10.000049783697843;0.8334680337693381;0.015561292027390507;0.015560478873493525;0.7177790027423939;-0.013426968547355821;0.7178481323787325
43.312307;1.0444281970654825;0.8330936716162762;0.7976261568061396;3.1886042022981536e-05;3.0531661745222885e-05;1.0448060328392024;10.000058423930383;0.8334690109879401;0.015561276619931647;0.015560457114537176;0.7177772484591028;-0.013426969032628105;0.7178481080685614
43.322307;1.0444294896128479;0.8330948687484587;0.7976263334218934;3.188618296804797e-05;3.0532110944791845e-05;1.0448054468656434;10.00006731322392;0.8334699977631596;0.015561260485373202;0.015560436557786578;0.7177754755125831;-0.013426969560534617;0.7178481213023882
43.332307;1.0444307990852781;0.8330961153540766;0.7976265136679896;3.188632403016889e-05;3.053256396505718e-05;1.0448048748512375;10.000076450659144;0.8334709924515152;0.015561243625615822;0.015560417214054332;0.7177736897522835;-0.013426970131817012;0.7178481700483885
43.342307;1.0444321233930496;0.8330974137533285;0.7976267000891707;3.1886463234336916e-05;3.0533021262639246e-05;1.044804314686713;10.000085849220655;0.8334719948837431;0.015561226055454304;0.015560399102319666;0.7177718969607014;-0.013426970747379429;0.7178482523958353
43.352307;1.0444334596591043;0.8330987660500822;0.7976268950395708;3.1886598776454864e-05;3.0533482996836476e-05;1.0448037637732461;10.000095532861566;0.8334730068106008;0.015561207794610697;0.01556038223257993;0.7177701027627433;-0.01342697140789176;0.7178483663626741
43.362307;1.044434804374748;0.8331001739531984;0.7976270995009058;3.1886729022330316e-05;3.0533949479367085e-05;1.0448032203185007;10.000105531282353;0.8334740313990114;0.015561188857400555;0.015560366595914962;0.7177683122124251;-0.013426972113844868;0.7178485100599638
43.372307;1.0444361536676503;0.8331016389139934;0.7976273128420085;3.188685233774329e-05;3.0534421072102515e-05;1.0448026840001283;10.000115877036654;0.8334750723518916;0.015561169257379746;0.01556035216909329;0.7177665292729722;-0.013426972865787373;0.7178486820769859
43.382307;1.0444375040737377;0.8331031623838693;0.7976275340048231;3.188696695865258e-05;3.0534897787696293e-05;1.0448021557494218;10.00012660402451;0.8334761328806334;0.015561149026435787;0.015560338912417693;0.7177647565815481;-0.013426973664244998;0.7178488815253076
43.392307;1.044438853122126;0.8331047457027619;0.7976277624696502;3.1887071031380574e-05;3.053537922703567e-05;1.044801637148051;10.000137742937069;0.8334772145989453;0.01556112823122429;0.01556032676533852;0.7177629958566305;-0.013426974509540408;0.717849107732384
43.402307;1.0444401990628311;0.8331063898976965;0.79762799824792;3.188716276346182e-05;3.0535864839350956e-05;1.0448011294086204;10.000149316911637;0.8334783168456127;0.015561106967576004;0.01556031565830392;0.7177612487309353;-0.013426975401776573;0.717849359732258
43.412307;1.0444415401760239;0.8331080958165129;0.7976282416300272;3.188724064595654e-05;3.0536354045830936e-05;1.0448006325996406;10.000161343951724;0.8334794369977117;0.015561085342667954;0.015560305534903939;0.7177595171192812;-0.013426976340873312;0.7178496356454765
43.422307;1.0444428744031569;0.8331098641158268;0.797628492911226;3.1887303575862814e-05;3.0536846128134334e-05;1.0448001451995936;10.000173837887552;0.8334805715192127;0.015561063468076942;0.015560296368700932;0.7177578028414975;-0.013426977326417407;0.7178499325496396
43.432307;1.0444441994291613;0.8331116945501608;0.79762875208162;3.1887350764148726e-05;3.0537340052419494e-05;1.044799663758004;10.00018680043125;0.8334817167228457;0.015561041461220082;0.01556028816266344;0.7177561071842703;-0.013426978357350136;0.7178502469427245
43.442307;1.0444455132737902;0.8331135853292888;0.7976290188508125;3.188738172086978e-05;3.053783435130219e-05;1.0447991833649997;10.000200219612156;0.8334828689957984;0.015561019439180597;0.01556028093179238;0.7177544307107201;-0.013426979431945629;0.7178505752008507
43.452307;1.044446815275622;0.8331155335870619;0.7976292927749982;3.188739650550421e-05;3.053832730242982e-05;1.0447986987287217;10.000214083487874;0.8334840252488366;0.015560997505279608;0.015560274688517065;0.7177527730636318;-0.01342698054824963;0.7178509138047862
43.462307;1.0444481064578324;0.8331175360527916;0.7976295731269947;3.1887395845735356e-05;3.053881739793079e-05;1.044798204794932;10.000228390808788;0.8334851836203861;0.015560975739651926;0.015560269438966955;0.7177511330979501;-0.013426981704471652;0.717851259624221
43.472307;1.04444938914701;0.8331195888217787;0.7976298588803333;3.188738085088209e-05;3.053930362563458e-05;1.0447976969646464;10.000243145292547;0.8334863436308927;0.01556095420520453;0.015560265178293538;0.7177495098561584;-0.013426982898951396;0.7178516102405165
43.482307;1.0444506664742497;0.8331216871165138;0.7976301487898148;3.188735271630165e-05;3.053978540802048e-05;1.0447971717053113;10.00025834543144;0.8334875057096435;0.015560932966289902;0.015560261882712846;0.7177479035558512;-0.013426984129887817;0.7178519640017087
43.492307;1.0444519412908575;0.8331238257111088;0.7976304412952222;3.188731266197625e-05;3.054026245576653e-05;1.0447966272799565;10.000273980777541;0.8334886707791431;0.015560912099816245;0.01556025950882428;0.7177463153762255;-0.013426985395023969;0.7178523200950921
43.502307;1.0444532150307124;0.8331259994532684;0.7976307344722335;3.1887261841309785e-05;3.054073459234185e-05;1.0447960633999978;10.000290035105309;0.833489839985848;0.015560891693773124;0.015560258000168392;0.7177447466246216;-0.013426986691413064;0.7178526789748189
43.512307;1.0444544880607514;0.8331282036229856;0.797631026037395;3.188720116244156e-05;3.0541201591956356e-05;1.0447954802891635;10.000306496798542;0.833491014703242;0.015560871839054231;0.015560257293021518;0.7177431986877382;-0.013426988015415333;0.7178530428618098
43.522307;1.0444557610742422;0.8331304340789798;0.7976313132528251;3.188713119618885e-05;3.054166314105417e-05;1.044794878786297;10.000323365088825;0.833492197057857;0.015560852619196253;0.015560257324974925;0.7177416733824525;-0.013426989362750136;0.7178534159308705
43.532307;1.044457036117526;0.8331326865938535;0.7976315929974886;3.1887052243214706e-05;3.054211894306852e-05;1.044794260690195;10.000340643274846;0.8334933899659307;0.015560834109975656;0.015560258048255948;0.7177401724089928;-0.013426990728551757;0.7178538039969112
43.542307;1.044458317133586;0.8331349555923724;0.7976318621797662;3.1886964533977284e-05;3.0542569012594766e-05;1.0447936278242933;10.000358331959818;0.833494596523094;0.015560816379661384;0.015560259439994638;0.7177386964465859;-0.013426992107718264;0.7178542136968754
43.552307;1.044459610290201;0.8331372339108143;0.7976321179672555;3.188686841990012e-05;3.0543013941218956e-05;1.0447929807522156;10.000376428774663;0.8334958198216516;0.015560799478173624;0.015560261502716709;0.7177372453046772;-0.013426993495475078;0.7178546515060309
43.562307;1.044460923398125;0.8331395139513236;0.7976323575522393;3.1886764444365935e-05;3.054345475796316e-05;1.0447923182482683;10.00039492552893;0.8334970626991884;0.015560783434442012;0.015560264253088546;0.7177358188284209;-0.013426994887708977;0.717855123201632
43.572307;1.0444622642343422;0.8331417888223992;0.7976325780589131;3.188665320600957e-05;3.054389256209515e-05;1.0447916376398239;10.00041380058139;0.833498327013039;0.015560768265086363;0.015560267712950077;0.7177344173694836;-0.013426996280969043;0.717855633976049
43.582307;1.0444636390754873;0.8331440528719842;0.7976327767637617;3.1886535031238924e-05;3.0544328377670275e-05;1.044790936245412;10.000433013799915;0.8334996135103904;0.015560753977156639;0.015560271913260726;0.7177330415916007;-0.013426997672376477;0.7178561888765969
43.592307;1.0444650522763133;0.8331463016666194;0.7976329513182991;3.1886409904930005e-05;3.0544763121313785e-05;1.0447902130294449;10.000452508445532;0.8335009224729599;0.015560740571749675;0.015560276892381871;0.7177316920487893;-0.013426999059575487;0.7178567932342607
43.602307;1.0444665065872578;0.8331485313882665;0.7976331001736993;3.188627790271608e-05;3.054519738385212e-05;1.044789469226279;10.000472216760478;0.8335022543740109;0.015560728051154653;0.015560282679812543;0.7177303687572801;-0.013427000440732174;0.7178574525816478
43.612307;1.0444680036478053;0.8331507385916547;0.7976332230560407;3.188613954669749e-05;3.054563121708761e-05;1.044788708128763;10.000492066411514;0.8335036100268497;0.015560716412101432;0.015560289286695964;0.7177290707819728;-0.013427001814467276;0.7178581721070008
43.622307;1.0444695441389418;0.8331529205156034;0.797633320754985;3.188599560909076e-05;3.054606410136595e-05;1.0447879343547681;10.000511985355146;0.8335049899186019;0.01556070563800288;0.015560296713841617;0.7177277962120454;-0.013427003179587354;0.7178589564589127
43.632307;1.0444711278621737;0.8331550748398591;0.7976333942998703;3.18858467716485e-05;3.054649496793814e-05;1.0447871524811496;10.000531901100134;0.833506393169727;0.015560695711217218;0.015560304960304774;0.7177265430277711;-0.013427004534782553;0.7178598097938119
43.642307;1.044472754156796;0.8331573056535547;0.797633546670205;3.073012924699847e-05;2.9440534218907798e-05;1.0447863653827303;10.000551735111772;0.8335078169329234;0.015560686624038199;0.015560314017886942;0.7177253106674569;-0.013427005878482492;0.7178607354197974
43.652307;1.0444744217289017;0.8331593950690966;0.7976335732407601;3.072997297787018e-05;2.9440956363984743e-05;1.0447855730759934;10.000571399152944;0.833509256422186;0.01556067836818099;0.015560323862371182;0.717724100926523;-0.013427007208844816;0.7178617352180886
43.662307;1.0444761279218644;0.8331614445102862;0.7976335758210662;3.072981527376474e-05;2.9441371678022207e-05;1.0447847732402966;10.000590801216294;0.8335107052576816;0.015560670917145657;0.015560334450941496;0.7177229170572309;-0.01342700852382831;0.7178628095010798
43.672307;1.044477869389066;0.8331634477700417;0.7976335533216837;3.072965838599336e-05;2.9441778729149342e-05;1.0447839631947922;10.000609858362873;0.8335121557889895;0.015560664222246884;0.015560345722796458;0.71772176223119;-0.013427009821354986;0.7178639576272874
43.682307;1.044479643788801;0.8331653983688192;0.7976335039419259;3.0729504593974565e-05;2.944217624182625e-05;1.044782140787413;10.000628504371702;0.8335135995671102;0.015560658226364038;0.015560357609077459;0.7177206390027427;-0.01342701109948811;0.7178651787093332
43.692307;1.0444814501430657;0.8331672898640438;0.7976334252504128;3.072935599607954e-05;2.9442562979132642e-05;1.0447813036329898;10.000646687460977;0.8335150282303762;0.015560652875332677;0.0155603700493166;0.7177195495377154;-0.013427012356380115;0.7178664716903786
43.702307;1.044483287752426;0.8331691162909437;0.797633314832522;3.0729214571164835e-05;2.944293783515101e-05;1.044780448893141;10.000664363482832;0.8335164344777783;0.015560648108556374;0.015560383001442203;0.7177184957378213;-0.013427013589982342;0.7178678350761531
43.712307;1.0444851550359884;0.8331708727491308;0.7976331708484743;3.0729082274159135e-05;2.944329998114151e-05;1.0447795737056005;10.00068149092583;0.8335178127015718;0.015560643850442105;0.015560396442423739;0.7177174792066634;-0.013427014797868826;0.717869266940264
43.722307;1.0444870493150054;0.8331725558183618;0.797632991863373;3.0728961124876004e-05;2.9443648800487614e-05;1.0447786755727466;10.000698029281438;0.833519159459778;0.01556064002894276;0.01556041035691486;0.7177165015259224;-0.013427015977386141;0.7178707652987393
43.732307;1.0444889677038272;0.8331741632540821;0.797632776203897;3.072885322478966e-05;2.9443983738414265e-05;1.0447777534626854;10.000713937692861;0.8335204736875391;0.015560636600249039;0.015560424721069827;0.7177155645278973;-0.013426017125960053;0.7178723094956891
43.742307;1.0444909080122253;0.8331756931429886;0.7976325220236267;3.0728760662123514e-05;2.944430412039315e-05;1.0447768087232128;10.00072917414882;0.8335217557965813;0.015560633549592397;0.015560439499080276;0.7177146698370016;-0.01342601824125519;0.7178739344645461
43.752307;1.0444928687820776;0.8331771435376949;0.7976322282423713;3.072868540559439e-05;2.9444608958980665e-05;1.0447758442323487;10.000743699371679;0.8335230062594026;0.015560630874070646;0.01556045464848765;0.7177138185666475;-0.013426019321180295;0.7178756178533985
43.762307;1.0444948488345358;0.8331785130934207;0.7976318946818939;3.072862912306416e-05;2.9444897024160305e-05;1.044774862665015;10.000757483090636;0.8335242252413959;0.015560628570548626;0.015560470118768505;0.7177130121324591;-0.01342602036384041;0.7178773543308408
43.772307;1.0444968469522031;0.8331798017591355;0.7976315213249556;3.0728592821926424e-05;2.9445167178777447e-05;1.0447738658775587;10.000770504567475;0.8335254129132974;0.015560626637839478;0.01556048584809157;0.7177122530730835;-0.013426021367474675;0.7178791368878189
43.782307;1.0444988614927835;0.8331810105740931;0.7976311083004909;3.072857656624291e-05;2.9445418586421994e-05;1.044772855604932;10.000782747471503;0.8335265693876445;0.015560625079273208;0.01556050177072043;0.7177115450783645;-0.013426022330545379;0.7178809575322618
43.792307;1.0445008896607253;0.8331821411486978;0.797630656437911;3.0728579572250734e-05;2.944565072996226e-05;1.044771833464913;10.00079419798223;0.8335276945185855;0.015560623893238446;0.01556051783167075;0.7177108926120604;-0.01342602325194984;0.7178828078655161
43.802307;1.0445029273475461;0.8331831953937743;0.7976301673976235;3.072860045927876e-05;2.9445863478209677e-05;1.0447707999459528;10.00080484397639;0.8335287880539182;0.015560623061020478;0.015560533994457313;0.7177102999731493;-0.01342602413117935;0.7178846794067989
43.812307;1.0445049698490803;0.8331841749990644;0.7976296433982706;3.0728637423668896e-05;2.944605706031752e-05;1.0447697544623644;10.000814665462155;0.8335298500389814;0.01556062254551659;0.015560550236560685;0.7177097700989639;-0.013426024968409824;0.7178865640238586
43.822307;1.0445070122637197;0.8331850807532145;0.7976290870145953;3.07286885562375e-05;2.944623172103723e-05;1.0447686965229595;10.000823622581306;0.8335308809491089;0.015560622303415289;0.015560566540890337;0.7177093042876564;-0.013426025764481275;0.7178884539489314
43.832307;1.044509049346306;0.8331859124886846;0.7976285013378854;3.072875226474313e-05;2.9446387376773307e-05;1.044767626417236;10.000831657339658;0.8335318812365656;0.015560622298717932;0.015560582887969248;0.7177089029379657;-0.013426026520699541;0.7178903416068949
43.842307;1.0445110754483455;0.8331866693373756;0.7976278899832387;3.07288275449537e-05;2.9446523624592557e-05;1.0447665453322252;10.000838709189967;0.8335328508014529;0.015560622505224242;0.015560599255197146;0.7177085663596152;-0.013426027238491402;0.7178922198970934
43.852307;1.0445130844747017;0.8331873496587813;0.797627256517044;3.072891400986153e-05;2.944663989011438e-05;1.0447654554312469;10.000844729283346;0.8335337889488322;0.015560622905736876;0.01556061563052061;0.7177082950793988;-0.01342602791907128;0.7178940823289134
43.862307;1.044515070041571;0.8331879509325035;0.7976266040719439;3.072901158411947e-05;2.9446735411962693e-05;1.0447643596155018;10.000849686708447;0.8335346944686589;0.0155606234937662;0.0155606320202344;0.7177080898195702;-0.01342602856339658;0.7178959228488015
43.872307;1.0445170263316708;0.8331884697658575;0.7976259354608376;3.0729120041308555e-05;2.9446809192517848e-05;1.0447632609056026;10.000853567707196;0.833535565421626;0.015560624269996775;0.015560648431946822;0.7177079516581405;-0.013426029172410094;0.7178977362147414
43.882307;1.04451894904208;0.8331889020952249;0.79762525291173;3.0729238770020455e-05;2.9446860193182e-05;1.044762162043572;10.000856365187495;0.8335363994216652;0.015560625238803076;0.015560664854643367;0.7177078823662685;-0.01342602974716116;0.7178995186471531
43.892307;1.04452083554843;0.8331892439873678;0.7976245572704783;3.072936681224505e-05;2.9446887623794102e-05;1.044761065456203;10.000858063608975;0.8335371948662822;0.015560626413964308;0.015560681257436405;0.7177078842871464;-0.01342603028859733;0.7179012677302629
43.902307;1.044522684348762;0.8331894925925951;0.797623847845433;3.0729502932221466e-05;2.9446890895613052e-05;1.044759973409773;10.00085863154004;0.8335379518537913;0.015560627822084174;0.015560697599821857;0.7177079597190837;-0.013426030797377472;0.717902981698285
43.912307;1.0445244942101901;0.8331896464412434;0.7976231234534651;3.072964566431062e-05;2.944686932054316e-05;1.044758888217806;10.000858026098642;0.8335386720040514;0.01556062949622733;0.015560713842711186;0.7177081104867189;-0.013426031273976425;0.7179046588119895
43.922307;1.0445262633291117;0.8331897052270448;0.7976223836913692;3.0729793477366206e-05;2.9446822061326318e-05;1.0447578121373022;10.000856203867908;0.8335393576906446;0.015560631472203568;0.015560729951468247;0.7177083377240723;-0.013426031718749301;0.7179062972879037
43.932307;1.0445279885729948;0.833189669717827;0.7976216295135897;3.072994491783332e-05;2.9446748319942235e-05;1.0447567471059853;10.000853130823593;0.8335400112085063;0.01556063379060198;0.015560745890197113;0.7177086417776892;-0.01342603213186223;0.71790789553171
43.942307;1.0445296654292748;0.8331895418904383;0.797620863053839;3.0730098544592895e-05;2.9446647414140102e-05;1.0447556948882177;10.000848788100223;0.8335406344687898;0.015560636494381469;0.015560761622776781;0.717709022725262;-0.013426032513463608;0.7179094518801306
43.952307;1.044531289255857;0.8331893246293282;0.7976200870970716;3.073025295770691e-05;2.9446518835075515e-05;1.0447546575239124;10.000843171879632;0.833541229279224;0.015560639620254809;0.015560777124015645;0.7177094810300282;-0.01342603286391781;0.7179109643603012
43.962307;1.0445328564495977;0.833189020732269;0.7976193046693164;3.0730407135822925e-05;2.9446362375894058e-05;1.044753637610195;10.000836286782365;0.8335417974557868;0.01556064319019955;0.015560792382410083;0.7177100174905219;-0.013426033183637803;0.7179124311293132
43.972307;1.0445343642781295;0.8331886322666119;0.7976185190322286;3.073056074420013e-05;2.9446178185286844e-05;1.0447526381880636;10.000828141696084;0.833542340624167;0.015560647209549902;0.015560807393472991;0.7177106331091289;-0.013426033472688214;0.7179138508956163
43.982307;1.0445358098700344;0.8331881611926638;0.7976177342028318;3.073071412153434e-05;2.9445966891343784e-05;1.0447516622377928;10.000818754073334;0.8335428601890826;0.015560651674102904;0.015560822163344187;0.7177113295384208;-0.013426033730674459;0.7179152229622842
43.992307;1.0445371888068904;0.8331876104414381;0.7976169551908557;3.073086801619451e-05;2.9445729817339354e-05;1.044750712208743;10.000808151972508;0.8335433576153937;0.015560656577680852;0.015560836716564816;0.7177121094738906;-0.013426033956953994;0.7179165472218336
44.002307;1.044538494090462;0.833186984036468;0.7976161873434096;3.0731023279384044e-05;2.944546896412138e-05;1.0447497900508425;10.000796368221671;0.8335438345071396;0.015560661911134834;0.0155608510921934;0.7177139764132278;-0.013426034150732223;0.7179188241851132
44.012307;1.044539716659388;0.8331862861373911;0.7976154358485537;3.073118066827568e-05;2.9445186724780674e-05;1.0447488976534764;10.00078343515215;0.8335442918711772;0.015560667656309164;0.0155608653398168;0.7177149341617031;-0.013426034311034367;0.717920055686583
44.022307;1.0445408471862487;0.833185626896483;0.7976148082389295;2.95757763735861e-05;2.8338497423739353e-05;1.044748037212162;10.000769383002668;0.8335447291574678;0.01556067378232429;0.01556087952103806;0.7177159864144467;-0.013426034436889844;0.7179212432793458
44.032307;1.0445418775470203;0.8331847946683458;0.797614104992162;2.957593988452034e-05;2.8338179359525874e-05;1.0447472109458444;10.000754240791997;0.8335451444226909;0.015560680249658825;0.015560893707773157;0.7177171363675166;-0.013426034527588164;0.7179223886649703
44.042307;1.0445428006140256;0.8331838981858463;0.7976134329407369;2.9576107377872825e-05;2.8337846063038747e-05;1.044746420116552;10.000738038963782;0.8335455357208723;0.015560687020595229;0.015560907980005971;0.7177183863432981;-0.013426034582840337;0.7179234936423876
44.052307;1.0445436091424238;0.8331829403523695;0.7976127954416152;2.957627947449552e-05;2.8337498773982558e-05;1.0447456645272084;10.000720810092625;0.8335459023445241;0.015560694068671145;0.015560922422633492;0.7177197371183959;-0.013426034602927177;0.7179245597776927
44.062307;1.0445442957659679;0.833181925739538;0.7976121950293967;2.9576456728607526e-05;2.833713856306277e-05;1.0447449433307658;10.000702591298529;0.8335462448284375;0.015560701381746974;0.01556093711128407;0.717721187359419;-0.013426034588784691;0.7179255882025244
44.072307;1.0445448541400941;0.83318086046234;0.7976116337093134;2.9576639483027552e-05;2.833676657685394e-05;1.0447442559549174;10.00068343168789;0.8335465638661302;0.015560708953634483;0.015560952090875001;0.7177227340878569;-0.013426034541920751;0.7179265800878011
44.082307;1.0445452796388233;0.8331797519620633;0.7976111127158046;2.9576827683482034e-05;2.8336384135332773e-05;1.04474360187476;10.000663393509676;0.8335468590894494;0.015560716768534957;0.01556096736690113;0.7177243736617983;-0.013426034464126933;0.7179275366524009
44.092307;1.0445455690594991;0.8331786084725022;0.7976106327641347;2.9577020752091067e-05;2.8335992640217272e-05;1.0447429800852046;10.000642543640467;0.8335471286897097;0.01556072479189338;0.015560982914392318;0.7177261025675383;-0.013425034357243227;0.7179284397410661
44.102307;1.04454572020182;0.8331774384082965;0.7976101946879004;2.9577217627232324e-05;2.8335593483319742e-05;1.0447423892912777;10.000620947967224;0.833547370068076;0.015560732972440799;0.015560998689440305;0.7177279178868559;-0.013425034223199366;0.7179293264365554
44.112307;1.0445457318900957;0.8331762501169516;0.7976097994181179;2.9577417018126294e-05;2.833518795206396e-05;1.044741827972795;10.000598675071451;0.8335475810108405;0.015560741251031164;0.015561014636606973;0.717729817218904;-0.013425034064044895;0.7179301773785666
44.122307;1.0445456040447825;0.8331750514919413;0.7976094477310315;2.9577617630425914e-05;2.8334777061223883e-05;1.0447412941510148;10.000575803932819;0.8335477605808925;0.015560749569062862;0.015561030697533857;0.7177317984178789;-0.013425033881747764;0.7179309920011039
44.132307;1.0445453375663176;0.8331738492361014;0.7976091404997501;2.9577818185888894e-05;2.8334361464286762e-05;1.0447407857678621;10.000552425114432;0.8335479091246025;0.01556075786829184;0.015561046818968026;0.717733859456338;-0.013425033678049536;0.7179317700440826
44.142307;1.044544933900844;0.8331726484033002;0.7976088791888519;2.9578017484588078e-05;2.83339415511426e-05;1.0447403010099674;10.000528630599375;0.8335480278988191;0.01556076608398955;0.015561062949359713;0.7177359983589913;-0.013425033454621796;0.7179325116752762
44.152307;1.0445443941323354;0.8331714525806869;0.7976086660183741;2.9578214603178595e-05;2.8333517652402207e-05;1.044739838146803;10.000504502000839;0.8335481189290728;0.015560774141020653;0.015561079028494426;0.717738213305606;-0.01342503321322748;0.7179332174201687
44.162307;1.0445437184666635;0.8331702641835985;0.7976085037219517;2.9578408867732908e-05;2.8333090244909816e-05;1.0447393959132942;10.000480111393573;0.8335481846892383;0.015560781954409478;0.015561094988886845;0.7177405025705265;-0.01342503295561063;0.7179338878975369
44.172307;1.0445429066257261;0.8331690842322866;0.7976083951235481;2.9578599563625432e-05;2.8332659904921156e-05;1.0447389744168236;10.00045553186692;0.833548227297776;0.015560789433458014;0.015561110769564936;0.717742863926892;-0.013425032683287853;0.7179345236000338
44.182307;1.0445419584972653;0.833167911865825;0.797608342572061;2.957878577713189e-05;2.833222695416039e-05;1.044738575520399;10.000430838851837;0.8335482476983295;0.015560796494644487;0.015561126324485076;0.7177452939429987;-0.013425032397396956;0.7179351246960447
44.192307;1.0445408748085507;0.8331667445497031;0.7976083476954003;2.9578966358328635e-05;2.8331791335204738e-05;1.0447382025334073;10.000406099335029;0.8335482455224553;0.015560803079356117;0.015561141614157318;0.7177477877932469;-0.013425032098656904;0.7179356906282328
44.202307;1.0445396574516272;0.8331655795493603;0.797608411645297;2.9579139855917475e-05;2.833135298263919e-05;1.0447378597724581;10.000381366955555;0.8335482194906636;0.015560809156602008;0.015561156590794586;0.7177503395914614;-0.013425031787404085;0.7179362199414094
44.212307;1.0445383089196911;0.8331644156170117;0.7976085351934408;2.9579304586806124e-05;2.8330912282935103e-05;1.0447375518382418;10.00035669186515;0.8335481677569784;0.015560814708671865;0.015561171197437128;0.7177529427450108;-0.013425031463562965;0.717936710703812
44.222307;1.0445368315990453;0.8331632531958826;0.7976087184161472;2.9579458850396527e-05;2.833047028636733e-05;1.044737282400888;10.000332133250533;0.8335480887039295;0.015560819724703434;0.015561185379123868;0.7177555902336629;-0.01342503112669505;0.7179371610457019
44.232307;1.0445352277717128;0.8331620934378027;0.7976089600886177;2.9579601145324728e-05;2.8330028666033463e-05;1.0447370536916594;10.000307761745574;0.8335479821633901;0.015560824208121316;0.015561199089117312;0.7177582751526456;-0.013425030776295862;0.7179375696680058
44.242307;1.044533499894309;0.8331609375506661;0.7976092574638582;2.9579730352193392e-05;2.8329589394376115e-05;1.0447368674051634;10.000283655654183;0.8335478499607071;0.01556082817884713;0.015561212290443851;0.7177609912223665;-0.013425030412095413;0.7179379363419011
44.252307;1.0445316504487039;0.8331597867340962;0.7976096070796204;2.9579845795477722e-05;2.832915423696096e-05;1.0447367258280822;10.000259894558194;0.83354769578124;0.015560831664521978;0.015561224958177907;0.7177637329237924;-0.013425030034001247;0.7179382616956022
44.262307;1.0445296814686844;0.833158642117998;0.7976100059806698;2.9579947078554767e-05;2.83287245246284e-05;1.0447366321128009;10.00023655098504;0.8335475246392416;0.015560834694380493;0.01556123707932868;0.7177664955694589;-0.01342502964179248;0.7179385463247284
44.272307;1.0445275943697538;0.8331575044682751;0.7976104524166623;2.9580033844094747e-05;2.832830128590983e-05;1.0447365893466136;10.000213688395304;0.8335473420217955;0.015560837301694967;0.015561248653417459;0.7177692753296699;-0.013425029235033482;0.7179387905742626
44.282307;1.0445253905093823;0.8331563738847352;0.7976109456494377;2.9580105777679643e-05;2.8327885351466146e-05;1.0447365989483037;10.000191359727559;0.8335471534078994;0.015560839524135669;0.015561259692460694;0.7177720690289031;-0.013425028813276686;0.7179389955281915
44.292307;1.0445230724413497;0.833155249823611;0.7976114854889041;2.9580162865190682e-05;2.8327477395420008e-05;1.0447366601686174;10.000169599951379;0.8335469644077924;0.015560841398239397;0.015561270212126836;0.7177748738122872;-0.013425028376245093;0.7179391642625245
44.302307;1.0445206450243636;0.8331541312112425;0.7976120724401126;2.9580205498493166e-05;2.8327078009984813e-05;1.0447367709269124;10.000148428189535;0.8335467810759;0.01556084295527543;0.015561280223994176;0.717777686842556;-0.013425027923912427;0.7179393023254161
44.312307;1.0445181151330014;0.833153016200073;0.7976127079058573;2.958023422529524e-05;2.832668764462831e-05;1.04473692832341;10.000127860402587;0.8335466099653596;0.015560844219468194;0.015561289739174932;0.7177805052063874;-0.013425027456589324;0.717939417183727
44.322307;1.044515490253469;0.8331520090090914;0.7976134958751374;2.8424685057827015e-05;2.7219918451943942e-05;1.0447371287938618;10.000107915076859;0.8335464577801088;0.01556084520502019;0.0155612987746583;0.7177833259210438;-0.013425026974998007;0.7179395171212172
44.332307;1.0445127775616927;0.8331508933082168;0.7976142326373707;2.842468724084656e-05;2.7219546929067622e-05;1.0447373686597632;10.000088612317725;0.8335463309772829;0.015560845918950492;0.015561307351581583;0.7177861460960792;-0.01342502648023265;0.7179396102481171
44.342307;1.0445099843287795;0.8331497748247457;0.7976150206140128;2.8424676595590018e-05;2.721918555258624e-05;1.0447376443620582;10.00006997517817;0.8335462356721574;0.015560846374054658;0.015561315486749694;0.7177889636233208;-0.013425025973635419;0.7179397039159893
44.352307;1.0445071189304171;0.8331486541945972;0.7976158593867889;2.8424653309241918e-05;2.721883491114398e-05;1.0447379520507625;10.00005203062538;0.8335461777278259;0.015560846595821524;0.015561323197724427;0.7177917776043964;-0.013425025456529209;0.7179398044590168
44.362307;1.0445041912174868;0.8331475332356721;0.7976167482250314;2.8424617666756942e-05;2.7218495261344813e-05;1.0447382873716857;10.000034809025816;0.8335461630581451;0.015560846615581792;0.015561330521975251;0.7177945877038681;-0.0134250249299095;0.7179399172432798
44.372307;1.0445012122749662;0.8331464141626115;0.7976176858678713;2.8424570191271722e-05;2.7218166603085758e-05;1.044738645835862;10.000018347973338;0.8335461980881566;0.01556084646154175;0.015561337519505733;0.717797393288195;-0.013425024394438857;0.7179400468925807
44.382307;1.0444981937381808;0.8331452991164571;0.7976186703686248;2.8424511506410217e-05;2.721784892676793e-05;1.0447390233790996;10.000002696580282;0.8335462893663439;0.015560846155465543;0.015561344260157062;0.7178001929501843;-0.013425023850586562;0.7179401972329579
44.392307;1.0444951466212256;0.8331441899272246;0.7976196990964495;2.8424442103314418e-05;2.7217542174119996e-05;1.0447394165949129;9.999987908879868;0.8335464422901918;0.015560845715468442;0.015561350819570918;0.7178029843460838;-0.013424023298564118;0.71794035250708
44.402307;1.044492080764199;0.8331430881446815;0.7976207686723459;2.8424362265975255e-05;2.721724603477681e-05;1.0447398226052194;9.999974029751128;0.8335466604897621;0.015560845157155428;0.015561357277376538;0.7178057644541236;-0.013424022738241448;0.7179405525260651
44.412307;1.0444890050974864;0.8331419951401838;0.7976218750367736;2.842427216420989e-05;2.7216959857928883e-05;1.044740239015882;9.999961086723914;0.833546946211822;0.015560844490177366;0.015561363704042801;0.7178085299247774;-0.013424022169324383;0.7179407806886114
44.422307;1.0444859278345076;0.8331409122118415;0.7976230133062603;2.8424171958092508e-05;2.721668282933276e-05;1.0447406640136103;9.999949087156594;0.8335473009708345;0.015560843722613864;0.015561370148896603;0.7178112775115331;-0.013424021591654968;0.7179410385737387
44.432307;1.0444828567013014;0.8331398409781153;0.7976241773691214;2.8424061742738998e-05;2.721641435532872e-05;1.0447410960724348;9.999938015757712;0.8335477260941956;0.015560842873340988;0.01556137664143137;0.7178140047137436;-0.013424021005302315;0.7179413270889283
44.442307;1.0444797989700836;0.833138783737261;0.7976253603035349;2.8423941459194795e-05;2.7216154214256228e-05;1.0447415332849501;9.999927840826887;0.833548222787287;0.015560841977474218;0.015561383198799586;0.7178167099088718;-0.013424020410402002;0.7179416462194516
44.452307;1.0444767607122118;0.833137743336143;0.7976265554275512;2.8423810933723603e-05;2.72159022772731e-05;1.0447419734776875;9.99991852876854;0.8335487917268739;0.015560841079279521;0.015561389830410997;0.7178193918101584;-0.01342401980703914;0.7179419948143989
44.462307;1.0444737464094511;0.8331367229295868;0.7976277566680201;2.8423669847315926e-05;2.7215658112654504e-05;1.044742415243012;9.99991005331991;0.8335494328002088;0.01556084021993215;0.015561396534462382;0.7178220490558009;-0.013424019195433574;0.7179423710789674
44.472307;1.0444707600615668;0.833135726037965;0.7976289581754621;2.8423517610717084e-05;2.7215420829414366e-05;1.0447428581109781;9.999902395548224;0.8335501453310001;0.015560839430694643;0.015561403290266942;0.7178246804207639;-0.013424018576245717;0.717942773227185
44.482307;1.0444678063660051;0.833134756574629;0.7976301541796409;2.8423353468911718e-05;2.7215189245595275e-05;1.044743301532938;9.999895536966102;0.8335509282686411;0.015560838730847314;0.015561410061553128;0.7178272855397142;-0.013424017950603639;0.7179431993340225
44.492307;1.0444648903913654;0.8331338186254401;0.7976313392013494;2.842317683161387e-05;2.7214962131345607e-05;1.0447437443136487;9.999889453760229;0.8335517796731785;0.015560838122831096;0.015561416813461394;0.7178298654642592;-0.013424017319951864;0.7179436468512134
44.502307;1.0444620166716523;0.8331329160334944;0.7976325079368568;2.8422987464015318e-05;2.721473835490547e-05;1.0447441849069758;9.999884117959198;0.8335526958766741;0.015560837587208155;0.015561423524875275;0.7178324222665021;-0.013424016686035867;0.7179441127608679
44.512307;1.0444591887439845;0.8331320519924273;0.7976336551199085;2.8422785500152922e-05;2.7214516963955704e-05;1.0447446216495557;9.999879497769907;0.8335536711912723;0.015560837082531804;0.015561430185908371;0.7178349580158926;-0.013424016050909694;0.7179445941096039
44.522307;1.0444564091587671;0.8331312292275466;0.7976347757895726;2.8422571481468e-05;2.721429716161082e-05;1.0447450527052162;9.99987555490301;0.8335546984613943;0.015560836553498872;0.015561436794171222;0.7178374741772353;-0.013424015416797296;0.7179450880892941
44.532307;1.0444536802716564;0.8331304504506366;0.7976358655428502;2.8422346342265285e-05;2.721407830289441e-05;1.0447454763913882;9.999872245456672;0.8335557702238714;0.015560835945569812;0.01556144335972276;0.7178399717133523;-0.01342401478589253;0.7179455918547417
44.542307;1.0444510051143572;0.8331297179000794;0.7976369204828079;2.842211132546813e-05;2.721386004216209e-05;1.0447458919572141;9.999869526633319;0.833556879809442;0.015560835210021775;0.015561449908504048;0.7178424512953375;-0.013424014160189289;0.7179461024048142
44.552307;1.0444483874327963;0.8331290323081327;0.7976379368783976;2.842186791723722e-05;2.7213642310309004e-05;1.044746299888912;9.999867366412733;0.8335580218260141;0.015560834297121934;0.01556145647502453;0.717844913136972;-0.01342401354133729;0.7179466163947871
44.562307;1.044445831518308;0.833128392845666;0.7976389106350709;2.8421617635411383e-05;2.721342500477943e-05;1.0447467016416019;9.999865752136683;0.8335591920229363;0.015560833153935857;0.015561463089683597;0.7178473570317919;-0.013424012930483818;0.7179471304637396
44.572307;1.0444433419376313;0.8331277979547669;0.797639837055813;2.8421361783239483e-05;2.7213207886981445e-05;1.0447470991672525;9.999864695743891;0.8335603868497746;0.015560831733553293;0.01556146977106784;0.7178497830790483;-0.01342401232823733;0.7179476424116668
44.582307;1.044440922676032;0.8331272459883815;0.7976407113904621;2.8421101506435e-05;2.721299085423712e-05;1.0447474938914627;9.999864229261666;0.8335616034856435;0.015560830007407513;0.015561476524620688;0.7178521921221398;-0.013424011734888592;0.717948152057889
44.592307;1.0444385764274877;0.8331268426729663;0.7976416318028205;2.7265273560562e-05;2.6106386064791854e-05;1.0447478858336574;9.999864388501793;0.8335628403729365;0.015560827963934933;0.01556148334199648;0.717854585154238;-0.013424011150641511;0.7179486608078753
44.602307;1.0444363045541107;0.8331263740026159;0.7976423901014438;2.7265008111376473e-05;2.6106170315748674e-05;1.0447482739147733;9.99986519951413;0.8335640971044619;0.015560825594780182;0.015561490205059751;0.7178569623877598;-0.013424010575718306;0.7179491704459379
44.612307;1.0444341070451584;0.83312594709612;0.797643086147909;2.7264741812391186e-05;2.6105956377836803e-05;1.044748656977805;9.999866678646468;0.8335653736861408;0.015560822889191478;0.015561497098624769;0.7178593229979835;-0.013424010010346833;0.7179496819807074
44.622307;1.044431982513808;0.8331255620264099;0.7976437190498511;2.7264475288793404e-05;2.6105745254678585e-05;1.044749034587227;9.999868838004161;0.8335666699164613;0.01556081983659357;0.015561504015692808;0.7178616656617293;-0.013424009454578825;0.717950195111937
44.632307;1.0444299289453496;0.8331252188430762;0.7976442892953568;2.726420861546358e-05;2.610553793131233e-05;1.0447494072593035;9.999871685863772;0.8335679849379483;0.01556081642311083;0.015561510951597309;0.7178639889724544;-0.013424008908253147;0.7179507087015264
44.642307;1.0444279447040112;0.8331249174853504;0.7976447980796304;2.7263941340368837e-05;2.610533537379713e-05;1.0447497768575529;9.999875222807882;0.8335693173622725;0.015560812630521486;0.015561517907335048;0.717866291264786;-0.013424008371218066;0.7179512215467826
44.652307;1.0444260288536016;0.8331246573684792;0.7976452467213061;2.7263672610334254e-05;2.610513877524982e-05;1.0447501471071683;9.99987944017315;0.833570665946429;0.015560808447887238;0.015561524896905625;0.7178685705098684;-0.013424007843469315;0.7179517326259104
44.662307;1.0444241808525119;0.8331244377569256;0.7976456364730683;2.7263401568151845e-05;2.610494976540114e-05;1.0447505227924663;9.999884322995168;0.833572029722805;0.015560803877756322;0.015561531944083475;0.7178708245131105;-0.01342300732519026;0.71795222263537
44.672307;1.0444223999788207;0.8331242583134386;0.7976459685495355;2.7263127775188453e-05;2.6104770266340134e-05;1.0447509083779185;9.999889852637315;0.8335734075066413;0.015560798928202137;0.015561539074984261;0.7178730508710547;-0.013423006816873745;0.7179527291768816
44.682307;1.0444206847898714;0.8331241188056914;0.7976462438309094;2.7262851315662947e-05;2.6104602170447725e-05;1.044751307534033;9.999896007107045;0.833574797818393;0.015560793606471793;0.015561546306954525;0.7178752467662406;-0.013423006319470951;0.7179532343141479
44.692307;1.04441903333819;0.8331240186501566;0.7976464628167292;2.726257259034782e-05;2.6104447198294606e-05;1.0447517229491516;9.999902759502953;0.8335761992627811;0.01556078792122054;0.015561553638904487;0.7178774091098942;-0.013423005834366779;0.717953738510069
44.702307;1.0444174439515634;0.8331239568941429;0.797646626293811;2.726229205845931e-05;2.6104306967364192e-05;1.0447521560423074;9.999910073517869;0.8335776106372291;0.015560781888992143;0.01556156105640564;0.7178795348761267;-0.013423005363128829;0.7179542411888721
44.712307;1.0444159155042898;0.8331239324535402;0.7976467357886368;2.726201017875111e-05;2.6104183028400703e-05;1.0447526072753417;9.999917904213207;0.8335790306182553;0.015560775533743621;0.015561568540464964;0.7178816212485742;-0.013423004907351198;0.7179547401832049
44.722307;1.0444144475696602;0.8331239445565337;0.7976467935026668;2.7261727429028707e-05;2.610407672854109e-05;1.0447530773221594;9.999926207436035;0.833580457478453;0.015560768875634005;0.015561576066649357;0.7178836654698799;-0.013423004468785717;0.7179552315046346
44.732307;1.0444130412355666;0.8331239931185032;0.7976468024153538;2.7261444110096936e-05;2.610398917683779e-05;1.0447535677575;9.999934944918037;0.8335818890161218;0.015560761924728701;0.015561583603591047;0.7178856644863809;-0.013423004049424363;0.7179557099079033
44.742307;1.044411699907896;0.8331240787193198;0.7976467663069637;2.7261160039198082e-05;2.6103921471350196e-05;1.0447540802196813;9.999944082954297;0.8335833221241277;0.015560754682178154;0.015561591112275402;0.7178876149656875;-0.013423003651233906;0.7179561696761848
44.752307;1.044410429477517;0.8331242021917181;0.7976466891073842;2.7260874421619402e-05;2.610387479859315e-05;1.0447546156332401;9.999953590237588;0.8335847521812286;0.015560747140417538;0.015561598543344107;0.7178895138984306;-0.013423003275825114;0.7179566047244373
44.762307;1.0444092377463994;0.8331243642881226;0.7976465742205232;2.7260585954436427e-05;2.6103850196374776e-05;1.0447551744295884;9.999963432287249;0.8335861732015678;0.01556073929105578;0.015561605846699276;0.7178913588294845;-0.013423002924437495;0.7179570087119884
44.772307;1.044408133008009;0.8331245660236678;0.7976464246830322;2.726029307733436e-05;2.6103848276671193e-05;1.0447557569139128;9.999973566549418;0.8335875784753485;0.015560731143218168;0.0155616129848321;0.7178931475837534;-0.013423002598114808;0.7179573760407161
44.782307;1.0444071225922211;0.8331248091553155;0.7976462439633977;2.725999418695022e-05;2.6103869170009e-05;1.044756363814641;9.999983942503372;0.8335889612483923;0.015560722733106939;0.015561619924435966;0.7178948784680274;-0.013423002297826616;0.7179577030164256
44.792307;1.0444062123246893;0.8331250960349846;0.7976460364305212;2.7259687635360885e-05;2.6103912585747243e-05;1.0447569967057286;9.999994502359566;0.8335903155171044;0.015560714111685513;0.015561626622108329;0.717896550451598;-0.013423002024480555;0.717957988071011
