time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.802307;1.0444054067540567;0.8331254290437886;0.7976458069356167;2.7259371677009246e-05;2.6103977801409628e-05;1.044757657521155;10.00000518296068;0.833591636593149;0.015560705325514687;0.015561633026710802;0.7178981625203567;-0.0134230017787952;0.7179582310929989
44.812307;1.0444047099108333;0.8331258098552493;0.7976455603326068;2.7259044728498657e-05;2.6104063636251558e-05;1.0447583478545284;10.000015920535223;0.8335929212492681;0.015560696410998779;0.015561639085768495;0.7178997130854399;-0.013423001561268593;0.7179584327562029
44.822307;1.044404126140721;0.8331262387604931;0.7976453017603613;2.7258705850713706e-05;2.610416845775659e-05;1.0447590687721509;10.000026654216711;0.8335941674425109;0.015560687396357662;0.015561644746294024;0.717901200174855;-0.013423001372465418;0.7179585943663525
44.832307;1.0444036599656727;0.8331267143755164;0.7976450370399004;2.7258354918301253e-05;2.6104290241735962e-05;1.0447598208527158;10.000037326783;0.8335953736979484;0.015560678301335663;0.015561649958424026;0.7179026220766125;-0.013423001213225419;0.7179587180207083
44.842307;1.0444033151858074;0.8331272338377569;0.7976447723961372;2.7257992286843537e-05;2.610442677554055e-05;1.0447606040303299;10.000047883177887;0.8335965385125527;0.015560669141681239;0.01556165467931132;0.7179039778323948;-0.013423001084473595;0.7179588066480715
44.852307;1.044403094324998;0.8331279005056693;0.797644616107523;2.6102053880336965e-05;2.4998187732903974e-05;1.0447614172115658;10.000058267364244;0.8335976598205741;0.015560659935023731;0.015561658867133099;0.717905267030228;-0.013423000986923683;0.7179588639352881
44.862307;1.0444029985528125;0.8331284974662024;0.7976443687208732;2.6101668776595466e-05;2.4998346984751668e-05;1.0447622584211445;10.000068419281847;0.8335987346831885;0.015560650695917453;0.015561662478298878;0.717906489211367;-0.013423000921018353;0.7179588942597924
44.872307;1.0444030279206742;0.8331291291487812;0.7976441371600881;2.610127271546927e-05;2.4998513910215957e-05;1.044763125359834;10.00007827088348;0.8335997594385165;0.01556064142963037;0.015561665481411609;0.7179076439388759;-0.0134230008870709;0.7179589021305199
44.882307;1.0444031818486956;0.8331297932111076;0.7976439255013276;2.6100866088428593e-05;2.499868584701468e-05;1.044764014984458;10.000087744965196;0.8336007298285262;0.015560632140546557;0.015561667869512836;0.717908731530459;-0.013423000885348093;0.7179588911885745
44.892307;1.0444034594355023;0.8331304871177551;0.797643737415932;2.610044927720445e-05;2.499886010467545e-05;1.044764922465152;10.000096765087905;0.8336016410295956;0.015560622847090517;0.015561669655351537;0.7179097534769526;-0.013423000916095183;0.7179588637928844
44.902307;1.0444038594984733;0.8331312082094977;0.797643576776067;2.6100022257420967e-05;2.499903416880437e-05;1.0447658410336067;10.000105269715538;0.8336024883780412;0.015560613580494565;0.015561670856173018;0.7179107121559283;-0.01342300097961716;0.7179588215595533
44.912307;1.0444043806197003;0.8331319534006758;0.7976434481611219;2.609958473686115e-05;2.49992060609975e-05;1.0447667628486395;10.000113217905724;0.8336032685010342;0.015560604372852716;0.015561671477206327;0.7179116102688597;-0.013423001076222926;0.7179587659470372
44.922307;1.0444050210009908;0.8331327188619017;0.7976433564299108;2.6099136663206297e-05;2.499937446234873e-05;1.0447676803107746;10.00012058697674;0.8336039794964267;0.015560595262545673;0.015561671504427907;0.7179124508191991;-0.013422001205937974;0.7179586794501631
44.932307;1.044405778090165;0.8331335001484118;0.7976433059945408;2.6098678354950452e-05;2.4999538434595957e-05;1.0447685874596593;10.00012736815161;0.8336046203130285;0.015560586310237873;0.015561670912452098;0.717913237741613;-0.013422001368279571;0.7179586002511965
44.942307;1.044406648661414;0.8331342923908819;0.7976433004091191;2.609821016660005e-05;2.4999697220157543e-05;1.044769480640823;10.000133564099267;0.8336051906827024;0.015560577602257854;0.015561669677766761;0.7179139759483787;-0.013422001562324253;0.7179585104054539
44.952307;1.0444076295895937;0.8331350907587887;0.7976433423877043;2.609773224253313e-05;2.499985038688524e-05;1.0447703576398402;10.000139187337146;0.833605691613772;0.015560569246966641;0.01556166778557323;0.717914670329398;-0.013422001786956007;0.717958410793111
44.962307;1.044408718809889;0.8331358912045809;0.7976434341711185;2.6097244622782264e-05;2.499999796450555e-05;1.0447712162962983;10.000144260869236;0.8336061255148188;0.015560561373082551;0.015561665233899747;0.7179153249641805;-0.013422002041245178;0.7179583021988042
44.972307;1.0444099156357818;0.8331366904071467;0.7976435774100752;2.6096747387725346e-05;2.5000140400442853e-05;1.0447720543805623;10.000148825742569;0.8336064956978464;0.015560554123377215;0.01556166204038144;0.7179159431683668;-0.013422002324882358;0.7179581851238377
44.982307;1.0444112199563682;0.8331374849816445;0.7976437723478579;2.6096240671272034e-05;2.500027845368715e-05;1.0447728706403903;10.00015294682292;0.8336068057070433;0.01556054763907953;0.015561658240209948;0.7179165276840005;-0.013422002638262763;0.7179580594617467
44.992307;1.0444126313554927;0.833138271188852;0.7976440175270048;2.6095724621558595e-05;2.5000412884475556e-05;1.044773665708956;10.000156706921526;0.8336070589121658;0.015560542040742493;0.01556165386628344;0.7179170806103711;-0.013422002982165716;0.7179579240433619
45.002307;1.0444141489080172;0.8331390452446186;0.797644310774351;2.609519932973218e-05;2.5000544057448837e-05;1.0447744421714382;10.000160194663039;0.8336072582519526;0.015560537414937705;0.015561648934631299;0.7179176034715361;-0.013422003357397235;0.7179577766397884
45.012307;1.0444157709439912;0.8331398037118057;0.7976446505605904;2.6094664840319524e-05;2.500067184911272e-05;1.0447752039815095;10.000163493448925;0.8336074060524745;0.01556053381162504;0.015561643457600815;0.7179180976329119;-0.013422003764507735;0.7179576145611175
45.022307;1.0444174948139748;0.833140543859687;0.7976450366210812;2.6094121304158177e-05;2.5000795782289123e-05;1.0447759556314757;10.000166672657818;0.8336075042258418;0.015560531249891497;0.015561637459984332;0.7179185644569407;-0.013422004203551578;0.7179574353966314
45.032307;1.044419317080586;0.8331412635683418;0.7976454698725034;2.6093569196126083e-05;2.5000915138951263e-05;1.0447767013174007;10.000169782239414;0.8336075545239878;0.015560529727815598;0.01556163097416068;0.7179190049524999;-0.013422004673959083;0.7179572374155526
45.042307;1.0444212342115446;0.8331419607847629;0.7976459519738893;2.6093009488143892e-05;2.500102895908683e-05;1.0447774447634814;10.000172857769092;0.8336075581582396;0.01556052923298669;0.015561624033493848;0.7179194194277566;-0.013422005174690249;0.7179570193774931
45.052307;1.0444232436598822;0.8331426336080544;0.7976464846919062;2.6092443498426193e-05;2.5001135995064622e-05;1.044778189585441;10.000175935898412;0.8336075154113302;0.015560529750901782;0.015561616675994611;0.7179198074427453;-0.013422005704522469;0.717956779799512
45.062307;1.0444253438801925;0.83314328103406;0.7976470693861862;2.6091872444446658e-05;2.5001234734000175e-05;1.0447789389849744;10.000179064864453;0.8336074263526243;0.015560531272435205;0.015561608945327017;0.7179201681045899;-0.01342200626206482;0.7179565164715791
45.072307;1.04442753266338;0.8331439028775334;0.7976477066019094;2.6091297197298294e-05;2.5001323422080787e-05;1.0447796952094892;10.000182299927932;0.8336072918191406;0.015560533797717423;0.01556160088517;0.7179205005029834;-0.013422006845646352;0.7179562266535161
45.082307;1.0444298058645507;0.8331444986244244;0.7976483957431479;2.6090718382159477e-05;2.5001400105059778e-05;1.0447804598880484;10.000185688510626;0.8336071132905157;0.015560537337309603;0.015561592532234674;0.7179208039895784;-0.013422007453434191;0.7179559073508753
45.092307;1.044432157725349;0.833145173420652;0.7976492375811733;2.493457217399013e-05;2.38950746913141e-05;1.0447812345133007;10.000189258965625;0.8336068920408826;0.015560541920513293;0.01556158391137173;0.7179210780824298;-0.013422008083597788;0.7179555556687203
45.102307;1.0444345814674127;0.8331457104094173;0.7976500254170678;2.493398829387678e-05;2.38951214854916e-05;1.0447820204587936;10.000193021805378;0.8336066285028795;0.015560547600228588;0.015561575037249713;0.7179213221631389;-0.013422008734249093;0.717955169155551
45.112307;1.0444370692457623;0.8331462124774708;0.7976508592984446;2.4933403347493046e-05;2.3895150607614468e-05;1.0447828192972863;10.000196976632708;0.8336063221551235;0.015560554437984996;0.015561565915079872;0.7179215355039665;-0.013422009403343942;0.7179547456265946
45.122307;1.0444396123872086;0.8331466754442588;0.7976517367009148;2.4932818296511075e-05;2.3895160466517916e-05;1.044783633084333;10.000201119169132;0.8336059716550566;0.015560562483936046;0.01556155652947534;0.7179217174516103;-0.013422010088845296;0.71795428291714
45.132307;1.0444422023841842;0.8331470955125981;0.7976526551388115;2.4932233650284404e-05;2.389514988341181e-05;1.0447844633550676;10.000205449357008;0.8336055751100678;0.015560571773226775;0.015561546838948028;0.7179218675787011;-0.01342201078885762;0.7179537789927846
45.142307;1.0444448313038346;0.8331474693694173;0.7976536119944553;2.4931649439836347e-05;2.3895118057989018e-05;1.0447853097173778;10.00020997872201;0.8336051308837593;0.015560582332891261;0.015561536786591923;0.7179219860933658;-0.013422011501441561;0.7179532321421539
45.152307;1.0444474911617558;0.8331477942014278;0.7976546041598597;2.4931065441536287e-05;2.3895064383729004e-05;1.0447861699728729;10.000214733570953;0.8336046383893461;0.01556059417750664;0.015561526307901438;0.7179220742267163;-0.013422012224578344;0.7179526410380201
45.162307;1.0444501737166825;0.8331480679159745;0.7976556286348816;2.4930481394192877e-05;2.3894988421673982e-05;1.0447870415510463;10.000219750844492;0.8336040980574291;0.015560607293753923;0.01556151533441968;0.7179221339616549;-0.013422012956476706;0.7179520049118217
45.172307;1.0444528710093306;0.8331482892598675;0.7976566833698712;2.4929897352335093e-05;2.3894889820804257e-05;1.0447879226659924;10.000225068223429;0.8336035108263548;0.015560621638654449;0.01556150380005834;0.7179221669838246;-0.01342101369577903;0.71795130517733
45.182307;1.0444555755491811;0.8331484575071009;0.7976577673970815;2.4929313998093912e-05;2.389476813732909e-05;1.044788812897514;10.000230716523054;0.8336028777863674;0.015560637153781183;0.015561491640368194;0.7179221736902102;-0.013421014441593422;0.7179505799425031
45.192307;1.044458280071159;0.83314857204959;0.7976588807277737;2.4928732465499826e-05;2.3894622837935553e-05;1.0447897134638142;10.000236719788424;0.8336022006045952;0.015560653776146531;0.015561478791603495;0.7179221529410531;-0.013421015193472458;0.7179498113273993
45.202307;1.0444609776214482;0.8331486325050794;0.7976600240414546;2.4928153970909653e-05;2.389445356157809e-05;1.0447906265505287;10.000243096905601;0.8336014822842964;0.015560671449194867;0.015561465201720056;0.7179221023878862;-0.013421015951244961;0.7179490006969693
45.212307;1.044463662012844;0.8331486391209836;0.797661197961248;2.492757968178349e-05;2.389426038654894e-05;1.0447915539856598;10.00024985973577;0.8336007266566001;0.015560690141412741;0.015561450841189938;0.7179220191141662;-0.013421016714863069;0.7179481506455015
45.222307;1.04446632789318;0.8331485925944979;0.797662402488824;2.492701063306847e-05;2.38940438165581e-05;1.0447924966104385;10.000257013914908;0.8335999371965017;0.01556070985644286;0.015561435709004607;0.7179218999498489;-0.013421017484436411;0.7179472647235067
45.232307;1.0444689698958498;0.833148493342234;0.7976636369133809;2.492644757991649e-05;2.3893804565814955e-05;1.0447934546778588;10.00026456024338;0.8335991171639584;0.015560730623137488;0.015561419836758331;0.7179217411140076;-0.013421018260148387;0.7179463469322482
45.242307;1.0444715815113255;0.8331483412610311;0.797664899780855;2.4925890953030055e-05;2.389354347800722e-05;1.0447944285954787;10.000272491177638;0.8335982705127208;0.015560752475865403;0.01556140327983172;0.7179215379344196;-0.013421019041978254;0.7179454015431361
45.252307;1.0444741551209986;0.8331481364003175;0.7976661885526948;2.4925340930012475e-05;2.389326165124317e-05;1.044795419237675;10.000280787585668;0.8335974019801183;0.015560775438836803;0.015561386098548449;0.7179212851558558;-0.013421019829563702;0.7179444327637535
45.262307;1.044476683271475;0.8331478798774979;0.7976674994174529;2.4924797614910725e-05;2.3892960436749158e-05;1.0447964275970785;10.000289419516026;0.8335965164264052;0.015560799519420706;0.015561368345598018;0.7179209778335687;-0.013421020622184672;0.7179434441176722
45.272307;1.0444791596909047;0.8331475745675293;0.797668827654519;2.4924261365516182e-05;2.3892641166538378e-05;1.0447974543425418;10.000298351855035;0.8335956180281161;0.01556082471248427;0.015561350064639615;0.717920612373719;-0.013421021418729645;0.7179424378386408
45.282307;1.0444805837160596;0.8331464310473533;0.797670168152682;2.4997181979273106e-05;2.3962650914222233e-05;1.0447984997373423;10.000307551058832;0.8335947100129218;0.015560851008417033;0.015561331298990762;0.7179201867363402;-0.013421022217694744;0.7179414147147537
45.292307;1.0444829430151223;0.8331460441237223;0.7976715160296716;2.4996663006706163e-05;2.3962298434492862e-05;1.044799563692571;10.000316985841316;0.8335937951582981;0.015560878390653204;0.015561312100895553;0.7179196997228064;-0.013421023017246205;0.717940374550458
45.302307;1.0444852385953673;0.8331456255869846;0.7976728672793699;2.4996154571508556e-05;2.396193029832067e-05;1.0448006457837877;10.000326624706299;0.8335928760184018;0.015560906828786981;0.015561292526009216;0.7179191502614075;-0.013421023815364;0.7179393168806955
45.312307;1.044487467485211;0.8331451805717099;0.7976742192726594;2.4995657574551062e-05;2.396154670502816e-05;1.0448017454814356;10.000336437771011;0.8335919548058158;0.015560936283193591;0.015561272623507927;0.7179185372389175;-0.013421024609952986;0.7179382415827136
45.322307;1.0444896273080109;0.8331447126244306;0.7976755710407837;2.4995172857522303e-05;2.3961147410105152e-05;1.0448028628057227;10.00034640047876;0.833591033909757;0.01556096671639523;0.015561252441771528;0.7179178597057173;-0.013421025398842785;0.7179371491341944
45.332307;1.044491717232458;0.8331443301198498;0.7976770251209394;2.383913819143454e-05;2.285434404363992e-05;1.0448039986242013;10.000356491142105;0.8335901164657561;0.015560998094171932;0.015561232040412784;0.7179171170226586;-0.013421026179825088;0.7179360405117153
45.342307;1.044493738876054;0.8331438193589382;0.7976783770302478;2.3838681590333552e-05;2.2853912828039674e-05;1.044805153770261;10.000366688975566;0.8335892059736493;0.015561030381102334;0.01556121149609679;0.7179163089462092;-0.013421026950676308;0.717934917033068
45.352307;1.044495695944033;0.8331432875183789;0.7976797287476577;2.383824103498095e-05;2.2853465846726113e-05;1.0448063279862638;10.000376982018057;0.8335883056374004;0.01556106355052655;0.015561190903860215;0.7179154358418623;-0.013421027709101148;0.7179337803112386
45.362307;1.0444975923023523;0.8331427359972873;0.7976810798036545;2.3837817554194112e-05;2.2853003173373124e-05;1.0448075198465288;10.00038737310932;0.8335874181739548;0.015561097594101092;0.015561170374997435;0.7179144988763237;-0.013421028452837675;0.717932632390174
45.372307;1.0444994304781587;0.8331421667237073;0.7976824300072787;2.3837411850656822e-05;2.2852524924444814e-05;1.0448087273724191;10.00039787478628;0.833586545773311;0.015561132505919206;0.01556115003189906;0.7179134999869359;-0.01342102917991951;0.7179314759733831
45.382307;1.044501211983306;0.8331415813353034;0.7976837790167333;2.383702443386316e-05;2.2852031542480376e-05;1.0448099485637927;10.000408502365003;0.8335856901888697;0.015561168260453402;0.015561129998447446;0.7179124415934136;-0.013421029888783223;0.7179303145778846
45.392307;1.0445029382261732;0.8331409812806321;0.7976851256399459;2.3836655780703598e-05;2.285152407575853e-05;1.0448111812517198;10.00041927219294;0.833584853082781;0.015561204808302339;0.015561110391622477;0.7179113261881704;-0.01342103057806872;0.7179291526536644
45.402307;1.0445046111672562;0.8331403680209053;0.7976864677908734;2.383630655545808e-05;2.2851004256468423e-05;1.0448124226997308;10.000430201955927;0.8335840363167992;0.015561242085942088;0.015561091327063398;0.717910156082972;-0.013421031246278728;0.7179279954640259
45.412307;1.0445062335516695;0.8331397426279123;0.7976878033559753;2.3835977820493844e-05;2.2850474365199237e-05;1.044813669803739;10.00044130938772;0.8335832421377347;0.015561280030493979;0.01556107293264841;0.7179089334565336;-0.01342103189168327;0.7179268484519471
45.422307;1.0445078081950414;0.8331391058510729;0.7976891312217934;2.383567097982763e-05;2.2849937156167763e-05;1.0448149195825305;10.000452610694907;0.8335824730674942;0.015561318587370128;0.015561055349969266;0.7179076605766704;-0.01342003251256715;0.7179256979663075
45.432307;1.0445093367005263;0.8331384589004498;0.7976904516256879;2.3835387533667515e-05;2.2849395870487704e-05;1.0448151696412584;10.000464121034826;0.8335817313164159;0.015561357702552715;0.01556103871762484;0.7179063398256631;-0.01342003310747991;0.7179245860593432
45.442307;1.0445108187271817;0.8331378041400997;0.7976917658343873;2.3835128852929596e-05;2.284885410050783e-05;1.0448164184300077;10.000475854556981;0.8335810184503881;0.015561397312386392;0.015561023152472145;0.7179049732633147;-0.01342003367527162;0.7179234984803614
45.452307;1.044512252752701;0.8331371456390196;0.7976930755949074;2.383489592618642e-05;2.284831536572405e-05;1.044817664649988;10.00048781985719;0.8335803358066146;0.01556143734624295;0.01556100874803922;0.7179035624227452;-0.013420034215061187;0.7179224392896946
45.462307;1.0445136376847246;0.8331364889760003;0.797694382753225;2.3834689160179298e-05;2.2847782659758227e-05;1.044818906572415;10.000500014048892;0.8335796848649074;0.015561477735625244;0.015560995587233227;0.7179021091161997;-0.013420034726249828;0.7179214118148778
45.472307;1.0445149733340295;0.8331358399941265;0.7976956889483999;2.3834508383673554e-05;2.284725831043877e-05;1.0448201424273502;10.000512423634081;0.8335790669453671;0.015561518415789165;0.015560983751734874;0.7179006163548839;-0.013420035208446328;0.7179204181408068
45.482307;1.0445162596153719;0.8331352037881951;0.7976969953141806;2.3834352942764925e-05;2.284674406113455e-05;1.0448213710946972;10.000525033980466;0.8335784828309194;0.01556155932200527;0.015560973319627556;0.7178990882621838;-0.013420035661373812;0.7179194585032109
45.492307;1.0445174958257208;0.8331345843274781;0.7976983023303427;2.3834221871270863e-05;2.2846241257525657e-05;1.044822592165377;10.000537837571592;0.8335779328231798;0.015561600389839697;0.01556096435849577;0.7178975294354605;-0.013420036085007706;0.7179185311474123
45.502307;1.0445186802596536;0.8331339845427099;0.797699609576764;2.3834114232184573e-05;2.284575117094033e-05;1.0448238056486587;10.000550831543329;0.833577416928973;0.015561641563810307;0.015560956924428377;0.7178959444494333;-0.013420036479783197;0.7179176330534832
45.512307;1.044519810603955;0.8331334070887246;0.7977009156495565;2.3834029488833985e-05;2.2845275126285204e-05;1.0448250116946438;10.00056401168122;0.8335769348672414;0.015561682808945937;0.015560951064639353;0.7178943373854685;-0.01342003684661209;0.71791676109288
45.522307;1.0445208855201307;0.8331328549684065;0.7977022187460097;2.3833967704218997e-05;2.2844814202282876e-05;1.044826210585391;10.000577371366605;0.8335764860314036;0.015561724104850348;0.015560946814762631;0.7178927114384492;-0.013420037186747995;0.7179159129835814
45.532307;1.0445219055865205;0.8331323315126922;0.7977035173223112;2.3833929571270104e-05;2.2844369009258178e-05;1.0448274031799134;10.000590898188031;0.8335760698509982;0.01556176542095498;0.015560944185268101;0.7178910689772591;-0.013420037501559836;0.7179150876075622
45.542307;1.0445228724490174;0.833131840173208;0.7977048099265323;2.3833916275819345e-05;2.284393992660173e-05;1.0448285911674575;10.000604568327093;0.8335756864600907;0.01556180670557789;0.015560943141565878;0.7178894119745559;-0.013420037792346887;0.717914284791933
45.552307;1.0445237879799871;0.8331313840636505;0.7977060945230374;2.383392916951717e-05;2.284352739816765e-05;1.0448297767041403;10.000618348046126;0.8335753369382484;0.015561847899206135;0.015560943604011803;0.7178877424683154;-0.013420038060358259;0.7179135053813173
45.562307;1.044524654240795;0.8331309653445231;0.7977073681789523;2.383396950683255e-05;2.284313194236628e-05;1.0448309617680493;10.000632193980511;0.833575022829074;0.015561888946335414;0.015560945478196132;0.7178860627729697;-0.013420038306762196;0.717912751534335
45.572307;1.0445254728132856;0.8331306918633565;0.7977087293606847;2.267847508954992e-05;2.173636599620896e-05;1.0448321472597555;10.000646049166937;0.8335747453020744;0.0155619297930668;0.015560948678875888;0.7178843752959696;-0.013420038532396115;0.7179120262314014
45.582307;1.0445262439034313;0.8331303497789738;0.7977099688138088;2.2678573624234865e-05;2.1736006286692836e-05;1.0448333325342964;10.000659848231274;0.8335745048244724;0.01556197038037006;0.015560953125748874;0.7178826822028578;-0.013420038737599112;0.7179113323683478
45.592307;1.044526967009534;0.8331300450621775;0.797711184469582;2.2678702602589067e-05;2.173566524172485e-05;1.0448345162473425;10.000673524531763;0.833574301799527;0.0155620106457887;0.015560958736472778;0.717880985293461;-0.013420038922251108;0.7179106724944252
45.602307;1.0445276424571217;0.8331297758625518;0.7977123728033909;2.2678862369677833e-05;2.173534309501516e-05;1.0448356977825166;10.00068701011222;0.8335741371746775;0.01556205053725178;0.01556096543430876;0.7178792860956917;-0.013420039085900204;0.7179100489787822
45.612307;1.0445282718326074;0.8331295396195393;0.7977135309397057;2.2679052540636634e-05;2.173503963979481e-05;1.044836878028904;10.000700240804814;0.8335740120409779;0.015562090019222888;0.015560973157054682;0.7178775857956623;-0.013420039227925892;0.7179094642663965
45.622307;1.0445288572366374;0.8331293340456651;0.7977146557712924;2.267927199296908e-05;2.1734754417774212e-05;1.0448380594813287;10.00071316331689;0.8335739268855805;0.015562129056206244;0.01556098185122821;0.7178758849125026;-0.013420039347712137;0.717908921164227
45.632307;1.0445294006860038;0.8331291580530543;0.7977157432086663;2.2679519143121094e-05;2.1734487045270114e-05;1.044839246622433;10.000725731211975;0.8335738816823416;0.015562167598279617;0.015560991451633045;0.7178741832889429;-0.013420039444752854;0.7179084225379655
45.642307;1.0445299040897729;0.833129011455904;0.7977167882397226;2.2679792295092988e-05;2.1734237246951237e-05;1.0448404464804206;10.0007378971803;0.8335738765836459;0.015562205589805388;0.015561001862868256;0.7178724807401171;-0.013420039518667234;0.7179079705730007
45.652307;1.04453036916922;0.8331288937227846;0.797717785763843;2.2680089841480755e-05;2.173400465126088e-05;1.0448416679727677;10.000749610131587;0.8335739123456082;0.015562242984864095;0.015561012956968105;0.7178707778546244;-0.013420039569172693;0.7179075667250365
45.662307;1.0445307973160645;0.8331288032220671;0.7977187314409125;2.268041025489547e-05;2.1733788757994544e-05;1.044842919697145;10.000760814844366;0.8335739905544856;0.01556227974769149;0.015561024586193097;0.7178690762210165;-0.013419039595936436;0.717907193669424
45.672307;1.0445311897474832;0.8331287374047821;0.7977196218361984;2.268075196520959e-05;2.1733589063396796e-05;1.0448442075202349;10.000771452829932;0.8335741135479933;0.015562315838970015;0.01556103660242517;0.7178673780479969;-0.013419039598388659;0.717906890365106
45.682307;1.0445315477508557;0.8331286933303618;0.7977204540271504;2.2681113291236288e-05;2.1733405124070392e-05;1.0448455338606728;10.000781467144149;0.8335742838406522;0.015562351203458821;0.015561048870176836;0.7178656855822386;-0.013419039575832122;0.7179066395659418
45.692307;1.0445318728535093;0.8331286682457246;0.7977212253344795;2.2681492552639102e-05;2.1733236498881687e-05;1.0448468990834747;10.000790811116955;0.8335745037392737;0.015562385769815576;0.01556106126624863;0.717864000512825;-0.013419039527743367;0.7179064419213818
45.702307;1.0445321668114635;0.8331286599981207;0.7977219332733314;2.2681888208900684e-05;2.1733082625939585e-05;1.0448483031518838;10.000799452138923;0.8335747751827761;0.015562419460172708;0.015561073673948638;0.7178623239103574;-0.013419039453812119;0.7179062965791077
45.712307;1.0445324314679687;0.8331286669628822;0.797722575463475;2.2682298683136852e-05;2.173294289605534e-05;1.0448497460923434;10.000807366350775;0.8335750992958075;0.015562452196567237;0.015561085980454746;0.7178606568696344;-0.013419039353753603;0.7179062012384347
45.722307;1.0445326689548715;0.8331286875421094;0.7977231496220594;2.2682722155802463e-05;2.1732816756873707e-05;1.0448512279355058;10.000814531059772;0.8335754762136023;0.015562483901114746;0.015561098080597606;0.7178590006998397;-0.013419039227266043;0.717906153346658
45.732307;1.0445328817237332;0.8331287196984312;0.7977236538595183;2.2683156826960902e-05;2.1732703463339105e-05;1.0448527487729682;10.000820920733833;0.8335759056354969;0.015562514505671197;0.015561109886764927;0.7178573562963965;-0.01341903907406091;0.7179061511426735
45.742307;1.0445330717752803;0.8331287609971569;0.7977240868011847;2.268360133927331e-05;2.1732601909023676e-05;1.044854308603755;10.00082650786639;0.8335763870262705;0.015562543974279882;0.015561121338908392;0.7178557236220989;-0.013419038893730136;0.7179061935875828
45.752307;1.044533239906382;0.8331288091659592;0.797724447341836;2.2684054915923102e-05;2.1732510939728225e-05;1.044855906880663;10.000831264863134;0.8335769189021569;0.015562572314571813;0.015561132406338907;0.7178541016298549;-0.013419038685576555;0.7179062800764738
45.762307;1.0445333852906766;0.8331288627828782;0.7977247347852066;2.2684517117473657e-05;2.173242964770431e-05;1.0448575420755515;10.000835163922847;0.8335774984474644;0.015562599564716303;0.015561143080778383;0.7178524885621063;-0.013419038448533972;0.7179064104229252
45.772307;1.0445335054519478;0.8331289217406483;0.7977249492429933;2.2684987398500967e-05;2.1732357205968937e-05;1.044859212122469;10.000838178817835;0.8335781220575778;0.015562625770640437;0.015561153372923717;0.7178508824686404;-0.013419038181226292;0.717906584593917
45.782307;1.044533597262442;0.8331289871719869;0.7977250916651542;2.2685464963652318e-05;2.1732292545616588e-05;1.0448609154935284;10.000840287951325;0.8335787860974622;0.015562650969610261;0.015561163313881469;0.7178492813540717;-0.01341903788230774;0.7179068023354651
45.792307;1.0445336581189992;0.8331290606836101;0.7977251637623786;2.2685949019620197e-05;2.173223440084954e-05;1.0448626513030526;10.00084147336491;0.8335794873820779;0.01556267518665153;0.015561172947849576;0.7178476831933356;-0.013419037550904105;0.7179070632017948
45.802307;1.0445336860099583;0.8331291433392274;0.7977251678889516;2.2686439099210628e-05;2.17321816161269e-05;1.0448644187508878;10.000841719222743;0.8335802233292163;0.015562698443335063;0.015561182318730417;0.7178460865806054;-0.01341903718680313;0.717907366831353
45.812307;1.044533679149846;0.8331293418921933;0.7977252090695711;2.1531371846870567e-05;2.0625745115779044e-05;1.044866216876195;10.000841011628275;0.8335809918032332;0.015562720771111451;0.015561191464576702;0.7178444912977482;-0.013419036790375014;0.7179077129526277
45.822307;1.0445336364062894;0.8331294412231451;0.7977250853899064;2.153187397335079e-05;2.0625700175899336e-05;1.0448680442366587;10.000839335650523;0.8335817907323827;0.015562742219310992;0.01556120042368075;0.7178428979186343;-0.013419036362395012;0.7179081012617359
45.832307;1.0445335578754396;0.8331295462168892;0.7977249019692526;2.153238165735303e-05;2.0625657962881054e-05;1.044869898429154;10.000836674857581;0.8335826178015777;0.01556276285513135;0.01556120924408584;0.7178413070938559;-0.013419035903913756;0.7179085317660848
45.842307;1.044533444643022;0.8331296547573181;0.7977246615426838;2.153289375299364e-05;2.062561788717771e-05;1.0448717759257744;10.000833018327826;0.8335834702369268;0.015562782759596;0.015561217982763694;0.7178397191568635;-0.013419035416124488;0.7179090053760825
45.852307;1.0445332987461475;0.8331297644433663;0.7977243666096294;2.153340878827854e-05;2.0625579527504364e-05;1.044873672334071;10.00082837131352;0.8335843445892338;0.015562802016684439;0.015561226696521028;0.7178381338681394;-0.013419034900140384;0.7179095240303074
45.862307;1.0445331237916882;0.8331298719122605;0.7977240193559214;2.1533925258896378e-05;2.062554287248326e-05;1.044875582442505;10.000822765655442;0.8335852371757584;0.015562820697364385;0.015561235441612392;0.7178365502629288;-0.013419034356842066;0.7179100905554341
45.872307;1.0445329251726747;0.833129972833501;0.7977236217080251;2.15344417804942e-05;2.0625508421595175e-05;1.0448774994252572;10.000816264306211;0.8335861454559025;0.015562838854589896;0.015561244280048047;0.7178349669674334;-0.013419033786953553;0.717910708682098
45.882307;1.044532709761277;0.8331300626438211;0.7977231752787486;2.153495724599673e-05;2.0625476844635897e-05;1.0448794141214548;10.000808956192484;0.8335870688601247;0.015562856532521886;0.015561253276965557;0.7178333826839762;-0.013419033191224271;0.7179113827647976
45.892307;1.0445324852802378;0.833130136973293;0.7977226815917227;2.1535470866220414e-05;2.0625448639484053e-05;1.044881316331291;10.000800947692055;0.833588007821338;0.015562873773370383;0.015561262492639833;0.7178317960986352;-0.013419032570538848;0.7179121172053307
45.902307;1.0445322592380586;0.8331301918744088;0.7977221425968181;2.1535982004280287e-05;2.0625424160482115e-05;1.0448831976424025;10.00079235697957;0.8335889623060833;0.015562890614104364;0.015561271979386703;0.7178302056595225;-0.013419031925892257;0.7179129161047946
45.912307;1.044532037914698;0.8331302241380589;0.7977215604759559;2.1536489996948546e-05;2.0625403757397023e-05;1.0448850523446886;10.000783307578054;0.8335899313548678;0.015562907079379395;0.015561281780645456;0.7178286099129808;-0.013418031258289057;0.7179137643780921
45.922307;1.0445318261074918;0.8331302312323897;0.7977209365440571;2.153699408010743e-05;2.0625387797419404e-05;1.0448868753201506;10.00077392117099;0.8335909130436543;0.015562923175382897;0.015561291927163155;0.7178270079146044;-0.01341803056874359;0.7179147022948095
45.932307;1.0445316278617762;0.8331302112370622;0.7977202706069227;2.153749350278666e-05;2.0625376582744727e-05;1.0448886600104628;10.000764317302865;0.8335919044286579;0.015562938894802824;0.015561302433172405;0.7178253992696542;-0.013418029858372612;0.7179157130537352
45.942307;1.0445314475684966;0.8331301630404566;0.797719561677559;2.153798785168592e-05;2.0625370212934635e-05;1.0448903988333458;10.000754616296389;0.8335929020337108;0.015562954233634052;0.015561313303467687;0.7178237839351408;-0.013418029128351033;0.7179167973273909
45.952307;1.044531290158243;0.8331300863780405;0.7977188089845517;2.1538477268367977e-05;2.062536856223257e-05;1.0448920849155894;10.000744936677323;0.8335939025240299;0.015562969196899777;0.015561324544912254;0.717822161960403;-0.0134180283797219;0.7179179543764991
45.962307;1.0445311600229474;0.833129981782668;0.7977180123160856;2.1538962263090027e-05;2.062537136261861e-05;1.044893713098168;10.000735388898985;0.8335949026617274;0.01556298379014838;0.015561336155110522;0.7178205333238727;-0.013418027613317797;0.7179191817806765
45.972307;1.044531060246098;0.8331298502901763;0.797717172001517;2.1539443286785004e-05;2.062537822206685e-05;1.0448952799486397;10.00072606963993;0.8335958985940778;0.015562998021950113;0.015561348095967653;0.7178188981085826;-0.013418026829895348;0.7179204759043577
45.982307;1.0445309930779187;0.8331296927261447;0.7977162886278288;2.1539920443254345e-05;2.0625388612883928e-05;1.0448967837784304;10.000717059524101;0.8335968854043949;0.015563011921607767;0.015561360289888608;0.7178172572267764;-0.013418026030243882;0.7179218330631534
45.992307;1.044530960485935;0.833129509358318;0.7977153624395107;2.154039337900459e-05;2.0625401851583025e-05;1.044898224654659;10.000708425099091;0.8335978575046366;0.015563025540560561;0.015561372635853268;0.7178156129341917;-0.013418025215158617;0.7179232498935607
46.002307;1.0445309641935228;0.8331293002264284;0.7977143926348043;2.1540861124483878e-05;2.0625417017144364e-05;1.0448996036579823;10.000700221619617;0.8335988094263252;0.015563038926553174;0.01556138502387538;0.7178139682423926;-0.013418024385399909;0.717924722928429
46.012307;1.0445310058685173;0.8331290654352683;0.7977133771161393;2.1541322086588062e-05;2.0625432884179162e-05;1.044900921983068;10.00069249562845;0.8335997366168902;0.015563052103269158;0.015561397354507983;0.7178123262439593;-0.013418023541649353;0.7179262486068373
46.022307;1.0445310878380762;0.8331288051164528;0.7977123131687976;2.154177449821577e-05;2.0625448038597674e-05;1.0449021806314822;10.000685291318383;0.8336006359763602;0.015563065066092719;0.015561409555823654;0.7178106904243688;-0.013418022684458521;0.7179278235859086
46.032307;1.0445312138631777;0.8331285193850063;0.797711198322208;2.154221688671797e-05;2.0625461269986223e-05;1.0449033800916092;10.000678660912662;0.8336015053243796;0.015563077777823939;0.015561421582080378;0.7178090651866446;-0.013418021814205625;0.7179294446525974
46.042307;1.044531389063154;0.8331282084254941;0.7977100304964762;2.1542647999030778e-05;2.0625471899636216e-05;1.0449045200979974;10.000672670945344;0.8336023420474094;0.015563090174813088;0.015561433408016408;0.7178074558723523;-0.01341802093109991;0.7179311085507852
46.052307;1.0445316186493883;0.8331279793153672;0.7977089100276872;2.038750325072626e-05;1.951909148505219e-05;1.0449056004923507;10.00066739942435;0.8336031424501283;0.015563102190694776;0.015561445021026984;0.7178058683788904;-0.01341802003535681;0.7179328120582297
46.062307;1.044531906218101;0.8331276181690888;0.7977076300566227;2.0387908295893095e-05;1.951909561456407e-05;1.044906622743744;10.000662927996164;0.8336039022531194;0.01556311376937826;0.015561456405715372;0.7178043085192558;-0.013418019127403785;0.7179345517999327
46.072307;1.0445322527229077;0.8331272313866543;0.7977062905632942;2.0388299263033112e-05;1.9519095077975106e-05;1.0449075904260343;10.000659332720296;0.8336046174270396;0.015563124858352007;0.015561467540434054;0.7178027812507136;-0.013418018207877188;0.7179363236007217
46.082307;1.0445326563757256;0.8331268185154401;0.7977048893597862;2.0388675833055665e-05;1.9519088422263334e-05;1.044908507743033;10.000656676374579;0.8336052847800179;0.01556313540817105;0.015561478411470066;0.7178012898864924;-0.013418017277543876;0.717938122100726
46.092307;1.0445331133346578;0.8331263798166606;0.7977034250194049;2.0389037623418616e-05;1.9519074278533527e-05;1.044909377414661;10.000655008071965;0.833605902043425;0.015563145378050989;0.015561489025475137;0.7177998359202151;-0.013418016337375157;0.7179399411968951
46.102307;1.0445336189689618;0.8331259169435561;0.7977018972944859;2.038938422999496e-05;1.951905159990498e-05;1.0449102004709672;10.000654368488982;0.8336064674577125;0.015563154727646675;0.0155614994063291;0.7177984200129526;-0.013418015388722134;0.7179417748615381
46.112307;1.0445341687755951;0.8331254332780416;0.7977003069814779;2.0389715376155196e-05;1.951901962358117e-05;1.0449109783217052;10.000654792448492;0.8336069795479253;0.015563163404666423;0.015561509577490038;0.7177970432858243;-0.013418014433434818;0.717943617596466
46.122307;1.0445347586422957;0.8331249336433005;0.7976986555222508;2.0390031078542595e-05;1.951897762480071e-05;1.0449117147245206;10.000656306367356;0.8336074376493631;0.015563171347939874;0.015561519546810506;0.7177957078375253;-0.013418013473784882;0.7179454647833916
46.132307;1.044535384938864;0.8331244236063355;0.797696944955668;2.039033184433379e-05;1.9518924701558416e-05;1.0449124158137917;10.000658922174454;0.8336078425258563;0.015563178502076773;0.01556152930966243;0.7177944165244401;-0.01341801251221129;0.7179473134463545
46.142307;1.0445360442966807;0.8331239088926568;0.797695178129403;2.0390618646797835e-05;1.9518859782844623e-05;1.044913088616875;10.000662633737615;0.8336081959303245;0.01556318482359483;0.015561538860772649;0.7177931724616942;-0.013418011551200556;0.7179491628729734
46.152307;1.044536732838228;0.8331233952308716;0.7976933589460712;2.0390892664353693e-05;1.951878175253445e-05;1.04491373945757;10.000667423287545;0.8336084993532984;0.015563190270138538;0.015561548192833653;0.7177919785823994;-0.013417010593420845;0.7179509956476704
46.162307;1.0445374455024352;0.833122888728686;0.797691492371305;2.0391155167033395e-05;1.9518689600929964e-05;1.044914373214623;10.000673272461794;0.8336087535495059;0.015563194789428355;0.015561557285000829;0.7177908375226769;-0.01341700964173405;0.7179528514522187
46.172307;1.044538176108478;0.8331223963060495;0.7976895836084064;2.03914075212388e-05;1.951858256186651e-05;1.044914993488915;10.000680167465527;0.8336089590118586;0.015563198322055683;0.015561566105712542;0.7177897518602467;-0.013417008698906155;0.7179547141574432
46.182307;1.044538917527773;0.8331219252838055;0.7976876372633364;2.0391651007366174e-05;1.9518460066764807e-05;1.0449156029759472;10.00068809648081;0.8336091159311899;0.015563200809971756;0.015561574629223867;0.7177887243870898;-0.013417007767391667;0.7179565861747041
46.192307;1.0445396616209865;0.8331214824206036;0.7976856577560026;2.039188662064294e-05;1.9518321549929287e-05;1.0449162037060145;10.000697039620556;0.8336092234872146;0.015563202200079855;0.01556158284278443;0.717787757813509;-0.013417006849423681;0.7179584695773713
46.202307;1.0445403998655443;0.8331210733429631;0.7976836500481902;2.0392115187809883e-05;1.951816633346774e-05;1.044916797529476;10.000706957589786;0.8336092796992529;0.015563202444717017;0.015561590746743598;0.7177868537856837;-0.013417005947190397;0.717960366378193
46.212307;1.044541124532657;0.8331207023706992;0.797681619285349;2.0392337592650917e-05;1.9517993619615622e-05;1.0449173866707313;10.000717792050217;0.8336092821192298;0.015563201501800268;0.015561598363050702;0.717786012122093;-0.01341700506288172;0.7179622786783278
46.222307;1.0445418291323776;0.833120372541735;0.7976795698219674;2.0392554757998356e-05;1.951780255379785e-05;1.0449179737025065;10.000729473520723;0.8336092283499696;0.015563199332247321;0.015561605741553882;0.7177852309804228;-0.013417004198600365;0.7179642080523156
46.232307;1.0445425080694322;0.8331200857901249;0.7976775048881197;2.039276751290623e-05;1.951759238973514e-05;1.0449185611564564;10.000741924080023;0.8336091161044277;0.01556319589826119;0.015561612953193709;0.7177845075633197;-0.013417003356312556;0.7179661548590337
46.242307;1.0445431564697485;0.8331198431201442;0.7976754270865674;2.0392976533443915e-05;1.9517362617149913e-05;1.044919151501967;10.000755060428586;0.8336089437037537;0.015563191170584256;0.015561620086703216;0.7177838384308833;-0.013417002537956335;0.7179681181637032
46.252307;1.0445437703675522;0.8331196449287647;0.797673339058441;2.039318230180791e-05;1.9517112979191943e-05;1.0449197474379113;10.000768803214518;0.8336087108226379;0.015563185140692921;0.015561627260771827;0.7177832193482128;-0.013417001745527117;0.7179700962840062
46.262307;1.0445443466704658;0.8331194916551666;0.7976712437902768;2.039338503448499e-05;1.9516843509552948e-05;1.0449203516661942;10.000783081256122;0.8336084186060219;0.015563177826418388;0.015561634631484798;0.7177826457421771;-0.013417000980893197;0.7179720873981679
46.272307;1.044544882903961;0.8331193845575336;0.7976691444970412;2.0393584779115745e-05;1.951655448247156e-05;1.0449209662003247;10.000797825660396;0.833608069278862;0.015563169271911835;0.015561642376790474;0.717782113700688;-0.013417000245389788;0.7179740897197509
46.282307;1.0445453772410462;0.8331193263058065;0.79766704462006;2.0393781770095067e-05;1.951624620864641e-05;1.044921592277718;10.000812966865299;0.8336076655942759;0.015563159544758067;0.015561650676523396;0.7177816202927726;-0.013416999539584572;0.7179761017163946
46.292307;1.044545828692903;0.833119427887737;0.7976650505952284;1.9238413213050054e-05;1.8409530933715e-05;1.0449222306908972;10.000828438032972;0.8336072102096886;0.01556314872664213;0.01556165971093074;0.7177811631990322;-0.013416998863505373;0.7179781225109864
46.302307;1.044546236780807;0.8331194802420933;0.7976629628797137;1.9238606258639842e-05;1.840918556413868e-05;1.044922881713979;10.000844175500532;0.8336067050016442;0.015563136905257798;0.01556166966706587;0.7177807402631795;-0.01341699821707273;0.7179801515853216
46.312307;1.0445466008068525;0.8331195946402419;0.7976608897304651;1.923879764863687e-05;1.840882352595119e-05;1.0449235451406071;10.000860117270472;0.8336061508097488;0.015563124170793315;0.01556168072808617;0.7177803491329635;-0.013416997600252417;0.717982187884105
46.322307;1.044546919672324;0.8331197748412993;0.7976588368432589;1.9238987093310773e-05;1.840844699587119e-05;1.044924221127904;10.000876202460105;0.8336055482203029;0.015563110606243631;0.015561693050339628;0.7177799872286986;-0.013416997012887386;0.7179842297412099
46.332307;1.0445471919558231;0.8331200238621387;0.7976568090304447;1.9239174336013954e-05;1.8408058269577813e-05;1.044924911126367;10.000892367797572;0.8336048984797325;0.015563096275761638;0.015561706753648482;0.7177796519975547;-0.013416996454571638;0.7179862759094783
46.342307;1.0445474156172743;0.8331203436358868;0.7976548108321869;1.923935958884784e-05;1.8407659279999268e-05;1.0449256172334038;10.0009085441691;0.8336042034713972;0.015563081225877505;0.015561721925192626;0.7177803410633866;-0.013416995924755721;0.7179893260800366
46.352307;1.0445475881731925;0.8331207347365481;0.7976528471112135;1.9239543619856704e-05;1.8407251462470118e-05;1.0449263398911868;10.00092465894257;0.8336034653005082;0.015563065498937368;0.015561738624482789;0.7177800521976162;-0.013416995422964147;0.7179913811631807
46.362307;1.0445477072300586;0.8331211960817698;0.7976509225025548;1.9239727378921285e-05;1.840683592449926e-05;1.0449270761918568;10.000940640857378;0.8336026861447119;0.015563049146830297;0.015561756889948677;0.717779783342905;-0.01341699494900316;0.7179934413626144
46.372307;1.0445477699611379;0.8331217248131649;0.7976490407891329;1.9239911575081787e-05;1.8406413671436657e-05;1.0449278204974997;10.000956421809358;0.8336018683122364;0.015563032230833159;0.015561776750735976;0.7177795329721819;-0.013416994503067844;0.7179955061152792
46.382307;1.0445477721379106;0.8331223169859107;0.7976472052580464;1.9240096724532526e-05;1.840598574250922e-05;1.04492856663537;10.000971934120436;0.8336010142180637;0.015563014798736596;0.015561798243160204;0.7177793003936084;-0.013416994085572048;0.7179975734283942
46.392307;1.0445477084147807;0.8331229685416385;0.797645419531675;1.9240283418216114e-05;1.8405553259307092e-05;1.0449293098496404;10.000987111301221;0.8336001261406335;0.015562996862364533;0.01556182141944817;0.7177790853338074;-0.01341699369685707;0.7179996399036708
46.402307;1.044547573772777;0.8331236756577651;0.7976436878902188;1.9240472152273363e-05;1.8405117472751796e-05;1.0449300476173649;10.001001898816604;0.8335992060563614;0.015562978406351046;0.015561846339454876;0.7177788872552368;-0.013416993337164422;0.7180017011428479
46.412307;1.044547365174404;0.8331244346984559;0.7976420149964515;1.9240662968249247e-05;1.8404679923697045e-05;1.044930779380015;10.001016262570861;0.8335982555787603;0.01556295941074593;0.015561873055258796;0.7177787051109548;-0.013415993006787677;0.7180037334346816
46.422307;1.0445470823956442;0.8331252421201774;0.797640405583057;1.924085556195517e-05;1.8404242572182713e-05;1.044931505509114;10.001030186267963;0.8335972755798488;0.015562939855982661;0.015561901588600598;0.717778537752592;-0.013415992706075627;0.7180057692858037
46.432307;1.0445467273565985;0.8331260944157267;0.7976388642803456;1.9241049616123602e-05;1.840380761174449e-05;1.0449322258881122;10.001043666585023;0.8335962654251444;0.015562919717000466;0.015561931907609955;0.7177783848471818;-0.013415992435305267;0.7180077867120587
46.442307;1.0445463028954662;0.8331269882202791;0.79763739521306;1.924124480007319e-05;1.8403376999932635e-05;1.0449329385927009;10.00105671151497;0.8335952223068981;0.015562898965722962;0.015561963934207465;0.717778247269805;-0.013415992194723982;0.7180097845772485
46.452307;1.044545812065423;0.8331279201854997;0.7976360014428386;1.924144069460701e-05;1.8402952166616522e-05;1.0449336395936348;10.001069339159049;0.8335941416030428;0.015562877580260322;0.015561997576575734;0.717778126493164;-0.013415991984890949;0.7180117627140248
46.462307;1.0445452576958973;0.8331288866531682;0.7976346850585492;1.9241637107492493e-05;1.8402534084188507e-05;1.0449343238677877;10.001081575271579;0.8335930184964466;0.015562855549732116;0.015562032746233896;0.7177780240218663;-0.013415991806912685;0.718013720462141
46.472307;1.0445446417636277;0.8331298837352838;0.7976334478416985;1.924183436307263e-05;1.8402123357520993e-05;1.0449349870299622;10.001093452023655;0.8335918493080692;0.015562832875993537;0.01556206935375052;0.7177779415155316;-0.013415991662201277;0.7180156565518909
46.482307;1.0445439649708168;0.8331309075280364;0.7976322916168554;1.9242033142259678e-05;1.840172034638557e-05;1.0449356265555811;10.001105008650697;0.8335906312801268;0.015562809578333418;0.01556210730208586;0.7177778810993982;-0.013415991552112233;0.7180175698119265
46.492307;1.0445432270158805;0.8331319537917831;0.7976312179712213;1.92422342320585e-05;1.8401325504489084e-05;1.0449362420097044;10.001116288276652;0.8335893616850801;0.015562785696670788;0.015562146482838822;0.7177778454149799;-0.01341599147781786;0.7180194594091784
46.502307;1.0445424270610864;0.8331330170353319;0.7976302276124762;1.9242438344616494e-05;1.840093969221693e-05;1.0449368339999403;10.00112732952314;0.8335880377701022;0.015562761288790177;0.015562186778356298;0.7177778374460426;-0.013415991440172198;0.7180213244124762
46.512307;1.0445415638722988;0.8331340899298457;0.7976293202966468;1.9242645890282498e-05;1.8400564251661826e-05;1.0449374026378901;10.001138158681147;0.8335866576316655;0.01556273641926995;0.015562228068708328;0.7177778602112509;-0.0134159914394715;0.7180231633397034
46.522307;1.0445406362166392;0.8331351638867305;0.797628495712537;1.9242856924731237e-05;1.8400200858224435e-05;1.0449379466907707;10.001148788043844;0.8335852208473323;0.015562711139045414;0.015562270235487985;0.7177779163199809;-0.013415991475382878;0.7180249739436738
46.532307;1.0445396439311327;0.8331362301050727;0.7976277541024877;1.924307139934585e-05;1.8399851253217378e-05;1.0449384636550478;10.001159220513395;0.833583728378035;0.015562685475764388;0.015562313165011525;0.7177780075292776;-0.013415991547101451;0.7180267529325305
46.542307;1.0445385886802847;0.8331372804284742;0.7976270961871245;1.924328930909693e-05;1.8399517001628027e-05;1.0449389503677673;10.001169454778413;0.8335821822008803;0.015562659449417747;0.015562356748554175;0.7177781345669056;-0.013415991653544125;0.7180284959140256
46.552307;1.044537473646914;0.8331384150354884;0.7976266254404493;1.8087947083929712e-05;1.729281122601922e-05;1.0449394037788506;10.001179487675996;0.8335805848663513;0.01556263309009144;0.01556240087742731;0.7177782972403418;-0.013415991793353513;0.7180301981930052
46.562307;1.0445363025136627;0.8331394150856756;0.7976261385594154;1.80881707210256e-05;1.7292510957757706e-05;1.0449398213609296;10.001189315893678;0.8335789390860087;0.015562606437400942;0.015562445446602785;0.7177784946332493;-0.013415991964745196;0.7180318558370284
46.572307;1.0445350780909528;0.8331403830344979;0.7976257391763333;1.8088396130713013e-05;1.729222894193624e-05;1.044940200940887;10.001198937625476;0.8335772475351245;0.015562579529192176;0.015562490362846572;0.7177787254762382;-0.013415992165523636;0.718033465835632
