time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.582307;1.0445338014156968;0.8331413136425967;0.7976254284270141;1.808862290803193e-05;1.729196630813173e-05;1.0449405403681908;10.00120835388096;0.8335755128623238;0.015562552395944423;0.015562535541020571;0.7177789887558521;-0.013415992393352534;0.7180350257444001
46.592307;1.0445324724362188;0.8331422003488824;0.7976252072759629;1.808885110784899e-05;1.7291724308868438e-05;1.044940837147475;10.00121756995623;0.8335737378760336;0.015562525066117064;0.015562580893031749;0.7177792839111;-0.013415992646088988;0.7180365337931632
46.602307;1.0445310915318442;0.8331430361164788;0.797625076260507;1.808908121680094e-05;1.7291503916112208e-05;1.0449410879995968;10.001226591990703;0.8335719255766134;0.015562497568524234;0.015562626317766505;0.7177796103510012;-0.013415992921989032;0.7180379888818321
46.612307;1.0445296599831437;0.833143814876508;0.7976250350006815;1.8089314107268816e-05;1.7291305763788587e-05;1.044941289119463;10.001235419206594;0.8335700786275125;0.015562469924881868;0.015562671695920264;0.717779967200208;-0.01341599321973632;0.718039389978135
46.622307;1.0445281794409582;0.8331445323291796;0.7976250818657126;1.8089550870772875e-05;1.7291130286616847e-05;1.0449414374381296;10.001244042033477;0.8335681984309112;0.015562442149235873;0.01556271689818122;0.7177803537044749;-0.013415993538400681;0.7180407357325956
46.632307;1.0445266517888756;0.833145185713053;0.7976252143480705;1.8089792524994272e-05;1.72909776931277e-05;1.0449415315146708;10.001252446114659;0.8335662844357729;0.01556241425788613;0.015562761803725312;0.7177807697146629;-0.01341599387731857;0.7180420244031733
46.642307;1.0445250795711027;0.833145773137499;0.7976254300705616;1.809003981101475e-05;1.729084799831764e-05;1.0449415712684582;10.00126061532001;0.8335643344440257;0.015562386269472843;0.015562806315304678;0.7177812158528476;-0.013415994235796926;0.7180432535601468
46.652307;1.0445234662581724;0.8331462927443478;0.7976257273787352;1.809029322752701e-05;1.729074118989385e-05;1.0449415575496097;10.001268534982877;0.8335623460526165;0.015562358199246359;0.015562850365054845;0.7177816933253697;-0.013415994612857227;0.7180444201452862
46.662307;1.04452181603204;0.8331467419971983;0.7976261049353867;1.8090553075146965e-05;1.729065730409446e-05;1.0449414916364337;10.00127619647217;0.8335603184551907;0.015562330069836833;0.015562893908980356;0.7177822034231301;-0.013415995007293699;0.7180455212998008
46.672307;1.0445201335686904;0.8331471177403614;0.7976265615290916;1.8090819317810094e-05;1.729059650236629e-05;1.044941373890557;10.001283597007365;0.833558253506049;0.015562301925616051;0.015562936912596373;0.7177827469033289;-0.013414995417747738;0.7180465363880378
46.682307;1.044518424284468;0.833147416668013;0.7976270966211159;1.8091091460639918e-05;1.7290559138680423e-05;1.0449412027566782;10.001290731813727;0.8335561553969485;0.01556227383098313;0.015562979337976679;0.7177833236817582;-0.013414995842525352;0.7180475016863663
46.692307;1.04451669457228;0.833147635656203;0.7976277105642735;1.8091368685579337e-05;1.7290545621655853e-05;1.044940975704209;10.0012975843288;0.8335540296642929;0.015562245864717258;0.015563021136680974;0.7177839329898532;-0.01341499627955837;0.7180483977357713
46.702307;1.0445149517031225;0.8331477722955293;0.7976284041955913;1.8091650073713115e-05;1.729055616476811e-05;1.0449406910753214;10.001304126636105;0.8335518828116405;0.015562218113830038;0.015563062252736085;0.7177845733748313;-0.01341499672670183;0.7180492236420257
46.712307;1.0445132035897702;0.8331478256519627;0.7976291779210986;1.809193462339801e-05;1.729059063544914e-05;1.0449403489457154;10.00131033331948;0.8335497224790192;0.01556219065771359;0.015563102637454992;0.7177852422280611;-0.01341499718191469;0.7180499782051921
46.722307;1.0445114584490476;0.8331477966661678;0.7976300307387737;1.8092221123837586e-05;1.7290648460513627e-05;1.044939950881699;10.001316191388822;0.8335475570462121;0.015562163560102184;0.01556314225743858;0.7177859357032461;-0.01341499764314322;0.7180506595185494
46.732307;1.044509724758518;0.8331476878292409;0.7976309602165337;1.8092507974580448e-05;1.7290728483331413e-05;1.0449394995042112;10.001321699656533;0.8335453945283908;0.015562136882491237;0.015563181086208768;0.7177866496120313;-0.01341499810832758;0.7180512643793272
46.742307;1.0445080117611316;0.8331475024707553;0.7976319633414548;1.8092793069992197e-05;1.7290828904089656e-05;1.0449389985021584;10.001326867040016;0.8335432418351927;0.015562110696535777;0.015563219097738444;0.7177873803955587;-0.013414998575657698;0.7180517884316999
46.752307;1.0445063296321073;0.833147244177067;0.7976330373720805;1.809307417484887e-05;1.7290947362494973e-05;1.0449384530448134;10.001331705690314;0.8335411050821114;0.015562085079411427;0.015563256272496034;0.7177881252286541;-0.013414999043645879;0.7180522270509244
46.762307;1.0445046884188545;0.8331469163402788;0.7976341800803106;1.8093349663440273e-05;1.7291081100761236e-05;1.0449378698894833;10.001336219682502;0.8335389904907761;0.015562060105480757;0.015563292608409697;0.7177888815082024;-0.01341499951096089;0.7180525761477125
46.772307;1.0445030965902333;0.8331465215401841;0.7976353891661953;1.8093618751106407e-05;1.7291227145119406e-05;1.0449372566132895;10.001340401297364;0.8335369047468325;0.015562035847107112;0.015563328127954223;0.7177896463691374;-0.013414999976284732;0.718052832816725
46.782307;1.044501560737467;0.8331460611389878;0.797636661586878;1.8093881044580087e-05;1.729138239822491e-05;1.0449366204014239;10.001344232761827;0.83353485438799;0.015562012383685373;0.015563362874711172;0.7177904167846202;-0.013415000438113786;0.718052995872765
46.792307;1.0445000865807461;0.8331455360828249;0.7976379936083907;1.8094136064337084e-05;1.7291543842348055e-05;1.0449359672815797;10.00134769106085;0.8335328450181236;0.015561989814685403;0.015563396900793452;0.7177911902085667;-0.013415000894560694;0.7180530656558176
46.802307;1.0444986802137042;0.8331449482328008;0.7976393811871813;1.809438310879842e-05;1.7291708994307685e-05;1.0449353023465806;10.001350758168567;0.833530880861098;0.015561968268133214;0.015563430255023974;0.7177919646934459;-0.013415001343523969;0.7180530429886619
46.812307;1.0444973484812898;0.8331444076177413;0.7976409223650007;1.6939058113879094e-05;1.6185488120213745e-05;1.044934630601779;10.00135342675734;0.833528964776126;0.015561947892785808;0.015563462970105763;0.7177927382588436;-0.013415001783122018;0.7180529283285142
46.822307;1.0444960985883707;0.8331437048355643;0.7976424079268827;1.6939287269944857e-05;1.6185656558503994e-05;1.0449339568222378;10.001355694149753;0.833527098886962;0.015561928834222463;0.015563495042653473;0.7177935087302749;-0.013415002211909374;0.7180527219744968
46.832307;1.0444949377795814;0.8331429523967029;0.7976439360037149;1.693950699140965e-05;1.618582596149972e-05;1.044933284339688;10.001357554731388;0.833525284940723;0.015561911209303305;0.015563526419951613;0.7177942742623268;-0.013415002628726023;0.7180524250103592
46.842307;1.0444938729996431;0.8331421562389283;0.7976455033192315;1.6939716896613584e-05;1.6185996112927208e-05;1.0449326149041316;10.001359001582548;0.8335235239835806;0.015561895096718419;0.015563557012194595;0.7177950336409226;-0.013415003032496329;0.7180520401028744
46.852307;1.044492910281187;0.8331413210580781;0.7976471075810323;1.6939916226641653e-05;1.618616638937908e-05;1.0449319498843341;10.001360031058104;0.8335218163126158;0.015561880545667012;0.015563586724070424;0.717795786289411;-0.013415003422203474;0.7180515716650782
46.862307;1.04449205451514;0.8331404498291831;0.7976487474334784;1.6940103909676816e-05;1.6186335955409217e-05;1.0449312912521336;10.001360642202448;0.8335201620406265;0.015561867587884396;0.015563615481133372;0.7177965321425237;-0.013415003796919818;0.7180510253967645
46.872307;1.044491309810051;0.8331395444743512;0.7976504223013879;1.6940278790791383e-05;1.6186504190271934e-05;1.0449306417177338;10.00136083452351;0.8335185619218016;0.01556185624321721;0.015563643239830059;0.7177972711464106;-0.01341500415574991;0.7180504074883942
46.882307;1.044490679606087;0.8331386061105268;0.7976521318249539;1.6940439736787016e-05;1.6186670835702123e-05;1.044930004341898;10.001360602977192;0.8335170179070188;0.015561846515483748;0.015563669982698373;0.7177980026987354;-0.013415004497604605;0.7180497240978976
46.892307;1.0444901661345913;0.8331376348019959;0.7976538750512385;1.694058554247986e-05;1.6186835916148164e-05;1.0449293827213793;10.001359928448787;0.833515533137148;0.015561838385169157;0.015563695702128255;0.717798725360117;-0.013415004820986655;0.718048981424573
46.902307;1.0444897697998143;0.833136630052775;0.797655649396165;1.6940714947003093e-05;1.618699943108195e-05;1.0449287823045494;10.001358773373457;0.8335141115550039;0.01556183181310291;0.015563720389637933;0.7177994366899721;-0.013415005124143672;0.7180481861609853
46.912307;1.044489489072072;0.8331355915520536;0.7976574499039941;1.6940826805541784e-05;1.6187161092498505e-05;1.0449282115105354;10.001357085680196;0.8335127572577891;0.015561826753637488;0.015563744041200022;0.7178001332546405;-0.013415005405423909;0.7180473459505045
46.922307;1.0444893207787511;0.8331345190488327;0.7976592696948074;1.6940920233305136e-05;1.6187320536787443e-05;1.044927680961767;10.001354804143595;0.8335114738878093;0.015561823170555628;0.015563766664574803;0.7178008109707389;-0.013415005663436253;0.718046469167279
46.932307;1.0444892604912386;0.8331334118996111;0.7976611012120427;1.6940994794957043e-05;1.618747766552221e-05;1.0449272012387203;10.001351863007134;0.8335102642682436;0.015561821054098533;0.01556378827626274;0.7178014657439605;-0.013415005896965026;0.7180455637989558
46.942307;1.0444893028987892;0.833132269118178;0.7976629371165257;1.6941050739015446e-05;1.6187632680482365e-05;1.044926781518779;10.001348198437991;0.8335091303459687;0.015561820427046432;0.015563808891117307;0.7178020940552272;-0.013415006104826412;0.7180446364372515
46.952307;1.044489442072028;0.8331310897656385;0.7976647703761568;1.6941089084812307e-05;1.618778604970832e-05;1.0449264294562086;10.00134375480192;0.833508073645677;0.015561821331226458;0.015563828515948534;0.717802693191002;-0.013414006285902388;0.7180436734712752
46.962307;1.0444896715817105;0.8331298732669556;0.797666593991463;1.6941111542035207e-05;1.6187938512729218e-05;1.04492615069176;10.00133848084813;0.8335070958666418;0.015561823805407913;0.015563847154930954;0.7178032612241851;-0.013414006439305804;0.7180427162488779
46.972307;1.0444899842937267;0.8331286194800009;0.7976684011108252;1.6941120367642834e-05;1.618809092088025e-05;1.044925948388556;10.001332318862815;0.8335061990563045;0.015561827869019268;0.015563864824251743;0.7178037967635041;-0.01341400656446447;0.7180417498002133
46.982307;1.0444903719639491;0.8331273288025927;0.7976701853780789;1.694111806101453e-05;1.618824394078432e-05;1.0449258236939025;10.001325206674817;0.833505385593129;0.015561833517066068;0.015563881566247675;0.7178042984610381;-0.013414006661079645;0.7180407785593227
46.992307;1.044490825595869;0.833126002452763;0.7976719408393979;1.6941106877726225e-05;1.6188397821227723e-05;1.0449257765320432;10.001317091027293;0.8335046579664255;0.01556184072277987;0.015563897448988631;0.7178047646548595;-0.013414006728903433;0.7180398075100376
47.002307;1.044491336916005;0.8331246421044858;0.797673661718375;1.6941088641770555e-05;1.6188552342032387e-05;1.0449248062192853;10.001307931965309;0.8335040178816481;0.015561849440918532;0.015563912554563119;0.7178051932846587;-0.013414006767491993;0.7180388409478317
47.012307;1.04449189957173;0.8331232489780518;0.7976753424679743;1.6941065169703363e-05;1.6188706937386405e-05;1.0449249118013182;10.001297698049862;0.833503465568842;0.015561859610873488;0.015563926977027506;0.7178055818756929;-0.013414006776286503;0.7180378820730949
47.022307;1.044492508737454;0.8331218238904688;0.7976769777881215;1.6941038752311316e-05;1.618886081654262e-05;1.0449250920672417;10.001286366982711;0.8335029999349641;0.015561871163607235;0.015563940821734984;0.7178059275931846;-0.013414006755029692;0.7180369337604678
47.032307;1.0444931598607343;0.8331203682160907;0.797678562310284;1.6941012160218178e-05;1.618901296809547e-05;1.0449253453733347;10.00127393103051;0.8335026185604312;0.015561884029751723;0.015563954184650406;0.7178062273415946;-0.013414006704224372;0.718035998940714
47.042307;1.0444938479747239;0.8331188843041304;0.7976800903733496;1.694098845041971e-05;1.6189162254061105e-05;1.0449256694649298;10.001260398119427;0.8335023177028357;0.01556189814380978;0.015563967135217316;0.7178064779150855;-0.013414006625218137;0.7180350799152561
47.052307;1.0444945678801705;0.8331173752591506;0.7976815565138424;1.6940970820507898e-05;1.618930759640496e-05;1.0449260612874198;10.001245789600397;0.8335020929705906;0.015561913446336095;0.015563979728192536;0.7178066763307389;-0.013414006519783523;0.7180341777300094
47.062307;1.044495314931043;0.8331158446878411;0.797682955927152;1.6940962357690665e-05;1.618944793887231e-05;1.0449265168378532;10.001230134878538;0.8335019398829443;0.015561929886111752;0.015563992015789303;0.7178068198562917;-0.013414006389627904;0.7180332926486814
47.072307;1.0444960859276886;0.8331142963323289;0.7976842843716666;1.6940965775714654e-05;1.618958201657945e-05;1.0449270315424914;10.001213460627087;0.8335018539072098;0.01556194742037963;0.015564004039891888;0.7178069055039416;-0.013414006236197647;0.7180324248625188
47.082307;1.044496879291875;0.8331128410152217;0.7976856407617169;1.5785420029002938e-05;1.5083320222244948e-05;1.0449276009188704;10.001195781381814;0.8335018304503059;0.015561966011931758;0.015564015832207541;0.7178069301010819;-0.013414006060670761;0.7180315743419591
47.092307;1.0444976943018924;0.8331112699980676;0.7976868182320428;1.5785453695707036e-05;1.5083437183941539e-05;1.0449282203873762;10.001177099831214;0.8335018652282865;0.015561985625907823;0.015564027427525167;0.7178068910935924;-0.013414005864009199;0.7180307407381836
47.102307;1.04449853009114;0.8331096968615439;0.7976879179594709;1.5785504909181084e-05;1.508354331110936e-05;1.0449288846309823;10.001157417288287;0.8335019549505508;0.01556200622717863;0.015564038864258464;0.7178067867878286;-0.013414005646991904;0.7180299241334293
47.112307;1.0444993849280213;0.8331081293893335;0.7976889394495419;1.5785574515048262e-05;1.5083636907266516e-05;1.0449295880603615;10.00113674469066;0.833502097657597;0.01556202777316824;0.015564050174280251;0.7178066159237406;-0.0134140054100775;0.718029125578484
47.122307;1.0445002555490455;0.8331065754412624;0.7976898831337521;1.57856626451689e-05;1.5083715995424446e-05;1.0449303258748333;10.001115104248667;0.8335022923847291;0.015562050201647044;0.015564061373821964;0.7178063772589618;-0.01341400515321673;0.7180283466525621
47.132307;1.044501136755465;0.8331050420573127;0.7976907508996857;1.5785768834615945e-05;1.50837785493862e-05;1.0449310940269596;10.001092527326406;0.8335025386044658;0.015562073421009542;0.015564072453204243;0.7178060693702172;-0.013414004875872873;0.7180275886415476
47.142307;1.0445020221686323;0.8331035348067957;0.7976915457277306;1.578589224598905e-05;1.5083822784804841e-05;1.0449318883924101;10.001069055214485;0.8335028359081513;0.015562097314514753;0.015564083371965562;0.7178056907888709;-0.013414004577238736;0.718026851847202
47.152307;1.0445019101265591;0.8331012633944721;0.7976922703928625;1.585948963489217e-05;1.5154193551413194e-05;1.0449327043944523;10.001044738570174;0.8335031840293138;0.015562121759325281;0.015564094065412414;0.7178052403372878;-0.013414004256483609;0.7180261350333424
47.162307;1.0445027875400912;0.8330998196246809;0.7976929265801761;1.5859644363249412e-05;1.5154197467986686e-05;1.0449335369084507;10.001019636053154;0.8335035828150944;0.015562146639741328;0.015564104457947741;0.7178047172490094;-0.01341400391289208;0.7180254355980766
47.172307;1.0445036550073783;0.8330984121732558;0.7976935151115782;1.5859813059346597e-05;1.5154180189341767e-05;1.044934379900935;10.000993814427384;0.8335040315744883;0.015562171842750992;0.015564114479264904;0.7178041209702555;-0.01341400354584006;0.7180247509388628
47.182307;1.0445045095998382;0.8330970436642466;0.7976940368387422;1.585999438049028e-05;1.515414154097887e-05;1.0449352261819804;10.000967346412542;0.8335045284206671;0.015562197251659797;0.015564124068952738;0.7178034510963622;-0.013414003154760835;0.7180240798811915
47.192307;1.0445053494282792;0.833095715812525;0.7976944932930673;1.586018670337144e-05;1.5154081718883719e-05;1.0449360674512125;10.000940302958261;0.8335050707314715;0.015562222756919368;0.015564133160463529;0.7178027078102229;-0.013414002739184623;0.7180234228504795
47.202307;1.0445061735658407;0.8330944295358931;0.7976948866787269;1.5860388073159708e-05;1.5154001125855652e-05;1.0449368946982915;10.000912744087648;0.8335056560445141;0.015562248280923325;0.015564141669533245;0.717801892614732;-0.01341400229875161;0.7180227810948385
47.212307;1.04450698168297;0.8330931858239349;0.7976952196877103;1.5860596173684242e-05;1.5153900037138311e-05;1.044937699453228;10.000884722274197;0.8335062818045557;0.015562273789546601;0.015564149509544588;0.7178010086110377;-0.013414001833331654;0.7180221560494294
47.222307;1.0445077737275383;0.8330919861141651;0.7976954953290721;1.5860808533108057e-05;1.5153778349784343e-05;1.0449384750509172;10.000856298272838;0.8335069445739888;0.015562299276180464;0.015564156616533726;0.7178000596389602;-0.013414001343290597;0.718021549046509
47.232307;1.044508549582268;0.8330908316368015;0.7976957164282529;1.586102290732945e-05;1.5153635617819337e-05;1.0449392165106999;10.00082754905558;0.8335076404707531;0.01556232474077408;0.015564162953684462;0.7177990489066663;-0.013414000829570017;0.7180209610395955
47.242307;1.044509309132927;0.8330897229337239;0.7976958855979808;1.5861237488551173e-05;1.5153471159422794e-05;1.044939919616761;10.000798561435774;0.8335083663043049;0.015562350183960448;0.015564168491365046;0.71779797837729;-0.0134130002934159;0.7180203738262516
47.252307;1.0445100529914793;0.8330886597996442;0.7976960061088216;1.586145094233062e-05;1.5153284064129041e-05;1.0449405805227974;10.000769422315784;0.8335091197693395;0.015562375604435887;0.015564173186920506;0.7177968492734744;-0.013412999735999822;0.7180198249010138
47.262307;1.0445107831150722;0.8330876409391761;0.7976960821730301;1.5861662397485532e-05;1.5153073245930148e-05;1.0449411959470447;10.000740211920421;0.83350989852997;0.015562400989668613;0.015564176984189486;0.7177956631545142;-0.013412999158322158;0.7180192953284082
47.272307;1.0445115026346348;0.8330866640920653;0.7976961181461388;1.5861871307840395e-05;1.5152837751002784e-05;1.0449417630979951;10.000711001716253;0.833510699117463;0.015562426318817425;0.015564179828217065;0.7177944226294746;-0.01341299856146659;0.7180187843898728
47.282307;1.0445122152838726;0.8330857271570508;0.7976961176508384;1.5862077224063212e-05;1.5152577230622718e-05;1.0449422792848673;10.000681857607413;0.8335115165567493;0.015562451579148661;0.015564181678059645;0.7177931313433733;-0.013412997946905196;0.7180182910069487
47.292307;1.0445129250609695;0.8330848289571361;0.7976960835300564;1.586227956452807e-05;1.51522921416976e-05;1.04494274220484;10.00065284336156;0.8335123450481742;0.01556247676393319;0.015564182504192258;0.7177917936166615;-0.013412997316575062;0.7180178139961993
47.302307;1.0445136362950178;0.8330839689490455;0.7976960187692232;1.5862477380155373e-05;1.5151983481784519e-05;1.0449431505796323;10.00062402030789;0.8335131792354702;0.01556250185619039;0.015564182282880014;0.7177904139371841;-0.01341299667265915;0.718017352324476
47.312307;1.0445143539262363;0.8330831470645854;0.797695927034249;1.586266932985256e-05;1.5151652442904393e-05;1.044943503959544;10.000595446661153;0.8335140151588498;0.01556252683247646;0.015564181009835646;0.7177889966090665;-0.013412996017238424;0.7180169050860022
47.322307;1.0445150833237913;0.8330823640225631;0.7976958120705271;1.586285409611298e-05;1.5151300391921203e-05;1.0449438020847839;10.000567177528183;0.8335148504981332;0.015562551681948531;0.015564178713730966;0.7177875459636867;-0.013412995352081482;0.71801647119682
47.332307;1.0445158293841401;0.8330816210630395;0.7976956769687522;1.5863030852609198e-05;1.5150928993052748e-05;1.0449440446129306;10.00053926284351;0.8335156842465453;0.015562576414361163;0.015564175440641105;0.7177860666558762;-0.013412994678685394;0.7180160493366384
47.342307;1.0445165958498517;0.83308091919628;0.7976955240899365;1.586319929448262e-05;1.5150540074254972e-05;1.0449442310044157;10.000511744145534;0.8335165161456093;0.015562601053925349;0.015564171229326127;0.717784563727609;-0.013412993998407405;0.7180156383030952
47.352307;1.044517385349747;0.8330802588628122;0.7976953555095438;1.5863359420301305e-05;1.5150135363659782e-05;1.044944360450467;10.000484653892888;0.8335173465417991;0.015562625629010457;0.015564166105032107;0.7177830429089643;-0.013412993312602539;0.7180152371735371
47.362307;1.0445181998615733;0.8330796404808684;0.7976951735640198;1.586351140584828e-05;1.5149716484119549e-05;1.044944431848735;10.000458015871677;0.8335181767585126;0.015562650161253485;0.015564160089453853;0.7177815106601348;-0.01341299262299167;0.7180148449923012
47.372307;1.04451904138517;0.8330791724644777;0.7976950836989569;1.4708093374362208e-05;1.4042897087605752e-05;1.044944443451336;10.000431842433501;0.8335190091468855;0.01556267466103332;0.015564153218903072;0.7177799733773982;-0.013412991932083548;0.7180144605116948
47.382307;1.044519911962662;0.8330786437134097;0.7976948855245659;1.470823034325181e-05;1.4042455284736107e-05;1.0449443925930406;10.000406134047134;0.8335198464506998;0.015562699137987095;0.015564145558648471;0.7177784367408846;-0.01341299124308805;0.7180140822919174
47.392307;1.0445208126628671;0.8330781632975054;0.7976946868101885;1.4708360911212524e-05;1.4042005173944191e-05;1.0449442762856467;10.000380888547399;0.833520691128903;0.01556272361007722;0.015564137199037516;0.717776905799917;-0.013412990559423627;0.7180137088913555
47.402307;1.0445217428243239;0.8330777318271693;0.7976944935143412;1.4708485962963056e-05;1.4041549070800557e-05;1.044944092223463;10.000356116833252;0.8335215450787827;0.015562748089821837;0.015564128234604667;0.7177753852669643;-0.01341298988419096;0.7180133391782676
47.412307;1.04452270058395;0.8330773491562249;0.7976943115014937;1.4708606035603592e-05;1.4041089133226714e-05;1.0449438392047694;10.000331853941077;0.8335224095921532;0.01556277256819783;0.01556411874045607;0.7177738797733753;-0.013412989219708923;0.7180129728954836
47.422307;1.0445236839167293;0.8330770153492665;0.7976941458437885;1.4708720886143935e-05;1.4040627162303691e-05;1.0449435168690442;10.00030815508331;0.8335232853274824;0.015562797025086506;0.015564108766497812;0.7177723940245812;-0.013412988567418278;0.7180126107421609
47.432307;1.0445246910417005;0.8330767305290435;0.7976939997816213;1.4708829350904283e-05;1.404016481825317e-05;1.0449431253557528;10.000285081744963;0.8335241719778714;0.015562821453077923;0.015564098353966101;0.717770932568134;-0.013412987928246026;0.7180122535778485
47.442307;1.044525720509611;0.8330764943925578;0.7976938743309082;1.4708929674198153e-05;1.403970390393447e-05;1.0449426652660314;10.00026269331905;0.8335250676766365;0.015562845867659776;0.015564087553343573;0.717769499265077;-0.013412987302926248;0.7180119018842586
47.452307;1.0445267715872995;0.8330763060686008;0.7976937690291791;1.470902004183596e-05;1.4039246296801124e-05;1.0449421375371202;10.00024104700589;0.8335259689687525;0.015562870298219048;0.015564076430480777;0.7177680972354497;-0.013412986692055833;0.7180115564232114
47.462307;1.0445278444281587;0.8330761642428869;0.797693683268586;1.4709098924773195e-05;1.4038793557719994e-05;1.04494154284184;10.000220196228303;0.8335268716610198;0.015562894771151053;0.015564065064733911;0.7177667296241804;-0.01341298609620121;0.7180112192217012
47.472307;1.0445289395148258;0.8330760671793696;0.79769361738563;1.4709165216104951e-05;1.4038346607565874e-05;1.0449408814192327;10.000200183121969;0.8335277714868058;0.015562919297637347;0.015564053540100101;0.7177654001539246;-0.0134129855160905;0.7180108935651514
47.482307;1.0445300571911982;0.8330760126092651;0.7976935726085693;1.4709218253494171e-05;1.4037905774242622e-05;1.044940153966477;10.000181031875464;0.8335286637626262;0.015562943872880451;0.015564041931854617;0.7177641124604475;-0.013412984952549894;0.7180105831492093
47.492307;1.0445311979551888;0.8330759978946203;0.7976935500690752;1.4709257662319045e-05;1.4037471029181308e-05;1.0449393625334997;10.000162750970802;0.8335295430041016;0.01556296848656295;0.015564030300661452;0.7177628689132034;-0.013412984406273691;0.7180102913320758
47.502307;1.0445323628960477;0.8330760204302088;0.7976935500206661;1.4709283084647879e-05;1.4037042169296371e-05;1.0449385103652946;10.000145345843572;0.8335304036570615;0.015562993131258999;0.015564018695146533;0.7177616702884786;-0.013412983877782567;0.7180100209154276
47.512307;1.0445335537258376;0.8330760784439086;0.7976935719656876;1.4709294036903142e-05;1.4036618958616273e-05;1.0449376008672393;10.00012883244938;0.833531241075622;0.01556301780103556;0.015564007151675002;0.7177605165233315;-0.013412983367588411;0.7180097743773087
47.522307;1.0445347721475164;0.8330761719725662;0.7976936153534584;1.4709289963290975e-05;1.403620121226466e-05;1.044936637069678;10.000113235343663;0.8335320513270315;0.015563042492803629;0.01556399569381814;0.717759407878816;-0.013412982876363146;0.7180095542408282
47.532307;1.0445360188583235;0.8330763027976001;0.7976936800158579;1.4709270412810012e-05;1.4035788679964986e-05;1.044935622281837;10.000098572882408;0.8335328303000736;0.015563067211491371;0.01556398433701811;0.7177583456624943;-0.01341298240492669;0.7180093631363024
47.542307;1.0445372928831969;0.8330764736029936;0.7976937661865461;1.4709235255297713e-05;1.4035380764302092e-05;1.044934560883445;10.000084847286905;0.8335335737606244;0.015563091964748126;0.015563973090431617;0.7177573317836221;-0.013411981954021596;0.7180091846357769
47.552307;1.0445385914528653;0.8330766875856422;0.7976938746044693;1.4709184727122223e-05;1.4034976446187297e-05;1.0449334584005951;10.000072041260816;0.833534278915104;0.015563116755067176;0.015563961955312717;0.7177563675224178;-0.013411981523983268;0.7180090573144688
47.562307;1.044539911022009;0.8330769483639724;0.7976940063193251;1.4709119244431706e-05;1.4034574502377955e-05;1.0449323207052925;10.000060118944814;0.8335349458521842;0.01556314158695015;0.015563950929052488;0.717755452829645;-0.01341198111454725;0.7180089624225362
47.572307;1.0445412493042996;0.8330772597705168;0.7976941615914322;1.4709039205640586e-05;1.4034173560821697e-05;1.0449311529914471;10.000049035358181;0.8335355771682427;0.015563166475048502;0.015563940011314479;0.7177545865987649;-0.013411980724993219;0.7180088989134263
47.582307;1.044542606424058;0.8330776255897829;0.7976943392372816;1.4708944938299632e-05;1.4033772000717197e-05;1.0449299595534762;10.000038746651347;0.8335361765855827;0.01556319142699602;0.015563929204740604;0.7177537672223472;-0.013411980354562104;0.7180088654491221
47.592307;1.0445439843806021;0.8330780490056199;0.7976945374385337;1.4708836749589847e-05;1.403336822963441e-05;1.0449287438262196;10.000029211373429;0.8335367479941246;0.015563216412777602;0.015563918509902212;0.7177529928852574;-0.013411980002842891;0.7180088612767314
47.602307;1.0445453860263545;0.8330785318630276;0.7976947546767259;1.470871491952527e-05;1.4032961187624404e-05;1.0449275079280043;10.000020384246872;0.8335372949214762;0.0155632413609364;0.015563907913851757;0.7177522614466529;-0.013411979669849172;0.7180088864849196
47.612307;1.0445468143792618;0.8330790744926072;0.7976949899281002;1.4708579588425043e-05;1.403255048392716e-05;1.0449262521355067;10.000012209432619;0.8335378202740157;0.015563266188258297;0.015563897382527985;0.7177515700980918;-0.013411979355885997;0.7180089412476289
47.622307;1.0445482719713646;0.8330796761713276;0.7976952426642275;1.4708430720555909e-05;1.403213627073865e-05;1.0449249747600158;10.000004617280375;0.8335383267318158;0.015563290829088163;0.015563886861629602;0.7177509154874336;-0.013411979061526646;0.7180090250709634
47.632307;1.0445497599733522;0.8330803354188936;0.7976955128839911;1.470826822726807e-05;1.4031719185250024e-05;1.0449236727981719;9.999997522596434;0.8335388176440502;0.015563315245112994;0.015563876268250985;0.7177502945607516;-0.013411978787703789;0.7180091368994276
47.642307;1.0445512773640424;0.8330810499213599;0.7976958009961362;1.4708092181352412e-05;1.4031300187171377e-05;1.0449223431313308;9.999990827421948;0.8335392972995657;0.01556333942140856;0.01556386548104303;0.7177497052577628;-0.013411978535542888;0.7180092756147883
47.652307;1.0445528207504005;0.8330818164312144;0.7976961077934464;1.4707902973344934e-05;1.4030880249638394e-05;1.044920983585474;9.999984433934019;0.8335397699331802;0.015563363354313091;0.01556385435348195;0.7177491462366572;-0.013411978305886318;0.7180094400678408
47.662307;1.0445543854014891;0.8330826306721328;0.7976964344440838;1.4707701237324367e-05;1.4030460237526827e-05;1.044919593581183;9.999978260454977;0.8335402386259676;0.015563387034083609;0.015563842733805056;0.7177486161716808;-0.013411978098991443;0.7180096287597684
47.672307;1.0445559668743922;0.8330835942936375;0.7976968843586465;1.3551925421185396e-05;1.292365296218341e-05;1.0449181740971696;9.999972244073728;0.8335407053698846;0.015563410434080889;0.015563830475213803;0.7177481137664616;-0.013411977914643746;0.718009839888978
47.682307;1.0445575618241139;0.8330844878330846;0.79769725330426;1.3551700585217599e-05;1.2923235578626056e-05;1.0449167273808415;9.999966326324818;0.8335411718359202;0.01556343352135692;0.015563817451795072;0.7177476383919862;-0.01341197775242625;0.7180100714953538
47.692307;1.0445591677299322;0.8330854129096086;0.7976976432723784;1.3551465227953495e-05;1.2922820888746991e-05;1.0449152568355395;9.999960439705882;0.8335416399812328;0.015563456276488802;0.015563803571600388;0.7177471903898719;-0.013411977611770771;0.7180103215436486
47.702307;1.0445607823896952;0.833086365385064;0.7976980531099968;1.3551220433833743e-05;1.2922409217914132e-05;1.0449137664003405;9.999954507086207;0.8335421121993158;0.015563478699018371;0.015563788764577416;0.7177467707081188;-0.013411977491757932;0.718010588425462
47.712307;1.0445624037768264;0.8330873422197228;0.7976984809693607;1.355096761618015e-05;1.2922000172022088e-05;1.0449122596111418;9.9999484467044;0.8335425909508922;0.015563500807767057;0.01556377295890616;0.717746380351916;-0.013411977390974751;0.7180108711495699
47.722307;1.0445640300311645;0.8330883408803761;0.797698924675379;1.3550708056038435e-05;1.2921593060893442e-05;1.044910739325745;9.999942173688444;0.833543078484825;0.015563522646941491;0.015563756068722501;0.7177460204214706;-0.013411977307572553;0.7180111689268296
47.732307;1.044565659299011;0.833089358975178;0.7976993823258236;1.3550442433577493e-05;1.2921187501451977e-05;1.044909208338369;9.99993560083866;0.8335435772872853;0.01556354428023893;0.015563737996485187;0.7177456924173682;-0.0134119772394946;0.718011481093237
47.742307;1.0445672896948697;0.8330903941460897;0.7976998524960035;1.3550170913929164e-05;1.2920783713946253e-05;1.0449076701420419;9.99992864396157;0.8335440907652127;0.01556356577048905;0.0155637186491668;0.7177453977169496;-0.01341197718482318;0.7180118071715061
47.752307;1.0445689194709897;0.8330914436745556;0.7977003338172265;1.3549893652615873e-05;1.2920382472592785e-05;1.0449061285138561;9.999921224474605;0.833544623257583;0.015563587167779069;0.015563697959873847;0.7177451368168316;-0.013411977142073973;0.7180121465446169
47.762307;1.0445705471915032;0.8330925041002876;0.7977008249165122;1.3549610990868077e-05;1.2919984795037324e-05;1.0449045860243475;9.999913265253925;0.8335451792109867;0.015563608512569096;0.01556367589684386;0.7177449094265125;-0.01341197711016893;0.7180124981469904
47.772307;1.044572171927054;0.83309357134694;0.7977013251843238;1.3549323176745995e-05;1.291959159930032e-05;1.0449030432899264;9.999904687715087;0.8335457621739505;0.015563629838411338;0.015563652458996194;0.7177447147728466;-0.013411977088084033;0.718012860277707
47.782307;1.0445737928878203;0.8330946408787238;0.7977018356971239;1.354903018885297e-05;1.2919203563492048e-05;1.044901499725504;9.999895412977217;0.8335463742392959;0.01556365116933222;0.015563627665927959;0.7177445514877604;-0.013411977074560792;0.7180132303395008
47.792307;1.044575408215171;0.8330957076013249;0.7977023594483397;1.3548731971701145e-05;1.2918821148118698e-05;1.0448999548223727;9.99988536669107;0.8335470159687943;0.015563672520371224;0.015563601544191176;0.7177444177657281;-0.013411977068100746;0.7180136049208113
47.802307;1.0445770143535182;0.833096765985778;0.7977029006126063;1.3548428657568576e-05;1.2918444761235373e-05;1.0448984089954036;9.999874487871022;0.8335476866567824;0.0155636939003764;0.015563574115798505;0.7177443121529101;-0.013411977066996603;0.7180139803211173
47.812307;1.044578606467638;0.8330978106358514;0.7977034636229577;1.3548120415762281e-05;1.2918075033062356e-05;1.044896863690923;9.999862737762454;0.8335483847121978;0.015563715315056051;0.015563545397149386;0.7177442339672971;-0.013411977069402765;0.7180143526908733
47.822307;1.0445801788423514;0.8330988371844262;0.7977040525961178;1.3547807229906387e-05;1.2917712948901752e-05;1.0448953205199039;9.999850106210257;0.8335491076827607;0.015563736769002214;0.015563515413504491;0.717744182784785;-0.013411977073646867;0.7180147175472728
47.832307;1.0445817251978635;0.8330998429937538;0.7977046708096355;1.3547488986916936e-05;1.2917359716252902e-05;1.0448937798061633;9.999836612709068;0.8335498519614527;0.015563758260655638;0.015563484215541419;0.7177441577932636;-0.01341197707855626;0.7180150697283258
47.842307;1.0445832392063867;0.8331008268404327;0.7977053203424445;1.3547165794352262e-05;1.2917016554538712e-05;1.0448922403378105;9.99982229593808;0.8335506128893025;0.015563779777315987;0.015563451874275012;0.7177441575402712;-0.013411977083647632;0.7180154043146616
47.852307;1.0445847149662726;0.8331017880679071;0.7977060022871811;1.3546838183371213e-05;1.2916684626308949e-05;1.0448907010283341;9.99980719928646;0.8335513851061704;0.015563801298102054;0.015563418461589044;0.7177441796898409;-0.013411977089253882;0.7180157175122198
47.862307;1.0445861472122795;0.8331027262375826;0.7977067177373441;1.3546507086785462e-05;1.2916365078220614e-05;1.0448891622214753;9.999791366425804;0.8335521625752026;0.015563822803828639;0.015563384041620283;0.717744220571066;-0.013411977096489345;0.7180160067613506
47.872307;1.0445875309713482;0.8331036408905208;0.7977074689071997;1.3546173638796149e-05;1.2916059096519797e-05;1.0448876250829615;9.999774841538558;0.8335529387436079;0.015563844291103074;0.015563348675843915;0.7177442752267275;-0.013410977106964823;0.7180162517050959
47.882307;1.044588861083851;0.833104531168082;0.7977082590575367;1.3545838844374852e-05;1.2915768044477258e-05;1.044886090553816;9.999757663911883;0.8335537068914122;0.015563865773567583;0.01556331243297332;0.7177443384480532;-0.013410977122274329;0.7180164885620193
47.892307;1.0445901324591738;0.8331053959085614;0.7977090912641881;1.3545503474479877e-05;1.2915493624007154e-05;1.0448845591673657;9.999739860372749;0.8335544601126843;0.015563887261078067;0.01556327539789737;0.7177444059807611;-0.01341097714352333;0.7180166979759152
47.902307;1.0445913406438017;0.8331062340427371;0.7977099672821549;1.3545168278909795e-05;1.2915237839533864e-05;1.0448830313322328;9.999721443289088;0.8335551914272701;0.015563908739575178;0.015563237668261553;0.717744474945665;-0.013410977171214984;0.7180168798959422
47.912307;1.0445924819166637;0.8331070446977009;0.7977108870509433;1.3544833984715737e-05;1.2915002690168596e-05;1.0448815075179438;9.99970241277177;0.8335558944892496;0.01556393016746737;0.015563199334338118;0.7177445434842261;-0.013410977205448914;0.7180170348899587
47.922307;1.0445935531303454;0.8331078270953656;0.7977118485674641;1.3544501006805442e-05;1.291478985001639e-05;1.0448799886744071;9.999682754832921;0.8335565643202145;0.015563951480544232;0.015563160457852212;0.7177446101980247;-0.01341097724626898;0.7180171637909336
47.932307;1.0445945517595745;0.8331085805473669;0.7977128481874687;1.3544169319628242e-05;1.2914600719934642e-05;1.0448784769159414;9.99966244287289;0.8335571978114411;0.015563972603000836;0.01556312106985285;0.7177446737538555;-0.013410977293986293;0.7180172673008867
47.942307;1.0445954759436544;0.8331093043718358;0.7977138815585385;1.3543838601181805e-05;1.2914436764346383e-05;1.0448769751443134;9.999641454213164;0.8335577939998955;0.015563993460978344;0.015563081187687627;0.7177447327125692;-0.013410977349202527;0.718017345696068
47.952307;1.0445963243170746;0.8331099975064105;0.7977149443724014;1.3543508477148477e-05;1.2914299689948976e-05;1.0448754859646454;9.999619786017025;0.8335583535595479;0.015564013986625942;0.015563040828141118;0.717744785362776;-0.013410977412556117;0.7180173984613406
47.962307;1.0445970963664926;0.8331106583903777;0.7977160324321536;1.3543178670635152e-05;1.2914191330709497e-05;1.0448740114203385;9.999597454844341;0.8335588776455306;0.015564034113626137;0.015563000003059511;0.7177448294343333;-0.013410977484513772;0.7180174242201844
47.972307;1.0445977933824817;0.8331112855583865;0.7977171417242629;1.3542848997393635e-05;1.2914113514924496e-05;1.0448725526095834;9.999574488497128;0.8335593673867925;0.015564053767595492;0.015562958711249531;0.71774486207551;-0.013410977565307456;0.7180174215174999
47.982307;1.0445984187231219;0.8331118780922412;0.7977182685582801;1.3542519327456834e-05;1.2914068081270268e-05;1.0448711085833244;9.999550918757638;0.8335598242338687;0.015564072853535116;0.015562916943473525;0.7177448802115243;-0.013410977655020013;0.7180173899982806
47.992307;1.044598977037999;0.8331124355739111;0.7977194092832833;1.354218951947031e-05;1.2914056825638989e-05;1.0448696764587841;9.999526777381767;0.833560249726958;0.01556409125393311;0.015562874697567342;0.717744880781849;-0.01341097775386059;0.7180173309944384
48.002307;1.0445994735565884;0.833113065112175;0.7977206621857711;1.2386297040314988e-05;1.1807693231384017e-05;1.0448682535898866;9.999502095984116;0.8335606449267976;0.015564108836986435;0.015562831989241396;0.7177448604873332;-0.013410977862374303;0.7180172473278403
48.012307;1.0445999137705344;0.8331135538421167;0.7977218180477126;1.2385965684658126e-05;1.180775460403623e-05;1.0448668394418372;9.99947690555764;0.8335610111763706;0.015564125457977019;0.015562788851280951;0.7177448153310523;-0.013410977981335783;0.7180171427440407
48.022307;1.0446003026669826;0.8331140096015094;0.7977229743611106;1.2385632209748358e-05;1.1807853410728288e-05;1.0448654350198878;9.999451236146522;0.8335613511895903;0.015564140958840839;0.015562745325122754;0.7177447406900573;-0.01341097811147954;0.7180170212191277
48.032307;1.0446006436896214;0.8331144324990529;0.7977241260646514;1.2385295440317284e-05;1.1807989512417629e-05;1.0448640414208337;9.999425120346519;0.8335616687142033;0.015564155181919852;0.015562701456356628;0.7177446321224821;-0.013410978253323588;0.7180168860890593
48.042307;1.0446009383900146;0.8331148215652987;0.7977252681583448;1.2384954408676153e-05;1.1808162290698278e-05;1.0448626598761388;9.999398595944196;0.8335619674989265;0.015564167990797205;0.015562657303367814;0.7177444859912236;-0.013410978407112048;0.718016739239501
48.052307;1.0446011868503422;0.83311517529488;0.7977263963061677;1.2384608546045134e-05;1.1808370946117648e-05;1.0448612924722667;9.999371702111679;0.8335622505842973;0.015564179283150615;0.015562612948206652;0.7177442991727774;-0.013410978572885278;0.7180165811240883
48.062307;1.0446013884485223;0.8331154923193032;0.7977275067088913;1.2384257581034922e-05;1.1808614632565556e-05;1.0448599419647149;9.999344472968373;0.8335625198407058;0.015564188991152217;0.015562568489632674;0.7177440687226423;-0.01341097875071478;0.718016411598743
48.072307;1.0446015424558766;0.8331157715892505;0.7977285951271635;1.238390137571063e-05;1.1808892442533984e-05;1.044858611224365;9.999316936084576;0.8335627757448186;0.015564197074105944;0.015562524026785807;0.7177437923119276;-0.01341097894082667;0.7180162305950263
48.082307;1.0446016483781526;0.8331160118241415;0.7977296568864712;1.2383539920253317e-05;1.18092033799285e-05;1.0448573027954229;9.999289119042471;0.83356301776748;0.015564203513873739;0.015562479656521081;0.7177434686621386;-0.013410979143465;0.7180160382940856
48.092307;1.04460170648053;0.8331162107555096;0.7977306880481403;1.2383173450341758e-05;1.180954635612354e-05;1.0448560184015692;9.999261059099856;0.8335632452999786;0.01556420831505005;0.015562435479164449;0.717743097506309;-0.013410979358756332;0.718015835048662
48.102307;1.0446017183675809;0.8331163653788509;0.797731685782848;1.2382802530608148e-05;1.1809920150770984e-05;1.0448547590873165;9.999232805966662;0.8335634583893768;0.015564211501703845;0.015562391596345827;0.7177426796567907;-0.013410979586624346;0.7180156209957052
48.112307;1.0446016871946655;0.8331164733632007;0.7977326476339971;1.2382427990916888e-05;1.1810323439549392e-05;1.0448535258724119;9.9992044178744;0.8335636576674613;0.015564213110016337;0.015562348100019083;0.7177422172784963;-0.01341097982667319;0.7180153955133136
48.122307;1.0446016175000232;0.8331165342125034;0.797733570999842;1.2382050775533346e-05;1.181075504810059e-05;1.0448523198109287;9.999175960931485;0.8335638435814944;0.015564213183230573;0.015562305062784453;0.7177417138370169;-0.013410980078100312;0.7180151571118487
48.132307;1.0446015147050376;0.8331165490601387;0.7977344533017041;1.2381671922968774e-05;1.1811214296834981e-05;1.0448511414744115;9.999147510515044;0.8335640157275772;0.015564211767168044;0.015562262542054705;0.7177411736118602;-0.013410980339674066;0.7180149037326842
48.142307;1.04460138442502;0.8331165195882275;0.7977352924679069;1.238129266499297e-05;1.181170112064787e-05;1.0448499905741766;9.999119146042911;0.8335641727661367;0.01556420890280545;0.015562220592236805;0.7177406012563888;-0.013410980609935511;0.7180146328522555
48.152307;1.0446012320042963;0.8331164476000243;0.7977360872578043;1.2380914412366944e-05;1.181221579656405e-05;1.0448488659433612;9.999090940390268;0.8335643126156631;0.015564204622328767;0.015562179269495517;0.7177400015944749;-0.013410980887681572;0.7180143415491925
48.162307;1.04460106220921;0.8331163353846235;0.7977368371128669;1.2380538647640231e-05;1.1812758495740906e-05;1.0448477656789803;9.999062953521292;0.833564432569526;0.015564198956417112;0.015562138631417796;0.7177393791991095;-0.013410981172249871;0.7180140270706709
48.172307;1.0446008786831988;0.8331161854888994;0.7977375415897332;1.2380166945866951e-05;1.181332899790133e-05;1.044846687258341;9.99903523853317;0.8335645290911994;0.01556419195370419;0.015562098732144883;0.7177387375351395;-0.013410981463262991;0.7180136873737264
48.182307;1.0446006838001938;0.8331160001607321;0.7977381998515432;1.2379801111699642e-05;1.1813926605324915e-05;1.0448456276611287;9.999007853261062;0.8335645976572578;0.015564183699424992;0.01556205961048415;0.7177380784258246;-0.013410981760240644;0.7180133209158783
48.192307;1.0446004791477412;0.833115781859894;0.7977388107249035;1.2379443126971736e-05;1.1814550261730999e-05;1.0448445833635933;9.998980861440169;0.833564633432309;0.015564174313350951;0.015562021282016477;0.7177374024146543;-0.013410982062477143;0.7180129264629376
48.202307;1.0446002652840494;0.8331155341899859;0.797739373014831;1.237909483860733e-05;1.1815198758980053e-05;1.0448435502234417;9.998954325726816;0.8335646322447183;0.015564163929626307;0.015561983733661498;0.717736709259922;-0.013410982369079949;0.7180125036066666
48.212307;1.0446000409458511;0.8331152616861083;0.7977398855216031;1.2378757736930987e-05;1.1815870649871337e-05;1.0448425238139831;9.998928307205256;0.8335645910042434;0.015564152681906628;0.01556194691304801;0.7177359980610613;-0.01341098267905736;0.7180120529479906
48.222307;1.0445998033434152;0.8331149686758774;0.7977403468593124;1.2378432961037176e-05;1.1816563918983409e-05;1.0448415001641238;9.99890286745783;0.833564507672074;0.015564140703319358;0.015561910727341727;0.717735267645339;-0.013410982991441073;0.7180115755959184
48.232307;1.0445995493072733;0.8331146584916844;0.7977407553628229;1.2378121372793991e-05;1.1817275881252378e-05;1.0448404762882793;9.998878060474096;0.8335643807132702;0.01556412812802173;0.01556187506483784;0.7177345172767274;-0.013409983305308914;0.718011054309178
48.242307;1.0445992764374543;0.8331143334609072;0.7977411090780328;1.2377823682688033e-05;1.181800346801862e-05;1.0448394502431084;9.998853921036853;0.8335642080967977;0.015564115090513624;0.015561839822198602;0.7177337468883239;-0.01340998361962138;0.7180105283524776
48.252307;1.044598984067116;0.8331139951688704;0.7977414058159467;1.2377540574789774e-05;1.181874363608684e-05;1.044838420697638;9.998830462182871;0.8335639865255329;0.015564101731591649;0.015561804915763085;0.7177329566898519;-0.013409983933069688;0.7180099814185571
48.262307;1.0445986732816752;0.8331136447306426;0.7977416433451396;1.2377272650224238e-05;1.1819493559072853e-05;1.0448373864492024;9.998807679528351;0.8335637113906025;0.01556408820010201;0.01556177028682897;0.7177321468210778;-0.013409984244077121;0.718009416219355
48.272307;1.044598346034554;0.8331132830549398;0.7977418196060454;1.2377020242366631e-05;1.1820250526851452e-05;1.0448363461757568;9.998785554366988;0.8335633773545884;0.015564074642694093;0.015561735910797257;0.7177313173991365;-0.013409984550765777;0.718008835522942
48.282307;1.0445980047115293;0.8331129108431519;0.7977419330215616;1.2376783407250876e-05;1.1821011729773415e-05;1.0448352982220972;9.998764053749884;0.8335629788532871;0.015564061199015386;0.015561701792738995;0.7177304688061475;-0.013409984850934144;0.7180082420279351
48.292307;1.0445976522085396;0.8331125283949339;0.7977419829659974;1.2376562203956852e-05;1.182177412169501e-05;1.0448342408531852;9.99874313453787;0.8335625102777788;0.015564048005259816;0.015561667950496069;0.7177296020854972;-0.01340998514226484;0.7180076384443601
48.302307;1.044597291877194;0.8331121355540487;0.7977419700106734;1.2376356914605636e-05;1.1822534570768361e-05;1.0448331731039477;9.998722759073896;0.8335619664420274;0.015564035192383478;0.01556163441093748;0.7177287191757166;-0.013409985422609873;0.7180070271660076
48.312307;1.0445969280130665;0.8331117321826699;0.7977418956449204;1.237616790685916e-05;1.182329016165778e-05;1.0448320951234902;9.99870291196567;0.8335613433032923;0.015564022879988974;0.015561601213858297;0.7177278227220113;-0.013409985690089101;0.7180064097083263
48.322307;1.0445965663977668;0.8331113193648642;0.7977417613418364;1.2375995440605512e-05;1.1824038178416841e-05;1.044831007517693;9.9986836012362;0.8335606385086933;0.015564011170399256;0.015561568401708878;0.7177269158542995;-0.013409985943018597;0.7180057866240864
48.332307;1.0445962132763875;0.833110900559263;0.7977415676165422;1.2375839715491117e-05;1.1824775830444997e-05;1.044829910316361;9.998664849177565;0.8335598519115399;0.015564000142497286;0.015561536003654177;0.7177260022626016;-0.01340998617995839;0.7180051580373492
48.342307;1.0445958738414312;0.8331104814882153;0.7977413142717136;1.2375700972874173e-05;1.1825500084444059e-05;1.0448288023394279;9.998646684328678;0.8335589858055817;0.015563989848585157;0.015561504033928555;0.7177250862784326;-0.013409986399948332;0.7180045244500183
48.352307;1.0445955520300623;0.8331100687695895;0.7977410015662632;1.2375579468181602e-05;1.182620759720834e-05;1.044827681531682;9.998629134349681;0.8335580443118572;0.015563980316815707;0.015561472504644364;0.7177241728337115;-0.01340998660252412;0.7180038870051004
