time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.362307;1.0445952510664587;0.8331096686705932;0.7977406308891635;1.2375475361694926e-05;1.1826894841027366e-05;1.0448265459053414;9.99861222053237;0.8335570325242241;0.015563971554161622;0.015561441428873151;0.7177232674043118;-0.013409986787420138;0.7180032470450577
48.372307;1.0445949737147104;0.8331093938846553;0.7977403066997675;1.1219826448591808e-05;1.0721170595042939e-05;1.0448253941824956;9.998595959349215;0.8335559562379878;0.015563963543106912;0.015561410802902458;0.7177223760380907;-0.013409986954437021;0.718002605906282
48.382307;1.0445947223860788;0.8331090367008561;0.7977398263079917;1.121975697597979e-05;1.0721808913422578e-05;1.0448242260953515;9.998580368712773;0.8335548216328822;0.015563956242564358;0.015561380599825456;0.7177215053240199;-0.013409987103568373;0.7180019650277988
48.392307;1.0445944994110137;0.8331087107907202;0.7977392934964518;1.1219704104445972e-05;1.0722420643197408e-05;1.0448230423727163;9.998565467200706;0.8335536345477652;0.015563949599800135;0.015561350792016676;0.7177206617838396;-0.01340998723509485;0.7180013256605537
48.402307;1.044594307066469;0.8331084231650568;0.7977387094886483;1.1219666805574622e-05;1.0723005175354085e-05;1.0448218441641404;9.998551266660161;0.8335524002638212;0.0155639435564419;0.015561321375992837;0.7177198506797473;-0.013409987349625724;0.7180006883435972
48.412307;1.0445941472232392;0.8331081801379994;0.797738075595374;1.1219643883726465e-05;1.0723562197618902e-05;1.0448206327211709;9.998537770928973;0.8335511237112492;0.015563938044421652;0.015561292378205843;0.7177190750511091;-0.013409987448105027;0.7180000529973021
48.422307;1.0445940212514204;0.8331079869190477;0.797737392768738;1.1219634027047103e-05;1.0724092043762573e-05;1.0448194096503578;9.998524977794874;0.8335498092481233;0.015563932985489682;0.01556126384212689;0.717718335784102;-0.013409987531728555;0.7179994197318625
48.432307;1.0445939303359504;0.8331078480956541;0.7977366610829544;1.1219635819196154e-05;1.0724595674201512e-05;1.044818176796535;9.998512876576958;0.8335484603396336;0.015563928301987683;0.015561235809721286;0.7177176325119498;-0.013409987601913465;0.717998789228072
48.442307;1.0445938755779671;0.8331077685610124;0.7977358802268644;1.121964808224323e-05;1.072507413090911e-05;1.0448169361987363;9.998501449475343;0.8335470797205344;0.015563923937848494;0.01556120830976921;0.7177169642772137;-0.01340998766038856;0.717998162112232
48.452307;1.04459385786246;0.8331077540230168;0.7977350504909723;1.12196702630837e-05;1.0725528235701714e-05;1.0448156908842448;9.99849067601302;0.8335456697646102;0.01556391987877704;0.015561181352357168;0.7177163295230496;-0.013409987709164255;0.7179975382492972
48.462307;1.0445938780328106;0.8331078107052425;0.7977341727723468;1.1219702360894727e-05;1.0725958827706465e-05;1.044814445526454;9.99848053024379;0.8335442327796667;0.015563916156112231;0.015561154930070058;0.7177157258685364;-0.013409987750272466;0.7179969166950944
48.472307;1.0445939367216484;0.8331079445423581;0.7977332476062354;1.1219744440023124e-05;1.0726367065350651e-05;1.0448132061972388;9.998470977517043;0.8335427713276667;0.015563912829271468;0.01556112903138172;0.7177151503494749;-0.013409987785449032;0.7179962960613014
48.482307;1.0445940332132637;0.8331081603807751;0.7977322747040366;1.1219796206246698e-05;1.072675446386686e-05;1.0448119794586843;9.998461976860247;0.833541288443946;0.01556390996347134;0.015561103658742964;0.7177146005480003;-0.013409987815854911;0.7179956748113179
48.492307;1.044594164626785;0.8331084613934912;0.7977312536705473;1.1219857015828098e-05;1.0727122865566109e-05;1.044810771392838;9.998453483847198;0.8335397876649745;0.015563907623820428;0.015561078831579072;0.717714075778479;-0.013409987841970818;0.7179950513244184
48.502307;1.0445943265874391;0.8331088488819314;0.7977301848268604;1.1219926183069372e-05;1.0727474433194446e-05;1.0448095874656218;9.998445454141477;0.8335382728584277;0.01556390588157944;0.015561054568215526;0.7177135771206781;-0.01340998786390489;0.717994423917319
48.512307;1.044594514559985;0.8331093226734384;0.7977290689361889;1.1220003019189683e-05;1.072781142544189e-05;1.0448084334092584;9.99843784320432;0.8335367478795351;0.015563904817805273;0.015561030871268658;0.7177131064633425;-0.013409987881961375;0.7179937909545876
48.522307;1.0445947244559217;0.8331098813569112;0.7977279064730468;1.1220086473624152e-05;1.072813582996185e-05;1.0448073161194684;9.99843059669402;0.8335352163940696;0.015563904520014488;0.01556100773726812;0.7177126654824993;-0.013409987896880212;0.7179931510892358
48.532307;1.0445949525441993;0.8331105217567829;0.7977266978616339;1.1220174991759779e-05;1.0728449322806117e-05;1.0448062434484935;9.998423642227051;0.8335336817965661;0.01556390507518647;0.015560985171393475;0.7177122550737963;-0.013409987909476503;0.7179925037958478
48.542307;1.0445951954739383;0.8331112387829991;0.7977254445828033;1.1220266828554993e-05;1.0728753639037262e-05;1.0448052229507918;9.998416893757698;0.833532147163427;0.015563906566701839;0.015560963183426282;0.7177118750230046;-0.013409987920125679;0.7179918498884482
48.552307;1.0445954502852917;0.8331120264149169;0.7977241495527247;1.122036027693989e-05;1.0729050784568225e-05;1.0448042606823968;9.998410265949053;0.8335306157921576;0.015563909067070635;0.015560941772775783;0.7177115236225381;-0.013409987928579942;0.7179911913272435
48.562307;1.0445957141057456;0.8331128785845748;0.7977228160215926;1.1220453637628932e-05;1.0729342752455453e-05;1.0448033608243115;9.998403684708014;0.8335290919378273;0.01556391261624741;0.015560920921890544;0.7177111977416474;-0.01340998793417049;0.7179905304101367
48.572307;1.0445959841037036;0.8331137890412159;0.7977214463331369;1.12205454487226e-05;1.0729631172038939e-05;1.044802526021662;9.99839707880116;0.8335275805414403;0.015563917212432528;0.01556090060361723;0.7177108936534605;-0.013409987936131094;0.7179898690896552
48.582307;1.0445962578270187;0.8331147510953963;0.7977200418743962;1.1220634972687341e-05;1.0729917195279809e-05;1.0448017577398034;9.998390360174614;0.8335260863946696;0.0155639228331309;0.015560880795155515;0.7177106077479124;-0.01340998793375148;0.7179892088269549
48.592307;1.0445965330921747;0.8331157579032146;0.7977186038766668;1.1220722258614039e-05;1.0730201530544264e-05;1.044801056262464;9.998383420575841;0.8335246138497037;0.015563929455892116;0.015560861485696109;0.7177103365846302;-0.013409987926493543;0.7179885508817311
48.602307;1.0445968071746285;0.8331168027705557;0.7977171339677267;1.1220807755458953e-05;1.0730484646499464e-05;1.0448004207561705;9.998376148511005;0.8335231663658863;0.015563937063237712;0.015560842670902344;0.7177100769314938;-0.013409987914309567;0.7179878966853154
48.612307;1.044597076203173;0.8331178792092038;0.7977156341243826;1.1220892113880548e-05;1.0730766903683201e-05;1.0447998497393156;9.998368443674122;0.833521745591768;0.015563945648152631;0.01556082434635934;0.717709826187688;-0.013409987897842292;0.7179872482464636
48.622307;1.0445973356361313;0.8331189807945785;0.7977141063377245;1.1220976225207462e-05;1.0731048324894628e-05;1.0447993417907049;9.998360221392105;0.8335203512892079;0.015563955217409504;0.015560806509528463;0.7177095825088182;-0.013409987878149308;0.7179866086524992
48.632307;1.04459758137827;0.8331201007378206;0.7977125521037604;1.1221061177335707e-05;1.0731328337882542e-05;1.0447988959943155;9.998351414430743;0.8335189821873786;0.015563965782052073;0.015560789165854962;0.7177093443858023;-0.013409987856282566;0.7179859822180504
48.642307;1.0445978103094298;0.8331212316029049;0.7977109723551786;1.1221148161609749e-05;1.0731605804060688e-05;1.0447985116329233;9.998341972220365;0.8335176367329804;0.015563977340866952;0.01556077233677886;0.7177091105904516;-0.013408987833152237;0.7179853554820824
48.652307;1.0445980201155691;0.8331223658150022;0.7977093681606748;1.1221238329638517e-05;1.073187920379385e-05;1.044798187321229;9.998331860629948;0.8335163134527116;0.015563989863887493;0.015560756057471196;0.7177088802557423;-0.013408987809471072;0.7179847717063509
48.662307;1.044598209055176;0.8331234966926425;0.7977077410269964;1.1221332536394654e-05;1.0732146860882792e-05;1.0447979206378308;9.998321067020195;0.8335150111402364;0.015564003286231727;0.015560740357832252;0.717708652396456;-0.013408987785578702;0.7179842185723181
48.672307;1.0445983757717807;0.833124619263761;0.7977060926628665;1.1221431190424447e-05;1.0732407147903277e-05;1.0447977090125433;9.998309604736058;0.833513729165322;0.015564017518973062;0.015560725246708254;0.7177084256254372;-0.013408987761469676;0.7179837018872726
48.682307;1.0445985193035516;0.8331257302256415;0.7977044253530425;1.1221534435460133e-05;1.0732658576055659e-05;1.0447975505054812;9.99829751139957;0.8335124678311641;0.015564032460272331;0.015560710710272669;0.7177081980832141;-0.013408987737024156;0.7179832255487879
48.692307;1.0445986392374311;0.8331268267569826;0.797702742442764;1.122164244668805e-05;1.0732899797928178e-05;1.0447974427663793;9.998284840092394;0.83351122850238;0.015564047999430286;0.01556069671975396;0.7177079673069466;-0.013408987712145687;0.7179827908743219
48.702307;1.044598735441796;0.8331279052980951;0.7977010481131999;1.12217554061448e-05;1.073312962503877e-05;1.044797381576926;9.998271645403744;0.8335100136613329;0.01556406402638817;0.01556068324158108;0.7177077306933618;-0.01340898768686722;0.7179823966635845
48.712307;1.0445988073871768;0.8331289615131372;0.7976993471115797;1.1221873205884041e-05;1.0733347061289893e-05;1.0447973614140182;9.99825797540313;0.8335088266825795;0.015564080435050497;0.01556067024095542;0.7177074860644135;-0.013408987661438915;0.7179820397413874
48.722307;1.0445988539455169;0.8331299910205628;0.7976976445718854;1.122199525572954e-05;1.073355129042529e-05;1.04479737714701;9.998243876143894;0.8335076711457134;0.015564097111662801;0.015560657681138311;0.7177072313973549;-0.013408987636374214;0.7179817158894104
48.732307;1.04459887397676;0.8331309902435478;0.7976959454364461;1.1222120489005634e-05;1.0733741568896934e-05;1.044797424250401;9.998229396364954;0.8335065501014386;0.01556411393403318;0.015560645524300311;0.7177069641533571;-0.013408987612503644;0.7179814205127054
48.742307;1.0445988664680714;0.8331319570626958;0.7976942539790012;1.1222247539845664e-05;1.0733917027689636e-05;1.0447974976930126;9.998214582640536;0.8335054653901995;0.015564130789709611;0.015560633737613315;0.7177066809967931;-0.013408987590806401;0.7179811487281823
48.752307;1.0445988296788922;0.8331328906798179;0.7976925741174078;1.1222375065638812e-05;1.0734076578164893e-05;1.0447975916862744;9.99819947133364;0.8335044172587176;0.015564147588160734;0.01556062230950024;0.7177063780119778;-0.013408987572150808;0.7179808953745996
48.762307;1.0445987602877915;0.833133790738498;0.797690909971912;1.1222501948326174e-05;1.0734219088520098e-05;1.0447977005572697;9.998184083480883;0.8335034044844696;0.015564164252932248;0.015560611261462416;0.7177060514685979;-0.013408987557354151;0.7179806552674853
48.772307;1.0445986532105451;0.8331347634769752;0.7976893680491337;1.0067064973366565e-05;9.627955568756924e-06;1.044797819092701;9.998168426547252;0.833502424614074;0.015564180707354587;0.01556060064214795;0.7177056991375563;-0.013408987547332591;0.7179804235490276
48.782307;1.0445985024020445;0.8331355939840721;0.797687747388207;1.006718761212383e-05;9.628061654883935e-06;1.044797941974484;9.998152505332307;0.833501474492701;0.015564196867631558;0.0155605905150757;0.7177053211272456;-0.013408987543147406;0.7179801955440448
48.792307;1.044598302177332;0.8331363876105033;0.7976861537339525;1.0067306775988502e-05;9.628149243921896e-06;1.0447980635808118;9.998136332479698;0.8335005512491888;0.01556421263880566;0.015560580946053443;0.7177049194344631;-0.013408987546014358;0.7179799663333697
48.802307;1.0445980475673167;0.8331371426726824;0.7976845907220007;1.0067421659086272e-05;9.628218784741986e-06;1.044798178664521;9.998119930880751;0.8334996527484793;0.01556422791264536;0.015560571991348403;0.717704496974806;-0.013408987557101635;0.7179797310969454
48.812307;1.04459773340149;0.8331378575653591;0.7976830623172648;1.0067531271359974e-05;9.628270943378387e-06;1.0447982829664637;9.998103332464005;0.833498777267673;0.015564242574660747;0.015560563695589278;0.717704056911109;-0.013408987577378568;0.7179794857306597
48.822307;1.0445973539302846;0.8331385304966733;0.7976815724664523;1.0067634399618858e-05;9.628306311513719e-06;1.0447983732246375;9.998086576118094;0.8334979235621435;0.015564256511768043;0.015560556096435436;0.7177036022739669;-0.013408987607842548;0.7179792267518034
48.832307;1.044596904192399;0.8331391589688144;0.7976801249184241;1.006772977482192e-05;9.628325362515438e-06;1.0447984470892824;9.998069703288763;0.8334970911924937;0.015564269611059285;0.01556054921846142;0.7177031358244308;-0.013408987649729772;0.7179789510676664
48.842307;1.044596381421019;0.8331397397037791;0.7976787233756174;1.006781619656617e-05;9.628328670622758e-06;1.0447985028592355;9.998052753382405;0.8334962800710344;0.015564281759788414;0.015560543058337987;0.7177026603297136;-0.01340898770445763;0.7179786563621862
48.852307;1.0445957849999374;0.8331402690874307;0.7976773715102932;1.0067892582771314e-05;9.628317140726903e-06;1.044798539144907;9.99803576283419;0.8334954898447903;0.015564292853772687;0.01556053758632039;0.7177021788956096;-0.013408987773534685;0.7179783418935349
48.862307;1.0445951157319326;0.833140743595732;0.7976760725468864;1.0067957914642294e-05;9.628291875632587e-06;1.0447985553857706;9.998018765242499;0.8334947198757485;0.015564302805975134;0.015560532765370961;0.7177016946064342;-0.013408987858518878;0.7179780087400197
48.872307;1.0445943751033715;0.833141159756288;0.7976748288892724;1.0068011129094014e-05;9.628253739800211e-06;1.0447985530045878;9.998001789561922;0.8334939693168661;0.015564311546834856;0.015560528565104434;0.7177012099536002;-0.01340898796092513;0.717977659060437
48.882307;1.044593564750084;0.83314151404387;0.7976736424056519;1.006805117518714e-05;9.628203307359517e-06;1.0447985362602352;9.997984861365907;0.8334932372344802;0.015564319023241726;0.01556052496101657;0.7177007270752005;-0.013408988082036858;0.7179772953771901
48.892307;1.0445926861040167;0.8331418032070317;0.7976725148827621;1.0068077213427583e-05;9.628141386905835e-06;1.044798512038567;9.997968006657233;0.8334925230049924;0.015564325203694489;0.015560521927052824;0.7177002484325058;-0.013408988222595371;0.717976920532162
48.902307;1.044591740093426;0.8331420244636771;0.7976714479224358;1.0068088580965768e-05;9.628069322957736e-06;1.044798488185202;9.997951250684807;0.8334918262361919;0.01556433007812439;0.015560519431023411;0.7176997770686606;-0.013408988382585307;0.7179765375792817
48.912307;1.044590727242572;0.8331421752232009;0.7976704427303716;1.0068084560351069e-05;9.627988662276908e-06;1.0447984716107956;9.997934613751971;0.8334911461936295;0.015564333650609021;0.015560517435165781;0.717699316456906;-0.013408988561361437;0.7179761492793313
48.922307;1.0445896479651045;0.8331422531564211;0.797669500153399;1.0068064462957285e-05;9.627900723155481e-06;1.044798467928322;9.9979181118039;0.8334904818999755;0.01556433593611068;0.015560515901195953;0.7176988702501497;-0.013408988757936387;0.7179757579368027
48.932307;1.0445885025819786;0.8331422569517858;0.7976686207775774;1.0068027903761947e-05;9.627806506416128e-06;1.0447984822842113;9.997901762139039;0.8334898326186448;0.015564336961650601;0.01556051479248574;0.7176984418543328;-0.013408988971247857;0.7179753656094255
48.942307;1.0445872913727257;0.8331421868459699;0.7976678052785501;1.006797477867413e-05;9.62770679580688e-06;1.0447985197595544;9.99788558898098;0.8334891975933197;0.015564336767779925;0.015560514066477396;0.7176980338917481;-0.01340898920031463;0.7179749741075495
48.952307;1.0445860148809671;0.8331420442829833;0.7976670549086298;1.0067905059492861e-05;9.627602184470172e-06;1.04479858501573;9.997869627484052;0.8334885755584754;0.015564335399362153;0.015560513668502661;0.7176976481767089;-0.01340898944418671;0.7179745850963837
48.962307;1.0445846743675988;0.833141831218435;0.7976663714545528;1.0067818725960732e-05;9.627493042914292e-06;1.0447986819180077;9.99785392555009;0.8334879648762586;0.015564332883393137;0.015560513536701959;0.7176972862660674;-0.013408989701904446;0.7179742003498347
48.972307;1.0445832721797434;0.8331415499248522;0.7976657566783111;1.006771586806743e-05;9.627379497231702e-06;1.0447988131785229;9.997838536414614;0.8334873641030968;0.015564329219422843;0.015560513612032794;0.7176969499814835;-0.013408989972474474;0.7179738215367303
48.982307;1.044581811672654;0.8331412035108198;0.7976652123285181;1.0067596885793013e-05;9.627261440440973e-06;1.044798979881631;9.997823501894565;0.8334867727427363;0.01556432440033925;0.015560513846096772;0.7176966417145171;-0.013408990254623157;0.7179734498525463
48.992307;1.044580296985428;0.8331407966753246;0.7976647410243662;1.0067462630928445e-05;9.627138637954908e-06;1.044799181683518;9.99780883930035;0.8334861918524875;0.015564318438215102;0.015560514202834013;0.7176963642689266;-0.013408990546630993;0.7179730862374001
49.002307;1.0445787330120453;0.8331403359615742;0.7976643466628076;1.0067314236617208e-05;9.627010907609122e-06;1.0447994176118762;9.99779454102608;0.8334856237624697;0.01556431136453105;0.015560514655008621;0.7176961200975834;-0.01340899084657037;0.7179727319722747
49.012307;1.0445771252474645;0.8331398291680786;0.797664033580814;1.0067152767841419e-05;9.626878304522182e-06;1.0447996862029088;9.997780587117008;0.833485070934504;0.015564303215125025;0.015560515180363638;0.7176959107533671;-0.013408991152650956;0.7179723890011837
49.022307;1.04457547980729;0.8331392845300997;0.7976638053449085;1.006697915257043e-05;9.626741191243943e-06;1.044799985337987;9.997766963625974;0.8334845351384074;0.01556429401861248;0.015560515757960847;0.7176957371085884;-0.01340899146334677;0.7179720596701662
49.032307;1.0445738040381232;0.8331387102377156;0.7976636640651089;1.0066794307063858e-05;9.626600136921858e-06;1.0448003128597407;9.997753671047487;0.8334840175193459;0.015564283788648959;0.015560516366494583;0.7176955998068673;-0.01340899177739494;0.7179717460346071
49.042307;1.044572106669179;0.833138114069657;0.7976636102599686;1.0066599165362114e-05;9.626455850530296e-06;1.0448006670598335;9.997740719162536;0.8334835186381694;0.01556427252465434;0.015560516986853535;0.7176954993974536;-0.013408992093823622;0.7179714494480732
49.052307;1.044570396637315;0.8331375033320684;0.7976636432503172;1.0066394719281228e-05;9.62630926004876e-06;1.0448010462008193;9.997728120548807;0.8334830379742492;0.015564260226019248;0.015560517599541865;0.7176954362919411;-0.01340899241188067;0.7179711707760207
49.062307;1.0445686816202318;0.8331368851965731;0.7976637619863154;1.0066182114595942e-05;9.62616153001878e-06;1.0448014480874719;9.997715886298533;0.8334825738259238;0.015564246912290908;0.015560518176561235;0.717695410973041;-0.013408992730770992;0.7179709106867409
49.072307;1.0445669673826863;0.8331362665079177;0.7976639654776193;1.006596281232614e-05;9.626013931126957e-06;1.0448018698745807;9.997704022620606;0.8334821245573591;0.015564232635559195;0.01556051868129164;0.7176954244818211;-0.013408993049379066;0.7179706699868016
49.082307;1.0445652578966418;0.8331356529717452;0.7976642523671944;1.0065738759662737e-05;9.625867664613059e-06;1.04480230776466;9.997692531446864;0.8334816904223199;0.015564217468632745;0.015560519075172011;0.7176954787905571;-0.01340899336611678;0.7179704501959064
49.092307;1.0445635561332087;0.8331350488206591;0.7976646203452651;1.0065512311139843e-05;9.625723702928966e-06;1.0448027575521683;9.997681415356338;0.8334812740317774;0.015564201475707732;0.01556051932349195;0.7176955768919864;-0.01340899367889656;0.7179702533572417
49.102307;1.0445618654130704;0.8331344572619774;0.7976650662974476;1.0065285984055216e-05;9.625582726394055e-06;1.044803215760101;9.997670682579447;0.8334808792575994;0.01556418469642007;0.015560519398709224;0.7176957225577388;-0.013407993985381414;0.7179700622243228
49.112307;1.0445601901309405;0.8331338808816408;0.7976655872721446;1.0065062403670352e-05;9.625445091016373e-06;1.0448036799940634;9.997660344058906;0.8334805098965622;0.015564167147456074;0.01556051927994837;0.7176959196459628;-0.013407994283462754;0.7179699143707022
49.122307;1.0445585350664701;0.833133321491582;0.7976661811057215;1.006484438648478e-05;9.625310721936574e-06;1.0448041485399404;9.997650402766402;0.8334801686850176;0.015564148829192812;0.015560518950964483;0.7176961714572426;-0.013407994571521788;0.7179697903870326
49.132307;1.0445569046846102;0.8331327799540391;0.7976668458758205;1.006463475922744e-05;9.625179152364756e-06;1.0448046194906915;9.997640845988695;0.8334798567860765;0.015564129736820973;0.015560518394694484;0.7176964807393957;-0.013407994848329972;0.71796968897302
49.142307;1.0445553032484534;0.8331322566320216;0.7976675790677155;1.0064435960374882e-05;9.625049852072145e-06;1.044805089464951;9.997631648249573;0.8334795739850169;0.015564109870656975;0.015560517585502136;0.7176968498867835;-0.013407995112867005;0.7179696085648072
49.152307;1.044553734843955;0.833131752087379;0.7976683773352249;1.006424988337624e-05;9.624922498693721e-06;1.0448055529647364;9.9976227820717;0.8334793195687481;0.015564089246610858;0.01556051649457615;0.7176972807391534;-0.013407995364227224;0.7179695474788094
49.162307;1.0445522033856884;0.8331312669209052;0.7976692364568384;1.0064077938399414e-05;9.624796922099428e-06;1.0448060033150683;9.997614224688364;0.8334790933522126;0.015564067912124334;0.015560515106349034;0.7176977744274357;-0.013407995601588816;0.7179695040435544
49.172307;1.04455071311976;0.8331308010265699;0.797670150948663;1.006392103296917e-05;9.624673015952975e-06;1.0448064344376058;9.997605955310773;0.8334788964695855;0.015564045955364057;0.015560513425862467;0.7176983316574228;-0.013407995824243983;0.7179694770049826
49.182307;1.0445492687436144;0.8331303536297854;0.7976711137612315;1.0063779582686061e-05;9.624550820467708e-06;1.0448068417965952;9.997597946726401;0.8334787317586013;0.015564023497115552;0.015560511476516645;0.7176989529100497;-0.013407996031745665;0.7179694658445349
49.192307;1.0445478744787866;0.8331299237426976;0.7976721166719958;1.0063653703510866e-05;9.624430556292589e-06;1.0448072220036049;9.997590157271704;0.8334786033903605;0.015564000670670737;0.015560509299260766;0.7176996382245893;-0.013407996224024239;0.7179694703216377
49.202307;1.0445465328736308;0.8331295101119506;0.797673151162483;1.0063543367428229e-05;9.624312562059403e-06;1.0448075720368835;9.997582530925964;0.833478516072782;0.015563977600386936;0.015560506955690884;0.717700386708113;-0.01340799640137427;0.7179694896021953
49.212307;1.0445452441376897;0.8331291112113636;0.7976742091590243;1.0063448349545453e-05;9.624197239930256e-06;1.0448078889400387;9.997575001978594;0.8334784743599088;0.015563954390277976;0.015560504526255304;0.7177011959739822;-0.013407996564462286;0.717969521814079
49.222307;1.0445440060913251;0.8331287256019754;0.7976752833497698;1.0063368101649405e-05;9.62408497020726e-06;1.0448081701161045;9.99756749437045;0.8334784823018417;0.015563931127207773;0.015560502098459253;0.7177020620350157;-0.013407996714285502;0.7179695640898929
49.232307;1.0445428145536244;0.8331283521827991;0.7976763674029924;1.0063301704769539e-05;9.623975960895654e-06;1.0448084137468265;9.997559922475068;0.83347854370667;0.015563907890969121;0.01556049976199059;0.7177029799230411;-0.013407996851948224;0.7179696130593758
49.242307;1.0445416642322947;0.833128097316194;0.7976775586986834;8.90768578231604e-06;8.517482038559056e-06;1.04480861838454;9.997552202385036;0.8334786622546521;0.015563884762454423;0.015560497614857853;0.7177039443629363;-0.01340799697846905;0.717969665383726
49.252307;1.0445405497420823;0.8331277476190281;0.7976786490877177;8.907643757784698e-06;8.517379005700478e-06;1.0448087818066512;9.997544264012536;0.8334788407755158;0.015563861827471485;0.015560495760776965;0.7177049499866031;-0.013407997094831238;0.7179697178755844
49.262307;1.0445394657244826;0.8331274111737047;0.7976797385763795;8.907612774659552e-06;8.517278241014213e-06;1.0448079007883246;9.99753605545731;0.8334790806208175;0.01556383917615014;0.015560494294147844;0.7177059914697516;-0.013407997202146324;0.7179697678898954
49.272307;1.044538406314767;0.8331270894084682;0.797680825572861;8.907592398415226e-06;8.517178884978321e-06;1.044807972202806;9.99752754259167;0.8334793817828217;0.015563816898883363;0.015560493284240655;0.7177070637356661;-0.013407997301623838;0.7179698138293367
49.282307;1.0445373652424386;0.8331267833529313;0.7976819087345232;8.90758216683434e-06;8.517079784192202e-06;1.044807993821797;9.997518706908442;0.8334797436256285;0.015563795086544582;0.015560492773291966;0.7177081618283626;-0.013407997394446433;0.7179698548258363
49.292307;1.0445363368050569;0.8331264929628531;0.7976829865545219;8.907581614734689e-06;8.516979829850544e-06;1.0448079640045544;9.997509543234099;0.8334801658076614;0.01556377384066053;0.015560492791006339;0.7177092806639684;-0.013407997481870005;0.7179698904135144
49.302307;1.0445353170814535;0.8331262169325687;0.7976840577163822;8.907590258755552e-06;8.516878051148057e-06;1.0448078812485941;9.997500056041794;0.8334806485144051;0.015563753283493048;0.015560493369042328;0.7177104153338987;-0.013407997565341142;0.717969920800389
49.312307;1.0445343044423303;0.8331259532209363;0.7976851218563398;8.90760759937713e-06;8.516773447576701e-06;1.044807744288757;9.997490255977558;0.8334811921092183;0.015563733555891105;0.015560494549686915;0.7177115616525181;-0.013407997646205854;0.7179699468949847
49.322307;1.0445332985775893;0.8331256997563967;0.7976861798691836;8.907633348307337e-06;8.516665104363146e-06;1.0448075521907703;9.997480160286107;0.8334817970310183;0.01556371480046703;0.015560496387069302;0.7177127160738939;-0.013407997725201013;0.7179699700906921
49.332307;1.0445322988294516;0.8331254551312065;0.797687233637819;8.907667568627003e-06;8.516552417084425e-06;1.0448073043335944;9.99746979179035;0.8334824638849826;0.015563697143327377;0.015560498937152166;0.7177138752419675;-0.013407997802311904;0.7179699921576719
49.342307;1.0445313034850037;0.8331252187528193;0.7976882853603711;8.907710567475613e-06;8.516435042877481e-06;1.044807000803207;9.997459172338942;0.8334831933244075;0.015563680691232974;0.015560502250262424;0.7177150359286799;-0.013407997877094574;0.7179700150633268
49.352307;1.0445303104291748;0.8331249902694575;0.7976893369101262;8.907762800695135e-06;8.516312689278026e-06;1.0448066426199014;9.99744831574352;0.8334839856423596;0.015563665530072336;0.01556050637253903;0.7177161951394884;-0.013407997949174737;0.7179700408996017
49.362307;1.0445293181852593;0.833124769151898;0.7976903899088216;8.90782485613782e-06;8.516184813811403e-06;1.044806231384711;9.997437225619239;0.8334848402238266;0.015563651709663232;0.01556051134242716;0.71771734979457;-0.013407998018744267;0.7179700719891219
49.372307;1.044528326215362;0.8331245546893683;0.7976914459839994;8.90789737162622e-06;8.516050467325588e-06;1.044805769237667;9.997425901703759;0.8334857553091505;0.015563639239246786;0.015560517177072021;0.7177184961315598;-0.013407998086744487;0.7179701110802036
49.382307;1.044527334521188;0.8331243463900218;0.7976925060539732;8.907980858642439e-06;8.515908579879489e-06;1.0448052591701575;9.997414354098767;0.8334867284428904;0.015563628106686565;0.01556052386159737;0.717719629753621;-0.013407998154602066;0.7179701615428948
49.392307;1.0445263435489407;0.8331241447733946;0.7976935694448263;8.908075577669103e-06;8.51575833615378e-06;1.0448047050214273;9.997402615665766;0.8334877569527516;0.0155636182976106;0.015560531353074513;0.7177207467315277;-0.01340799822393278;0.7179702268867649
49.402307;1.0445253542304125;0.8331239515220558;0.7976946344198451;8.90818155385784e-06;8.515599231920097e-06;1.0448041111975337;9.997390740773545;0.8334888376294685;0.015563609798706054;0.015560539590922712;0.7177218445440919;-0.01340799829644556;0.7179703096144877
49.412307;1.0445243672267084;0.8331237685395335;0.7976956996485904;8.90829862257299e-06;8.515430956598885e-06;1.044803482081274;9.99737879129212;0.833489966449649;0.015563602587930428;0.015560548504940683;0.7177239217005195;-0.013407998373797738;0.7179714104984848
49.422307;1.044523382193915;0.8331235970929691;0.7976967649047992;8.908426446273637e-06;8.515253372512713e-06;1.0448028210094333;9.997366822969934;0.8334911392934607;0.01556359662269525;0.015560558031218386;0.7177249769396715;-0.013407998457338368;0.7179715296050577
49.432307;1.044522398157689;0.8331234375588636;0.7976978303579364;8.908564590845096e-06;8.515066601585621e-06;1.0448021295712193;9.99735487894495;0.8334923528716872;0.015563591843010184;0.015560568129679252;0.7177260092473317;-0.013407998548018185;0.7179716655015373
49.442307;1.0445214141794692;0.8331232893813562;0.7976988953405869;8.908712701544445e-06;8.514871048510572e-06;1.0448014079012784;9.997342988680051;0.8334936050153562;0.015563588191540894;0.0155605787780487;0.7177270182950686;-0.013407998646503617;0.7179718158553591
49.452307;1.0445204295366537;0.8331231516692571;0.7976999577924296;8.908870670538259e-06;8.514667355718655e-06;1.0448006551419862;9.997331174480419;0.8334948942164463;0.015563585630787207;0.015560589949500984;0.7177280045435175;-0.013407998753300602;0.7179719775323553
49.462307;1.0445194438578878;0.833123023845388;0.7977010146537186;8.909038565164909e-06;8.51445635250518e-06;1.0447998692585254;9.997319462291737;0.8334962186311552;0.015563584141320794;0.015560601603427716;0.7177289689352089;-0.013407998868813662;0.7179721475745189
49.472307;1.0445184573350834;0.8331229048414102;0.7977020626791591;8.909216233029374e-06;8.514238860259522e-06;1.044799046782402;9.997307887647832;0.8334975756880996;0.015563583708059518;0.015560613691531519;0.7177299123853195;-0.013407998993337146;0.7179723237926227
49.482307;1.044517470445454;0.8331227921554928;0.7977030991567317;8.90940298312767e-06;8.514015422778167e-06;1.0447981836046525;9.99729649576446;0.8334989627543492;0.015563584309398946;0.015560626160475722;0.717730835430304;-0.01340799912703514;0.7179725042318901
49.492307;1.0445164834044307;0.833122682505813;0.7977041220413165;8.909597713861238e-06;8.513786272326352e-06;1.0447972766438827;9.997285336616363;0.8335003773544427;0.015563585912754726;0.015560638950583646;0.717731738131029;-0.01340799926992535;0.7179726865823647
49.502307;1.0445154960360368;0.8331225727804491;0.7977051297929229;8.909799212789941e-06;8.513551548627838e-06;1.0447963243841236;9.997274459272685;0.8335018165603977;0.015563588476631075;0.015560652000505087;0.7177326199964285;-0.013407999421757098;0.7179728682500902
49.512307;1.0445145079479494;0.8331224603298512;0.7977061220286286;8.910006319169066e-06;8.513311536142782e-06;1.0447953257654299;9.997263912302454;0.8335032772169307;0.015563591951266576;0.015560665251798835;0.7177334799831587;-0.01340799958188078;0.7179730464739761
49.522307;1.0445135188473822;0.8331223433162676;0.7977071003797439;8.910218025645875e-06;8.513066709893638e-06;1.0447942790411104;9.99725374760857;0.8335047571848807;0.015563596266808262;0.015560678651737046;0.7177343168044038;-0.013407999749295792;0.7179732182917921
49.532307;1.0445125286632828;0.8331222211838968;0.7977080678046312;8.910433527232314e-06;8.512817579267754e-06;1.0447931813659028;9.99724402256496;0.833506255893109;0.015563601328877092;0.015560692159418582;0.7177351294565176;-0.013407999922782191;0.717973380769959
49.542307;1.0445115372553015;0.8331220946919199;0.7977090270947833;8.910652141606258e-06;8.51256456006993e-06;1.0447920293721116;9.997234798658068;0.8335077736513916;0.015563607040638189;0.015560705747616446;0.7177359178744049;-0.013408000100954168;0.7179735316245283
49.552307;1.0445105445039047;0.8331219653144442;0.7977099806113771;8.91087313256171e-06;8.512307930952871e-06;1.0447908204109508;9.997226140169218;0.8335093107004945;0.015563613325994503;0.015560719401041511;0.7177366835747417;-0.013408000282320276;0.7179736698824347
49.562307;1.0445095505482402;0.8331218345759448;0.7977109309497261;8.911095457291765e-06;8.51204775629323e-06;1.0447895527069013;9.997218113904914;0.833510866820749;0.015563620131725865;0.015560733117559003;0.717737429622378;-0.013408000465468695;0.7179737959492268
49.572307;1.0445085553546742;0.8331217037941212;0.7977118810779323;8.911317557845898e-06;8.51178391555435e-06;1.0447882241305597;9.997210783797938;0.8335124414317467;0.0155636274193102;0.01556074690340858;0.7177381599608482;-0.01340800064929149;0.7179739113200281
49.582307;1.044507558218512;0.8331215740570597;0.7977128339918268;8.911537445291924e-06;8.511516347011967e-06;1.0447868316441986;9.997204205011144;0.83351403349408;0.01556363515817344;0.015560760763951147;0.7177388788422925;-0.013408000833063729;0.7179740184775498
49.592307;1.0445065575647716;0.8331214465753475;0.7977137927883041;8.911752988487162e-06;8.511245304186366e-06;1.0447853725062248;9.99719842322896;0.8335156408953277;0.015563643323061212;0.015560774704013468;0.7177395901066905;-0.01340800101629748;0.7179741202547104
49.602307;1.0445055509828005;0.8331213232496072;0.7977147611873867;8.911962081159055e-06;8.51097135277465e-06;1.044783845852715;9.997193473455672;0.8335172598612063;0.015563651894016615;0.015560788735329489;0.7177402962847169;-0.013408001198535129;0.7179742187547317
49.612307;1.044504535897434;0.8331212066954718;0.7977157434875626;8.912162647927137e-06;8.510695038763896e-06;1.0447822527101756;9.997189377780995;0.8335188851782195;0.015563660854910902;0.015560802879371418;0.7177409985566945;-0.013408001379331042;0.7179743151532768
49.622307;1.0445035107284073;0.8331210997473185;0.797716743547519;8.912352528426732e-06;8.51041656042482e-06;1.044780594702857;9.99718614798484;0.833520511067093;0.015563670191308799;0.015560817160695371;0.7177416975379055;-0.01340800155834426;0.7179744103293524
49.632307;1.044502475642386;0.8331210049792663;0.7977177640137725;8.912529291572548e-06;8.510135819519964e-06;1.0447788736014094;9.997183794663039;0.8335221315888584;0.015563679889034484;0.015560831595346141;0.7177423937895306;-0.013408001735300356;0.7179745055393335
49.642307;1.0445014322421116;0.8331209243221628;0.7977188068444002;8.91269032546973e-06;8.509852740612829e-06;1.0447770922166766;9.99718233492595;0.8335237402976536;0.015563689926360617;0.015560846184426836;0.7177430876495634;-0.01340700190995543;0.717974583843736
49.652307;1.0445003828706882;0.8331208588898806;0.7977198742121123;8.912833288301008e-06;8.50956747347652e-06;1.0447752549261298;9.997181789935036;0.8335253300783076;0.015563700257912047;0.015560860918467487;0.7177437787850404;-0.01340700208218633;0.7179746839290942
49.662307;1.0444993307314456;0.8331208092311746;0.7977209685012485;8.91295646799823e-06;8.509280460130601e-06;1.0447733668830204;9.99718217490733;0.833526893878783;0.01556371081252843;0.015560875786102409;0.7177444663209775;-0.01340700225192272;0.7179747871997767
49.672307;1.044498280347327;0.8331207753070491;0.7977220918269715;8.91305885617144e-06;8.508992555033554e-06;1.0447714328615445;9.997183491111675;0.833528425770944;0.015563721519660989;0.015560890778570285;0.7177451495904775;-0.01340700241897594;0.7179748925723693
49.682307;1.0444972373052048;0.8331207557456944;0.7977232460338642;8.913140139078889e-06;8.508704972467476e-06;1.044769456688801;9.997185730949289;0.8335299212053193;0.015563732327973883;0.015560905893658687;0.7177458283362528;-0.01340700258303347;0.7179749981296186
49.692307;1.0444962075033395;0.8331207475409074;0.7977244331599078;8.91320063785421e-06;8.508418874422295e-06;1.044767441032736;9.997188893915135;0.8335313767486611;0.015563743184027519;0.015560921139975757;0.7177465022615249;-0.013407002743674975;0.7179751013495542
49.702307;1.044495196446969;0.8331207470479016;0.7977256559775141;8.913241069998859e-06;8.508134981680322e-06;1.0447653872066998;9.997192992537608;0.8335327904395948;0.015563754008902827;0.015560936537440439;0.7177471708321161;-0.01340700290037729;0.7179751996066415
49.712307;1.0444942089518607;0.8331207516232452;0.7977269181076402;8.913262222106441e-06;8.507853564249124e-06;1.0447632953149446;9.997198043852732;0.8335341621701351;0.015563764711020996;0.01556095211751609;0.7177478335112573;-0.013407003052543888;0.7179752905396265
49.722307;1.04449324921478;0.8331207603742712;0.7977282233553479;8.913264781935392e-06;8.507574677181766e-06;1.044761165129963;9.997204063127601;0.8335354930094421;0.015563775211262898;0.015560967920196997;0.7177484900208688;-0.013407003199412666;0.7179753720220896
49.732307;1.0444923209354773;0.8331207729724593;0.7977295748274805;8.913249336516576e-06;8.507298332268322e-06;1.0447589970649387;9.997211062901425;0.8335367844030844;0.015563785450706748;0.015560983986571362;0.7177491404312687;-0.013407003339972863;0.7179754420714706
49.742307;1.0444914273645212;0.8331207881907161;0.7977309745714836;8.913216461470663e-06;8.50702451056479e-06;1.0447567922132908;9.997219051678682;0.8335380380269158;0.015563795380737063;0.015561000357685612;0.717749785348218;-0.013407003473121997;0.717975498677559
49.752307;1.0444905708306298;0.8331208043352974;0.7977324237281073;8.91316691596324e-06;8.506753142402713e-06;1.0447545517610486;9.997228034083866;0.8335392555022334;0.015563804950816027;0.015561017075799566;0.7177504259736774;-0.01340700359801356;0.7179755397727368
49.762307;1.0444897518575262;0.8331208204331971;0.797733922617568;8.913101765040365e-06;8.506484095190401e-06;1.0447522766562731;9.997238012377547;0.8335404377263417;0.015563814108698405;0.015561034182477862;0.7177510636093325;-0.013407003714288256;0.7179755638635108
49.772307;1.0444889689068508;0.8331208363414296;0.7977354704744768;8.913022248242664e-06;8.506217094109392e-06;1.0447499677454624;9.997248985582823;0.8335415843615868;0.015563822806584198;0.015561051720790201;0.7177516993025932;-0.013407003821892246;0.7179755708220403
49.782307;1.0444882189878708;0.8331208521156083;0.7977370654088253;8.912929523116532e-06;8.505951662726417e-06;1.0447476261987096;9.997260945445367;0.8335426941720884;0.015563831000768288;0.015561069734448074;0.717752334238716;-0.013407003920721083;0.7179755619250338
49.792307;1.044487498368985;0.833120974285965;0.7977388072130639;7.757262326209793e-06;7.39929914375869e-06;1.0447452538863575;9.997273872293718;0.8335437663468976;0.015563838650449486;0.015561088259782299;0.7177529700911947;-0.013407004010517577;0.7179755392581174
49.802307;1.0444868030541599;0.8331209880572129;0.7977404885457999;7.757145851882435e-06;7.399035184033269e-06;1.0447428536688166;9.997287734180006;0.8335448015473937;0.015563845724503688;0.0155611073215508;0.7177536084035505;-0.013407004091003262;0.71797550523885
49.812307;1.0444861291664769;0.8331209988682781;0.7977422093727621;7.757018331723472e-06;7.398771359469271e-06;1.0447404299146175;9.997302489193498;0.8335458017958416;0.015563852210517036;0.015561126933692843;0.7177542495361945;-0.013407004161954464;0.7179754625401676
49.822307;1.0444854730561839;0.8331210051336075;0.7977439674976117;7.756880035403067e-06;7.3985074968290145e-06;1.0447379887602728;9.997318087934845;0.8335467700291012;0.015563858117779737;0.015561147108330953;0.717754892616883;-0.013407004223044708;0.717975414021577
49.832307;1.0444848312584782;0.8331210052597232;0.7977457602125122;7.756731459597597e-06;7.3982435264076315e-06;1.0447355372245677;9.997334475813847;0.8335477100882963;0.015563863473570156;0.01556116787145064;0.7177555365781378;-0.01340700427374042;0.7179753622828768
49.842307;1.0444842008489559;0.8331209978778797;0.7977475839600657;7.756573412962977e-06;7.397979450582357e-06;1.044733081584687;9.997351595129317;0.8335486265884076;0.015563868314012594;0.015561189261974787;0.7177561810319459;-0.013407004313520208;0.7179753091019003
49.852307;1.0444835800580166;0.8331209822297196;0.7977494345726392;7.756406631873457e-06;7.397715393448019e-06;1.0447306263998626;9.997369381254174;0.8335495243282853;0.015563872676187218;0.01556121130986802;0.7177568262784773;-0.013407004342177136;0.7179752553658407
49.862307;1.0444829684738886;0.8331209585474629;0.797751307443914;7.756231563190958e-06;7.3974515322769195e-06;1.0447281750595605;9.997387758911414;0.8335504079077837;0.015563876593913329;0.015561234021698563;0.7177574726184971;-0.013407004360024406;0.7179752016122922
49.872307;1.0444823665882719;0.8331209282565893;0.7977531972540254;7.756048549445266e-06;7.397188005486445e-06;1.0447257311670926;9.997406652530493;0.8335512815226904;0.015563880087486619;0.015561257390432622;0.7177581198513602;-0.013407004367873588;0.7179751486300873
49.882307;1.0444817750793902;0.8331208937423487;0.7977550973195268;7.755858100891954e-06;7.3969250517758405e-06;1.0447232990873772;9.99742599819836;0.8335521486848525;0.015563883152591893;0.01556128141677496;0.7177587677384759;-0.013407004366764858;0.7179750976637163
49.892307;1.0444811945321038;0.8331208577426152;0.7977569993651265;7.755660959942171e-06;7.396663190877032e-06;1.0447208833294948;9.997445738318106;0.8335530123613683;0.015563885766029757;0.015561306119436711;0.7177594168403482;-0.013407004357835489;0.717975050400752
49.902307;1.0444806259065436;0.8331208226689899;0.7977588943370286;7.755457918541769e-06;7.3964032731858944e-06;1.0447184880846743;9.997465809049148;0.833553875304599;0.015563887895902398;0.015561331522574932;0.7177600685213489;-0.013407004342413618;0.7179750088855081
49.912307;1.044480070920494;0.8331207900632066;0.7977607733316353;7.755249681834831e-06;7.3961464496475944e-06;1.0447161173162753;9.997486136715375;0.8335547397601135;0.015563889497702927;0.015561357635809167;0.7177607243153209;-0.013407004321993684;0.7179749752327667
49.922307;1.0444795312176274;0.8331207606739087;0.7977626276500043;7.755036923792233e-06;7.3958941155005005e-06;1.04471377428999;9.99750664519747;0.8335556065610444;0.015563890513418268;0.01556138445000402;0.7177613859157401;-0.013407004298050732;0.7179749513726371
49.932307;1.0444790066280898;0.833120735031951;0.7977644487150802;7.754820247816315e-06;7.395648000233091e-06;1.0447114607209185;9.997527271949668;0.8335564747334768;0.015563890880614004;0.015561411946128213;0.7177620553968472;-0.013407004272007049;0.7179749391997642
49.942307;1.0444784941308072;0.8331207134879643;0.7977662286690546;7.754600000298629e-06;7.39541029625793e-06;1.0447091768659877;9.997547985523388;0.8335573422874474;0.015563890535394798;0.015561440098401755;0.7177627346053145;-0.013407004245357117;0.7179749410914396
49.952307;1.0444779884967563;0.8331206959292156;0.7977679608788173;7.754376177330331e-06;7.395183515677744e-06;1.0447069221695175;9.997568789769142;0.833558206912641;0.015563889408231795;0.015561468868001358;0.7177634246157832;-0.01340700421964222;0.7179749602534348
49.962307;1.0444774837516781;0.8331206821498766;0.7977696395645439;7.75414847847445e-06;7.394970199589922e-06;1.0447046955603152;9.997589708802765;0.8335590656453488;0.015563887418604625;0.015561498203105747;0.7177641259695867;-0.013407004196348535;0.7179750006851393
49.972307;1.0444769742572546;0.8331206724898722;0.7977712593446052;7.753916473347917e-06;7.394772661521945e-06;1.0447024957070232;9.997610766925122;0.8335599145147874;0.015563884476348747;0.015561528046810399;0.7177648389534415;-0.013407004176960662;0.7179750669864344
49.982307;1.0444764551760286;0.8331206682604028;0.7977728157985452;7.753679772264594e-06;7.394592700657883e-06;1.0447003213214907;9.997631981431214;0.8335607489725169;0.015563880494251692;0.01556155833689318;0.7177655637379875;-0.013407004163025912;0.7179751639488111
49.992307;1.044475922506977;0.8331206720087343;0.7977743067307164;7.7534381079934e-06;7.394431466406715e-06;1.0446981713847188;9.997653366950304;0.8335615647121609;0.015563875396574233;0.015561588998681467;0.7177663006862572;-0.013407004156080097;0.7179752963008731
50.002307;1.0444753729843221;0.833120687193888;0.79777573286971;7.753191418294552e-06;7.394289744154489e-06;1.0446960455329686;9.997674935089899;0.8335623582218732;0.01556386911139355;0.015561619941392078;0.7177670505758961;-0.013407004157579764;0.7179754687131993
50.012307;1.0444748039266414;0.8331207171085036;0.7977770972056409;7.752939892143711e-06;7.394168397633933e-06;1.044693944356523;9.997696688717692;0.8335631266469585;0.015563861561689993;0.015561651062072369;0.7177678143972614;-0.0134070041689744;0.7179756853269216
50.022307;1.0444742133356535;0.8331207636333767;0.797778403209164;7.752683904372846e-06;7.394068467098292e-06;1.0446918691758031;9.997718624255578;0.8335638670510415;0.015563852673486743;0.015561682255599368;0.7177685927961528;-0.01340700419172548;0.7179759490738823
50.032307;1.0444736005641542;0.8331208269297142;0.7977796531045294;7.752423974116292e-06;7.393990868111905e-06;1.0446898216489249;9.99774073766902;0.8335645759533179;0.015563842392059353;0.015561713414699304;0.7177693856178188;-0.013407004227099723;0.7179762614705129
50.042307;1.0444729665170827;0.8331209065831001;0.7977808472958812;7.752160685765154e-06;7.393936065787289e-06;1.0446878041124648;9.99776302155148;0.8335652500053691;0.01556383068516021;0.015561744417672585;0.717770191889011;-0.013407004275992783;0.717976622810321
50.052307;1.0444723128085573;0.8331210026763277;0.7977819849530793;7.7518944282359e-06;7.3939040424006175e-06;1.0446858204079101;9.997785456297066;0.8335658872042686;0.015563817538905289;0.01556177512670799;0.7177710100456597;-0.013407004339034983;0.7179770326986233
50.062307;1.0444716413887714;0.8331211155382219;0.7977830651813078;7.751625233596236e-06;7.3938945323518e-06;1.0446838756379508;9.997808004465595;0.8335664871390936;0.015563802960457717;0.015561805401251873;0.7177718382017895;-0.013407004416818023;0.7179774905216002
50.072307;1.044470955042028;0.8331212449600248;0.7977840881340925;7.751352910191209e-06;7.3939072194901454e-06;1.0446819749587712;9.997830616013712;0.8335670502743978;0.015563786974272182;0.015561835115740639;0.7177726743861365;-0.013407004509994009;0.7179779952497292
50.082307;1.0444702574269342;0.8331213895130558;0.7977850553622824;7.751077259399457e-06;7.393941694346461e-06;1.0446801231895575;9.997853242982018;0.833567577398329;0.015563769612077737;0.015561864174047075;0.7177735165991479;-0.013407004619232705;0.717978544983921
50.092307;1.0444695529512655;0.8331215461550958;0.7977859693997017;7.750798312098492e-06;7.3939974123750384e-06;1.0446783255345553;9.99787584832678;0.8335680693861367;0.015563750918633075;0.015561892509929265;0.7177743627016078;-0.013407004745046448;0.7179791369975728
50.102307;1.0444688470944856;0.8331217107451108;0.7977868333943704;7.750516602833262e-06;7.394073765095515e-06;1.0446765881277262;9.997898402226513;0.8335685271502699;0.015563730965149212;0.015561920082190407;0.7177752104570154;-0.013407004887471537;0.7179797681945279
50.112307;1.0444681462784728;0.8331218792368121;0.797787650850468;7.750233228519585e-06;7.3941699727107845e-06;1.0446749175382917;9.997920874993648;0.8335689518730426;0.015563709848130788;0.015561946875530919;0.7177760581469548;-0.013407005045832903;0.7179804355572884
50.122307;1.0444674570247745;0.8331220485886394;0.7977884248773615;7.749949517981246e-06;7.394284928654476e-06;1.044673319962813;9.997943236528801;0.8335693451746655;0.015563687675211138;0.015561972891717022;0.7177769053555061;-0.013407005218826202;0.7179811364383357
50.132307;1.044466784894927;0.8331222171677728;0.7977891576240052;7.749666529852587e-06;7.394417333954667e-06;1.044671801075706;9.997965462737604;0.8335697091121418;0.015563664555454567;0.015561998132809578;0.7177777529807826;-0.013407005404838296;0.7179818684622338
50.142307;1.044466133847021;0.8331223844258561;0.7977898505544561;7.749384779071716e-06;7.394565897961143e-06;1.0446703658479677;9.997987535332339;0.8335700462525344;0.015563640600665701;0.015562022598016994;0.7177786026263117;-0.01340700560219643;0.7179826290559784
