time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.152307;1.0444655067198771;0.8331225497738123;0.7977905045888526;7.749104467680898e-06;7.39472929247064e-06;1.0446690178936915;9.998009428766803;0.8335703596895482;0.01556361592501498;0.015562046289355893;0.7177794560786365;-0.013407005809222227;0.7179834152359644
50.162307;1.044464906381909;0.8331227119239735;0.7977911201867987;7.74882595619087e-06;7.394905948529689e-06;1.0446677593394271;9.998031102584049;0.8335706525926012;0.015563590637595348;0.01556206921015969;0.7177803149036563;-0.013407006024328556;0.7179842238590136
50.172307;1.0444643364289732;0.8331228693375461;0.7977916982433358;7.748549904431762e-06;7.395093917351622e-06;1.0446665912591782;9.99805251240119;0.8335709275494733;0.015563564837532623;0.015562091358834924;0.7177811802638583;-0.013407006246065162;0.7179850520164107
50.182307;1.044463800994601;0.8331230211109899;0.7977922406729645;7.74827718571869e-06;7.395290929554958e-06;1.0446655137812846;9.998073626691847;0.8335711867445902;0.015563538614692968;0.01556211272945144;0.7177820533285818;-0.01340700647289662;0.7179858974518812
50.192307;1.044463304204232;0.8331231678574418;0.7977927496607412;7.748008977102842e-06;7.395494648854753e-06;1.0446645261806196;9.99809442917332;0.8335714327289748;0.015563512049749983;0.015562133322697198;0.7177829358044895;-0.013407006703162978;0.7179867588641559
50.202307;1.0444628500406117;0.8331233118395667;0.7977932264433372;7.747746914867147e-06;7.395702986485075e-06;1.0446636274717056;9.998114904178491;0.8335716684797406;0.015563485212807902;0.015562153151174863;0.717783829736145;-0.013407006935470625;0.7179876358379749
50.212307;1.0444624420293396;0.8331234558469395;0.7977936706461293;7.74749316386817e-06;7.395914343757223e-06;1.0446628168098375;9.998135022998165;0.8335718969503931;0.0155634581681512;0.015562172226081788;0.7177847369357847;-0.013407007169050442;0.7179885283841553
50.222307;1.0444620822892532;0.8331236019544201;0.7977940804270055;7.747250408779226e-06;7.396127646197672e-06;1.0446620936236943;9.998154744085717;0.8335721209643036;0.015563430980346583;0.015562190540523175;0.7177856589774128;-0.013407007403870522;0.717989436483227
50.232307;1.044461771500085;0.8331237512829156;0.7977944529458326;7.747021705628455e-06;7.396342164085977e-06;1.0446614579250295;9.998174021483175;0.8335723435050018;0.015563403709651967;0.015562208066171923;0.717786597424273;-0.013407007640601033;0.7179903599653176
50.242307;1.0444615101466048;0.8331239044410053;0.7977947845394924;7.746810109643984e-06;7.396557284846608e-06;1.044660910051833;9.998192812659868;0.8335725681027253;0.01556337640867182;0.015562224759087336;0.7177875535655096;-0.013407007880299296;0.717991298619896
50.252307;1.0444612991877296;0.8331240618898906;0.7977950708547944;7.746618225110472e-06;7.396772338536057e-06;1.0446604494517344;9.998211083993565;0.8335727989198711;0.015563349130707331;0.015562240564143535;0.717788528011502;-0.01340700812390465;0.7179922523009472
50.262307;1.0444611397361445;0.833124223613672;0.7977953074358979;7.746448083991503e-06;7.396986626856665e-06;1.0446600739254672;9.998228812734817;0.8335730403142173;0.015563321934096114;0.015562255419184734;0.7177895204489907;-0.013407008372060767;0.7179932207739557
50.272307;1.0444610326692965;0.833124388244242;0.7977954901482697;7.746301298535966e-06;7.39719960246232e-06;1.0446597804344142;9.998245984703521;0.8335732959545966;0.015563294874800931;0.015562269265206267;0.7177905294853386;-0.013407008625393207;0.7179942031725458
50.282307;1.0444609782925398;0.8331245530089925;0.7977956150059101;7.74617898381548e-06;7.397410843409846e-06;1.0446595660595983;9.99826259340876;0.8335735681565734;0.015563267997839613;0.015562282052285376;0.7177915529375738;-0.013407008884711897;0.7179951974196874
50.292307;1.0444609761911992;0.8331247149040957;0.7977956781660239;7.7460814072363e-06;7.397619830611635e-06;1.0446594278946317;9.998278640223065;0.8335738581003204;0.015563241340673004;0.01556229373021519;0.7177925886580506;-0.013407009150899532;0.7179962001513798
50.302307;1.0444610254311448;0.8331248715298263;0.7977956762827265;7.746007762525831e-06;7.397825762788087e-06;1.0446593629145635;9.998294129089677;0.8335741664725974;0.015563214950687018;0.015562304238905084;0.7177936352296782;-0.013407009424852139;0.7179972071360781
50.312307;1.0444611242059287;0.8331250209012806;0.7977956070673607;7.745956318242445e-06;7.398027526264329e-06;1.0446593679546876;9.99830906041095;0.833574494102559;0.015563188897115582;0.015562313514459577;0.7177946920130371;-0.013407009707603043;0.7179982139517694
50.322307;1.0444602728826482;0.8331243667878053;0.7977954701150733;7.81939034129871e-06;7.468570357095318e-06;1.0446594390489286;9.998323429180877;0.8335748424244853;0.015563163263592732;0.015562321503365796;0.7177957587543986;-0.013407010000353456;0.7179992164680792
50.332307;1.0444604566483104;0.8331244958021563;0.7977952670875142;7.819376161531776e-06;7.468760543283688e-06;1.0446595709193534;9.998337226630207;0.8335752130950417;0.015563138136593801;0.015562328168841929;0.7177968352887603;-0.013406010304266547;0.718000191855034
50.342307;1.0444606725499948;0.8331246112957089;0.7977950007208066;7.819376751502355e-06;7.468944009136903e-06;1.0446597570635052;9.998350447712475;0.8335756072702404;0.01556311360093915;0.015562333481988867;0.7177979215628404;-0.013406010620076006;0.7180011727944642
50.352307;1.044460914285;0.8331247106141693;0.7977946735583133;7.819389839644467e-06;7.469120486734083e-06;1.044659989546354;9.998363100558738;0.8335760256518508;0.015563089734824493;0.015562337409129436;0.7177990177108416;-0.013406010947721557;0.7180021357793014
50.362307;1.0444611767611147;0.8331247914506897;0.7977942872098316;7.819413674022702e-06;7.46928985880133e-06;1.0446602585474023;9.99837520766513;0.8335764689003061;0.015563066606933528;0.015562339913613615;0.7178001242165213;-0.013406011286319542;0.718003076595599
50.372307;1.0444614554444962;0.8331248528254932;0.7977938423635946;7.819446913457289e-06;7.469452195168582e-06;1.044660553155234;9.998386797504448;0.8335769380269429;0.015563044279504463;0.015562340969673107;0.717801242249348;-0.01340601163445574;0.7180039919750065
50.382307;1.0444617462758543;0.8331248955610744;0.7977933395226844;7.819488341578962e-06;7.469607722634802e-06;1.0446608636775623;9.998397895020176;0.8335774348373014;0.015563022805855057;0.015562340569762568;0.7178023735396009;-0.013406011990487975;0.718004879187614
50.392307;1.044462046260515;0.8331249219889337;0.797792779859789;7.819536610723962e-06;7.469756788767342e-06;1.0446611833280122;9.998408517086066;0.8335779619468305;0.015563002221694263;0.015562338720665193;0.7178035197045112;-0.013406012352735851;0.7180057353093375
50.402307;1.0444623534719193;0.8331249349890478;0.7977921651204725;7.819590113876988e-06;7.469899819882478e-06;1.0446615081994182;9.998418672740446;0.833578522610867;0.015562982544343342;0.01556233544031346;0.7178046818504435;-0.013406012719729982;0.7180065566847356
50.412307;1.0444626663675627;0.8331249371948943;0.7977914969319249;7.819646946260453e-06;7.47003717724095e-06;1.0446618366499671;9.998428363102224;0.8335791208840102;0.015562963781682102;0.01556233075970293;0.7178058606291398;-0.013406013090581242;0.7180073390044882
50.422307;1.0444629836568389;0.8331249311536679;0.7977907767893524;7.819704851885499e-06;7.47016903839201e-06;1.0446621684379227;9.998437580265342;0.8335797612771728;0.015562945939951927;0.015562324723485914;0.7178070563154013;-0.013406013465189093;0.7180080781768653
50.432307;1.04446330459205;0.8331249200271177;0.7977900064896861;7.819761181017596e-06;7.4702954261718685e-06;1.0446625034532457;9.998446313046722;0.8335804473575215;0.015562929025871374;0.015562317387254767;0.7178082688639463;-0.013406013844123831;0.7180087712757249
50.442307;1.044463628695349;0.8331249079341477;0.7977891881839408;7.819813063866132e-06;7.470416249388899e-06;1.0446628408793661;9.99845455458487;0.833581180480596;0.015562913045271756;0.015562308813510435;0.7178094979005297;-0.013406014228278808;0.7180094165510861
50.452307;1.0444639551546007;0.8331248993609948;0.7977883238628191;7.819857831477602e-06;7.4705312322870685e-06;1.0446631794575905;9.99846230183806;0.8335819597289709;0.015562897998595225;0.015562299063895866;0.7178107423311263;-0.013406014618482363;0.7180100128138257
50.462307;1.044464282563785;0.8331248983705991;0.7977874147668086;7.819893300894365e-06;7.470639846935158e-06;1.0446635182917305;9.998469552441417;0.8335827825996104;0.015562883876265757;0.015562288191540142;0.7178119999783897;-0.01340601501541876;0.7180105593096825
50.472307;1.0444646096085313;0.8331249085312906;0.79778646153153;7.819917811574323e-06;7.470741341396968e-06;1.0446638566939304;9.998476305095428;0.8335836457192463;0.015562870661674402;0.015562276245999106;0.71781326814272;-0.013406015419847461;0.7180110560969232
50.482307;1.0444649363360663;0.8331249327808208;0.7977854648411393;7.819930237571266e-06;7.470834818553277e-06;1.0446641930164755;9.998482563295797;0.8335845454120944;0.015562858339722952;0.015562263285992924;0.7178145445652035;-0.013406015832644188;0.718011504080502
50.492307;1.0444652643524623;0.8331249730423116;0.797784425709727;7.819929784461402e-06;7.47091940725237e-06;1.0446645241960535;9.998488339937106;0.833585478198403;0.015562846897824367;0.015562249381900968;0.7178158276799349;-0.013406016254599957;0.7180119044669588
50.502307;1.0444655956377493;0.8331250306206648;0.7977833452622517;7.819915609999488e-06;7.470994431304874e-06;1.0446648464077226;9.998493659324376;0.8335864413936036;0.01556283631485933;0.015562234602942692;0.7178171164265509;-0.013406016686257106;0.718012258142331
50.512307;1.044465931156744;0.833125213625917;0.7977823267490826;6.6643257413111e-06;6.364671368840296e-06;1.044665156015244;9.998498554848222;0.8335874332718067;0.01556282654905812;0.015562219003231527;0.7178184101840115;-0.013406017127752011;0.7180125654151781
50.522307;1.0444662700908267;0.8331253091961518;0.7977811660629889;6.664281888034052e-06;6.364726234120858e-06;1.0446654505133737;9.998503068465293;0.8335884522514128;0.015562817537097148;0.015562202624858438;0.7178197089761645;-0.01340601757865116;0.7180128262008034
50.532307;1.0444666104387803;0.83312542483164;0.7977799657443022;6.66422290317714e-06;6.36477125673548e-06;1.0446657293750987;9.998507256765631;0.83358949607971;0.0155628092032033;0.015562185506065565;0.7178210136299952;-0.013406018037957082;0.7180130404713857
50.542307;1.0444669507432567;0.833125561523423;0.7977787256423523;6.664149065775141e-06;6.364806933317872e-06;1.0446659943627898;9.99851118923461;0.8335905618972488;0.015562801468828907;0.015562167677211585;0.7178223252395302;-0.013406018504192383;0.7180132084396442
50.552307;1.0444672910529136;0.8331257209472861;0.7977774456752655;6.664060792425441e-06;6.364833706926062e-06;1.0446662491316367;9.998514932674215;0.8335916464101051;0.015562794259310713;0.015562149162319407;0.717823644503365;-0.01340601897541605;0.7180133303833234
50.562307;1.0444676324145556;0.8331259052563229;0.7977761263301095;6.663958527099093e-06;6.364852005780606e-06;1.0446664990010468;9.998518540589938;0.8335927455616702;0.01556278750948086;0.015562129989471086;0.7178249717406543;-0.013406019449345462;0.7180134068790063
50.572307;1.0444679761428568;0.8331261172479667;0.7977747686624894;6.663842702245949e-06;6.364862448386625e-06;1.0446667509511984;9.998522054610355;0.833593854510166;0.015562781165277787;0.015562110187428785;0.717826307241206;-0.01340601992367374;0.7180134393361679
50.582307;1.0444683238929255;0.8331263606633066;0.7977733740780156;6.663713839618643e-06;6.364866071681836e-06;1.044667013040427;9.998525509065965;0.8335949681666937;0.0155627751793552;0.015562089775078874;0.7178276514779431;-0.013406020396303443;0.7180134299899187
50.592307;1.0444686784194905;0.8331266397730429;0.7977719441957899;6.663572699384647e-06;6.364864326304583e-06;1.0446672933266907;9.99852893474518;0.8335960813146278;0.015562769507247646;0.01556206875944654;0.717829004527407;-0.013406020865222676;0.7180133815836456
50.602307;1.0444690437028585;0.8331269588176782;0.7977704808589443;6.663420247201854e-06;6.364858736190615e-06;1.04466759862898;9.998532358957887;0.833597188404517;0.015562764103476507;0.015562047136493512;0.7178303645888312;-0.013406021328180034;0.7180132973591334
50.612307;1.0444694238271979;0.8331273220029062;0.7977689863069871;6.663257574636591e-06;6.364850534455884e-06;1.0446679339359566;9.998535800570307;0.8335982838599466;0.015562758916793077;0.0155620248946467;0.7178317272657083;-0.013406021782683807;0.7180131812928882
50.622307;1.0444698221853237;0.8331277333844961;0.7977674627913399;6.663086000074533e-06;6.364840496205396e-06;1.0446683029941497;9.998539265879481;0.8335993624303628;0.015562753894324464;0.01556200202069298;0.7178330865140689;-0.013406022226459166;0.7180130380075088
50.632307;1.0444702416862695;0.8331281962568552;0.7977659115946243;6.6629070807792166e-06;6.364828980049982e-06;1.044668709095908;9.998542751013385;0.8336004191561923;0.015562748990872764;0.015561978498152444;0.7178344360279435;-0.013406022657868518;0.7180128721145349
50.642307;1.0444706849836172;0.8331287126465781;0.7977643330183863;6.662722276914504e-06;6.364816034262503e-06;1.0446691554910355;9.998546243961997;0.8336014496964188;0.015562744173413294;0.015561954306357189;0.7178357700975325;-0.013406023076003283;0.7180126875915877
50.652307;1.0444711545467271;0.8331292832716178;0.7977627274602573;6.662532491755077e-06;6.364801408803676e-06;1.0446696456005726;9.998549718886332;0.8336024510311533;0.015562739423709027;0.015561929431691683;0.7178370839055588;-0.013406023480476741;0.7180124875097482
50.662307;1.0444716527196583;0.8331299081121673;0.797761096054279;6.6623378965826045e-06;6.364784645226992e-06;1.0446701829027079;9.998553136864157;0.8336034214092058;0.015562734738731186;0.01556190388159169;0.7178383732883462;-0.013406023871155507;0.7180122740943153
50.672307;1.0444721817145743;0.8331305874342931;0.7977594409203955;6.662138183643435e-06;6.364765324525057e-06;1.0446707708471787;9.998556459823927;0.8336043595222673;0.015562730126224045;0.015561877687787704;0.7178396341756188;-0.013406024248171479;0.7180120492558465
50.682307;1.0444727436904362;0.8331313222281621;0.7977577656193415;6.661932946633202e-06;6.364743195399982e-06;1.0446714131087693;9.998559659272729;0.8336052641961912;0.01556272560060639;0.01556185089447534;0.7178408622029566;-0.013406024611993103;0.7180118149122722
50.692307;1.0444733406956686;0.8331321136150383;0.7977560749987206;6.661721855489278e-06;6.364718073344969e-06;1.0446721138925155;9.998562714932717;0.8336061348859356;0.01556272118213626;0.015561823541192489;0.7178420525730039;-0.013406024963226097;0.7180115727123473
50.702307;1.0444739741252522;0.8331329619728861;0.7977543738764088;6.66150464160207e-06;6.364689755517602e-06;1.044672878176702;9.998565614951021;0.8336069718007882;0.015562716895759525;0.015561795654834815;0.7178431999569104;-0.013406025302437598;0.7180113239480046
50.712307;1.044474644023016;0.8331338662099492;0.7977526654765061;6.6612811006323394e-06;6.364658133662519e-06;1.044673711295122;9.998568355362195;0.8336077751655405;0.015562712766339758;0.015561767248918203;0.7178442990080979;-0.013406025630133671;0.718011069772347
50.722307;1.0444753489639023;0.8331348234657048;0.7977509508846548;6.6610511647451865e-06;6.3646232795725e-06;1.044674617760579;9.998570930275335;0.8336085446667283;0.01556270881121435;0.015561738323423934;0.7178453454910131;-0.013406025946637777;0.7180108113544316
50.732307;1.0444760865681577;0.8331358296863093;0.7977492297040196;6.660814891684013e-06;6.364585310939157e-06;1.0446756006402949;9.998573321309376;0.8336092798908781;0.015562705036644723;0.015561708869264912;0.7178463366572893;-0.013406026252046219;0.7180105501254553
50.742307;1.0444768538421039;0.8331368805428946;0.7977475010035343;6.66057234709538e-06;6.364544340730441e-06;1.044676661656698;9.998575499507103;0.8336099809777661;0.015562701437887027;0.015561678873658535;0.717847270802792;-0.013406026546443328;0.7180102880090875
50.752307;1.0444776473391557;0.8331379718386637;0.7977457638710176;6.660323566631736e-06;6.364500688819797e-06;1.0446778010389537;9.998577436946722;0.8336106483076182;0.015562697996434756;0.01556164831673961;0.717848147316935;-0.01340602682998211;0.7180100273743741
50.762307;1.0444784636770779;0.8331390994546563;0.7977440175782065;6.660068718067193e-06;6.36445494601588e-06;1.044679017323558;9.998579115059629;0.8336112819533585;0.015562694683274774;0.015561617165030043;0.7178489671612329;-0.013406027102668886;0.7180097707989906
50.772307;1.0444792996045102;0.8331402591879663;0.7977422614549359;6.659808312324291e-06;6.364407798294646e-06;1.0446803077310673;9.998580523138083;0.8336118824196352;0.015562691469427454;0.015561585369945482;0.7178497326128774;-0.013406027364223064;0.7180095206029722
50.782307;1.0444801510150095;0.833141446445007;0.7977404948636952;6.659543261627629e-06;6.364360114768954e-06;1.0446816688790053;9.998581653440436;0.8336124516684036;0.015562688332795697;0.015561552871167414;0.7178504463484112;-0.013406027614223685;0.7180092782946041
50.792307;1.0444810120937211;0.8331426555451126;0.7977387175289673;6.659274897603986e-06;6.364313182529347e-06;1.0446830972608285;9.998582500527569;0.8336129927527679;0.015562685265228107;0.01556151960609371;0.7178511109688691;-0.01340602785244705;0.7180090448519711
50.802307;1.0444818755977265;0.8331438790683867;0.7977369293451199;6.65900503219214e-06;6.364268529561501e-06;1.0446845892543823;9.998583064279726;0.8336135087207993;0.015562682276852875;0.015561485523556217;0.7178517288905178;-0.013406028079143833;0.7180088219636415
50.812307;1.0444827338455442;0.8331451082208651;0.7977351296312867;6.658735823978859e-06;6.364227542881628e-06;1.0446861412342974;9.998583352044003;0.8336140018900078;0.015562679393058505;0.015561450594493662;0.7178523018620014;-0.013406028294990994;0.7180086126729283
50.822307;1.04448357979966;0.8331463340039931;0.7977333173075735;6.6584693464530875e-06;6.36419136914107e-06;1.0446877500332332;9.998583377475136;0.8336144736993145;0.015562676655761073;0.015561414816311034;0.7178528304904714;-0.01340602850084111;0.718008420634989
50.832307;1.0444844072483634;0.8331475479280765;0.7977314918828893;6.658207170850449e-06;6.364161065884422e-06;1.0446894128870936;9.998583156043223;0.8336149251893729;0.015562674125146978;0.015561378210314707;0.7178533143366325;-0.013406028697586213;0.7180082489319849
50.842307;1.0444852092365033;0.8331487419156673;0.7977296537585457;6.657950370183108e-06;6.364137704998625e-06;1.0446911267917798;9.998582698617243;0.8336153573758346;0.015562671870719934;0.015561340812505693;0.7178537523081892;-0.013406028886186059;0.7180080993519103
50.852307;1.0444859766674883;0.8331499081032065;0.797727803771854;6.657699787005652e-06;6.36412227416546e-06;1.0446928883274962;9.998582010513461;0.8336157709401074;0.015562669960633753;0.0155613026615237;0.7178541430225777;-0.013406029067707834;0.718007972336324
50.862307;1.0444866992392794;0.8331510388892043;0.7977259427456143;6.657456097587729e-06;6.364115511439496e-06;1.0446946942413111;9.998581098778214;0.8336161663085291;0.015562668455990738;0.015561263790486921;0.7178544852427806;-0.01340602924327383;0.7180078673187067
50.872307;1.0444873676816842;0.8331521269309689;0.7977240710098061;6.657219774399148e-06;6.364117783469144e-06;1.0446965416491307;9.998579977170522;0.8336165444592041;0.01556266741018621;0.015561224224625306;0.7178547782086607;-0.013406029413964127;0.7180077829192112
50.882307;1.0444879752503513;0.8331531652931238;0.797722187879016;6.656991170786595e-06;6.3641290613904475e-06;1.0446984275124456;9.998578665652788;0.8336169071393971;0.015562666876856321;0.015561183977531036;0.71785502139761;-0.013406029580864561;0.718007717157621
50.892307;1.0444885174974747;0.8331541482190321;0.7977202919446598;6.656770577882637e-06;6.3641492779607985e-06;1.044700348587718;9.998577189415156;0.833617256164833;0.01556266691495779;0.015561143047152422;0.7178552141841962;-0.013406029745229477;0.7180076681218643
50.902307;1.0444889909315043;0.8331550720609937;0.7977183824210001;6.656558209237172e-06;6.364178884192684e-06;1.0447023017534374;9.998575577872002;0.833617592853127;0.01556266757868571;0.01556110141802018;0.7178553561512752;-0.013406029908390696;0.7180076345623387
50.912307;1.0444893922901421;0.8331559356498708;0.7977164602163619;6.656354248265542e-06;6.36421886340002e-06;1.0447042838688447;9.998573865725735;0.8336179182891665;0.01556266890747932;0.015561059066223551;0.7178554475989871;-0.013406030071489503;0.718007616104542
50.922307;1.0444897189880151;0.8331567399164348;0.7977145278237091;6.656159027960287e-06;6.364270283533063e-06;1.0447062919363403;9.998572094080387;0.8336182338123289;0.015562670929233295;0.015561015963337279;0.7178554895110162;-0.013406030235488179;0.71800761342973
50.932307;1.0444899697423902;0.8331574869203211;0.7977125883993486;6.655973180491151e-06;6.364334107777086e-06;1.044708323914292;9.998570310418128;0.8336185407682662;0.015562673665744167;0.015560972078460897;0.7178554830213025;-0.013406030401307969;0.7180076280304335
50.942307;1.0444901443920145;0.8331581788812198;0.797710644823965;6.655797514865432e-06;6.364411305731326e-06;1.0447103790021073;9.998568573716001;0.8336188400796553;0.015562677136514233;0.01556092738188155;0.717855429003659;-0.013406030569666194;0.7180076613614229
50.952307;1.044490242596457;0.8331588178816791;0.7977086996738704;6.655632694023933e-06;6.364502850928704e-06;1.0447124573970532;9.998566955556736;0.8336191323381972;0.015562681365282919;0.015560881858435063;0.7178553284959457;-0.013406030740769593;0.7180077141299781
50.962307;1.0444902624367298;0.8331594060775851;0.7977067556686304;6.655478999961379e-06;6.364609458371729e-06;1.044714560067191;9.99856552794916;0.8336194177434691;0.01556268638120686;0.015560835524684406;0.7178551833541797;-0.01340603091437892;0.7180077858585258
50.972307;1.0444902004592467;0.8331599455479735;0.7977048152512293;6.655336385186667e-06;6.364731364696594e-06;1.0447166879095708;9.99856435377931;0.8336196959232804;0.015562692211121063;0.015560788431538596;0.7178549959061502;-0.013406031090242857;0.7180078745614756
50.982307;1.044490052663007;0.8331604375414234;0.797702879755913;6.655204692639571e-06;6.36486842913265e-06;1.0447188408626753;9.998563489094446;0.8336199660292223;0.015562698870140992;0.015560740650052737;0.7178547682263527;-0.013406031268229002;0.718007977083819
50.992307;1.0444898151351143;0.8331608818921471;0.7977009494087207;6.655083719476132e-06;6.3650202104958915e-06;1.044721018016681;9.998562983742316;0.8336202264034065;0.01556270635277614;0.015560692253199601;0.7178545020783547;-0.01340603144798489;0.718008090221705
51.002307;1.0444894843109762;0.8331612771395408;0.7976990239829718;6.654973152021215e-06;6.365185845435469e-06;1.0447232178554544;9.998562874868194;0.8336204740522837;0.015562714627163812;0.015560643300689882;0.7178541988519853;-0.013406031628787016;0.7180082118093416
51.012307;1.0444890568829908;0.8331616211392415;0.7976971033311542;6.654872597266666e-06;6.365364215128362e-06;1.0447254382818114;9.998563186109184;0.8336207049575585;0.015562723638238159;0.015560593835518765;0.7178538590143352;-0.013406031809822439;0.7180083411643279
51.022307;1.0444885295351283;0.833161911925778;0.797695187849953;6.654781636830658e-06;6.365554380424194e-06;1.044727676993782;9.998563934400256;0.8336209147772683;0.015562733316640683;0.015560543895010333;0.7178534820515531;-0.013406031990471674;0.7180084788324527
51.032307;1.0444878991331328;0.8331621484175126;0.7976932792260161;6.654699863488866e-06;6.365755759854379e-06;1.0447299314276122;9.998565132825474;0.8336210992790475;0.01556274358601122;0.01556049351625244;0.7178530673493627;-0.013406032170326354;0.7180086257151221
51.042307;1.0444871635085269;0.8331623304847885;0.7976913808553767;6.654626860524726e-06;6.365968092634594e-06;1.0447321978626247;9.99856679228412;0.8336212548619449;0.015562754366295355;0.015560442726242173;0.7178526153307465;-0.013406032349141473;0.7180087819729993
51.052307;1.0444863225183094;0.8331624585233259;0.7976894973288219;6.654561987076753e-06;6.366191418573589e-06;1.0447344713665565;9.998568927025637;0.8336213790055256;0.015562765571335353;0.015560391539375114;0.717852128000839;-0.013406032526927368;0.7180089464151204
51.062307;1.0444853785145132;0.8331625327532618;0.7976876336830763;6.65450424675137e-06;6.366425959096559e-06;1.044736747074612;9.998571558467653;0.8336214702782109;0.015562777097510718;0.01556033997897183;0.7178516085815678;-0.013406032703969789;0.7180091166879129
51.072307;1.04448433565476;0.8331625526095255;0.7976857952190697;6.654452410450437e-06;6.3666718326978694e-06;1.0447390207534333;9.998574716480709;0.8336215282347307;0.015562788809210254;0.015560288100909188;0.7178510609236152;-0.013406032880611048;0.7180092897382137
51.082307;1.044483198904861;0.8331625168985606;0.7976839875017985;6.654405106317135e-06;6.366928812038206e-06;1.0447412879422717;9.998578440105925;0.8336215532295699;0.01556280053886736;0.015560235991843445;0.7178504890616629;-0.013406033057158373;0.7180094617892617
51.092307;1.0444819736378674;0.8331624246164626;0.7976822156898397;6.654360936067452e-06;6.367196434396234e-06;1.0447435431696581;9.998582775489652;0.8336215458295947;0.015562812105879145;0.01556018375329929;0.7178498965733959;-0.013406033233996003;0.7180096279410155
51.102307;1.0444806653679524;0.8331622757264636;0.7976804836430141;6.6543188297370216e-06;6.367474377903685e-06;1.044745780414167;9.998587770832142;0.8336215060466523;0.01556282333560702;0.015560131493321038;0.7178492859458044;-0.013406033411422926;0.718009782074015
51.112307;1.0444792792919326;0.8331620711995074;0.7976787940514027;6.654278270103778e-06;6.3677626263718415e-06;1.0447479944749467;9.998593473443817;0.8336214331706103;0.015562834068456778;0.015560079324448079;0.7178486583688385;-0.0134060335893312;0.7180099170587999
51.122307;1.044477820438064;0.8331618120441442;0.7976771492129447;6.654239044072795e-06;6.368061371083284e-06;1.044750181684647;9.998599926980747;0.8336213261563868;0.015562844167491645;0.015560027365331065;0.7178480139894131;-0.013406033767327902;0.7180100252871738
51.132307;1.0444762944783434;0.8331614983516427;0.7976755514459337;6.654200892486912e-06;6.368370890944929e-06;1.044752339292426;9.99860716147672;0.8336211835530268;0.015562853524717377;0.015559975747988553;0.717847352325901;-0.013406033945178645;0.7180100997326982
51.142307;1.0444747081111392;0.8331611296266647;0.7976740031530312;6.654163428695033e-06;6.3686914296054454e-06;1.0447544645011404;9.998615186078759;0.833621003213881;0.015562862056733321;0.015559924620361845;0.7178466724689697;-0.01340603412306606;0.7180101344741885
51.152307;1.0444730681616647;0.833160706163521;0.7976725066588584;6.654126215917504e-06;6.3690231760419295e-06;1.0447565539701449;9.998623995672103;0.8336207827173314;0.015562869690625663;0.015559874139023964;0.7178459731180331;-0.013406034301621138;0.7180101240062057
51.162307;1.0444713800207368;0.8331602300049751;0.7976710639911013;6.654088834360834e-06;6.369366333986154e-06;1.0447586038932193;9.99863357649225;0.8336205200082311;0.01556287635012215;0.015559824465005407;0.7178452527928395;-0.013406034481692454;0.7180100625908491
51.172307;1.0444696470917385;0.8331597046462238;0.7976696770728637;6.654050845324715e-06;6.369720996248696e-06;1.0447606104090887;9.998643899444103;0.833620213436473;0.015562881951044194;0.015559775761802086;0.7178445102101978;-0.013406034663875176;0.7180099443997513
51.182307;1.0444678717366136;0.8331591342359501;0.797668348212032;6.654011685640217e-06;6.370087004025914e-06;1.0447625699892806;9.998654918397447;0.833619861260219;0.015562886412696101;0.01555972818675356;0.717843744432901;-0.013406034848299051;0.7180097638881591
51.192307;1.0444660567795951;0.8331585230994808;0.7976670802364163;6.653970681615558e-06;6.370464098658966e-06;1.044764479881958;9.998666583377293;0.8336194612809871;0.015562889682367527;0.015559681886408208;0.7178429547052806;-0.013406035034775051;0.7180095161333133
51.202307;1.0444642063435745;0.8331578758295359;0.79766587632528;6.653927267560903e-06;6.370852015702889e-06;1.044766338664372;9.99867884938806;0.8336190115159553;0.01556289174737778;0.015559636997536796;0.7178421403154467;-0.013406035223028469;0.7180091970474586
51.212307;1.0444623256469325;0.8331571979754145;0.797664740205612;6.653881167275495e-06;6.371250247888557e-06;1.0447681462910037;9.998691669893791;0.8336185117567126;0.015562892618792887;0.015559593641033393;0.7178413007388674;-0.013406035413066685;0.7180088031677018
51.222307;1.0444604205803514;0.8331564964539636;0.7976636763483499;6.6538323623118335e-06;6.37165788779424e-06;1.0447699033392175;9.998704992953195;0.8336179646833469;0.015562892311183407;0.015559551910860211;0.717840435916786;-0.013406035605539822;0.7180083315352377
51.232307;1.0444584975157745;0.833155778971943;0.7976626891188778;6.6537810733643665e-06;6.372073915353934e-06;1.0447716102570914;9.998718769400636;0.8336173758574299;0.015562890836875473;0.015559511866863633;0.7178395460604678;-0.013406035801781234;0.718007780457581
51.242307;1.044456562702119;0.8331550532324628;0.7976617816339105;6.653727783486321e-06;6.372497634209489e-06;1.0447732675004948;9.99873295667578;0.8336167527432212;0.015562888207260515;0.015559473537158676;0.7178386311106026;-0.013406036003525796;0.7180071503896491
51.252307;1.0444546212127381;0.8331543266886459;0.7976609559729153;6.653673134712207e-06;6.372928778931567e-06;1.0447748761878686;9.998747511159161;0.833616103276832;0.015562884436403222;0.015559436935454425;0.717837691042586;-0.013406036212578402;0.7180064437508857
51.262307;1.0444526768303835;0.8331536065445609;0.797660213971232;6.653617747553589e-06;6.373367290010762e-06;1.044776437993976;9.998762380825319;0.8336154350489485;0.015562879548090908;0.01555940208162804;0.7178367270400029;-0.013406036430733646;0.7180056640661027
51.272307;1.044450733052388;0.8331528996229826;0.7976595570294338;6.653561979021885e-06;6.373813023505932e-06;1.0447779542288507;9.998777504183987;0.8336147554375136;0.0155628735841263;0.015559369000987092;0.7178357421896899;-0.013406036659813514;0.718004815280278
51.282307;1.0444487935158908;0.8331522123391478;0.7976589855657208;6.6535057479476085e-06;6.37426569950688e-06;1.0447794254030596;9.99879281331047;0.8336140717207726;0.015562866602023424;0.015559337706319997;0.7178347409135645;-0.013406036901602485;0.7180039015032682
51.292307;1.044446861646407;0.8331515510151266;0.7976584990398337;6.65344870961158e-06;6.37472522006146e-06;1.0447808518229458;9.998808240645587;0.8336133906261108;0.015562858658210913;0.015559308189432079;0.7178337274722187;-0.013406037157855516;0.718002927148982
51.302307;1.0444449409264482;0.8331509220802494;0.7976580962053162;6.653390631604853e-06;6.37519196596544e-06;1.0447822347348064;9.998823725517035;0.8336127179060243;0.01556284979276598;0.015559280424443647;0.7178327048281383;-0.013406037430400074;0.7180018969268488
51.312307;1.0444430355183283;0.8331503320193234;0.7976577754496157;6.653331546103036e-06;6.375666716032353e-06;1.0447835771219487;9.998839212760423;0.83361205855883;0.01556284002866244;0.015559254374829013;0.7178316748297298;-0.01340603772102761;0.7180008152116403
51.322307;1.0444411501203175;0.8331497875275591;0.797657535791598;6.6532716540261235e-06;6.376150367404675e-06;1.0447848832206321;9.998854646724206;0.8336114174439893;0.015562829385603267;0.015559229999961415;0.7178306389586621;-0.01340603803120051;0.7179996853425197
51.332307;1.0444392895050707;0.8331492955812326;0.7976573781428141;6.653211144836351e-06;6.3766436895059045e-06;1.0447861569371897;9.9988699697206;0.8336107994835105;0.015562817893298758;0.01555920725039921;0.7178295987247695;-0.013405038361918907;0.7179984910497738
51.342307;1.0444374584757283;0.8331488631146299;0.7976573053726438;6.653149943533185e-06;6.377147167812426e-06;1.04478740066874;9.998885125198768;0.8336102095592558;0.01556280558622146;0.015559186061791502;0.7178285557570184;-0.013405038713772837;0.7179972718231408
51.352307;1.044435661754778;0.8331484967058792;0.7976573212321083;6.653087595370104e-06;6.377660974396502e-06;1.0447886154022923;9.998900062671263;0.8336096527951046;0.015562792490246754;0.015559166360410829;0.71782751140704;-0.013405039086968332;0.7179960110709868
51.362307;1.0444339031957206;0.8331482024524495;0.7976574293166714;6.653023442138244e-06;6.378184956407902e-06;1.0447898014616206;9.998914741321439;0.8336091347339453;0.015562778621544301;0.015559148070315101;0.7178264660192989;-0.013405039481448026;0.7179947105011031
51.372307;1.0444321850719236;0.8331479859130304;0.797657632484767;6.652956734225711e-06;6.37871857921755e-06;1.0447909593650908;9.998929128297611;0.8336086608923469;0.015562763995750385;0.015559131123012597;0.717825418824567;-0.01340503989717928;0.7179933715149246
51.382307;1.0444305082592968;0.8331478518786465;0.7976579330429424;6.65288657042764e-06;6.379260927448828e-06;1.0447920904479668;9.998943194546397;0.8336082360353019;0.015562748639065314;0.015559115469587995;0.7178243685112901;-0.013405040334186859;0.7179919955461049
51.392307;1.0444288725220419;0.8331478039213175;0.7976583333471765;6.6528120530456395e-06;6.379810702760001e-06;1.044793196719685;9.99895691448243;0.8336078633344445;0.01556273259570299;0.015559101076061345;0.7178233138565004;-0.013405040792201672;0.7179905842973736
51.402307;1.044427276468715;0.8331478441800815;0.7976588355870413;6.652732606972453e-06;6.380366191289504e-06;1.0447942804195822;9.998970270464218;0.8336075437419468;0.01556271592484016;0.015559087907113365;0.7178222543523569;-0.01340504127033392;0.7179891400203909
51.412307;1.0444257178789402;0.8331479736172845;0.7976594409909282;6.652648163489357e-06;6.3809254670791115e-06;1.0447953440242284;9.998983259258297;0.8336072760678807;0.015562698688864984;0.015559075916425334;0.7178211905481654;-0.013405041766977105;0.7179876656356675
51.422307;1.0444241944285637;0.833148192218079;0.7976601498749268;6.652559232413392e-06;6.381486829139531e-06;1.0447963905199682;9.998995894877073;0.8336070578111737;0.015562680942229968;0.015559065044091647;0.7178201238768545;-0.013405042279991872;0.7179861645801562
51.432307;1.0444227044928462;0.833148498971172;0.7976609623043511;6.6524668369837515e-06;6.382048909540139e-06;1.0447974236237483;9.999008204481383;0.8336068861290578;0.015562662733354242;0.015559055228936955;0.7178190567065169;-0.013405042807063382;0.7179846405810364
51.442307;1.0444212478180723;0.8331488921003322;0.7976618778682264;6.652372261037599e-06;6.382610310771504e-06;1.0447984478704098;9.999020223406884;0.8336067578294206;0.015562644121078594;0.015559046428006163;0.7178179927469124;-0.013405043345888414;0.7179830973474589
51.452307;1.0444198257582444;0.833149369276434;0.7976628946389344;6.652276802268242e-06;6.383169383798846e-06;1.0447994682753663;9.999031994941621;0.8336066687425613;0.01556262518160336;0.015559038615499642;0.7178169369666952;-0.013405043894176016;0.7179815382579617
51.462307;1.0444184411631425;0.8331499275270771;0.7976640088502022;6.652181765983955e-06;6.383724412700811e-06;1.044800489493206;9.999043571116431;0.8336066142184749;0.015562605992209993;0.015559031774092904;0.7178158947133781;-0.013405044449744519;0.7179799663239567
51.472307;1.0444170978257776;0.8331505633935294;0.7976652156580506;6.6520886381966e-06;6.384273874705758e-06;1.0448015150224903;9.999055012038204;0.8336065905988193;0.015562586616128478;0.015559025900908088;0.7178148702739011;-0.013405045010660152;0.7179783844995421
51.482307;1.044415799439071;0.8331512733536075;0.7976665099150148;6.651999084463476e-06;6.3848166302407545e-06;1.044802547172418;9.999066384816151;0.8336065956110171;0.01556256710838699;0.015559021011066612;0.7178138659742177;-0.013405045575186144;0.7179767957388427
51.492307;1.0444145487788363;0.8331520540910056;0.7976678864883694;6.651914730136035e-06;6.385352153943512e-06;1.044803587834121;9.999077759292334;0.8336066272024282;0.01556254752723553;0.015559017130443878;0.7178128828984947;-0.013405046141729101;0.7179752025453674
51.502307;1.0444133475720965;0.833152902648904;0.7976693405662018;6.65183708699744e-06;6.385880563680865e-06;1.0448046390652448;9.999089202476048;0.8336066824671549;0.015562527935595004;0.015559014291246967;0.7178119218574007;-0.013405046708977129;0.7179736068088554
51.512307;1.0444121966348234;0.8331538165342952;0.7976708678568212;6.6517675898872895e-06;6.3864021149265645e-06;1.0448057027787117;9.99910077776447;0.8336067575388872;0.015562508399391434;0.015559012529250096;0.7178109830949566;-0.013405047275917552;0.7179720101357008
51.522307;1.0444110957408512;0.8331547937744544;0.7976724642456843;6.651707378178388e-06;6.386916503539173e-06;1.0448067805299737;9.999112548571839;0.833606847906744;0.015562488984978797;0.01555901188029967;0.7178100660351476;-0.013405047841625542;0.7179704141277176
51.532307;1.044410043571412;0.8331558329653636;0.7976741253212991;6.6516569201468685e-06;6.387422664327098e-06;1.0448078742531892;9.999124580422333;0.8336069488653274;0.01556246974908326;0.015559012379664753;0.717809169972387;-0.013405048405044457;0.7179688203669986
51.542307;1.0444090384180027;0.8331569333401279;0.7976758462877415;6.651615869454786e-06;6.387919259544813e-06;1.0448089865001777;9.99913693790774;0.8336070558682844;0.015562450725742518;0.015559014058731575;0.7178082944410614;-0.013405048964830512;0.7179672302049419
51.552307;1.0444080793871693;0.8331580947839188;0.7976776219525286;6.65158330791281e-06;6.388405316744675e-06;1.0448101190788368;9.99914968297632;0.8336071646724877;0.015562431921489176;0.015559016945617466;0.717807438752699;-0.01340504951942333;0.7179656447938393
51.562307;1.0444071669791193;0.8331593175013697;0.7976794463483184;6.6515581590971e-06;6.388880276395584e-06;1.0448112718347649;9.999162876120755;0.8336072718461015;0.015562413328145836;0.015559021077879159;0.7178066012982768;-0.013405050067336655;0.7179640654474652
51.572307;1.04440630208204;0.8331606015431453;0.7976813124667628;6.651539394553485e-06;6.389343430879319e-06;1.0448124432381034;9.999176572259037;0.8336073753635859;0.015562394947958549;0.015559026506131328;0.7178057791813854;-0.013405050607244562;0.7179624936493156
51.582307;1.0444054846558204;0.8331620535484964;0.7976833152008713;5.495964875843863e-06;5.2834054342438575e-06;1.0448136319375034;9.999190819501726;0.8336074744754013;0.015562376806510425;0.015559033276764965;0.7178049688919558;-0.013405051137769181;0.7179609306705619
51.592307;1.0444047139887136;0.8331634592367304;0.7976852430210454;5.4959557519503156e-06;5.2838407828098466e-06;1.0448148379239925;9.999205668670214;0.8336075689983743;0.015562358940212389;0.01555904141877839;0.7178041677272864;-0.013405051657343126;0.717959377676672
51.602307;1.0444039893967856;0.8331649246462263;0.797687192468121;5.4959498278714595e-06;5.284259831879194e-06;1.0448160628650154;9.999221173987255;0.833607658295158;0.015562341376311576;0.015559050947882399;0.7178033744289968;-0.013405052164344202;0.7179578363241185
51.612307;1.0444033100870802;0.8331664481507626;0.7976891583914907;5.495946144826969e-06;5.284661128989569e-06;1.0448173093749156;9.99923737684443;0.8336077404271474;0.015562324128988739;0.015559061871162278;0.7178025885016245;-0.013405052657347802;0.7179563090148272
51.622307;1.044402675282612;0.8331680270707142;0.7976911356386205;5.495944098829057e-06;5.285043178596125e-06;1.044818579573132;9.999254293248379;0.8336078121715478;0.015562307210386532;0.015559074186172545;0.717801809180015;-0.013405053135333949;0.7179547986217446
51.632307;1.0444020849000346;0.8331696585668603;0.7976931189149509;5.4959434237856805e-06;5.285404635634811e-06;1.0448198742692771;9.99927191790235;0.8336078697298324;0.015562290637562506;0.015559087882491478;0.71780103492372;-0.013405053597788388;0.7179533081485051
51.642307;1.0444015397543907;0.8331713408702551;0.7976951029288935;5.49594389293377e-06;5.2857446377540525e-06;1.0448211934218798;9.999290240308083;0.8336079096852355;0.015562274428106891;0.015559102946393977;0.7178002634941331;-0.013405054044705595;0.7179518406839548
51.652307;1.0444010411309035;0.8331730732535588;0.7976970822339899;5.495945261375134e-06;5.28606274512235e-06;1.0448225370464241;9.999309259236766;0.833607929960327;0.015562258599178713;0.015559119365053099;0.7177994921102189;-0.01340505447649819;0.7179503993226799
51.662307;1.0444005902392854;0.8331748554451215;0.7976990508479208;5.4959474427863415e-06;5.286358752890721e-06;1.0448239056576125;9.999328983830473;0.8336079303953109;0.015562243178363909;0.015559137126927839;0.7177987176138559;-0.013405054893635913;0.7179489865293845
51.672307;1.0444001878224574;0.8331766874101174;0.7977010019699524;5.4959505339465885e-06;5.28663270238272e-06;1.044825299952377;9.99934942264291;0.8336079127846796;0.015562228210728215;0.015559156215910752;0.7177979371414352;-0.013405055296225606;0.7179476035792911
51.682307;1.0443998338725549;0.8331785685981218;0.7977029281179867;5.495954724848911e-06;5.286884927234351e-06;1.0448267199723607;9.999370570235694;0.8336078803778743;0.015562213750979331;0.015559176602666843;0.7177971487645332;-0.013405055684014731;0.7179462509596934
51.692307;1.0443995276565166;0.8331804966859641;0.7977048216472088;5.495960159298926e-06;5.287116056131589e-06;1.0448281645729958;9.999392399881119;0.8336078366463725;0.015562199851155574;0.015559198241969625;0.7177963511622377;-0.013405056056626884;0.7179449291201048
51.702307;1.0443992682290884;0.8331824676052637;0.7977066751639756;5.495966704583078e-06;5.287326972564555e-06;1.0448296319426702;9.99941486422582;0.8336077837093298;0.015562186557620993;0.015559221083348201;0.7177955429188781;-0.013405056413748805;0.7179436385320441
51.712307;1.044399054721875;0.8331844768913957;0.7977084818549952;5.495973806139233e-06;5.28751866011026e-06;1.0448311208467504;9.999437903652733;0.8336077216646993;0.015562173915286437;0.015559245088175208;0.7177947222973308;-0.013405056755326038;0.7179423792395211
51.722307;1.0443988862451488;0.8331865202931678;0.7977102361441575;5.495980587348602e-06;5.287692005584984e-06;1.0448326315111507;9.99946145701121;0.8336076493167283;0.01556216196887032;0.015559270234963622;0.7177938872948092;-0.013405057081605984;0.7179411507934608
51.732307;1.0443987623435902;0.8331885933415055;0.797711934502809;5.495986057525775e-06;5.287847686234248e-06;1.044834165649014;9.999485463846879;0.8336075654033499;0.015562150762210163;0.015559296513609917;0.7177930359580461;-0.01340505739300119;0.7179399526110078
51.742307;1.0443986836184196;0.83319069127683;0.7977135754008254;5.495989171919264e-06;5.287986143579503e-06;1.0448357262770587;9.999509856481227;0.8336074694206431;0.015562140340423903;0.015559323919888974;0.7177921669432119;-0.013405057690098797;0.7179387839666457
51.752307;1.0443986514103651;0.8331928095360078;0.7977151582273012;5.495988726725434e-06;5.288107587239458e-06;1.0448373177768784;9.999534551574344;0.8336073617563403;0.01556213074847467;0.015559352441860517;0.7177912795360987;-0.01340505797394484;0.717937643588778
51.762307;1.0443986670754073;0.8331949441942519;0.7977166826939627;5.495983365228723e-06;5.288211954038133e-06;1.0448389453127642;9.999559453058428;0.8336072433174037;0.015562122017226232;0.015559382035211781;0.7177903729713407;-0.013405058246262062;0.7179365295960969
51.772307;1.0443987313618015;0.8331970921773304;0.7977181492015308;5.495971829320339e-06;5.288298885596641e-06;1.044840613235277;9.999584464318433;0.8336071151340694;0.01556211414984338;0.015559412612035741;0.7177894457556999;-0.013405058509271517;0.7179354399641091
51.782307;1.0443988435963492;0.833199251121796;0.7977195589101597;5.495953202464157e-06;5.288367939625538e-06;1.0448423238351627;9.99960949643584;0.8336069781868397;0.015562107124165954;0.015559444062455604;0.7177884954137438;-0.013405058765276638;0.7179343730897043
51.792307;1.0443990014069278;0.8332014187803527;0.7977209128964773;5.495926927585169e-06;5.288418941968129e-06;1.0448440774393786;9.999634469515277;0.8336068336385398;0.015562100898338288;0.015559476289037826;0.7177875188236774;-0.013405059016368868;0.7179333281282171
51.802307;1.044399201364974;0.8332035924192738;0.7977222112544271;5.495892769471625e-06;5.288452146679038e-06;1.0448458732459887;9.999659312160322;0.8336066833072837;0.015562095415044051;0.015559509218566176;0.7177865128508014;-0.013405059264431996;0.7179323050988977
51.812307;1.044399439559438;0.833205768726132;0.7977234532453041;5.4958508492958755e-06;5.288468163767408e-06;1.044847709634923;9.999683961596023;0.8336065299751854;0.015562090615068925;0.0155595427928349;0.7177854746303971;-0.013405059511338123;0.7179313047283408
51.822307;1.044399712014115;0.8332079441403136;0.7977246383015791;5.495801587607142e-06;5.288467814210053e-06;1.0448495837431389;9.999708363551495;0.83360637776064;0.015562086447739348;0.015559576959707555;0.717784401632282;-0.013405059758989734;0.7179303279714305
51.832307;1.0444000153687911;0.833210115301794;0.7977257669527561;5.495745593397003e-06;5.288452061005661e-06;1.0448514914893614;9.999732473860394;0.8336062322492179;0.015562082865904136;0.015559611661605164;0.7177832919700476;-0.013405060009052018;0.7179293754205256
51.842307;1.0444003470596166;0.8332122793290833;0.7977268412368641;5.4956836312756976e-06;5.288422017544585e-06;1.0448534280729365;9.999756264582796;0.8336060996456488;0.015562079816267095;0.015559646823834714;0.7177821446976305;-0.013405060262633939;0.7179284467821823
51.852307;1.0444007043335215;0.8332144338149007;0.7977278644703527;5.495616583747761e-06;5.288378827798592e-06;1.0448553879518243;9.999779727962823;0.833605985670054;0.015562077232014719;0.015559682358961487;0.7177809599051699;-0.013405060520216592;0.7179275406349057
51.862307;1.0444010829710657;0.8332165765933861;0.79772884065705;5.495545361642752e-06;5.288323548330354e-06;1.0448573649185093;9.999802870819126;0.8336058953247096;0.015562075026001914;0.015559718176977936;0.717779739104904;-0.013405060781742383;0.7179266547685071
51.872307;1.0444014773347225;0.8332187053173192;0.7977297740426608;5.495470739958704e-06;5.288257387247201e-06;1.0448593525889145;9.999825703662534;0.8336058332863893;0.015562073087952278;0.015559754190013651;0.7177784856831996;-0.013405061046639355;0.7179257865589317
51.882307;1.0444018818578953;0.8332208173026181;0.7977306688079981;5.495393187498967e-06;5.28818210514073e-06;1.0448613441999;9.999848233733866;0.8336058039726467;0.01556207129204905;0.015559790320817356;0.7177772043074332;-0.013405061313890356;0.7179249329956764
51.892307;1.0444022920397205;0.8332229100088739;0.7977315285441697;5.495312877886261e-06;5.28810014960943e-06;1.0448633319873433;9.999870462218922;0.833605810949169;0.015562069516381057;0.015559826508265788;0.7177758996556938;-0.013405061582239707;0.7179240911299966
51.902307;1.0444027038777888;0.8332249815911571;0.7977323554516188;5.495229848499413e-06;5.288014484094003e-06;1.0448653073490872;9.999892380636117;0.8336058562876734;0.015562067663585952;0.015559862701279377;0.7177745757377281;-0.01340506185042664;0.7179232588393719
51.912307;1.0444031131749931;0.8332270308215692;0.7977331498144372;5.49514411899766e-06;5.287928300768284e-06;1.0448672618168218;9.999913970820856;0.8336059405951518;0.015562065668045404;0.01555989885623316;0.7177732356164787;-0.013405062117411255;0.7179224350025275
51.922307;1.0444035156186215;0.8332290564029393;0.7977339102104709;5.4950556973766745e-06;5.28784478100645e-06;1.0448691881277656;9.999935211081855;0.8336060636333732;0.015562063489913179;0.015559934944434674;0.7177718813402946;-0.013405062382367558;0.7179216189945472
51.932307;1.0444039067480793;0.8332310562030047;0.7977346340724859;5.494964661502693e-06;5.287766956842118e-06;1.0448710808537163;9.999956080819423;0.833606225034561;0.015562061105962898;0.015559970955199823;0.7177705145438131;-0.013405062644302636;0.7179208098434449
