time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.942307;1.0444042816813606;0.8332330271098425;0.7977353182572138;5.494871492344685e-06;5.287697637347746e-06;1.0448729366984815;9.999976562282207;0.8336064249727742;0.015562058502405362;0.015560006888286642;0.7177691371709112;-0.013405062901842131;0.717920005911238
51.952307;1.0444046350783325;0.8332349658746884;0.7977359598542859;5.494777281388329e-06;5.287639372607363e-06;1.0448747547514294;9.999996641686199;0.8336066647591212;0.015562055670386429;0.015560042747138991;0.7177677518614475;-0.013405063153553887;0.7179192055876966
51.962307;1.0444049611762605;0.83323687024777;0.7977365570269948;5.494683427760492e-06;5.287594432281622e-06;1.044876536021921;10.00001630855412;0.8336069471506764;0.015562052603284193;0.015560078534948224;0.7177663623904273;-0.013405063398325263;0.717918407836528
51.972307;1.0444052539741153;0.8332387390920002;0.7977371093500046;5.494591236678569e-06;5.287564720921835e-06;1.044878282227716;10.000035556110834;0.8336072759521219;0.015562049295802538;0.01556011424511425;0.7177649738053726;-0.013405063635336275;0.7179176117824031
51.982307;1.0444055079706978;0.8332405711818198;0.7977376176031094;5.494501910527501e-06;5.287551631029798e-06;1.0448799953266306;10.000054382568843;0.8336076546319373;0.01556204574741668;0.0155601498563249;0.7177635917354767;-0.013405063863759737;0.7179168161802943
51.992307;1.0444057189981177;0.83324236416457;0.7977380832160222;5.494416770825854e-06;5.2875559311300275e-06;1.0448816777664458;10.000072787692869;0.8336080849026342;0.015562041969827474;0.015560185337798654;0.7177622215649062;-0.013405064082499642;0.7179160197616565
52.002307;1.0444058842879775;0.8332441151040647;0.7977385076322169;5.494337488121902e-06;5.287577647776521e-06;1.044883332119299;10.0000907678994;0.8336085664888376;0.015562037985827032;0.015560220651646051;0.7177608681665837;-0.01340506429020931;0.717915222220722
52.012307;1.0444060018650498;0.8332458215926875;0.797738892163751;5.494266188603378e-06;5.287615959980176e-06;1.0448849605725061;10.000108319799857;0.8336090975056974;0.015562033813986171;0.015560255755626019;0.7177595357951142;-0.013405064485581934;0.7179144247409323
52.022307;1.0444060698794464;0.8332474816095928;0.7977392385093866;5.494205143215763e-06;5.287669227002537e-06;1.044886565056239;10.000125449796114;0.8336096745192068;0.015562029460890317;0.015560290609142597;0.7177582278282051;-0.01340506466747307;0.7179136294744761
52.032307;1.0444060865733191;0.833249092572987;0.7977395491656437;5.494156186435621e-06;5.287735112850464e-06;1.04488814753677;10.000142174689085;0.8336102928498934;0.01556202493007666;0.015560325168974144;0.7177569468044656;-0.013405064834680389;0.7179128383781007
52.042307;1.0444060510849382;0.8332506509081842;0.7977398270753462;5.4941203811522726e-06;5.287810769124989e-06;1.0448897104717083;10.000158509310536;0.8336109473669643;0.015562020229388763;0.01556035938085211;0.7177556948277294;-0.01340506498582412;0.7179120525309943
52.052307;1.0444059638575205;0.833252152280311;0.7977400748374087;5.494098069425807e-06;5.287893073649317e-06;1.0448912572297342;10.000174457293298;0.8336116329598662;0.015562015372341718;0.015560393185602515;0.7177544739548911;-0.013405065119419647;0.7179112725524176
52.062307;1.0444058262213711;0.8332535922582328;0.7977402944118656;5.494089080098035e-06;5.287978851325067e-06;1.0448927918583175;10.000190015822922;0.8336123445023083;0.015562010383978734;0.015560426536395293;0.7177532864906664;-0.01340506523392494;0.7179104993178925
52.072307;1.0444056404575175;0.8332549668406406;0.7977404875499642;5.494092867928399e-06;5.288065035635895e-06;1.0448943183668205;10.000205186607397;0.8336130770345139;0.015562005309640903;0.015560459410664806;0.7177521351717784;-0.013405065327846553;0.7179097342449048
52.082307;1.0444054103043188;0.8332562722636917;0.7977406561598287;5.494108658902172e-06;5.288148752941908e-06;1.0448958399811765;10.000219983530842;0.8336138267154398;0.015562000214612133;0.015560491804617712;0.7177510230368912;-0.013405065399840935;0.7179089792514958
52.092307;1.0444051404776953;0.8332575046076461;0.7977408023071796;5.494135766424739e-06;5.288227333682912e-06;1.044897358797221;10.000234428889657;0.8336145918085494;0.01556199517616467;0.015560523715533672;0.7177499528728185;-0.013405065448657874;0.7179082364081356
52.102307;1.0444048350658417;0.8332586595440903;0.7977409281255934;5.494173935850864e-06;5.288298418902874e-06;1.0448988755171686;10.000248539367293;0.8336153725587632;0.015561990280646856;0.015560555133127698;0.717748926604933;-0.013405065473118491;0.7179075073121528
52.112307;1.0444044963303505;0.8332597318456184;0.7977410356494132;5.4942234727169984e-06;5.288360210160787e-06;1.044900388945716;10.000262318894748;0.8336161702719773;0.015561985621703961;0.015560586038428812;0.717747945177435;-0.013405065472153132;0.7179067926099059
52.122307;1.0444041250407956;0.8332607151472632;0.7977411266497247;5.494285114537042e-06;5.288411598131125e-06;1.0449018958129968;10.00027575759805;0.8336169865827718;0.015561981289745173;0.01556061639771253;0.7177470090564182;-0.013405065444736661;0.7179060920911693
52.132307;1.0444037217046058;0.8332616026370704;0.7977412023828676;5.494359761587829e-06;5.288451951936472e-06;1.0449033910446348;10.000288824336698;0.8336178229512983;0.015561977361772438;0.015560646165487304;0.7177461188044485;-0.013405065389911182;0.7179054051053594
52.142307;1.0444032874028037;0.8332623881012939;0.7977412631082011;5.49444819765063e-06;5.288480678187062e-06;1.0449048686502413;10.000301464759955;0.833618679924552;0.01556197390501164;0.015560675300981255;0.7177452750934439;-0.013405065306966842;0.7179047307846832
52.152307;1.0444028236188883;0.8332630665093418;0.7977413082020988;5.494550878161304e-06;5.288497054442989e-06;1.0449063231501219;10.000313613795115;0.833619556524204;0.015561970986911823;0.015560703777022468;0.717744478632661;-0.01340506519547491;0.7179040682950925
52.162307;1.0444023319535252;0.8332636339668257;0.7977413371058543;5.494667818127854e-06;5.2885006081062534e-06;1.044907750267743;10.000325209161085;0.8336204504572906;0.015561968679681763;0.015560731574249727;0.717743730336548;-0.013405065055064554;0.7179034169820547
52.172307;1.0444018143891143;0.8332640871884892;0.7977413499645155;5.494798676827719e-06;5.288491542875699e-06;1.04490914652608;10.000336196845408;0.8336213587604122;0.01556196706425127;0.015560758671010609;0.7177430309486702;-0.013405064885120907;0.7179027757493723
52.182307;1.044401273105307;0.8332644230165952;0.7977413478290809;5.494943010977336e-06;5.288470781477376e-06;1.0449105082189107;10.000346529343641;0.8336222780905408;0.015561966226100033;0.015560785040322928;0.7177423802040607;-0.01340506468468837;0.7179021423576171
52.192307;1.044400710130028;0.8332646385276398;0.79774133286847;5.4951003299279305e-06;5.288439774356404e-06;1.044911829897371;10.00035615947204;0.8336232048636426;0.015561966229721398;0.015560810661990748;0.7177417763607961;-0.013405064452688223;0.7179015135721444
52.202307;1.0444001277795636;0.8332647313763546;0.7977413081211553;5.495269895401411e-06;5.288400229815744e-06;1.0449131036690629;10.000365037592386;0.8336241356003612;0.015561967096719483;0.015560835538840776;0.7177412163809819;-0.013405064188128573;0.7179008855199585
52.212307;1.0443995291050108;0.8332646995426313;0.7977412766172417;5.495450656763178e-06;5.288353781529303e-06;1.0449143205557472;10.00037311890392;0.8336250670292726;0.015561968814050236;0.015560859698822047;0.7177406968708027;-0.0134050638900855;0.7179002536581399
52.222307;1.044398917811025;0.8332645404179347;0.7977412404756625;5.495641397748531e-06;5.28830174325803e-06;1.0449154724714456;10.00038037411005;0.8336259957815225;0.015561971357571454;0.015560883187055704;0.7177402152079129;-0.013405063557703429;0.7178996130009616
52.232307;1.0443982976744564;0.8332642501478339;0.7977412005695794;5.4958409197720755e-06;5.288245077806292e-06;1.0449165528194653;10.00038678893666;0.833626918124756;0.015561974706900648;0.01556090605695781;0.7177397696212261;-0.013405063190471751;0.7178989588207154
52.242307;1.044397671793227;0.8332638242886401;0.7977411569948993;5.496048114838816e-06;5.288184448687071e-06;1.0449175561462238;10.000392353996967;0.8336278298966593;0.015561978846894958;0.015560928363200244;0.7177393582767436;-0.013405062788583486;0.7178982870872311
52.252307;1.044397042813229;0.833263259376763;0.7977411099099267;5.496261828321537e-06;5.288120317895889e-06;1.0449184779557992;10.0003970606438;0.8336287265173896;0.015561983763684431;0.015560950158358395;0.7177389786343796;-0.013405062352983136;0.7178975943970795
52.262307;1.0443964139251836;0.8332625536134236;0.7977410596581767;5.496480618697284e-06;5.288053209810371e-06;1.044919314244692;10.00040090303739;0.8336296029770507;0.01556198944471596;0.015560971488915193;0.7177386274861345;-0.013405061885068471;0.7178968776800982
52.272307;1.0443957892935016;0.8332617063280416;0.7977410061105898;5.496702578376535e-06;5.287983912968342e-06;1.0449200606332076;10.000403878880013;0.8336304540338173;0.015561995881660972;0.015560992394965624;0.7177383013010988;-0.013405061386233583;0.7178961340412391
52.282307;1.0443951742156812;0.8332607175413889;0.7977409484844994;5.496925378133915e-06;5.28791339500853e-06;1.04492071215806;10.000405988636206;0.8336312749574567;0.015562003063955096;0.015561012914638362;0.717737996630119;-0.013405060857482574;0.7178953609758055
52.292307;1.0443945758923225;0.8332595881160814;0.7977408857640035;5.497146626489283e-06;5.2878426304811734e-06;1.0449212639686503;10.000407230983837;0.833632062427585;0.015562010965677076;0.01556103308041333;0.7177377103398045;-0.013405060299436332;0.7178945565221275
52.302307;1.0443940038166255;0.8332583199356203;0.797740816910799;5.49736417347657e-06;5.287772560963914e-06;1.0449217122145964;10.00040759708306;0.8336328149892812;0.015562019543678137;0.015561052913527393;0.7177374397443986;-0.013405059712610029;0.7178937190579292
52.312307;1.0443934687647125;0.8332569155357012;0.797740740930717;5.497576023261474e-06;5.287704267512986e-06;1.044922054879266;10.000407072442732;0.8336335327872085;0.015562028744502633;0.01556107242631067;0.7177371827891477;-0.013405059097511225;0.7178928473322931
52.322307;1.0443929813788915;0.8332553773837609;0.7977406570644291;5.497780214200873e-06;5.287639175050831e-06;1.0449222923460526;10.000405644631073;0.833634216565589;0.015562038500899352;0.01556109162312638;0.7177369380844756;-0.013405058454545265;0.717891940797644
52.332307;1.044392551434717;0.833253707576371;0.7977405647905184;5.497974890579744e-06;5.287578927661592e-06;1.0449224268834216;10.000403309617973;0.8336348663503695;0.015562048721889434;0.01556111049675944;0.7177367048660237;-0.013405057783950363;0.7178909993680009
52.342307;1.0443921880029718;0.8332519078962912;0.7977404635051087;5.498158285233616e-06;5.287525042107761e-06;1.044922461304273;10.000400076516561;0.833635480452997;0.015562059294687815;0.01556112902633587;0.7177364832593868;-0.013405057085766371;0.7178900225693619
52.352307;1.0443918998176813;0.8332499798004805;0.7977403524045029;5.498328652002356e-06;5.287478705056085e-06;1.0449223984251819;10.00039596443502;0.8336360556533092;0.015562070093060265;0.015561147181520579;0.7177362744031202;-0.013405056359725278;0.7178890090410525
52.362307;1.0443916946545047;0.833247924627829;0.7977402308723248;5.498484318362156e-06;5.2874407765493586e-06;1.0449222415669774;10.000390990659477;0.8336365883932125;0.015562080985381711;0.015561164933030714;0.717736079771095;-0.013405055605118628;0.7178879566413343
52.372307;1.0443915783309616;0.8332457439658036;0.7977400988797123;5.4986236370871515e-06;5.287411886175907e-06;1.0449219946454935;10.000385171425417;0.8336370755229286;0.015562091846147893;0.015561182260860179;0.7177359004589653;-0.013405054820815674;0.7178868628408073
52.382307;1.0443915546763596;0.8332434398428336;0.7977399569400387;5.498744776521658e-06;5.287392402473846e-06;1.0449216617760073;10.000378536547807;0.8336375143403484;0.015562102557784077;0.01556119915038046;0.7177357372198427;-0.013405054005520247;0.7178857254982843
52.392307;1.0443916260465351;0.8332410151728044;0.7977398055682617;5.498845668182414e-06;5.2873822654703e-06;1.0449212474736662;10.000371133598339;0.8336379025598362;0.015562113000585794;0.015561215575966165;0.7177355907616239;-0.013405053158191925;0.7178845436006029
52.402307;1.0443917938827596;0.833238474429493;0.7977396444320689;5.498924267381804e-06;5.287381027211444e-06;1.0449207569406664;10.000363019700949;0.8336382383094422;0.01556212304773156;0.015561231492682697;0.7177354618490338;-0.013405052278375193;0.7178833171128888
52.412307;1.0443920594234801;0.8332358237913099;0.7977394720109545;5.498978948281076e-06;5.2873881115124085e-06;1.0449201956488943;10.000354256503538;0.8336385201053335;0.015562132568485883;0.015561246852139287;0.7177353510311173;-0.013405051366204608;0.7178820465011636
52.422307;1.0443924237746773;0.8332330709502362;0.7977392864387375;5.499008698419946e-06;5.2874029547472e-06;1.0449195687798747;10.000344909519674;0.8336387465485843;0.01556214144041112;0.015561261625135242;0.7177352581934768;-0.013405050422106499;0.7178807329841166
52.432307;1.0443928870031327;0.8332302252150047;0.7977390866372069;5.4990129331652735e-06;5.2874249664342066e-06;1.04491888093285;10.000335047169532;0.8336389156857069;0.015562149564793733;0.015561275812924998;0.7177351826677639;-0.013405049446486938;0.7178793790637708
52.442307;1.04439344730818;0.8332272972690791;0.7977388723957034;5.498991237194821e-06;5.287453355914504e-06;1.0449181357424675;10.0003247399209;0.8336390245164509;0.015562156867130432;0.015561289445369492;0.7177351236825014;-0.013405048439683829;0.717877988457138
52.452307;1.0443941011395035;0.8332242981386305;0.7977386434421162;5.498943464917067e-06;5.2874868955297075e-06;1.0449173352098688;10.000314059564493;0.8336390692173637;0.015562163288508889;0.015561302568658345;0.7177350803815883;-0.013405047402141974;0.717876565614439
52.462307;1.0443948441794575;0.8332212383750969;0.7977383986575283;5.498870005300167e-06;5.287523964418742e-06;1.044916479740318;10.000303081069134;0.8336390461399534;0.015562168786385562;0.015561315230641375;0.7177350517952567;-0.013405046334626384;0.7178751153948442
52.472307;1.0443956721361798;0.8332181278106954;0.797738136308004;5.498771660103538e-06;5.287562967358421e-06;1.0449155695357537;10.000291882757052;0.83363895266712;0.015562173338657913;0.01556132747347514;0.7177350371965209;-0.013405045238308521;0.7178736430374089
52.482307;1.044396580642789;0.8332149753690208;0.7977378547108769;5.49864917842688e-06;5.287602744530607e-06;1.044914605786992;10.000280536503283;0.8336387871744954;0.015562176939098393;0.015561339337072978;0.7177350359797514;-0.013405044114717664;0.7178721541587595
52.492307;1.044397565108872;0.8332117891940897;0.7977375522949716;5.498503050167337e-06;5.2876425821612985e-06;1.0449135907241194;10.000269095802253;0.8336385485931452;0.015562179591710605;0.015561350860499026;0.7177350468966368;-0.013405042965693172;0.7178706543892922
52.502307;1.0443986210393528;0.8332085773735898;0.7977372273801533;5.498333804836479e-06;5.287681811193486e-06;1.0449125274821327;10.000257590840258;0.8336382362327223;0.015562181311480652;0.015561362071416045;0.7177350681061353;-0.013405041793313185;0.7178691488780449
52.512307;1.0443997441063924;0.8332053483569116;0.7977368782054292;5.498142359190181e-06;5.287719481560585e-06;1.0449114195821707;10.000246029209292;0.8336378498458442;0.015562182124353743;0.015561372977509142;0.7177350982059827;-0.01340504059981932;0.7178676422094179
52.522307;1.0444009298079973;0.8332021103103331;0.7977365031278701;5.4979300510585225e-06;5.287754394751071e-06;1.0449102695678059;10.00023440491804;0.8336373896332657;0.015562182060519842;0.015561383568983707;0.7177351367052006;-0.013405039387683865;0.7178661385334626
52.532307;1.044402172980412;0.8331988702048314;0.7977361011989302;5.497698628713611e-06;5.287785196005525e-06;1.0449090786078985;10.000222715285885;0.8336368559766136;0.015562181147367026;0.015561393827546129;0.7177351835376138;-0.013405038159673416;0.7178646413978496
52.542307;1.0444034670044187;0.8331956337912925;0.7977356728620676;5.497450343266074e-06;5.287810464003412e-06;1.0449078474010736;10.000210972779097;0.8336362491802384;0.015562179406818945;0.015561403740432396;0.717735238562205;-0.01340503691866339;0.7178631533008528
52.552307;1.044404803340307;0.8331924065855202;0.7977352199719484;5.497187901219949e-06;5.287828959648479e-06;1.0449065761159622;10.000199202043763;0.8336355695288855;0.015562176845796192;0.015561413315415542;0.7177353016191684;-0.01340503566735313;0.7178616756473953
52.562307;1.0444061722045221;0.8331891950074845;0.7977347450824913;5.496914296348047e-06;5.287839771773584e-06;1.0449052639943635;10.000187424694408;0.8336348171458098;0.015562173443472478;0.015561422588940157;0.7177353730186816;-0.01340503440818197;0.7178602093729656
52.572307;1.044407563777273;0.8331860064842102;0.7977342506390461;5.496632651988398e-06;5.287842200853326e-06;1.0449039102368203;10.000175643991552;0.8336339916572432;0.015562169162411103;0.01556143162180073;0.7177354540185902;-0.01340503314349387;0.7178587553440282
52.582307;1.0444089692329948;0.8331828484711913;0.7977337384515061;5.496346025959667e-06;5.2878356503047124e-06;1.0449025144967692;10.00016384267814;0.8336330926062001;0.01556216397707311;0.015561440479649035;0.7177355468738148;-0.013405031875785765;0.7178573143430456
52.592307;1.044410381208477;0.833179727687628;0.797733209310123;5.496057275659348e-06;5.287819583589169e-06;1.0449010762881459;10.000151992285177;0.8336321204042657;0.01556215788504932;0.015561449210136354;0.7177356543208163;-0.013405030607767038;0.7178558872819519
52.602307;1.0444117931749357;0.8331766500532122;0.7977326624519113;5.495769107411678e-06;5.28779346869709e-06;1.0448995946305661;10.00014006539055;0.8336310766444769;0.015562150894310817;0.01556145784035768;0.7177357787607758;-0.013405029342048225;0.7178544751271483
52.612307;1.0444131981434113;0.8331736207185167;0.7977320950703549;5.495484091339686e-06;5.287756831343129e-06;1.0448980680887106;10.000128046620524;0.8336299634384577;0.015562143005777903;0.015561466392901737;0.7177359219318974;-0.013405028080628463;0.7178530782247329
52.622307;1.0444145880199223;0.8331706439674621;0.797731502747775;5.495204482247894e-06;5.2877094161756014e-06;1.0448964950120976;10.000115932505864;0.8336287826511174;0.015562134207702312;0.015561474893813;0.7177360852082102;-0.013405026824597724;0.7178516961432655
52.632307;1.0444159543049447;0.833167723053666;0.7977308806915215;5.494932197956829e-06;5.287651259538637e-06;1.0448948739952502;10.000103721533808;0.8336275360006343;0.015562124478811659;0.015561483369172268;0.7177362696962748;-0.013405025574257661;0.7178503284609653
52.642307;1.044417289326321;0.8331648600879357;0.7977302244501547;5.494669055064296e-06;5.287582585713788e-06;1.0448932044797192;10.000091410341623;0.8336262256653783;0.015562113790310738;0.015561491845384447;0.7177364759955155;-0.013405024329361831;0.7178489755862809
52.652307;1.0444185867819737;0.8331620563314456;0.7977295298950438;5.494416771169512e-06;5.2875037673889715e-06;1.0448914871533277;10.000078992492854;0.8336248543503233;0.015562102109792576;0.015561500351821222;0.7177367040851601;-0.013405023089358085;0.7178476388180322
52.662307;1.044419841544253;0.8331593130273651;0.7977287932648519;5.494176722615484e-06;5.287415518517165e-06;1.0448897234740666;10.000066451050548;0.8336234247304439;0.015562089410489602;0.015561508922596752;0.7177369534966069;-0.013405021853752174;0.7178463199002242
52.672307;1.044421049419193;0.8331566322574849;0.7977280115761742;5.493949927768295e-06;5.287318958970559e-06;1.0448879150002097;10.00005375326541;0.8336219388016959;0.015562075679848542;0.015561517601148385;0.7177372235086311;-0.013405020622274914;0.717845020875983
52.682307;1.0444222069998932;0.8331540171830809;0.7977271828673356;5.493737230524062e-06;5.2872153695983315e-06;1.0448860636519515;10.000040851865554;0.8336203972931476;0.015562060921808061;0.015561526443054982;0.7177375129388756;-0.013405019394775926;0.7178437443033722
52.692307;1.0444233113118544;0.8331514717470088;0.7977263057216153;5.493539320976317e-06;5.287105928180108e-06;1.0448841720050956;10.000027690273493;0.8336187995921805;0.015562045157061187;0.015561535507975267;0.7177378198654085;-0.013405018171173658;0.7178424933670132
52.702307;1.0444243597005853;0.8331490002206964;0.7977253787375661;5.493356595033495e-06;5.2869915022716175e-06;1.0448822426343394;10.000014208621327;0.8336171446130528;0.015562028428983368;0.01556154484018491;0.7177381418954851;-0.01340501695148403;0.7178412717772784
52.712307;1.0444253500702347;0.8331466069660688;0.7977244007302182;5.493189142419891e-06;5.2868724503950485e-06;1.0448802774161245;10.000000350492861;0.833615431741371;0.01556201081234226;0.01556155445625257;0.7177384769583041;-0.013405015735849233;0.7178400834156287
52.722307;1.0444262805653952;0.83314429654398;0.7977233711617847;5.493036854376166e-06;5.286748554135228e-06;1.0448782776686476;9.999986075333132;0.833613661252452;0.015561992414115097;0.015561564353334409;0.7177388240223628;-0.013405014524496812;0.7178389318067405
52.732307;1.0444271492759023;0.8331420735791383;0.7977222900748011;5.492899438522835e-06;5.286619105166949e-06;1.0448762447707778;9.999971369791552;0.8336118346733564;0.015561973357018914;0.015561574520215907;0.7177391825974138;-0.013405013317617693;0.7178378200098786
52.742307;1.0444279545979152;0.833139942207836;0.7977211577509015;5.492776444088191e-06;5.2864830415103635e-06;1.0448741805671917;9.999956245409491;0.8336099546372617;0.015561953752203891;0.015561584933516406;0.7177395514296504;-0.01340501211535903;0.7178367510006296
52.752307;1.0444286949822479;0.8331379058076387;0.7977199748165646;5.492667413974678e-06;5.286339106239317e-06;1.0448720872599817;9.999940728345502;0.8336080237832452;0.015561933687659077;0.015561595549811746;0.7177399286511245;-0.013405010917988016;0.7178357278599419
52.762307;1.0444293682886145;0.8331359672180905;0.7977187423859313;5.492571921142289e-06;5.286186033699392e-06;1.0448699667631896;9.999924853428606;0.8336060439475275;0.015561913243371054;0.0155616063080829;0.7177403131709459;-0.013405009726120732;0.7178347535492345
52.772307;1.0444299722896397;0.8331341288083681;0.7977174616600257;5.492489468870164e-06;5.2860226299273415e-06;1.044867819957134;9.999908661763303;0.8336040161348067;0.015561892509530592;0.015561617131460896;0.7177407048238523;-0.01340500854090453;0.7178338305303131
52.782307;1.0444305055609089;0.833132391975768;0.797716134055785;5.4924195406835745e-06;5.285847572254694e-06;1.0448656469291469;9.99989219824575;0.8336019404367414;0.01556187158570604;0.015561627921279172;0.7177411032590332;-0.013405007364032146;0.7178329608231094
52.792307;1.0444309674657206;0.8331307566724085;0.7977147617810101;5.4923616836122855e-06;5.285659118592044e-06;1.0448634480237349;9.99987550624825;0.8335998162004835;0.015561850567683822;0.015561638565058393;0.7177415075960627;-0.013405006197589393;0.7178321466172629
52.802307;1.0444313581166742;0.833129221837338;0.7977133473883952;5.492315381002981e-06;5.285455150444068e-06;1.0448612242284023;9.999858617384833;0.8335976426730043;0.015561829538267574;0.015561648959718725;0.7177419169929711;-0.0134050050438364;0.7178313904113662
52.812307;1.0444316786456729;0.8331277865715601;0.7977118930822865;5.492279911995339e-06;5.285233524291357e-06;1.0448589767665704;9.999841546540983;0.8335954190466831;0.015561808567114855;0.015561659021940137;0.7177423308093456;-0.013405003904989552;0.7178306944346672
52.822307;1.044431930990518;0.8331264507407323;0.7977104009004832;5.492254430794705e-06;5.284992433325421e-06;1.0448567069426806;9.999824296769642;0.8335931438879703;0.015561787715712717;0.01556166868611733;0.7177427485135519;-0.01340500278298352;0.7178300602672844
52.832307;1.0444321179866487;0.8331252143058758;0.7977088729512206;5.492238221200324e-06;5.2847306145339e-06;1.04485441673815;9.999806863749537;0.833590815084567;0.01556176704634482;0.015561677909480242;0.7177431699358705;-0.013405001679386006;0.7178294890622192
52.842307;1.044432243995857;0.8331240767879338;0.7977073110025831;5.492230996425328e-06;5.2844472548725645e-06;1.044852109196767;9.99978923779737;0.8335884306191707;0.015561746637890606;0.015561686675163099;0.7177435952804315;-0.013405000595575924;0.7178289818639636
52.852307;1.0444323145852188;0.8331230379821885;0.7977057159205485;5.492233037774713e-06;5.284141706102114e-06;1.0448497875559397;9.999771407868227;0.8335859895950317;0.015561726597205623;0.015561694982484628;0.7177440248338023;-0.013404999532834447;0.7178285396654339
52.862307;1.0444323354054474;0.8331220982106953;0.7977040877577517;5.492245046981905e-06;5.283813268398457e-06;1.0448474544076505;9.999753370347058;0.8335834926989907;0.015561707050036776;0.015561702840287664;0.7177444590217615;-0.01340499849231534;0.7178281637412222
52.872307;1.0444323117828398;0.8331212567765836;0.7977024262295194;5.492267923897088e-06;5.283461047760196e-06;1.0448451120283426;9.999735138659045;0.8335809418860977;0.015561688123830408;0.015561710268962659;0.717744898632735;-0.013404997475132158;0.7178278561782402
52.882307;1.044432249305136;0.8331205105652771;0.7977007307712779;5.492302686927226e-06;5.283083914625636e-06;1.0448427629063703;9.999716740407953;0.8335783401178242;0.015561669941047462;0.015561717297556163;0.7177453448154228;-0.013404996482398393;0.7178276195919041
52.892307;1.044432154675444;0.8331198549619329;0.7976990004113448;5.492350411108618e-06;5.282680723363482e-06;1.044840410140634;9.99969820397495;0.83357569161276;0.015561652612992003;0.015561723955983894;0.7177457990160224;-0.013404995515139607;0.7178274561136614
52.902307;1.0444320360524773;0.8331192861685186;0.7976972338720275;5.492412024401727e-06;5.282250646611273e-06;1.044838057622427;9.999679551837229;0.8335730016400382;0.015561636228218564;0.015561730271052857;0.7177462630137552;-0.013404994574246838;0.7178273665320004
52.912307;1.0444319023166821;0.8331188020983825;0.7976954297229816;5.4924881257892775e-06;5.281793266298177e-06;1.0448357090823814;9.999660803464524;0.8335702752604245;0.015561620848064669;0.015561736266730776;0.7177467387639839;-0.013404993660488288;0.7178273500684824
52.922307;1.04443176161589;0.8331184011273158;0.7976935866515789;5.492579026460846e-06;5.281308436440759e-06;1.0448333662819997;9.999641975965622;0.8335675164009482;0.015561606506585206;0.01556174197011837;0.7177472279506828;-0.013404992774417562;0.7178274050483168
52.932307;1.0444316202089452;0.8331180808115627;0.797691704037342;5.492684962377899e-06;5.280796203808403e-06;1.044831027773063;9.99962308040756;0.8335647282207672;0.015561593207515476;0.01556174741964309;0.7177477318578838;-0.013404991916172903;0.7178275299305433
52.942307;1.044431482291098;0.8331178377219473;0.7976897827405578;5.49280630075681e-06;5.280256933562672e-06;1.0448286894385328;9.999604120668591;0.833561913766244;0.015561580922150858;0.015561752663342674;0.717748251725156;-0.01340499108538973;0.7178277236547319
52.952307;1.0444313509983898;0.8331176675745146;0.7976878255639743;5.492943576953518e-06;5.279691491245098e-06;1.044826346345205;9.999585095133247;0.8335590760364526;0.015561569593953866;0.015561757751956404;0.7177487889954561;-0.013404990281338937;0.717827985331977
52.962307;1.0444312298192808;0.8331175650967836;0.7976858368163885;5.493097329322392e-06;5.279101122404574e-06;1.0448239937270085;9.999565999518092;0.83355621766538;0.015561559153054025;0.015561762740177605;0.7177493450667328;-0.013404989503201854;0.7178283141865266
52.972307;1.0444311231415861;0.8331175242574236;0.7976838216168499;5.4932678102696135e-06;5.278487067361884e-06;1.0448216267900639;9.999546828147796;0.8335533409035588;0.015561549530379954;0.015561767687243573;0.7177499209037761;-0.013404988750310655;0.7178287099412057
52.982307;1.0444310357595608;0.8331175393974268;0.7976817857794468;5.493454744164256e-06;5.277850347936676e-06;1.0448192411059039;9.99952757410265;0.8335504478338767;0.015561540664781017;0.015561772646886182;0.7177505172316714;-0.013404988022237746;0.7178291726785899
52.992307;1.0444309717459423;0.8331176061378645;0.797679736167869;5.493657320753433e-06;5.277191841750925e-06;1.0448168339838868;9.99950823174553;0.8335475402665414;0.01556153250814885;0.015561777661380448;0.7177511349974404;-0.013404987318747756;0.7178297020295235
53.002307;1.0444309331915875;0.8331177212982485;0.7976776809896716;5.493874367202255e-06;5.2765124495829035e-06;1.0448144056716187;9.999488799289974;0.8335446199240534;0.015561525023810613;0.015561782769751528;0.7177517755845091;-0.013404986639641157;0.7178302968919448
53.012307;1.0444309196324315;0.8331178828188325;0.797675629183504;5.494104463959312e-06;5.275813214044247e-06;1.044811959354757;9.999469283528521;0.8335416891400985;0.0155615181744297;0.015561788012546375;0.717752441062092;-0.013404985984685227;0.7178309557312896
53.022307;1.0444309282032898;0.8331180898033493;0.7976735891126584;5.494346003564874e-06;5.275095245758823e-06;1.0448095002532383;9.999449705628923;0.8335387507965624;0.015561511910206284;0.01556179342771797;0.7177531339913308;-0.01340498535382537;0.7178316766587072
53.032307;1.0444309543816035;0.8331183420712793;0.7976715679877625;5.49459737397777e-06;5.274359426842796e-06;1.0448070347453233;9.999430098300675;0.83353580744999;0.015561506168427879;0.015561799055174462;0.7177538565842445;-0.013404984747330383;0.7178324574799946
53.042307;1.0444309933483729;0.8331186397569201;0.7976695722095526;5.494857075297558e-06;5.273606234266781e-06;1.0448045696196104;9.999410499348372;0.8335328611849463;0.015561500877763071;0.015561804945845716;0.7177546103671212;-0.01340498416546852;0.7178332959816074
53.052307;1.0444310409956474;0.8331189832270655;0.7976676078277136;5.495123601716584e-06;5.272835939226245e-06;1.0448021115616273;9.999390955440086;0.8335299143195908;0.015561495958950539;0.015561811159054273;0.7177553966382224;-0.013404983608072466;0.7178341901802391
53.062307;1.0444310940195356;0.833119372787759;0.7976656807995222;5.495395419888291e-06;5.272048884545838e-06;1.044799666928886;9.999371531962018;0.8335269698442517;0.015561491327199476;0.015561817750083447;0.7177562168855901;-0.013404983074587594;0.7178351383093514
53.072307;1.044431149739412;0.8331198082727125;0.7976637969704167;5.495671190122839e-06;5.27124553448883e-06;1.044797241511891;9.999352308322512;0.8335240314005616;0.015561486892654625;0.015561824760498345;0.7177570724956983;-0.013404982564476304;0.7178361387452731
53.082307;1.044431206142876;0.8331202888794577;0.7976619619917452;5.495950059070401e-06;5.270426447901331e-06;1.0447948403882639;9.999333352636596;0.8335211030795747;0.015561482554037423;0.015561832218806712;0.7177579637514614;-0.013404982077411986;0.7178371904474101
53.092307;1.0444312621486729;0.8331208130859591;0.797660181178938;5.496231752390878e-06;5.26959229024758e-06;1.0447924678546912;9.999314700838795;0.8335181891881908;0.015561478199482245;0.015561840144924538;0.7177588890746771;-0.013404981613205443;0.717838293402637
53.102307;1.044431317838642;0.8331213784650086;0.797658458738576;5.496516151174403e-06;5.268743697227426e-06;1.0447901275795686;9.999296360509202;0.8335152942638411;0.015561473722774992;0.015561848549337823;0.7177598452329956;-0.013404981171831068;0.7178394479567446
53.112307;1.0444313743279614;0.8331219816537068;0.7976567969931745;5.496802596206944e-06;5.267881014214476e-06;1.0447878229987986;9.999278326170321;0.8335124233165166;0.01556146904290252;0.015561857426627787;0.7177608279112878;-0.013404980753519893;0.7178406537387617
53.122307;1.0444314329518452;0.8331226187641239;0.7976551969284594;5.497089531895277e-06;5.2670042512006045e-06;1.0447855573676643;9.99926058987342;0.833509581990567;0.015561464115885375;0.015561866748065284;0.7177618320513387;-0.013404980358650119;0.7178419091441578
53.132307;1.0444314941791013;0.8331232864282718;0.7976536594144567;5.497374585979338e-06;5.266113355486195e-06;1.0447833338489765;9.999243146548869;0.8335067764307106;0.015561458936447788;0.015561876464257753;0.7177628521738164;-0.013404979987550985;0.7178432111305977
53.142307;1.0444315576295304;0.833123983043268;0.79765218552094;5.497654904026424e-06;5.265208460916583e-06;1.0447811560496927;9.999225995443082;0.833504012975141;0.015561453525963031;0.015561886523714284;0.7177638827403038;-0.013404979640393406;0.7178445557342685
53.152307;1.0444316230988948;0.8331247085749572;0.797650776031704;5.497927654276473e-06;5.2642897038491185e-06;1.04477902824136;9.99920914157041;0.8335012979397056;0.01556144791414429;0.015561896886067265;0.7177649183722292;-0.013404979317162734;0.7178459394058866
53.162307;1.044431690846169;0.8331254628385227;0.7976494311738922;5.4981904939336e-06;5.263356710912756e-06;1.0447769552452948;9.99919259970998;0.8334986369223317;0.01556144213151504;0.015561907512248455;0.7177659539331116;-0.013404979017896218;0.7178473597151421
53.172307;1.0444317612228842;0.833126244717747;0.7976481508850316;5.498441827727793e-06;5.262408459918307e-06;1.0447749423738821;9.99917639276436;0.8334960334801497;0.01556143620921745;0.015561918351238681;0.7177669844020735;-0.013404978743055148;0.7178488149570686
53.182307;1.0444318350580188;0.833127052897946;0.797646935177108;5.498680773193962e-06;5.261443795817729e-06;1.0447729949772657;9.9991605416195;0.8334934888301996;0.015561430177716834;0.015561929341029027;0.7177680045362854;-0.013404978493445439;0.7178503038836493
53.192307;1.0444319147108203;0.8331278859344182;0.7976457838541741;5.498906815198306e-06;5.260461984504099e-06;1.0447711179783492;9.99914505761819;0.83349100332507;0.015561424069141254;0.015561940413645246;0.7177690087406962;-0.013404978269843552;0.7178518259535678
53.202307;1.0444320043136526;0.8331287412861114;0.7976446955353764;5.499119434482612e-06;5.259462924087961e-06;1.044769316174539;9.999129941332171;0.8334885780893999;0.015561417916757424;0.015561951492512088;0.717769991411984;-0.013404978072908696;0.7178533814329618
53.212307;1.0444321085181987;0.8331296154320552;0.7976436667353768;5.499318042133921e-06;5.258447256826244e-06;1.044767594650646;9.999115182004132;0.8334862154136127;0.015561411751685824;0.015561962485384594;0.7177709474032731;-0.013404977903232449;0.7178549711945273
53.222307;1.0444322313739753;0.8331305054577608;0.7976426917391277;5.49950223481473e-06;5.257416363739443e-06;1.04476595880803;9.999100758713615;0.8334839182969539;0.015561405612384081;0.01556197327943875;0.71777187209195;-0.013404977761164075;0.7178565962146454
53.232307;1.0444323769751853;0.8331314100947244;0.7976417632603908;5.499671977268124e-06;5.2563720267503875e-06;1.0447644143686263;9.999086643897272;0.8334816897789565;0.015561399553486756;0.015561983739128099;0.7177727610695501;-0.013404977646500489;0.7178582569845547
53.242307;1.0444325508472416;0.8331323292832642;0.7976408732380046;5.499827274436162e-06;5.255315946937524e-06;1.0447629674545047;9.99907280552991;0.8334795321457713;0.015561393633694107;0.015561993712703805;0.7177736099316021;-0.013404977558343684;0.7178599535042334
53.252307;1.0444327603271837;0.8331332632500871;0.7976400134562055;5.499967616183248e-06;5.254249383894483e-06;1.0447616247455538;9.999059206441874;0.8334774465081495;0.015561387899292418;0.015562003052782785;0.7177744142900784;-0.013404977495207976;0.7178616855693897
53.262307;1.044433013933599;0.8331342119716307;0.7976391760308776;5.500091895877146e-06;5.253172930141587e-06;1.044760393381516;9.99904580008606;0.8334754329128634;0.015561382382246797;0.015562011637604104;0.7177751700079521;-0.01340497745518638;0.717863452848653
53.272307;1.0444333203263725;0.8331351751986626;0.7976383538711093;5.500198820485386e-06;5.252086507000437e-06;1.0447592803105101;9.999032526680272;0.8334734905468215;0.015561377107197774;0.015562019376572683;0.7177758737589813;-0.01340497743602269;0.7178652550021033
53.282307;1.044433687367822;0.8331361529124672;0.7976375407628301;5.500287296198031e-06;5.250989702591367e-06;1.0447582920118446;9.99901931559286;0.8334716184841559;0.015561372097481607;0.015562026201410171;0.7177765232855343;-0.01340497743517959;0.7178670916200829
53.292307;1.044434122065084;0.8331371455347928;0.7976367308366045;5.5003566158841785e-06;5.249882191003981e-06;1.0447574352508013;9.99900609345283;0.8334698171371803;0.015561367380028656;0.015562032054305747;0.7177771169970517;-0.013404977450039548;0.7178689618944237
53.302307;1.044434630983072;0.833138153515593;0.7976359184134433;5.500406587319529e-06;5.248763924194091e-06;1.0447567177863908;9.99899279359167;0.8334680889244348;0.015561362995568971;0.015562036883978036;0.7177776537168441;-0.013404977478141953;0.7178708645920042
53.312307;1.04443522007388;0.8331391769501054;0.7976350985959212;5.500437553530068e-06;5.247635209936607e-06;1.0447561481097396;9.99897935949046;0.8334664373562521;0.015561359005986753;0.015562040650086989;0.7177781327504862;-0.01340497751712989;0.7178727985055258
53.322307;1.0444358943151184;0.8331402158942202;0.7976342677658651;5.500450156614129e-06;5.246496715787741e-06;1.0447557343314593;9.998965738733402;0.8334648656512565;0.015561355481996126;0.015562043321239106;0.717778553639861;-0.013404977564460518;0.7178747631296704
53.332307;1.0444366579441102;0.8331412712372511;0.7976334235947204;5.500445019686858e-06;5.245349289386228e-06;1.044755482847503;9.99895187646249;0.8334633761109154;0.015561352485708642;0.015562044862000348;0.7177789157935051;-0.013404977617484791;0.7178767588015809
53.342307;1.044437514842787;0.8331423452651543;0.7976325645298883;5.500422609037639e-06;5.244193817563207e-06;1.0447553980390336;9.998937717392504;0.8334619703072211;0.015561350072960273;0.015562045227447861;0.7177792185739893;-0.013404977673964886;0.7178787859630106
53.352307;1.0444384683863617;0.8331434411989496;0.7976316892088385;5.500383196006266e-06;5.243031257605297e-06;1.0447554835026793;9.998923211481548;0.8334606491425545;0.015561348306884283;0.015562044377783602;0.7177794615364105;-0.013404977732352696;0.7178808447001921
53.362307;1.044439521259325;0.8331445620633715;0.7976307965071467;5.5003268227793175e-06;5.241862655565442e-06;1.0447557436897048;9.99890831383445;0.8334594123959923;0.015561347262782464;0.015562042299876766;0.7177796443349739;-0.013404977791590725;0.7178829351818664
53.372307;1.0444406754642324;0.8331457097921602;0.7976298860270484;5.500253381609268e-06;5.240689147558901e-06;1.0447561845497104;9.998892982537647;0.8334582587956005;0.015561347022675143;0.01556203901366985;0.7177797665925062;-0.013404977850997141;0.717885058017487
53.382307;1.0444419317773435;0.8331468849146675;0.7976289584851304;5.500162820836614e-06;5.239511996875283e-06;1.0447568128802645;9.998877181582463;0.8334571869437428;0.015561347668863695;0.015562034558992126;0.7177798279395361;-0.013404977910404573;0.7178872139379802
53.392307;1.0444432893696471;0.8331480868505965;0.797628015578852;5.500055309494028e-06;5.238332533275934e-06;1.0447576351212553;9.998860882597434;0.8334561958198902;0.01556134927844983;0.015562028979586523;0.7177798280083033;-0.013404977970090878;0.7178894033008965
53.402307;1.0444447464842916;0.8331493146545084;0.7976270592517162;5.499931235585835e-06;5.237152049933646e-06;1.0447586563172209;9.998844063370331;0.8334552844281377;0.015561351913574951;0.01556202231698149;0.7177797665566322;-0.013404978030573392;0.7178916258643212
53.412307;1.0444463010819711;0.8331505675713423;0.7976260910178714;5.499791129478144e-06;5.235971814328735e-06;1.0447598797252515;9.998826710923806;0.833454451391931;0.015561355613055404;0.015562014608530376;0.7177796438972907;-0.013404978092609777;0.7178938807963013
53.422307;1.0444479508737297;0.8331518452008045;0.797625111943112;5.499635643902456e-06;5.234793119538179e-06;1.0447613072436888;9.998808826364721;0.833453694840198;0.0155613603968695;0.015562005888160044;0.717779461186729;-0.013404978157281188;0.7178961667005835
53.432307;1.04444969337975;0.8331531473260443;0.797624123183579;5.499465551462626e-06;5.233617245280025e-06;1.0447629398828937;9.998790423902758;0.8334530124195583;0.015561366282361058;0.015561996192212588;0.7177792202375158;-0.013404978225868761;0.7178984814930907
53.442307;1.0444515260118903;0.8331544733656261;0.7976231263498799;5.4992816193766505e-06;5.2324453064607325e-06;1.0447647773525675;9.998771525173956;0.8334524012876227;0.015561373300421557;0.015561985557282807;0.7177789230047771;-0.013404978299475737;0.7179008223456822
53.452307;1.0444534457204415;0.8331558222059147;0.7976221233169216;5.499084362225524e-06;5.231278151285183e-06;1.0447668174749092;9.998752153752225;0.8334518580403274;0.01556138149589909;0.01556197400916988;0.7177785711515712;-0.01340497837873364;0.717903186006224
53.462307;1.0444554483196875;0.8331571928137876;0.797621115987344;5.498873897581817e-06;5.230116425473259e-06;1.0447690565503507;9.998732328315555;0.8334513784584994;0.015561390907006322;0.01556196156035391;0.7177781661213658;-0.013404978463908602;0.7179055693240346
53.472307;1.0444575279705994;0.8331585846977543;0.7976201063368056;5.498650028723084e-06;5.228960742884649e-06;1.0447714900752505;9.998712053010458;0.8334509572765672;0.015561401546101252;0.015561948215451165;0.7177777095513799;-0.013404978555167323;0.7179079696038043
53.482307;1.0444596769552568;0.8331599976624643;0.7976190965181954;5.498412481913823e-06;5.227811900731487e-06;1.04477411264418;9.998691314058227;0.8334505886231245;0.015561413404040863;0.015561933969312264;0.7177772036059245;-0.013404978652691451;0.7179103845437795
53.492307;1.0444618856616945;0.8331614315028588;0.7976180887258043;5.4981611790652995e-06;5.2266708891737985e-06;1.0447769173201804;9.998670086772673;0.8334502667092076;0.015561426461348195;0.015561918795668997;0.7177766511639286;-0.013404978756733358;0.7179128117030615
53.502307;1.044464142963037;0.8331628861694912;0.7976170849031412;5.497896271194878e-06;5.225538522444236e-06;1.0447798955629488;9.99864834640866;0.8334499860338965;0.0155614406827125;0.01556190264628304;0.7177760555740201;-0.013404978867683196;0.7179152480955704
53.512307;1.0444664371305212;0.8331643618113538;0.7976160864609372;5.497617870288804e-06;5.2244151387877135e-06;1.0447830378677851;9.998626078893855;0.8334497416730845;0.015561456007916186;0.015561885473789746;0.7177754200337184;-0.013404978986113003;0.7179176904379183
53.522307;1.04446875678085;0.833165858291444;0.7976150940453693;5.497325957768445e-06;5.223300785297225e-06;1.0447863347976456;9.998603290225363;0.83344952968906;0.015561472358332561;0.015561867256291101;0.7177747476220101;-0.013404979112768587;0.7179201353431008
53.532307;1.0444710910806847;0.8331673749929112;0.7976141078437399;5.497020684772448e-06;5.2221955010217885e-06;1.044789777861994;9.998580010676266;0.833449346960308;0.015561489649718426;0.0155618479977763;0.7177740422293118;-0.013404979248375979;0.7179225790873464
53.542307;1.0444734292939206;0.833168911116143;0.797613128385943;5.496702651295726e-06;5.2210993417424505e-06;1.044793359361719;9.99855628895807;0.8334491905813259;0.015561507794451477;0.015561827714717532;0.7177733091582404;-0.013404979393369099;0.7179250178589922
53.552307;1.0444757606573407;0.8331704656129137;0.7976121569000987;5.4963728615513474e-06;5.2200124304207284e-06;1.0447970719678257;9.998532181916229;0.8334490572127901;0.015561526692400116;0.015561806433828757;0.7177725545029865;-0.013404979547777258;0.7179274485419043
53.562307;1.044478074938098;0.8331720369046838;0.797611194886155;5.496032517105114e-06;5.218935104759564e-06;1.0448009092395236;9.99850775438297;0.8334489427401747;0.01556154622177639;0.01556178419578818;0.7177717840409099;-0.013404979711304638;0.7179298689336343
53.572307;1.0444803628629256;0.8331736231953567;0.7976102430977786;5.495682913957693e-06;5.2178678785382736e-06;1.0448048660320763;9.998483085184255;0.8334488425858293;0.015561566242321415;0.015561761051127783;0.7177710028133718;-0.01340497988350781;0.7179322771442804
53.582307;1.0444826160225062;0.8331752230079666;0.797609300535528;5.4953255120877864e-06;5.216811282853236e-06;1.0448089378644634;9.998458257305861;0.8334487519704699;0.015561586609146156;0.015561737064286875;0.7177702153770733;-0.013404980063917075;0.7179346708710745
53.592307;1.0444848268966136;0.8331768350930501;0.7976083643907492;5.494962043443783e-06;5.215765887291833e-06;1.044813120069334;9.998433333309256;0.8334486655893645;0.015561607179223218;0.01556171232923433;0.7177694261955112;-0.013404980252086635;0.7179370472080818
53.602307;1.0444869891706143;0.8331784579968461;0.7976074306834344;5.4945944320515996e-06;5.214732459599217e-06;1.044817407393445;9.998408343696305;0.8334485777212655;0.015561627805528907;0.015561686969024982;0.7177686398875972;-0.013404980447666538;0.717939402980484
53.612307;1.0444890976979555;0.8331800900512267;0.7976064950145568;5.494224555030303e-06;5.213712035389096e-06;1.0448217940314977;9.998383299026964;0.8334484830620311;0.015561648335991404;0.015561661121275413;0.7177678609042413;-0.013404980650510084;0.7179417349143861
53.622307;1.0444911479562597;0.8331817296058895;0.7976055534473466;5.493854143816143e-06;5.212705825597472e-06;1.0448262737718228;9.998358209067097;0.8334483769497028;0.015561668619414468;0.01556163493565894;0.7177670927652291;-0.013404980860686071;0.717944039666845
53.632307;1.0444931353222264;0.8331833749538279;0.7976046028657089;5.493484847525882e-06;5.211714995980836e-06;1.044830839715853;9.998333094589125;0.8334482547942624;0.015561688508027267;0.015561608578197498;0.7177663379354163;-0.01340498107830046;0.7179463140582902
53.642307;1.0444950543499005;0.8331850241466763;0.7976036406409767;5.49311825378797e-06;5.210740527094056e-06;1.0448354836322495;9.998307990214892;0.8334481120986326;0.015561707863970159;0.015561582228892876;0.7177655985541711;-0.013404981303363647;0.7179485551735597
53.652307;1.0444968986532042;0.8331866750775658;0.7976026644720499;5.492755953844195e-06;5.2097833479513064e-06;1.0448401960741553;9.998282937138546;0.8334479452338277;0.015561726565787535;0.015561556077882982;0.7177648769759702;-0.013404981535813338;0.7179507602096342
53.662307;1.0444986619161405;0.8331883251965885;0.7976016725635089;5.492399837970472e-06;5.208844664880697e-06;1.0448449677090357;9.998257968596837;0.8334477518683301;0.015561744502095543;0.015561530317074008;0.7177641757443854;-0.013404981775442727;0.7179529258480074
53.672307;1.0445003390836316;0.8331899703436317;0.7976006639047998;5.49205226825327e-06;5.2079262029868574e-06;1.0448497906593341;9.998233102356687;0.8334475308637627;0.015561761570327355;0.015561505123443007;0.7177634975208229;-0.013404982021720729;0.7179550473530809
53.682307;1.0445019263546973;0.8331916041382454;0.7975996383531773;5.491715680385784e-06;5.207030002761134e-06;1.0448546588962198;9.998208345582842;0.8334472819320009;0.015561777688156987;0.015561480646223562;0.717762845220689;-0.013404982273773835;0.717957118564533
53.692307;1.0445034202263246;0.8331932186911742;0.7975985959998526;5.491392112959938e-06;5.206157861695104e-06;1.0448595677700305;9.998183702203045;0.8334470051231984;0.015561792794402004;0.015561457003246244;0.7177622221589858;-0.013404982530582978;0.7179591327475944
53.702307;1.044504817143883;0.8331948052602645;0.7975975363218772;5.491083284781254e-06;5.205310999191233e-06;1.0448645132303327;9.998159176732905;0.8334467007641961;0.015561806839792301;0.015561434282063675;0.7177616321071101;-0.013404982791214513;0.7179610832216545
53.712307;1.0445061142206284;0.8331963547248992;0.7975964581711629;5.490790879670397e-06;5.2044901540937e-06;1.0448694909063891;9.998134771456323;0.8334463701504061;0.015561819785904098;0.015561412546329357;0.7177610791609612;-0.013404983054949807;0.7179629633958369
53.722307;1.0445073098091044;0.8331978583944543;0.7975953603182147;5.49051657090537e-06;5.203695807305224e-06;1.044874494952942;9.998110483700726;0.8334460160503937;0.015561831604151597;0.015561391844429274;0.7177605671168261;-0.013404983321313181;0.7179647663725199
