time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.732307;1.0445084034046637;0.8331993083661974;0.7975942416113453;5.4902618260946305e-06;5.202928211346606e-06;1.0448795176424708;9.998086316529974;0.8334456423857982;0.015561842262934184;0.015561372213157672;0.7177600986244764;-0.013404983590000752;0.7179664849315133
53.742307;1.0445093956439233;0.8332006973523642;0.7975931006676052;5.490027804171995e-06;5.202187165669651e-06;1.0448845503440354;9.99806229081086;0.8334452533280537;0.01556185171853577;0.01556135367792081;0.7177596747641738;-0.013404983860664563;0.7179681125269377
53.752307;1.044510288712944;0.8332020187890505;0.7975919356948199;5.489815446087983e-06;5.201471895967228e-06;1.044889584883434;9.998038443787816;0.8334448522683725;0.015561859924303565;0.015561336251255034;0.7177592951905896;-0.013404984132724817;0.717969644163504
53.762307;1.0445110863293048;0.8332032674142705;0.7975907450544507;5.489625409214594e-06;5.200781410554852e-06;1.0448946141693867;9.99801482317126;0.833444441493463;0.015561866846067357;0.015561319930252521;0.7177589586753669;-0.013404984405329723;0.7179710760842206
53.772307;1.0445117924697223;0.8332044396875768;0.7975895283186142;5.489457869944167e-06;5.200115017945467e-06;1.0448996317697499;9.997991481691098;0.8334440225679295;0.015561872469989989;0.015561304701245046;0.7177586637413764;-0.013404984677344777;0.7179724050534956
53.782307;1.0445124098160432;0.833205533377874;0.797588286739415;5.489312654429498e-06;5.1994724192189e-06;1.0449046310479537;9.997968471903608;0.8334435963659808;0.015561876807776728;0.015561290544784565;0.7177584088949904;-0.013404984947519233;0.717973628163757
53.792307;1.0445129398503403;0.8332065467564395;0.7975870227338785;5.489189553830276e-06;5.1988534964571015e-06;1.0449096050325453;9.997945845228422;0.8334431630894842;0.015561879899486058;0.01556127742778575;0.7177581922676409;-0.013404985214868078;0.7179747430647979
53.802307;1.04451338445992;0.8332074784439942;0.7975857392763416;5.489088409906307e-06;5.198258294577981e-06;1.044914547359325;9.99792365277255;0.8334427232612117;0.015561881803744943;0.01556126530082225;0.7177580113605744;-0.013404985478883812;0.7179757481932945
53.812307;1.0445137470551147;0.8332083278988665;0.7975844400315195;5.489009003468228e-06;5.197687171301677e-06;1.0449194532517156;9.997901949858743;0.8334422786202819;0.0155618825807819;0.01556125411323388;0.7177578634270565;-0.013404985739505913;0.7179766426922318
53.822307;1.0445140327107652;0.8332090955506793;0.7975831297310938;5.4889509160303396e-06;5.19714080009923e-06;1.0449243193575182;9.99788080504999;0.8334418315497885;0.01556188228405722;0.015561243822779042;0.717757745841188;-0.013404985997033667;0.7179774259137891
53.832307;1.044514247996091;0.8332097820799691;0.7975818137838804;5.48891341015162e-06;5.1966199569749674e-06;1.04492914264583;9.997860299026534;0.833441383963507;0.015561880964547936;0.015561234390321416;0.7177576561096721;-0.013404986251970038;0.7179780968401267
53.842307;1.044514400268459;0.8332103875384836;0.7975804970958913;5.488895290355576e-06;5.1961252337137765e-06;1.0449339196578784;9.997840510504428;0.8334409368841863;0.015561878675623905;0.01556122577349029;0.7177575919774924;-0.013404986504899165;0.7179786540365892
53.852307;1.0445144967542899;0.8332109112123081;0.7975791832663145;5.488894787434034e-06;5.195656894184064e-06;1.044938646348125;9.99782150640684;0.833440490153925;0.015561875470617829;0.015561217918020296;0.7177575516898511;-0.013404986756503928;0.7179790962033387
53.862307;1.044514544171369;0.8332113521811363;0.7975778750424397;5.488909632861911e-06;5.195215024988932e-06;1.0449433177169438;9.997803343903106;0.8334400419775524;0.015561871405068381;0.01556121074874068;0.717757534198214;-0.013404987007580707;0.717979422602693
53.872307;1.0445145486936196;0.8332117100500145;0.7975765751586914;5.488937323400699e-06;5.194799878115688e-06;1.0449479274492408;9.997786075262953;0.833439589562834;0.015561866541758809;0.01556120417912165;0.717757538931905;-0.013404987258922158;0.7179796329246216
53.882307;1.044514515925492;0.8332119855262143;0.7975752864019694;5.488975497484835e-06;5.194412060055381e-06;1.0449524682940114;9.99776974838624;0.8334391307074066;0.015561860940266264;0.015561198130903692;0.717757564954732;-0.013404987511077658;0.7179797270555393
53.892307;1.0445144507184585;0.8332121805383875;0.7975740112759135;5.489022448232814e-06;5.194052423705192e-06;1.0449569328628305;9.997754405440444;0.8334386644200343;0.015561854641789002;0.015561192536744149;0.7177576105793134;-0.013404987764175272;0.7179797051882489
53.902307;1.044514357024017;0.8332122976711864;0.7975727520840191;5.489077382030459e-06;5.193721903066641e-06;1.0449613142229157;9.997740082100814;0.833438190634198;0.015561847667749052;0.015561187333439237;0.7177576739635362;-0.01340498801800834;0.7179795678236706
53.912307;1.0445142379286652;0.8332123392529612;0.7975715114174587;5.489139989165524e-06;5.193421326443257e-06;1.0449656062342934;9.997726808322732;0.8334377101552942;0.015561840025176901;0.015561182466433994;0.717757753565973;-0.013404988272325809;0.7179793153739972
53.922307;1.0445140953866077;0.8332123069312335;0.7975702922895911;5.489209810363382e-06;5.193151167192014e-06;1.0449698039218989;9.997714613930468;0.8334372242827679;0.015561831712847177;0.015561177903648471;0.7177578482812679;-0.013404988527129862;0.7179789480069765
53.932307;1.04451393015576;0.8332122020243866;0.7975690976082435;5.489286000095496e-06;5.192911609298263e-06;1.044973904499145;9.997703536002955;0.8334367339078494;0.015561822731665587;0.01556117364690618;0.7177579577033746;-0.013404988782792797;0.7179784659612608
53.942307;1.044513742733451;0.8332120260070478;0.7975679298130474;5.48936745058369e-06;5.1927029366297435e-06;1.0449779084174917;9.997693618085611;0.8334362393184485;0.01556181309131183;0.01556116972970652;0.7177580821767455;-0.013404989039798488;0.7179778698569058
53.952307;1.0445135345355867;0.8332117805826575;0.7975667910711739;5.489453087437845e-06;5.192525681199737e-06;1.044981818413355;9.99768490073695;0.8334357407481541;0.015561802801665026;0.015561166206292377;0.7177582225791418;-0.01340498929828785;0.7179771607156807
53.962307;1.044513308356;0.8332114673036021;0.7975656833768123;5.489542182538718e-06;5.192380415022217e-06;1.0449856368295376;9.997677411730557;0.8334352384417125;0.015561791858044917;0.015561163145812608;0.7177583800365364;-0.013404989557919522;0.7179763395498554
53.972307;1.044513067947328;0.8332110868305208;0.7975646083464237;5.489634536102555e-06;5.192267570868807e-06;1.044989364033476;9.997671159505364;0.8334347321503972;0.015561780238174052;0.015561160626460858;0.7177585557140119;-0.01340498981808684;0.7179754067849187
53.982307;1.0445128171197575;0.8332106383961433;0.7975635670515114;5.489730368019002e-06;5.192187466650872e-06;1.0449929991592162;9.997666131619326;0.8334342210378527;0.015561767911435475;0.015561158724431721;0.7177587506457189;-0.013404990078130953;0.717974362219507
53.992307;1.0445125586697073;0.8332101201958785;0.7975625598751116;5.489829969207951e-06;5.192140333587881e-06;1.0449965416080889;9.997662299775568;0.8334337044146167;0.015561754845187832;0.0155611575022597;0.7177589653007583;-0.013404990337388073;0.7179732054589246
54.002307;1.0445122934682423;0.8332095304340538;0.7975615866118044;5.489933541292779e-06;5.192126200700738e-06;1.0449999918252286;9.9976596260365;0.8334331825964421;0.015561741001099689;0.0155611570003172;0.7177591989831374;-0.013404990595067846;0.7179719362703901
54.012307;1.0445120208417173;0.8332088681689125;0.7975606470954467;5.490041285344659e-06;5.192144782360423e-06;1.0450033514083121;9.99765806405179;0.8334326567843758;0.01556172633101282;0.01556115723729139;0.7177594496486098;-0.013404990850128142;0.7179705549509235
54.022307;1.0445117400658248;0.8332081337442402;0.7975597416524739;5.490153319035515e-06;5.19219553358035e-06;1.0450066226069628;9.997657558198238;0.8334321280264293;0.015561710778912987;0.015561158219424989;0.7177597146720002;-0.013404991101393185;0.7179690628396266
54.032307;1.0445114511010507;0.833207328929181;0.7975588710387206;5.490269511781549e-06;5.1922778942978734e-06;1.0450098075327339;9.997658046792095;0.8334315964906727;0.015561694285959268;0.015561159952888922;0.7177599920865004;-0.013404991347801407;0.7179674626502797
54.042307;1.044511154325107;0.8332064566937032;0.7975580362913227;5.490389613053315e-06;5.192391531741493e-06;1.0450129084293396;9.99765946876558;0.8334310615850682;0.015561676792151527;0.015561162451929548;0.7177602810877818;-0.013404991588526994;0.717965758585352
54.052307;1.0445108501471834;0.833205520943784;0.7975572384798564;5.490513498493111e-06;5.192536377170537e-06;1.0450159289989411;9.99766177097331;0.8334305223620575;0.015561658232394877;0.015561165735722905;0.7177605816242335;-0.013404991822940648;0.7179639564493256
54.062307;1.0445105386373623;0.8332045264718555;0.797556478659199;5.490641181733365e-06;5.1927125031353775e-06;1.0450188747177724;9.997664914054672;0.8334299777171871;0.015561638533702507;0.0155611698181075;0.7177608938221698;-0.01340499205062105;0.717962063289152
54.072307;1.0445102192115634;0.8332034787808505;0.7975557584033013;5.49077263734273e-06;5.1929199081306265e-06;1.0450217514167806;9.997668871828942;0.8334294265269567;0.015561617618526556;0.01556117470362081;0.7177612177670549;-0.013404992271501126;0.7179600862009435
54.082307;1.0445098903596608;0.8332023836759693;0.7975550805058864;5.49090772070339e-06;5.193158363672749e-06;1.045024564035727;9.99767362388596;0.8334288680015477;0.0155615954124984;0.01556118039588705;0.7177615537168195;-0.013404992485802267;0.7179580313897589
54.092307;1.044509549163702;0.8332012469721755;0.7975544493613946;5.491046246269931e-06;5.193427470305938e-06;1.0450273165507724;9.99767914773833;0.8334283020426194;0.015561571851517261;0.015561186901827907;0.7177619023363531;-0.013404992693759887;0.7179559044391165
54.102307;1.0445091908990465;0.8332000745892137;0.797553870500134;5.491188161150658e-06;5.193726741326713e-06;1.0450300121918976;9.99768541620295;0.8334277291515736;0.015561546881309911;0.015561194223929004;0.7177622646333729;-0.013404992895591107;0.7179537109703962
54.112307;1.0445088096365442;0.8331988725378261;0.7975533494651554;5.491333826274831e-06;5.194055594529131e-06;1.0450326538977863;9.997692399871418;0.8334271496421932;0.015561520456488133;0.015561202362345043;0.7177626418302744;-0.01340499309167785;0.7179514569021795
54.122307;1.0445083996467555;0.8331976462742778;0.7975528911245384;5.4914841043063055e-06;5.194413289267481e-06;1.0450352448674307;9.997700070595048;0.8334265626729331;0.015561492553584553;0.015561211325541209;0.7177630353238997;-0.013404993282637665;0.7179491485927196
54.132307;1.0445079561055692;0.8331964003091423;0.7975524995792598;5.491639996855595e-06;5.194798801583912e-06;1.0450377881070656;9.997708407288501;0.8334259663162474;0.01556146318137977;0.01556122112715363;0.7177634466885758;-0.013404993469257689;0.7179467927077879
54.142307;1.044507475064109;0.8331951389002118;0.7975521782112834;5.491802231598152e-06;5.195210719091188e-06;1.045040285445172;9.997717404711993;0.8334253588980605;0.015561432371208094;0.015561231775946557;0.7177638778102072;-0.013404993652479678;0.7179443958126037
54.152307;1.0445069537945457;0.833193866940522;0.7975519299120787;5.49197119141223e-06;5.195647199311528e-06;1.04504273761632;9.997727078178764;0.8334247402292398;0.015561400168573823;0.015561243276371838;0.7177643309637912;-0.01340499383340421;0.7179419643486219
54.162307;1.0445063910984118;0.8331925898942455;0.7975517574639103;5.492147062307476e-06;5.196106059281331e-06;1.0450451452866731;9.997737458217408;0.8334241116018843;0.015561366634612576;0.015561255637149335;0.7177648084137198;-0.013404994013099919;0.7179395048250222
54.172307;1.0445057867717091;0.8331913129769019;0.7975516638478266;5.492329957188603e-06;5.19658511271766e-06;1.0450475094792373;9.997748577321506;0.8334234750754755;0.015561331843189878;0.015561268872007332;0.717765311889524;-0.013404994192379387;0.7179370239761912
54.182307;1.0445051406166839;0.8331900404073393;0.7975516522925709;5.492519941413566e-06;5.197082476538895e-06;1.0450498311809113;9.997760459001913;0.8334228329701696;0.015561295875348755;0.015561282987768009;0.7177658425699756;-0.013403994371759395;0.7179345105091858
54.192307;1.044504451751912;0.8331887750416337;0.7975517258778976;5.492717069341048e-06;5.19759666484171e-06;1.045052111103102;9.99777311535734;0.8334221874630009;0.015561258815681867;0.015561297973779031;0.7177664014011637;-0.013403994551491006;0.7179320097633562
54.202307;1.0445037185643473;0.8331875183582343;0.7975518870054383;5.492921379292677e-06;5.198126729313179e-06;1.045054349536404;9.997786545754051;0.8334215402762413;0.015561220752093626;0.01556131380095738;0.71776698935711;-0.01340399473155745;0.7179295103628172
54.212307;1.0445029391315472;0.8331862709809252;0.7975521374255888;5.49313267993001e-06;5.198672277835847e-06;1.0450565457870222;9.99780073071643;0.8334208929808546;0.015561181781513701;0.015561330424988359;0.7177676073300883;-0.01340399491169987;0.7179270174749431
54.222307;1.044502111604693;0.8331850337545794;0.797552478725213;5.493350345450895e-06;5.199233073857428e-06;1.045058697636913;9.997815630711166;0.8334202477795517;0.015561142013569533;0.015561347790914812;0.7177682557175649;-0.013403995091701398;0.717924534201629
54.232307;1.0445012338475974;0.833183808551699;0.7975529126226863;5.4935734226543784e-06;5.199808604088999e-06;1.0450608017425598;9.997831196818902;0.8334196080417451;0.015561101568372955;0.015561365841209063;0.7177689344598895;-0.01340399527188638;0.7179220624810331
54.242307;1.044500302530128;0.8331825982266221;0.7975534409115156;5.493800918860783e-06;5.200397973146719e-06;1.0450628544946172;9.997847381963739;0.8334189780673316;0.01556106057102882;0.015561384523299172;0.7177696436218433;-0.013403995453273787;0.7179196034609928
54.252307;1.0444993129476696;0.8331814061003391;0.7975540651938191;5.494031909158536e-06;5.20099992597705e-06;1.0450648517997143;9.997864140798765;0.8334183624153321;0.015561019143078446;0.015561403790185573;0.7177703835952214;-0.01340399563724836;0.7179171576105073
54.262307;1.0444982599718675;0.8331802352813483;0.7975547865076714;5.494265510253751e-06;5.201612840290178e-06;1.0450667881675053;9.997881422434954;0.833417765567414;0.015560977399622925;0.015561423596339854;0.7177711544577633;-0.013403995825116874;0.7179147254001677
54.272307;1.0444971391581386;0.8331790884398171;0.7975556049568678;5.49450101394145e-06;5.202234860397585e-06;1.0450686564310476;9.99789916837696;0.8334171919929467;0.015560935451225055;0.015561443895787461;0.717771954999789;-0.013403996017725793;0.7179123080430461
54.282307;1.0444959470386397;0.833177968554552;0.7975565192882259;5.49473796029134e-06;5.202864186776762e-06;1.0450704482101578;9.997917319932151;0.8334166462236858;0.015560893396881628;0.01556146464120567;0.7177727823200715;-0.013403996215367885;0.7179099073366263
54.292307;1.0444946807883668;0.833176879575277;0.7975575265041682;5.494975973047825e-06;5.203499352928472e-06;1.0450721551846196;9.997935826808797;0.833416132750309;0.01556085131692375;0.01556148578012323;0.7177736324640885;-0.013403996418050304;0.7179075251242769
54.302307;1.044493338059057;0.8331758262129243;0.797558621728582;5.495214767227674e-06;5.204139540894201e-06;1.0450737707047382;9.997954645988196;0.833415655925262;0.015560809278814428;0.015561507257971771;0.717774501519684;-0.013403996625686419;0.7179051634883747
54.312307;1.0444919171886529;0.833174813464014;0.7975597984820961;5.4954543629554095e-06;5.2047847479585156e-06;1.0450752899938944;9.997973733063002;0.8334152201271326;0.015560767342140753;0.015561529025692956;0.7177753862939231;-0.013403996837992064;0.7179028250687229
54.322307;1.0444904172878158;0.8331738462342353;0.79756104957166;5.495695016043655e-06;5.205435419485274e-06;1.045076708747432;9.997993040491224;0.833414829895871;0.015560725555710074;0.015561551033487107;0.7177762843723056;-0.013403997054357878;0.7179005124098143
54.332307;1.0444888378715071;0.8331729290133757;0.7975623679448979;5.495936864332892e-06;5.206091894403336e-06;1.0450780220111475;9.998012524629548;0.8334144898864863;0.015560683957157715;0.015561573220510546;0.717777193915736;-0.013403997273951892;0.7178982271606474
54.342307;1.0444871788532106;0.8331720654844949;0.7975637469247104;5.496179747581046e-06;5.206754263368393e-06;1.0450792240754339;9.998032148206908;0.833414205006403;0.015560642573436586;0.01556159551557343;0.7177781136200573;-0.013403997495917695;0.7178959702886107
54.352307;1.0444854413182934;0.8331712579505207;0.797565180564735;5.496423327617554e-06;5.2074225517099115e-06;1.0450803087096798;9.998051876406358;0.8334139802869907;0.015560601422485878;0.01556161784185593;0.7177790428008619;-0.01340399771945008;0.7178937430221141
54.362307;1.044483627676892;0.8331705070572587;0.7975666639732073;5.496667148510744e-06;5.208096836643439e-06;1.045081269641108;9.998071677309786;0.8334138200279215;0.015560560527075983;0.015561640125289196;0.7177799814922158;-0.013403997943775874;0.7178915475853153
54.372307;1.0444817408845617;0.8331698121302957;0.7975681929832648;5.496910395433963e-06;5.208777209697378e-06;1.0450821012959113;9.998091528521321;0.8334137272679369;0.01556051993389031;0.015561662308346135;0.717780930725761;-0.013403998168143765;0.7178893871514346
54.382307;1.0444797842063818;0.8331691716927717;0.7975697640816666;5.497151764619134e-06;5.2094638167088665e-06;1.0450827993494056;9.998111422555041;0.8334137041783718;0.015560479719924398;0.015561684354964616;0.7177818924933036;-0.013403998391914822;0.7178872653962048
54.392307;1.0444777614726184;0.8331685838000709;0.7975713747317973;5.49738984336441e-06;5.210157033560244e-06;1.0450833611025812;9.998131366894825;0.833413752363897;0.015560439983736539;0.01556170623444028;0.7177828689060302;-0.013403998614678243;0.7178851862012703
54.402307;1.044475676998846;0.8331680461236289;0.7975730232120235;5.497623590879327e-06;5.210857472212684e-06;1.0450837857566089;9.99815138008301;0.8334138724710598;0.015560400831834775;0.015561727898949832;0.7177838612986811;-0.013403998836182578;0.7178831534818352
54.412307;1.0444735354795844;0.8331675561369104;0.7975747084334022;5.49785245997544e-06;5.2115658147428675e-06;1.0450840744493566;9.998171488211922;0.8334140636335509;0.015560362370838101;0.015561749270271175;0.7177848697929308;-0.013403999056213789;0.7178811712342024
54.422307;1.0444713414929399;0.8331671116264806;0.7975764300618624;5.498076241640155e-06;5.212282777106145e-06;1.0450842302607848;9.998191724646816;0.8334143232417043;0.01556032471029283;0.01556177023293417;0.7177858930360604;-0.013403999274593003;0.7178792438501198
54.432307;1.0444690983740064;0.8331667107691251;0.7975781881699695;5.498294821795919e-06;5.2130091306270625e-06;1.0450842578256931;9.99821213161959;0.8334146471707814;0.015560287970575671;0.015561790640831371;0.7177869281805369;-0.013403999491145922;0.7178773761576478
54.442307;1.0444668079915598;0.8331663513552291;0.7975799827029353;5.498508066002688e-06;5.213745548830818e-06;1.045084162437645;9.998232760078498;0.8334150304324082;0.015560252283601373;0.0155618103367975;0.7177879711849949;-0.013403999705676245;0.7178755729849421
54.452307;1.044464471851109;0.833166030209987;0.7975818136848363;5.4987158501873545e-06;5.214492422172564e-06;1.0450839496703541;9.998253664261435;0.833415467687528;0.015560217778701669;0.015561829168016015;0.7177890171389797;-0.013403999918133961;0.7178738389092596
54.462307;1.0444620917921545;0.8331657438271588;0.7975836816152211;5.498918062015212e-06;5.215249900854545e-06;1.0450836254220242;9.998274894470697;0.8334159531569969;0.015560184563898335;0.015561846989130134;0.7177900605623921;-0.01340400012877057;0.717872178316169
54.472307;1.0444596693356805;0.8331654894776384;0.7975855868265025;5.499114764482835e-06;5.216018028041268e-06;1.0450831957450406;9.998296499257288;0.8334164803458208;0.015560152723144899;0.015561863656363068;0.7177910958596079;-0.01340400033802896;0.7178705952580919
54.482307;1.0444572049526153;0.8331652653579873;0.7975875282577466;5.4993066009496224e-06;5.216796726089929e-06;1.045082666615175;9.998318538516068;0.8334170421534519;0.015560122330547588;0.015561879037492543;0.7177921178140646;-0.013404000546413154;0.7178690932740273
54.492307;1.0444546985129441;0.8331650698838772;0.7975895034661615;5.4994949892567695e-06;5.21758574953256e-06;1.0450820435306947;9.998341089618641;0.8334176317003521;0.015560093463962083;0.015561893046475324;0.7177931216681642;-0.01340400075445529;0.7178676754647494
54.502307;1.0444521500427746;0.8331649011775553;0.7975915096348974;5.4996818277452334e-06;5.218384711584295e-06;1.0450813312264777;9.998364235313991;0.8334182433865147;0.015560066206923967;0.015561905658273879;0.7177941025352683;-0.013404000962595714;0.7178663446281689
54.512307;1.0444495597218386;0.8331647570764313;0.7975935437893137;5.499868889600588e-06;5.219193199324639e-06;1.0450805336033278;9.998388043910376;0.833418872907212;0.015560040647356693;0.015561916883698004;0.7177950547029606;-0.013404001171186754;0.7178651030631349
54.522307;1.0444469277140997;0.8331646355503843;0.7975956026296795;5.500057351040466e-06;5.220010935940514e-06;1.0450796534354778;9.99841255361377;0.8334195163589078;0.015560016884957551;0.015561926744531971;0.7177959717738288;-0.013404001380744664;0.7178639521903073
54.532307;1.0444442546091548;0.8331645352237167;0.7975976828004244;5.500247872418873e-06;5.220837790052053e-06;1.0450786921977204;9.998437769741747;0.8334201698920172;0.015559995036058804;0.015561935271102306;0.7177968478877653;-0.013404001592047968;0.7178628927635649
54.542307;1.0444415421776188;0.8331644554266991;0.7975997808828459;5.5004410085891525e-06;5.221673689101434e-06;1.0450776503575978;9.998463675748773;0.8334208301666707;0.015559975222511619;0.015561942499739701;0.7177976788923383;-0.013404001805943441;0.7178619252366287
54.552307;1.044438793703216;0.8331643957353388;0.7976018931084757;5.500637449041506e-06;5.2225184792385814e-06;1.0450765280264402;9.998490244445536;0.8334214945303688;0.015559957554621784;0.015561948456954739;0.7177984623620308;-0.013404002023213218;0.717861049391623
54.562307;1.0444360135385313;0.83316435566599;0.7976040153883843;5.500838117761097e-06;5.223371622152807e-06;1.045075325475582;9.99851744378851;0.8334221606389252;0.015559942123987472;0.015561953149463093;0.7177991971168732;-0.013404002244746768;0.7178602640087417
54.572307;1.044433206391347;0.8331643346173891;0.7976061434514864;5.5010442833141825e-06;5.224232073412566e-06;1.0450740431422447;9.998545239204597;0.8334228265103112;0.015559929007994999;0.015561956574118949;0.7177998828501301;-0.01340400247173523;0.7178595673635151
54.582307;1.0444303771873868;0.8331643316093861;0.797608272853373;5.501257506899913e-06;5.225098649196073e-06;1.0450726816727294;9.998573591134964;0.8334234910277671;0.015559918274491488;0.015561958734243219;0.7178005196065104;-0.013404002705500241;0.717858957961585
54.592307;1.0444275315797573;0.8331643452351462;0.7976103992893747;5.5014793756634225e-06;5.225970530099237e-06;1.0450712422105142;9.998602453322206;0.8334241536418618;0.015559909978146061;0.015561959649129193;0.7178011073868841;-0.013404002947248271;0.7178584345902577
54.602307;1.0444246767004988;0.8331643742088092;0.7976125190688077;5.501711397898934e-06;5.226847410488701e-06;1.0450697262577122;9.998631775965988;0.8334248133715826;0.015559904152410577;0.015561959357563033;0.7178016461668767;-0.0134040031981799;0.7178579957410629
54.612307;1.0444218216764276;0.8331644179017688;0.797614628810457;5.501955182476059e-06;5.227729238054246e-06;1.045068135261837;9.99866151152441;0.8334254684932161;0.015559900807483583;0.015561957916149543;0.7178021360643314;-0.013404003459588207;0.7178576394033197
54.622307;1.0444189773612258;0.8331644764646821;0.7976167249278101;5.502212413073411e-06;5.228615820463856e-06;1.04506647091043;9.998691622166174;0.8334261170601631;0.015559899936792578;0.015561955396659236;0.7178025771613098;-0.013404003732558178;0.7178573630003217
54.632307;1.0444161552868965;0.8331645505855315;0.797618804204801;5.502484523017778e-06;5.229506516748266e-06;1.0450647356091078;9.998722085055809;0.8334267573497769;0.015559901521943574;0.015561951885211015;0.7178029691175972;-0.01340400401764261;0.717857162604448
54.642307;1.0444133668320938;0.8331646406540633;0.7976208645874823;5.5027725371847284e-06;5.230400083271234e-06;1.045062931877643;9.998752891218803;0.833427387995574;0.015559905533408492;0.015561947470216433;0.7178033115300849;-0.01340400431486156;0.7178570324972288
54.652307;1.0444106234067096;0.8331647452742299;0.7976229049177778;5.503077137452094e-06;5.231294709394053e-06;1.045061061533872;9.998784040744976;0.833428008038468;0.015559911931994451;0.015561942222413243;0.7178036048443499;-0.01340400462386836;0.7178569659337526
54.662307;1.044407936837774;0.8331648603975312;0.7976249244946504;5.503398729403853e-06;5.2321881551727574e-06;1.0450591259993223;9.998815538484989;0.8334286173084609;0.015559920668649897;0.015561936197722337;0.7178038506387805;-0.013404004944042555;0.7178569559883379
54.672307;1.0444053188998625;0.833164980135042;0.7976269233603331;5.503737469555585e-06;5.233077868633668e-06;1.0450571268893403;9.998847387681074;0.8334292173951312;0.01555993168314275;0.015561929462696945;0.7178040513150614;-0.013404005274441527;0.7178569959715387
54.682307;1.0444027800404228;0.8331650981101734;0.7976289026352106;5.504093113426544e-06;5.233961142600882e-06;1.0450550657798816;9.998879580838638;0.8334298120063719;0.015559944904213122;0.015561922104714755;0.7178042099224646;-0.013404005613811778;0.7178570799485534
54.692307;1.0444003282093537;0.8331652082606076;0.797630864449356;5.504464760226037e-06;5.2348353321914905e-06;1.0450529436537679;9.998912094749594;0.8334304059143497;0.015559960246671964;0.015561914216006063;0.7178043299782825;-0.013404005960819315;0.717857203050515
54.702307;1.044397968743974;0.8331653052781207;0.7976328115772683;5.504851006505119e-06;5.235698048447821e-06;1.045050760631739;9.998944894666234;0.8334310042211576;0.015559977608711632;0.015561905878630685;0.7178044147445028;-0.01340400631424973;0.7178573611424063
54.712307;1.0443957049283021;0.8331653847960749;0.7976347469273148;5.505250477773638e-06;5.236547287886032e-06;1.0450485158307135;9.998977946531719;0.8334316128370615;0.015559996875533435;0.015561897161449926;0.7178044665095109;-0.013404006672942836;0.7178575504098904
54.722307;1.0443935384511738;0.833165443256529;0.7976366733892702;5.505662118327296e-06;5.237381494474216e-06;1.0450462074458262;9.99901122286602;0.8334322387655028;0.015560017922375975;0.015561888113514642;0.7178044869513892;-0.013404007035643841;0.717857767426699
54.732307;1.044391470017834;0.8331654773903227;0.7976385936780007;5.506085093519947e-06;5.2381995977433496e-06;1.0450438332748793;9.9990446934579;0.8334328897504819;0.015560040615734048;0.015561878751944291;0.7178044781495796;-0.013404007401040991;0.7178580095076893
54.742307;1.0443895001816212;0.8331654835779044;0.7976405095202154;5.506518583071177e-06;5.239001001070659e-06;1.0450413913001262;9.999078320667245;0.8334335738713218;0.015560064818370491;0.015561869056755625;0.7178044427898619;-0.013404007767821769;0.7178582747366532
54.752307;1.0443876298028474;0.8331654574804086;0.7976424211222712;5.506961575965988e-06;5.239785438440432e-06;1.045038879711545;9.999112066833893;0.8334342988830957;0.015560090391943138;0.015561858975982145;0.7178043832560203;-0.013404008134622336;0.7178585617679653
54.762307;1.0443858601587594;0.8331653939593769;0.7976443274667124;5.507412691077777e-06;5.240552840667832e-06;1.045036296463751;9.999145898273042;0.8334350713359243;0.015560117196067954;0.01556184844126989;0.7178043008283039;-0.01340400850033519;0.7178588700212761
54.772307;1.0443841927665867;0.8331652874162788;0.7976462266340396;5.507870198983094e-06;5.241303456583667e-06;1.0450336391543777;9.999179782916578;0.8334358962127811;0.015560145093784871;0.015561837392680286;0.7178041958687299;-0.013404008864741874;0.7178591998650403
54.782307;1.044382628314366;0.8331651324163276;0.7976481159840169;5.508332415697163e-06;5.242037963369735e-06;1.0450309054526141;9.999213684219155;0.8334367772327993;0.015560173963682892;0.015561825798110709;0.7178040684336059;-0.013404009228652328;0.7178595523722285
54.792307;1.0443811652315294;0.8331649242415965;0.7976499924763883;5.5087982464006655e-06;5.2427571964689125e-06;1.045028093627566;9.999247555798162;0.8334377175066127;0.015560203709120838;0.015561813654322522;0.7178039184911311;-0.013404009593392257;0.7178599288979418
54.802307;1.044379799342687;0.8331646596661549;0.7976518530818746;5.5092672843726244e-06;5.243461872040346e-06;1.0450252027741962;9.999281344302458;0.833438720193054;0.015560234258594255;0.015561800976519258;0.7178037456898133;-0.013404009960180334;0.7178603304311374
54.812307;1.0443785249548512;0.8331643375881997;0.7976536952071982;5.509739304386172e-06;5.244152538340702e-06;1.0450222326116398;9.999314993095698;0.8334397887005939;0.015560265555466002;0.015561787787353782;0.7178035494039099;-0.01340401032968616;0.7178607572795084
54.822307;1.0443773364768578;0.8331639584056896;0.7976555170255045;5.510213782632134e-06;5.244829466575792e-06;1.0450191836050582;9.999348441579656;0.8334409262380291;0.015560297538410154;0.015561774105266392;0.7178033293226904;-0.013404010701953163;0.7178612095318893
54.832307;1.0443762291768612;0.8331635229167185;0.7976573175208963;5.5106898958394765e-06;5.245492623904195e-06;1.0450160581554728;9.999381628550026;0.8334421347720549;0.015560330128904475;0.015561759935096094;0.71780308568885;-0.013404011076817162;0.7178616868737655
54.842307;1.0443751988993664;0.8331630321283552;0.797659096091102;5.5111667166667545e-06;5.246141874538719e-06;1.0450128618166685;9.999414499817965;0.8334434141305819;0.015560363240187076;0.015561745271535924;0.717802819062804;-0.013404011454442899;0.7178621875098313
54.852307;1.044374241771626;0.8331624873220331;0.7976608521381936;5.511643215129838e-06;5.246777024748364e-06;1.045009602927379;9.99944701473696;0.8334447623818809;0.015560396795878713;0.015561730106193423;0.7178025302517241;-0.013404011835397021;0.7178627084248432
54.862307;1.0443733539179498;0.8331618896915991;0.7976625853031961;5.512118120597666e-06;5.247397739227877e-06;1.0450062906420352;9.999479147107202;0.8334461773549644;0.015560430742266295;0.015561714420255507;0.7178022202868642;-0.013404012220153505;0.7178632470702312
54.872307;1.044372531267735;0.8331612401481435;0.7976642959490885;5.5125899516680736e-06;5.248003661749201e-06;1.0450029328893875;9.999510879035302;0.8334476577662332;0.015560465048498584;0.015561698176148773;0.7178018905590211;-0.013404012608588289;0.7178638021610343
54.882307;1.0443717703821838;0.8331605397122975;0.7976659849629454;5.513057291842486e-06;5.248594447741221e-06;1.0449995357844273;9.999542197143938;0.8334492028455253;0.015560499698842508;0.01556168132999812;0.7178015431528009;-0.013404012999978322;0.7178643731735144
54.892307;1.0443710695168018;0.8331597898710044;0.7976676530235579;5.513519048412524e-06;5.2491696014771055e-06;1.0449961045322453;9.99957309459281;0.8334508115114975;0.0155605346872735;0.015561663856572877;0.7178011806006014;-0.013404013393209884;0.7178649597514739
54.902307;1.0443704284813013;0.8331589921266365;0.7976693004436174;5.513974450098825e-06;5.249728654810979e-06;1.0449926445531654;9.999603570804576;0.8334524824409989;0.01556057001519253;0.015561645755450812;0.7178008051597407;-0.013404013786770282;0.717865561275655
54.912307;1.0443698478824277;0.8331581475600173;0.7976709277941284;5.514422928176192e-06;5.2502715720346125e-06;1.0449891618364295;9.999633629745519;0.8334542141341689;0.015560605698194993;0.015561627027846683;0.7178004186447513;-0.013404014178741304;0.7178661765955385
54.922307;1.04436932892703;0.8331572573731074;0.7976725363711107;5.514863961084067e-06;5.250798753136276e-06;1.0449856624646001;9.999663283161032;0.8334560042021105;0.015560641787138426;0.015561607656128594;0.7178000228435296;-0.013404014567063818;0.7178668043883952
54.932307;1.0443688737011612;0.8331563236024127;0.7976741282969233;5.515296806299837e-06;5.251310811251338e-06;1.0449821518411042;9.99969255292623;0.8334578488654678;0.015560678367871098;0.015561587609957992;0.7177996195329857;-0.013404014949900398;0.7178674437101868
54.942307;1.044368485446139;0.8331553492573487;0.7976757066320594;5.515720557041604e-06;5.251808565086115e-06;1.044978634336022;9.99972146272316;0.8334597433416231;0.015560715518215182;0.015561566866550657;0.7177992100488239;-0.01340401532573264;0.7178680940212679
54.952307;1.0443681683636887;0.8331543381784069;0.7976772752640386;5.5161346437110325e-06;5.252293090429257e-06;1.0449751132256542;9.999750027450087;0.8334616827470628;0.015560753274224346;0.0155615454259069;0.717798795323812;-0.013404015693186852;0.7178687548799638
54.962307;1.044367926457368;0.8331532947745858;0.7976788384429142;5.51653904981927e-06;5.252765580312919e-06;1.0449715907012076;9.999778256503872;0.8334636625981765;0.015560791637320336;0.015561523310088463;0.7177983762193505;-0.013404016051035042;0.7178694255013016
54.972307;1.044367762419611;0.8331522235347382;0.7976804004332118;5.516934075364092e-06;5.253227038383563e-06;1.0449680683237752;9.999806168427908;0.8334656783470655;0.015560830591786489;0.015561500551184267;0.7177979532750439;-0.013404016398451573;0.7178701043998615
54.982307;1.0443676773838027;0.8331511286671764;0.797681965598836;5.517320200666627e-06;5.25367811484215e-06;1.0449645475490057;9.999833802796887;0.8334677249342046;0.015560870114880892;0.015561477178739735;0.7177975261001246;-0.013404016735145744;0.7178707896611326
54.992307;1.0443676704245015;0.8331500141623551;0.7976835383927401;5.517698203396822e-06;5.254119310341565e-06;1.0449610298855918;9.999861216586277;0.8334697972501668;0.015560910175733423;0.015561453208791497;0.7177970932216273;-0.013404017061231874;0.7178714796705145
55.002307;1.0443677381278595;0.8331488836897897;0.7976851226141622;5.5180691954547024e-06;5.254551229931949e-06;1.0449575163943072;9.999888465487317;0.8334718906937344;0.015560950720699114;0.015561428647745233;0.7177966524243958;-0.013404017377019826;0.7178721734541227
55.012307;1.0443678755666421;0.8331477399916234;0.7976867204277124;5.518434332012047e-06;5.254974575387394e-06;1.0449540066751013;9.99991558995998;0.8334740014600532;0.015560991665083013;0.015561403516207719;0.7177962011334283;-0.0134040176829414;0.717872870511592
55.022307;1.0443680776189337;0.8331465845049719;0.7976883322021964;5.518794475135491e-06;5.255390018278898e-06;1.0449504990393759;9.999942614031042;0.8334761270959256;0.01556103290952901;0.015561377866187711;0.7177957367777348;-0.013404017979531443;0.7178735706708353
55.032307;1.0443683391165968;0.833145417607534;0.7976899573792974;5.519150263296147e-06;5.255798161104527e-06;1.0449469920248342;9.999969545223378;0.8334782668016111;0.015561074368816558;0.015561351779641418;0.7177952573293841;-0.013404018267232561;0.7178742740711975
55.042307;1.0443686545253175;0.833144238640721;0.7976915954332724;5.519502491510066e-06;5.256199546795681e-06;1.0449434851657549;9.999996372798321;0.8334804207082454;0.015561115982495384;0.015561325360960828;0.7177947620759281;-0.01340401854616712;0.7178749812435448
55.052307;1.0443690186923655;0.8331430455817244;0.7976932459845959;5.519852353792029e-06;5.256594592978124e-06;1.0449399784563704;10.00002307308196;0.8334825889091068;0.015561157696766841;0.015561298722854026;0.7177942523963912;-0.013404018816115486;0.7178756930974033
55.062307;1.0443694284284148;0.8331418356683118;0.7976949082966011;5.520201294883384e-06;5.256983528343613e-06;1.0449364718623455;10.000049620424296;0.8334847711969781;0.015561199440759323;0.015561271962180925;0.7177937321013275;-0.01340401907660897;0.7178764103815739
55.072307;1.0443698829662378;0.8331406067411712;0.7976965810446417;5.520550645615709e-06;5.257366452538772e-06;1.044932965771634;10.000075988839175;0.8334869668786433;0.015561241121044907;0.015561245145373468;0.7177932069587952;-0.013404019326949318;0.7178771329734921
55.082307;1.0443703826751762;0.8331393576200703;0.7976982625776275;5.520901319687068e-06;5.257743483197e-06;1.0449294613969422;10.000102146240232;0.8334891742461404;0.01556128263073816;0.015561218319162805;0.7177926834249443;-0.013404019566145576;0.7178778598206
55.092307;1.0443709277013133;0.8331380875625995;0.7976999512279217;5.52125355378218e-06;5.25811479402078e-06;1.0449259601991716;10.00012805694952;0.8334913904404916;0.01556132385723912;0.015561191530097168;0.7177921673946065;-0.013404019792914295;0.7178785895883104
55.102307;1.044371517496106;0.8331367958675665;0.7977016455054919;5.5216067866319514e-06;5.258480346927989e-06;1.0449224636499326;10.00015368915957;0.8334936119352577;0.015561364686780346;0.015561164833002315;0.7177916637533877;-0.01340402000590729;0.7178793210811635
55.112307;1.0443721508355248;0.833135481742692;0.7977033441934849;5.52195992254587e-06;5.258839599611071e-06;1.0449189739141878;10.000179018940019;0.8334958350901375;0.015561405006759366;0.015561138292178683;0.7177911762801115;-0.013404020204026777;0.7178800527495521
55.122307;1.0443728262734133;0.8331341444839925;0.7977050463359567;5.522311690213734e-06;5.259191574249346e-06;1.0449154939748382;10.000204032565682;0.8334980563132486;0.015561444701972868;0.015561111981085436;0.7177907073490133;-0.013404020386425412;0.717880782104172
55.132307;1.0443735424949738;0.8331327838516799;0.7977067512072986;5.522660662452214e-06;5.259535035200257e-06;1.044912026992272;10.000228725839637;0.8335002718978155;0.015561483656203901;0.015561085973950634;0.71779025786122;-0.013404020552288162;0.7178815060595654
55.142307;1.0443742978343011;0.8331313997629338;0.797708458200522;5.523005231839081e-06;5.259868510144919e-06;1.0449085757969785;10.000253099593808;0.8335024778942051;0.015561521767066717;0.015561060333698458;0.7177898275314785;-0.0134040207008434;0.7178822218266883
55.152307;1.0443750897144073;0.8331299915649215;0.7977101666797641;5.523343911314395e-06;5.260190331955689e-06;1.044905142583651;10.00027715488948;0.8335046701975874;0.015561558953068483;0.015561035113050847;0.7177894150018055;-0.013404020831545412;0.7178829276679265
55.162307;1.0443759147329907;0.833128558361419;0.7977118759596882;5.523675530249981e-06;5.260498848327294e-06;1.0449017288779212;10.000300887369852;0.8335068447942682;0.015561595141594317;0.015561010368346721;0.7177890180473064;-0.013404020944148358;0.7178836233781428
55.172307;1.0443767691147663;0.8331271001560767;0.7977135851716405;5.52399896221098e-06;5.260792785380946e-06;1.0448983358830297;10.000324281270796;0.8335089979621477;0.01556163026018925;0.015560986168477859;0.7177886343605324;-0.01340402103870936;0.717884310214317
55.182307;1.0443776490696046;0.8331256182763844;0.7977152926523671;5.524312879783648e-06;5.261071491912305e-06;1.0448949647573398;10.000347307279757;0.8335111263262339;0.015561664243717214;0.015560962594903869;0.7177882619879307;-0.01340402111563162;0.7178849903492601
55.192307;1.044378550512209;0.8331241152331814;0.7977169954573743;5.5246159283071585e-06;5.261334780928708e-06;1.0448916166468998;10.000369923805959;0.8335132270723433;0.015561697044209554;0.01556093974159153;0.7177878987711858;-0.013404021175696433;0.71788566643302
55.202307;1.0443794688225265;0.8331225947415901;0.7977186901245543;5.524906952035967e-06;5.261582584198936e-06;1.0448882926676941;10.00039208342783;0.8335152983626045;0.015561728632227701;0.015560917712221824;0.7177875416306608;-0.01340402121998475;0.7178863412699626
55.212307;1.0443803997779784;0.833121061315612;0.7977203740204079;5.525184995013681e-06;5.26181473079805e-06;1.0448849943166771;10.00041374555817;0.8335173394392439;0.015561758990158527;0.015560896607167706;0.7177871862476322;-0.013404021249742618;0.717887017464457
55.222307;1.0443813404072828;0.8331195192818105;0.797722045643744;5.525449279620167e-06;5.2620308565775645e-06;1.044881724471158;10.000434881517801;0.8335193503151221;0.015561788102445713;0.015560876504533638;0.7177868272935948;-0.013404021266339034;0.7178876971525532
55.232307;1.0443822883996152;0.8331179720132879;0.7977237041249323;5.525699243377756e-06;5.262230352007845e-06;1.0448784874910864;10.000455465769576;0.8335213313197097;0.015561815951236721;0.01556085744925135;0.7177864591411816;-0.013404021271299466;0.7178883818456675
55.242307;1.0443832414934087;0.8331164219146288;0.7977253491014278;5.525934487193082e-06;5.2624123410164345e-06;1.0448752877437055;10.000475466551755;0.8335232827435488;0.015561842525002225;0.015560839458260412;0.7177860764391366;-0.013404021266346903;0.717889072497323
55.252307;1.0443841978676602;0.8331148709839831;0.7977269809634948;5.526154693815408e-06;5.262575777006453e-06;1.0448721286067548;10.000494845778993;0.8335252049483793;0.015561867833065363;0.015560822537286955;0.7177856741420836;-0.013404021253421852;0.7178897698303268
55.262307;1.044385156270219;0.8331133210766187;0.7977286008583272;5.526359588374192e-06;5.262719627144603e-06;1.0448690130400358;10.000513568513307;0.8335270988254755;0.015561891914568471;0.01556080669887397;0.717785247241207;-0.013404021234523252;0.7178904746967452
55.272307;1.0443861153014615;0.833111773468507;0.7977302103092307;5.526548761997549e-06;5.262842963960226e-06;1.0448659441545063;10.00053161210064;0.8335289658579785;0.015561914832403956;0.01556079197039667;0.7177847908999944;-0.013404021211381633;0.7178911880211037
55.282307;1.0443870726684394;0.8331102283925397;0.7977318105187048;5.526721543527236e-06;5.262944875112324e-06;1.0448629246423042;10.000548964797991;0.8335308075630287;0.015561936649828462;0.015560778392532537;0.717784301069898;-0.013404021185311884;0.7178919102632826
55.292307;1.0443880249760848;0.8331086851791853;0.7977334017339679;5.526877283416175e-06;5.263024312449388e-06;1.0448599560585599;10.00056562123807;0.8335326249777163;0.01556195741568496;0.015560766012815365;0.717783774896843;-0.013404021157373956;0.7178926411111195
55.302307;1.044388968291602;0.8331071429652978;0.7977349831602286;5.527015638688083e-06;5.263080160216749e-06;1.044857039049456;10.000581579292438;0.8335344186388869;0.015561977173264697;0.015560754874800098;0.7177832108283181;-0.013404021128550514;0.7178933797440222
55.312307;1.0443898991021927;0.8331056015622714;0.7977365533071739;5.5271364291314145e-06;5.263111688941943e-06;1.0448541740074768;10.000596829671712;0.8335361890420188;0.015561995971208737;0.01556074501144237;0.7177826088091304;-0.013404021099624646;0.7178941252318702
55.322307;1.0443908144632084;0.8331040620378238;0.7977381105507846;5.527239457134311e-06;5.263118971001999e-06;1.044851361635641;10.00061134752583;0.8335379373944208;0.015562013866987249;0.015560736446203463;0.7177819704315305;-0.013404021070887303;0.7178948766100337
55.332307;1.044391711300498;0.833102526650698;0.7977396538579182;5.527324615336004e-06;5.2631025360080345e-06;1.0448486037133802;10.000625104310814;0.833539665845505;0.015562030929622274;0.015560729196369803;0.7177812987219087;-0.013404021042253194;0.7178956326643497
55.342307;1.0443925860913132;0.8331009986318153;0.7977411832011904;5.527392098302341e-06;5.263062539607729e-06;1.044845903779621;10.000638084266908;0.8335413768013634;0.015562047241879231;0.015560723275776843;0.7177805976496981;-0.01340402101388469;0.7178963919872879
55.352307;1.0443934353704665;0.833099482671483;0.7977426989842851;5.527442408366422e-06;5.262998512839478e-06;1.0448432670735464;10.000650278965535;0.833543072159141;0.01556206289978296;0.015560718694607942;0.717779871573693;-0.013404020986572868;0.7178971533308693
55.362307;1.0443942566550577;0.8330979853614723;0.7977442009747531;5.527476034135729e-06;5.262909840744278e-06;1.0448406997198518;10.00066167080135;0.8335447528426376;0.015562078001633523;0.01556071545939455;0.7177791247947195;-0.013404020961499835;0.717897915463966
55.372307;1.0443950488651892;0.833096514731803;0.7977456882179831;5.527493199494021e-06;5.262796222286608e-06;1.04483820757363;10.000672231468315;0.8335464182837004;0.015562092628729094;0.015560713575069753;0.7177783613877575;-0.013404020939952051;0.7178986765875539
55.382307;1.0443958114750052;0.8330950793933414;0.7977471597966527;5.5274940195780445e-06;5.262657641164469e-06;1.044835795368475;10.00068193418248;0.8335480662324755;0.015562106832404303;0.015560713043347458;0.7177775854352483;-0.013404020923299613;0.7178994341546968
55.392307;1.0443965430616982;0.8330936873981676;0.7977486150029659;5.52747873903068e-06;5.262494019797052e-06;1.0448334668772574;10.000690758510741;0.8335496934853213;0.015562120631266097;0.015560713861180766;0.7177768012599087;-0.013404020912969201;0.7179001849937385
55.402307;1.0443972405782307;0.8330923450737919;0.797750053004346;5.52744780263498e-06;5.262305048026376e-06;1.044831226016926;10.000698681837301;0.8335512967867861;0.015562134017297561;0.015560716024045518;0.7177760129413192;-0.013404020910374669;0.7179009252265574
55.412307;1.0443978997409529;0.833091056796767;0.7977514730080889;5.527401894223543e-06;5.262090298381158e-06;1.0448290778200393;10.000705676563108;0.8335528731027403;0.015562146963545489;0.015560719525360821;0.7177752233906366;-0.013404020916893062;0.7179016503612099
55.422307;1.0443985160726297;0.8330898257562064;0.7977528747379041;5.527341992478458e-06;5.261849310981819e-06;1.044827028256964;10.000711723694607;0.8335544198536626;0.015562159426756383;0.015560724353160702;0.7177744338822196;-0.013404020933924933;0.7179023560365404
55.432307;1.0443990862177608;0.8330886549548332;0.7977542582469361;5.527269357830715e-06;5.261581636077658e-06;1.0448250832892478;10.000716825287768;0.8335559354165684;0.015562171354869491;0.015560730495757225;0.7177736443028931;-0.013404020963029055;0.7179030389973583
55.442307;1.044399609279834;0.8330875479079282;0.7977556232066565;5.527185359477008e-06;5.261287125324632e-06;1.0448232478746842;10.000721001910446;0.8335574193267495;0.015562182698405843;0.015560737948599215;0.7177728537814291;-0.013404021005815319;0.717903697431922
55.452307;1.0444000870450916;0.8330865089509064;0.7977569687879084;5.527091181906083e-06;5.260966307511401e-06;1.0448215247390122;10.000724283221778;0.8335588719542855;0.015562193413873868;0.015560746709097462;0.7177720612191346;-0.013404021063609443;0.7179043303942177
55.462307;1.0444005221326336;0.8330855429537506;0.7977582939259585;5.5269877017558735e-06;5.260620433029752e-06;1.0448199136833258;10.000726699620714;0.8335602939617217;0.015562203463815413;0.015560756766278359;0.717771265698595;-0.013404021137290875;0.7179049370833881
55.472307;1.0444009158990182;0.8330846542443436;0.7977595970840634;5.526875707518955e-06;5.260251258385082e-06;1.0448184123277298;10.000728278735112;0.8335616858850985;0.015562212817606252;0.01556076809382141;0.7177704669047908;-0.013404021227297091;0.7179055168409296
55.482307;1.0444012683723833;0.8330838455363028;0.797760875985977;5.526756129358133e-06;5.259860785013971e-06;1.0448170169012536;10.000729053867412;0.8335630477709995;0.01556222145333542;0.015560780650377313;0.7177696650658364;-0.013404021333622566;0.7179060697473341
55.492307;1.044401579446026;0.8330831175501352;0.7977621279358162;5.526630025383242e-06;5.2594509931691895e-06;1.0448157221559442;10.000729077023658;0.8335643792410456;0.015562229362654069;0.015560794388940187;0.7177688603460718;-0.013404021455902467;0.7179065971357972
55.502307;1.0444018493721463;0.8330824690337713;0.7977633504508499;5.526498496006732e-06;5.259023802935685e-06;1.0448145214818407;10.000728415644458;0.8335656803080761;0.015562236548861089;0.015560809261685047;0.7177680524391624;-0.013404021593597357;0.7179071014327025
55.512307;1.0444020783519579;0.8330818972589702;0.7977645417532118;5.526362577434999e-06;5.258581391628616e-06;1.044813407574851;10.000727134521075;0.8335669515985821;0.01556224301883861;0.015560825217938942;0.7177672402915379;-0.013404021746158958;0.7179075853953234
