time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.522307;1.044402266593255;0.8330813988711036;0.79776570068501;5.526223147442827e-06;5.258126479103495e-06;1.0448123733523236;10.000725286027828;0.8335681935491309;0.015562248781951749;0.015560842212365079;0.7177664216813386;-0.01340402191318163;0.7179080515918649
55.532307;1.0444024150374673;0.8330809702043422;0.7977668260478458;5.52608100051504e-06;5.257662273796393e-06;1.0448114130592712;10.00072291459174;0.8335694062365513;0.01556225384954505;0.0155608602186396;0.7177655935870223;-0.01340502209453943;0.7179085211638515
55.542307;1.0444025256743488;0.8330806069980339;0.7977679163565167;5.52593690554437e-06;5.257192210386241e-06;1.0448105228835296;10.000720060407932;0.8335705900684013;0.01556225822750103;0.015560879233098115;0.7177647534008724;-0.01340502229034092;0.717908959370105
55.552307;1.0444026014814713;0.8330803040328557;0.7977689703349603;5.525791475544921e-06;5.256719633273751e-06;1.0448097007930486;10.000716753202099;0.833571746041512;0.01556226191268838;0.015560899263563738;0.7177638996389918;-0.013405022500738011;0.7179093876556372
55.562307;1.044402646595981;0.833080055144397;0.7977699868592767;5.525645146966673e-06;5.256247569584808e-06;1.044808945788584;10.000713004144538;0.8335728754228313;0.015562264898692793;0.015560920304060444;0.7177630319826424;-0.013405022725776792;0.7179098089424856
55.572307;1.0444026665727324;0.8330798540355152;0.7977709643138253;5.525498385772067e-06;5.255778781416346e-06;1.0448082565772834;10.000708808152591;0.8335739794544141;0.015562267182373087;0.015560942312341128;0.7177621513712051;-0.013405022965269832;0.7179102263364878
55.582307;1.0444026680025802;0.8330796951895056;0.7977719010935741;5.525351899875121e-06;5.255316021200081e-06;1.0448076308610053;10.000704152605309;0.8335750592166297;0.015562268759894525;0.01556096520812681;0.7177612601978209;-0.013405023218763273;0.717910643121128
55.592307;1.0444026573917466;0.8330795738114418;0.7977727972131092;5.525206731767034e-06;5.2548621823235155e-06;1.0448070658901183;10.000699019703864;0.8335761157807035;0.015562269617675048;0.015560988886450565;0.7177603620783383;-0.013405023485720152;0.7179110624828913
55.602307;1.0444026403634121;0.833079485450831;0.7977736550114498;5.525064121968182e-06;5.254420163314297e-06;1.0448065589081779;10.000693382254354;0.8335771507085499;0.015562269739912461;0.015561013228330686;0.7177594607852784;-0.013405023765646852;0.7179114871507477
55.612307;1.0444026217167812;0.833079426396319;0.7977744781206693;5.524925209212114e-06;5.253992487954966e-06;1.044806107058262;10.0006872026869;0.8335781665391819;0.015562269127543958;0.015561038104051591;0.7177585591106409;-0.013405024057939157;0.7179119195734482
55.622307;1.0444026058717442;0.8330793943854062;0.7977752697344956;5.5247909452415404e-06;5.253580904163616e-06;1.0448057075622754;10.00068044217225;0.8335791670526508;0.015562267801234852;0.01556106337889217;0.717757658742755;-0.01340502436175812;0.7179123625722763
55.632307;1.0444025972674649;0.8330793887126471;0.7977760313653067;5.524662275928292e-06;5.253186347115089e-06;1.04480535808154;10.000673074984956;0.8335801570167466;0.015562265787505797;0.015561088924680284;0.7177567606995717;-0.013405024676178736;0.717912819599949
55.642307;1.044402600304274;0.8330794094528112;0.7977767627361996;5.524540161584765e-06;5.252809435834671e-06;1.044805056451822;10.00066509312228;0.8335811411203387;0.01556226310541986;0.015561114635532282;0.7177558654682524;-0.013405025000355017;0.7179132943865558
55.652307;1.0444026183464592;0.8330794563382872;0.7977774626847426;5.524425403732726e-06;5.252450975756032e-06;1.0448047997906134;10.000656498598293;0.8335821226727708;0.015562259762425739;0.01556114043815206;0.7177549732600951;-0.013405025333590075;0.7179137905244036
55.662307;1.0444026523084702;0.8330795282307236;0.7977781299870402;5.5243186576024065e-06;5.252111898556344e-06;1.0448045842120601;10.000647297094368;0.8335831028411024;0.015562255762964558;0.015561166280564032;0.7177540847551883;-0.013405025675423211;0.7179143112850316
55.672307;1.0444027005129872;0.833079623228173;0.7977787635291783;5.524220564851647e-06;5.251792960732681e-06;1.0448044053896195;10.00063749455917;0.8335840805374249;0.015562251119273928;0.015561192109374549;0.7177532014447694;-0.013405026025612393;0.7179148595439864
55.682307;1.0444027602442802;0.8330797390259195;0.7977793621486606;5.524131731414359e-06;5.251494666479631e-06;1.0448042589453748;10.0006270926679;0.8335850526998881;0.015562245851065018;0.015561217860845916;0.7177523249781801;-0.013405026383921902;0.7179154375527094
55.692307;1.044402828803875;0.8330798736240728;0.7977799242263187;5.524052663150168e-06;5.251217260990423e-06;1.0448041411798474;10.000616091303241;0.8335860145874899;0.01556223998969673;0.01556124346853684;0.7177514566221826;-0.013405026749823362;0.7179160467539787
55.702307;1.0444029026732065;0.8330800258003274;0.7977804476558344;5.523983803934387e-06;5.250960718267228e-06;1.0448040503633846;10.000604494336796;0.8335869602594647;0.015562233589276388;0.015561268870332401;0.7177505978528532;-0.013405027122391588;0.7179166879692068
55.712307;1.0444029768760656;0.8330801945758988;0.7977809309584307;5.523925546920638e-06;5.250724853011464e-06;1.0448039867479648;10.000592306479767;0.8335878838155336;0.015562226718230716;0.015561294002568053;0.7177497510718119;-0.013405027500515955;0.7179173615977223
55.722307;1.0444030460649727;0.833080378601298;0.7977813742668305;5.5238780508356365e-06;5.250509341274283e-06;1.044803951226599;10.000579529657506;0.8335887806080006;0.015562219435679127;0.015561318789853859;0.7177489190813422;-0.013405027883019786;0.7179180676740771
55.732307;1.0444031055151028;0.8330805762285234;0.7977817787670135;5.523840961809388e-06;5.25031356082268e-06;1.044803944473991;10.000566168909842;0.8335896471423245;0.015562211775018047;0.015561343151092139;0.7177481039063904;-0.013405028268464785;0.7179188061632593
55.742307;1.0444031506503413;0.83308078524359;0.7977821457937415;5.523813462097149e-06;5.2501366150066385e-06;1.0448039668860645;10.000552239156827;0.8335904800501626;0.01556220373935349;0.015561367024859387;0.7177473065123169;-0.013405028655016981;0.7179195773655016
55.752307;1.044403176426584;0.8330810022250049;0.7977824767215882;5.523794665698827e-06;5.249977597384983e-06;1.0448040185025447;10.000537764867044;0.8335912752637432;0.015562195308183842;0.015561390387308716;0.7177465278256016;-0.013405029040674851;0.7179203818828693
55.762307;1.0444031781366523;0.8330812227935374;0.7977827727569664;5.523783730832458e-06;5.249835711532155e-06;1.044804098502038;10.000522776711138;0.8335920279022144;0.015562186447433514;0.015561413238269194;0.7177457699322907;-0.013405029423609448;0.717921220318566
55.772307;1.0444031528307733;0.8330814427371978;0.7977830343877598;5.523779573431083e-06;5.249710083632874e-06;1.044804204624733;10.000507311795333;0.8335927327048891;0.015562177117823841;0.01556143557386106;0.7177450360796498;-0.01340502980228054;0.7179220932460094
55.782307;1.0444030994849807;0.8330816592496925;0.7977832614847044;5.523780811609775e-06;5.249599544072846e-06;1.04480433346257;10.000491416163245;0.8335933845080916;0.015562167293075645;0.015561457379830486;0.7177443294870185;-0.01340503017547285;0.7179230013643677
55.792307;1.044403017932993;0.8330818715132261;0.7977834539127178;5.523786104360254e-06;5.2495027648597035e-06;1.0448044817468236;10.000475142770005;0.8335939786799972;0.015562156979107742;0.015561478643199645;0.7177436522625945;-0.013405030542343562;0.7179239456337722
55.802307;1.0444029079340271;0.8330820796557925;0.7977836117300815;5.523794414130733e-06;5.249418715577427e-06;1.044804647073652;10.000458548148444;0.8335945116283167;0.015562146207586985;0.015561499359004978;0.7177430054969485;-0.013405030902310263;0.7179249271902157
55.812307;1.0444027687486244;0.8330822828011525;0.7977837351334698;5.523804943551029e-06;5.2493469523383345e-06;1.0448048266266683;10.000441693967309;0.8335949808466511;0.015562135014827318;0.0155615195255667;0.7177423902099418;-0.013405031254860412;0.7179259467399123
55.822307;1.0444025987007501;0.8330824783257138;0.7977838247799668;5.523816993983389e-06;5.249287512261911e-06;1.0448050154007222;10.000424646455238;0.8335953843235789;0.015562123431946247;0.015561539137710356;0.7177418077701788;-0.01340503159944668;0.7179270035160152
55.832307;1.044402395274723;0.833082662539504;0.7977838821560519;5.523830068524684e-06;5.249240707473858e-06;1.04480520654196;10.000407472393244;0.8335957201190279;0.01556211148215424;0.015561558182533368;0.7177412593258745;-0.013405031935545953;0.7179280945656638
55.842307;1.0444021563765193;0.8330828314960752;0.7977839092388562;5.5238440998410024e-06;5.249207048018293e-06;1.0448053929346588;10.000390240452582;0.8335959862763491;0.015562099180845364;0.01556157663585154;0.7177407453088464;-0.013405032262916916;0.7179292152475942
55.852307;1.044401881351807;0.8330829815159879;0.7977839079912986;5.523859416924262e-06;5.249187180499047e-06;1.0448055677677777;10.000373023331203;0.833596180737067;0.015562086544210115;0.015561594466075218;0.7177402656930616;-0.013405032581857148;0.717930360455265
55.862307;1.0444015705576488;0.8330831097241702;0.7977838805405998;5.523876424129534e-06;5.249181724568951e-06;1.044805724472417;10.000355893730042;0.833596301422026;0.015562073592853578;0.015561611648178817;0.7177398205296859;-0.013405032893272618;0.7179315253571878
55.872307;1.044401224167184;0.8330832144441523;0.7977838293054411;5.523895322578864e-06;5.24919105217681e-06;1.044805857311324;10.00033891741932;0.833596346436127;0.015562060340587939;0.015561628175774661;0.7177394100938075;-0.013405033198601615;0.7179327055324686
55.882307;1.0444008412760697;0.8330832947974086;0.7977837565259882;5.52391603181691e-06;5.249215168198881e-06;1.044805962491245;10.000322144763873;0.8335963144226362;0.01556204679476874;0.015561644062457929;0.7177390345797078;-0.013405033499643858;0.717933896780075
55.892307;1.0444004202470745;0.8330833501603694;0.7977836639170212;5.523938214728787e-06;5.249253762149398e-06;1.0448060385240359;10.000305606663277;0.833596205104272;0.015562032978107269;0.015561659336594426;0.7177386940175431;-0.013405033798424434;0.7179350947056791
55.902307;1.0443999603855305;0.8330833806495686;0.7977835528008179;5.523961377669957e-06;5.249306315020616e-06;1.044806085264881;10.000289322410461;0.8335960197059281;0.015562018934476741;0.015561674034764246;0.7177383887962823;-0.013405034097140972;0.7179362946764738
55.912307;1.044399463309039;0.8330833873846373;0.7977834245988613;5.523984961979281e-06;5.249372185229325e-06;1.0448061030020126;10.00027331122681;0.8335957611996461;0.01556200471150162;0.015561688197453183;0.7177381203592543;-0.01340503439801472;0.7179374920053894
55.922307;1.0443989325618561;0.833083371334204;0.7977832815393016;5.524008272052127e-06;5.249450677343691e-06;1.0448060926520653;10.000257597004047;0.8335954339273395;0.015561990355243414;0.015561701872575566;0.7177378914993092;-0.013405034703057614;0.7179386815057941
55.932307;1.0443983724017174;0.8330833324819357;0.79778312703206;5.524030416789775e-06;5.249541057159272e-06;1.0448060560598538;10.00024220732426;0.8335950425994055;0.015561975920499948;0.015561715119975467;0.7177377058111623;-0.013405035013957137;0.7179398570791128
55.942307;1.044397787380769;0.8330832704293943;0.7977829652934454;5.5240504407953825e-06;5.249642493418277e-06;1.0448059954991027;10.000227172819402;0.8335945918468791;0.015561961478708378;0.015561728009192439;0.7177375666387921;-0.013405035332212949;0.717941012125453
55.952307;1.0443971828249714;0.8330831850347945;0.7977828004800344;5.524067469394934e-06;5.249754139824707e-06;1.0448059131276053;10.000212530812155;0.8335940864716018;0.015561947118734364;0.01556174061763389;0.7177374764866837;-0.013405035659351304;0.717942139941717
55.962307;1.044396565650249;0.8330830765755152;0.7977826360606419;5.524080756086257e-06;5.249875420571027e-06;1.0448058114111307;10.000198331401359;0.8335935315274666;0.015561932935385176;0.015561753029321043;0.7177374370436577;-0.013405035996916245;0.7179432338713608
55.972307;1.0443959446601643;0.8330829462417552;0.7977824749957103;5.5240896874342405e-06;5.2500060933722385e-06;1.0448056942219672;10.000184641431494;0.8335929319922416;0.015561919012886862;0.015561765329611505;0.7177374494478399;-0.013405036346284238;0.7179442878408064
55.982307;1.0443953294896189;0.8330827966607209;0.7977823202290779;5.524093785648508e-06;5.250146032287735e-06;1.0448055670727392;10.000171542960771;0.8335922924685204;0.015561905423442202;0.015561777603060961;0.7177375144620642;-0.013405036708507505;0.717945296709122
55.992307;1.0443947291188285;0.8330826314963825;0.7977821747453918;5.5240928061162296e-06;5.250295121070876e-06;1.0448054357851217;10.000159124587272;0.8335916174085228;0.015561892235356228;0.015561789934345127;0.7177376320369655;-0.013405037084317785;0.7179462560707744
56.002307;1.0443941512849235;0.8330824540405419;0.7977820413252066;5.524086934185918e-06;5.250453191388463e-06;1.0448053053178796;10.000147473655842;0.833590911342375;0.015561879509881884;0.015561802403097043;0.7177378005265137;-0.013405037474251263;0.7179471624290765
56.012307;1.0443936023813283;0.8330822658678174;0.7977819221207053;5.524076782333334e-06;5.250619733961568e-06;1.044805180347602;10.000136678200704;0.8335901785956044;0.015561867288542254;0.015561815075030494;0.7177380166542692;-0.01340503787866953;0.7179480136325489
56.022307;1.0443930871931313;0.8330820663391518;0.7977818181044036;5.524063052718884e-06;5.250793592131669e-06;1.0448050662701993;10.000126825265514;0.8335894231535002;0.015561855589752259;0.015561827991887232;0.7177382763984915;-0.013405038297609397;0.7179488087714351
56.032307;1.0443926086979924;0.8330818527462596;0.7977817289417137;5.524046231767476e-06;5.250973053734565e-06;1.044804968821086;10.00011798650131;0.833588648838177;0.01556184442121216;0.01556184116506229;0.7177385760862456;-0.013405038730651629;0.7179495475135454
56.042307;1.0443921682525912;0.8330816213160847;0.797781653291875;5.5240266386152045e-06;5.251156324911344e-06;1.0448048930288352;10.00011020953705;0.8335878594899746;0.01556183379248182;0.015561854590545217;0.7177389133124287;-0.013405039176995788;0.7179502293121158
56.052307;1.0443917662083593;0.8330813687170894;0.7977815890089411;5.524004684366804e-06;5.2513420106286074e-06;1.0448048429814007;10.000103522734618;0.8335870590070307;0.01556182371481377;0.015561868278329697;0.7177392873574282;-0.013405039635580417;0.7179508532250415
56.062307;1.0443914025168062;0.8330810923886037;0.7977815334187114;5.523981029732536e-06;5.251529283509492e-06;1.044804822331041;10.000097939560563;0.8335862507553841;0.015561814201288132;0.015561882263048367;0.7177396987451983;-0.013405040105056817;0.7179514184353
56.072307;1.0443910768649791;0.8330807897570431;0.797781484002252;5.523956505450584e-06;5.2517177209014175e-06;1.0448048345168839;10.000093456123302;0.8335854367298451;0.015561805280292239;0.015561896588433002;0.7177401480141324;-0.01340504058379972;0.717951924689585
56.082307;1.0443907885466044;0.833080458106793;0.7977814389356731;5.523931845496216e-06;5.251907141880673e-06;1.0448048825116374;10.000090047568506;0.8335846175894636;0.015561796999749838;0.015561911285659348;0.7177406345702788;-0.013405041070115505;0.7179523722872072
56.092307;1.0443905363164874;0.8330800951817842;0.7977813969191193;5.523907433212173e-06;5.2520976386680026e-06;1.0448049688665135;10.000087670276812;0.8335837935002256;0.015561789405967051;0.01556192636222377;0.7177411566001571;-0.013405041562446644;0.7179527618849622
56.102307;1.044390318629304;0.833079699416653;0.7977813566240928;5.523883278634647e-06;5.252289648637156e-06;1.0448050958016635;10.000086268058526;0.8335829645785625;0.015561782526242249;0.015561941802958116;0.7177417116030655;-0.013405042059323956;0.7179530942856411
56.112307;1.0443901344972322;0.8330792696361372;0.797781316325252;5.523859178487269e-06;5.252483917082579e-06;1.0448052645087866;10.000085777018004;0.8335821303808942;0.015561776369976351;0.015561957571547507;0.7177422967892317;-0.013405042559114011;0.717953370035176
56.122307;1.0443899837380688;0.8330788045629308;0.797781273991174;5.523834813248251e-06;5.252681410348255e-06;1.0448054744833697;10.000086130238545;0.8335812897264291;0.015561770928590398;0.015561973612941263;0.7177429093443087;-0.013405043059801922;0.71795358929339
56.132307;1.0443898658647077;0.8330783022623952;0.7977812276526517;5.5238097062805735e-06;5.252883378559856e-06;1.0448057239608741;10.000087262371732;0.8335804419148939;0.015561766168261501;0.01556198986095937;0.717743546398955;-0.013405043559004348;0.717953752525964
56.142307;1.0443897790625845;0.8330777597911365;0.7977811754192689;5.52378323812578e-06;5.253091444811413e-06;1.0448060108682746;10.000089111679685;0.8335795877958622;0.015561762021808066;0.01556200624144599;0.717744204786192;-0.013405044054246855;0.7179538609744305
56.152307;1.0443897207292347;0.8330771735807659;0.7977811150943018;5.523754870186668e-06;5.253307360707909e-06;1.0448063331395419;10.000091618631199;0.8335787290792778;0.015561758384578796;0.015562022676170762;0.7177448809513302;-0.013405044543275525;0.7179539161435748
56.162307;1.0443896892554936;0.8330765404825322;0.7977810440689806;5.523724303613103e-06;5.253532525262536e-06;1.0448066883878857;10.000094722918227;0.8335778672154674;0.015561755123317348;0.015562039092042257;0.7177455711084887;-0.013405045024160388;0.7179539193692087
56.172307;1.0443896852268393;0.8330758586565232;0.7977809597084667;5.523691262877674e-06;5.253767760573687e-06;1.0448070738505113;10.000098364690567;0.8335770035417266;0.015561752097914659;0.015562055427609892;0.7177462716062711;-0.013405045495206299;0.7179538721140033
56.182307;1.044389710727121;0.8330751276104486;0.7977808597721063;5.523655204693608e-06;5.254013482407026e-06;1.0448074865356078;10.000102489260497;0.8335761398547237;0.01556174917998521;0.015562071641746432;0.7177469791831427;-0.013405045954818473;0.717953776420168
56.192307;1.0443897678242282;0.8330743474860245;0.7977807424130161;5.523615285094177e-06;5.254269856288004e-06;1.044807923016942;10.000107047750264;0.8335752782840895;0.01556174625732645;0.015562087719724414;0.7177476908726881;-0.013405046401315622;0.7179536351508176
56.202307;1.0443898580037143;0.8330735186141618;0.7977806058959466;5.523570386362651e-06;5.254536812096177e-06;1.0448083795352632;10.000111992058617;0.8335744209928734;0.015561743230753346;0.015562103664676714;0.7177484037288345;-0.013405046832654359;0.7179534519314945
56.212307;1.044389982415786;0.833072641798181;0.7977804484215634;5.523519143496245e-06;5.254814148679917e-06;1.044808852630509;10.000117270089042;0.8335735702809408;0.015561740013314618;0.015562119488149761;0.7177491144660092;-0.013405047246405198;0.7179532307215766
56.222307;1.044390141967679;0.8330717186762694;0.7977802680908934;5.523460198788946e-06;5.2551015759624905e-06;1.0448093394723315;10.000122826294039;0.8335727287655366;0.015561736534391397;0.015562135215792224;0.7177498190436182;-0.013405047640116454;0.717952975365655
56.232307;1.044390337433562;0.8330707518255138;0.7977800630877537;5.523392520822055e-06;5.255398634708848e-06;1.0448098379013178;10.000128602939458;0.8335718992725228;0.015561732744157992;0.015562150898063544;0.717750512679877;-0.013405048011657978;0.717952689342635
56.242307;1.0443905697699531;0.8330697444754662;0.7977798319432748;5.52331547573824e-06;5.255704808932726e-06;1.0448103467391847;10.000134538711128;0.8335710848009068;0.015561728614445818;0.015562166612860532;0.7177511904236632;-0.01340504835938278;0.7179523754766072
56.252307;1.0443908398446462;0.8330687001812709;0.7977795733655444;5.5232287454086454e-06;5.256019693435347e-06;1.0448108661756088;10.00014057278204;0.8335702890368152;0.015561724139777609;0.015562182461033736;0.7177518473642883;-0.01340504868216483;0.7179520355762273
56.262307;1.0443911474287193;0.8330676233115707;0.7977792857612522;5.5231322462539735e-06;5.256342906946913e-06;1.0448113975073199;10.000146655843077;0.8335695167048893;0.015561719336628147;0.015562198551844934;0.717752478180138;-0.013405048979352742;0.7179516702563757
56.272307;1.0443914905709015;0.8330665196452188;0.7977789671253878;5.523026028002093e-06;5.25667394936603e-06;1.0448119423147055;10.00015275726464;0.8335687728507958;0.01556171423522401;0.015562214976667724;0.717753076932686;-0.013405049250732819;0.7179512793781917
56.282307;1.0443918664069036;0.8330653958032932;0.7977786153455719;5.522910202170369e-06;5.257012186856967e-06;1.044812501968575;10.000158867249016;0.8335680618393702;0.015561708872523769;0.015562231789930384;0.7177536374543834;-0.013405049496286672;0.7179508630476886
56.292307;1.0443922728782407;0.8330642578712188;0.7977782283270768;5.522784899461796e-06;5.257356823097097e-06;1.0448130773949595;10.000165002000065;0.8335673868880704;0.01556170328931043;0.015562249015367438;0.7177541539372948;-0.013405049715704291;0.7179504220909838
56.302307;1.0443927097749777;0.8330631106427242;0.7977778038482196;5.522650123824901e-06;5.257706785415622e-06;1.0448136685737994;10.000171206221985;0.8335667497032455;0.015561697525893564;0.015562266662301377;0.7177546214065226;-0.013405049908179362;0.7179499578208873
56.312307;1.0443931786053484;0.8330619582083937;0.7977773397226683;5.522505561963087e-06;5.258060680642072e-06;1.0448142742627227;10.000177543102673;0.8335661503762776;0.015561691617710392;0.015562284729955292;0.7177550357898917;-0.01340505007266141;0.717949472066473
56.322307;1.0443936819319017;0.8330608049693631;0.7977768342221043;5.522350574387728e-06;5.258416913704749e-06;1.0448148925028524;10.000184076782613;0.8335655879216592;0.015561685589528076;0.015562303207333825;0.7177553937975915;-0.013405050208179179;0.7179489671644114
56.332307;1.0443942224880116;0.8330596563090358;0.7977762861348769;5.5221844049613816e-06;5.258773898524053e-06;1.044815521649904;10.00019085810703;0.8335650611315423;0.015561679455164687;0.015562322079717507;0.7177556930920768;-0.01340505031392684;0.7179484452985496
56.342307;1.0443948020910552;0.8330585188793925;0.7977756947301926;5.522006406361633e-06;5.259130283075091e-06;1.0448161612845663;10.000197919690729;0.8335645694932239;0.015561673226274955;0.015562341340172741;0.7177559324581987;-0.013405050389165146;0.7179479079906594
56.352307;1.04439542092683;0.8330574000279134;0.7977750600421186;5.521816177128203e-06;5.259484974183632e-06;1.0448168121240702;10.000205275377109;0.8335641135996361;0.015561666914754137;0.015562361006849143;0.7177561115158758;-0.013405050433174645;0.7179473564274018
56.362307;1.0443960775786914;0.8330563067135279;0.7977743829356148;5.521613682798901e-06;5.25983694605194e-06;1.0448174748168062;10.000212917701456;0.8335636947134923;0.015561660525913146;0.01556238113768422;0.7177562304693412;-0.013405050445362242;0.7179467920793147
56.372307;1.0443967693901521;0.8330552450830073;0.7977736649453685;5.52139932764256e-06;5.260185154967828e-06;1.0448181491042499;10.000220818931512;0.8335633142498605;0.015561654052489226;0.015562401822836386;0.7177562904964585;-0.013405050425465415;0.7179462167509287
56.382307;1.0443974928365172;0.8330542209398828;0.797772908295263;5.521173966014766e-06;5.260528511900318e-06;1.0448188341060665;10.000228939023998;0.8335629735499427;0.015561647472895426;0.015562423159029757;0.7177562941025492;-0.013405050373677835;0.7179456322124388
56.392307;1.0443982435247043;0.8330532405182978;0.7977721156359223;5.520938911180058e-06;5.260865771793174e-06;1.04481952903012;10.000237233821531;0.8335626736314583;0.015561640749076712;0.01556244523586351;0.7177562446447743;-0.013405050290486581;0.7179450400658642
56.402307;1.0443990157368919;0.8330523107885921;0.7977712896741355;5.520695715604373e-06;5.261195662878981e-06;1.044820234023144;10.000245654867008;0.8335624151364801;0.015561633821934347;0.01556246814199571;0.7177561456328172;-0.013405050176405768;0.7179444417050075
56.412307;1.044399802425323;0.8330514390688349;0.797770433370745;5.520445646085538e-06;5.2615173184965255e-06;1.0448209507350046;10.000254141869087;0.8335621985915468;0.015561626622209222;0.015562491967043998;0.7177560007173638;-0.013405050032012025;0.7179438380972187
56.422307;1.0444005961821445;0.8330506322879446;0.7977695500577583;5.520189400045244e-06;5.261830467838727e-06;1.0448216820100644;10.000262622118674;0.8335620244369366;0.015561619102354212;0.015562516789050644;0.7177558142559037;-0.013405049858152822;0.717943229702587
56.432307;1.044401390464983;0.8330498960750031;0.7977686428390404;5.519927390219268e-06;5.262135105604388e-06;1.0448224311407002;10.000271020319222;0.8335618928032678;0.015561611257890776;0.015562542662074488;0.7177555917704729;-0.013405049655940433;0.7179426168533636
56.442307;1.0444021801874142;0.8330492342938595;0.7977677137906354;5.51966011092894e-06;5.262431070460095e-06;1.0448232009162917;10.000279264447384;0.8335618036831909;0.015561603123764685;0.01556256961112137;0.7177553397176377;-0.01340504942661792;0.7179420002914324
56.452307;1.0444029614230472;0.8330486495150916;0.7977667637044621;5.519388182177263e-06;5.262718012964059e-06;1.044823992079492;10.000287284880937;0.833561757441384;0.01556159476830209;0.01556259763854571;0.7177550645684134;-0.01340504917149456;0.7179413813164056
56.462307;1.0444037305094953;0.8330481434589665;0.7977657926207693;5.519112299455213e-06;5.262995665662985e-06;1.0448248024817754;10.000295017191041;0.8335617546916264;0.015561586290039552;0.015562626742115192;0.7177547720908795;-0.013405048891817886;0.7179407615226988
56.472307;1.0444044835052149;0.8330477169375503;0.7977648007762312;5.518833290693533e-06;5.263264073723707e-06;1.0448256285038584;10.000302408139158;0.8335617954733794;0.01556157780103524;0.015562656922874245;0.7177544674116583;-0.013405048588551956;0.7179401424104199
56.482307;1.044405216598641;0.8330473700425893;0.7977637895641002;5.518552222595052e-06;5.263523604962171e-06;1.0448264668708163;10.000309421328133;0.8335618788580907;0.015561569407211678;0.015562688172989638;0.717754155565382;-0.013405048262265752;0.7179395250826586
56.492307;1.0444059265018701;0.8330471022177992;0.797762762076615;5.518270395750773e-06;5.263774725715518e-06;1.044827314555076;10.00031604204784;0.8335620032163228;0.015561561204569157;0.015562720463436614;0.7177538421830382;-0.01340504791307898;0.7179389100075865
56.502307;1.044406610136471;0.8330469119051211;0.7977617226486693;5.517989161460313e-06;5.264017809826807e-06;1.0448281675570923;10.00032227527176;0.8335621665370215;0.015561553280743066;0.015562753745690492;0.7177535339636959;-0.01340504754058829;0.7179382967941097
56.512307;1.044407264344456;0.8330467968066054;0.7977606755903125;5.517709839786653e-06;5.264253166564007e-06;1.0448290201071038;10.000328138430826;0.8335623667839968;0.015561545705692535;0.015562787956257162;0.7177532386358924;-0.013405047144042254;0.7179376841768523
56.522307;1.0444078862249653;0.8330467545190208;0.7977596238960774;5.517433761582373e-06;5.264480973551278e-06;1.0448298650945231;10.000333658299047;0.833562602486766;0.015561538519363694;0.015562823013893327;0.7177529641622199;-0.01340504672274505;0.7179370702725033
56.532307;1.0444084736186448;0.8330467823555208;0.7977585685080435;5.517162124519835e-06;5.264700955496353e-06;1.0448306952705546;10.000338871763892;0.8335628730635353;0.015561531743186762;0.015562858821171909;0.7177527174881185;-0.013405046276342975;0.7179364530444045
56.542307;1.0444090249875924;0.8330468767974369;0.7977575085059118;5.516895789571238e-06;5.264912161596896e-06;1.0448315038606255;10.000343823066284;0.8335631782445132;0.015561525413901685;0.015562895275019905;0.7177525040080343;-0.013405045804950888;0.7179358307007943
56.552307;1.0444095387603456;0.8330470334515124;0.7977564420908902;5.516635282483667e-06;5.265113080259261e-06;1.044832285149565;10.000348555304326;0.8335635173498673;0.015561519598993385;0.015562932276869387;0.7177523279487341;-0.01340504530912959;0.7179352017601728
56.562307;1.0444100124742877;0.833047247374827;0.7977553674869486;5.516380951058068e-06;5.265301958718597e-06;1.0448330360798823;10.000353105803338;0.8335638893105225;0.015561514379328442;0.015562969740294306;0.7177521925982728;-0.013405044789662379;0.7179345650967779
56.572307;1.0444104423421245;0.8330475134856065;0.7977542830034421;5.5161330945809905e-06;5.265477178214021e-06;1.044833757070792;10.000357510658713;0.8335642927545359;0.015561509828432116;0.015563007598218735;0.7177520999998072;-0.013405044247295442;0.7179339199909192
56.582307;1.0444108242270196;0.8330478267678235;0.7977531868009838;5.5158918782156685e-06;5.26563760098344e-06;1.0448344502979428;10.00036180691617;0.8335647257442025;0.015561506007272605;0.015563045807196987;0.7177520504129304;-0.013405043682604168;0.7179332658960095
56.592307;1.0444111552028137;0.8330481822667961;0.7977520773717244;5.515657132104107e-06;5.265782588689752e-06;1.0448351175501556;10.000366026274335;0.8335651858395817;0.015561502964657026;0.01556308434092334;0.7177520418928777;-0.013405043096041638;0.7179326021346587
56.602307;1.0444114338690877;0.8330485756402789;0.7977509541751433;5.515428403912106e-06;5.265911634395376e-06;1.0448357602546232;10.000370187760307;0.8335656707060952;0.015561500737625673;0.01556312317561453;0.7177520705831156;-0.013405042488132284;0.7179319278470769
56.612307;1.0444116600169653;0.833049004068737;0.7977498174078677;5.515205323344286e-06;5.266024139717044e-06;1.044836380297436;10.000374296810302;0.8335661786078864;0.015561499351917073;0.01556316228411422;0.7177521316947866;-0.013405041859559182;0.7179312422173718
56.622307;1.0444118351947147;0.8330494663471243;0.7977486676400085;5.514987947631126e-06;5.266119478044559e-06;1.0448369797984394;10.000378351656408;0.8335667083852232;0.015561498816322565;0.01556320163946952;0.717752220460405;-0.013405041211058712;0.7179305445594811
56.632307;1.04441196280786;0.833049962078904;0.7977475061781342;5.514776877550986e-06;5.266196983426538e-06;1.0448375607432727;10.000382349319244;0.8335672592674681;0.015561499120340622;0.015563241213485922;0.7177523327796212;-0.013405040543424783;0.7179298342155499
56.642307;1.044412046251738;0.8330504908648031;0.7977463353797789;5.51457311019075e-06;5.266255882511887e-06;1.0448381252651586;10.00038628696286;0.8335678307342419;0.015561500244999098;0.015563280975149793;0.7177524654711804;-0.013405039857774035;0.7179291105640635
56.652307;1.0444120873301594;0.8330510522803543;0.7977451582410097;5.514377739815189e-06;5.266295377550855e-06;1.0448386758098196;10.00039016490377;0.8335684223531963;0.015561502175123039;0.015563320898084591;0.7177526160938738;-0.013405039155661727;0.7179283729101472
56.662307;1.0444120866826954;0.8330516462513016;0.797743977957363;5.514191843771187e-06;5.26631478790856e-06;1.0448392146106407;10.000393991613011;0.8335690335109894;0.015561504905218822;0.015563360963942695;0.7177527827752167;-0.013405038438800797;0.7179276205877754
56.672307;1.0444120447192964;0.8330522725889868;0.7977427979761847;5.514016540034276e-06;5.266313594726448e-06;1.0448397432438659;10.000397780750234;0.8335696630518475;0.015561508437892875;0.015563401157291221;0.7177529642312791;-0.013405037708851156;0.7179268534459174
56.682307;1.0444119621725854;0.833052930034215;0.7977416218921821;5.513852888005154e-06;5.266291512504987e-06;1.0448402629585478;10.000401540615995;0.8335703091961474;0.015561512776350013;0.015563441466044919;0.7177531595201596;-0.01340503696741638;0.7179260718178906
56.692307;1.0444118401600817;0.833053616178442;0.7977404530116902;5.513701713420394e-06;5.266248681366917e-06;1.044840775131901;10.000405270371088;0.8335709696059989;0.015561517920789051;0.015563481886553232;0.7177533675660548;-0.013405036215860037;0.7179252760048083
56.702307;1.0444116794613088;0.833054328038805;0.7977392941724503;5.51356356051478e-06;5.26618576535888e-06;1.044841281478503;10.000408965845816;0.833571641102094;0.015561523869497438;0.015563522418928142;0.7177535869152037;-0.013405035455122994;0.7179244662367542
56.712307;1.0444114802015125;0.8330550624668318;0.7977381476927172;5.513438673310229e-06;5.2661038360125185e-06;1.0448417843517743;10.0004126251847;0.8335723191714699;0.01556153062063495;0.015563563060175088;0.7177538156460305;-0.013405034685815451;0.7179236432702776
56.722307;1.0444112425704755;0.8330558164565873;0.7977370150130071;5.513326987414035e-06;5.266004164905165e-06;1.044842286814334;10.000416251627776;0.8335729976681598;0.01556153817740925;0.015563603811937124;0.7177540515308328;-0.01340503390824484;0.7179228087715341
56.732307;1.0444109675279163;0.8330565872654285;0.7977358962248189;5.513228268058792e-06;5.2658880693780355e-06;1.0448427923053893;10.000419850506235;0.8335736693056378;0.015561546551507696;0.015563644686468744;0.7177542925962239;-0.013405033122265191;0.7179219649868906
56.742307;1.0444106570423115;0.8330573721638003;0.7977347900895985;5.513142335003515e-06;5.2657568207986785e-06;1.0448433044771543;10.000423417330815;0.8335743269552448;0.015561555756669204;0.015563685695524727;0.7177545374336174;-0.01340503232734524;0.7179211141789651
56.752307;1.0444103136204588;0.8330581680041126;0.7977336946108213;5.513069233678606e-06;5.265611470434886e-06;1.0448438272872311;10.000426930576545;0.8335749644489867;0.015561565797186422;0.015563726840388589;0.7177547849934127;-0.013405031522822254;0.7179202581916692
56.762307;1.0444099395039326;0.8330589707735349;0.7977326075541951;5.513009293462511e-06;5.265452655293098e-06;1.0448443651553954;10.000430360414121;0.8335755762357551;0.015561576660443307;0.015563768112862668;0.7177550345807024;-0.013405030707862696;0.71791939816594
56.772307;1.0444095370743478;0.8330597756014685;0.7977315267149656;5.512963036386408e-06;5.265280715281634e-06;1.0448449231320796;10.000433678303537;0.8335761569386759;0.01556158831733756;0.015563809494141673;0.7177552863177911;-0.013405029881245438;0.7179185344877919
56.782307;1.0444091098422872;0.833060577626967;0.797730450129754;5.512931089217528e-06;5.265096146652475e-06;1.0448455067149374;10.000436852339762;0.8335767015780614;0.015561600730444176;0.0155638509484517;0.7177555415455363;-0.013405029041517899;0.7179176672351906
56.792307;1.0444086617954023;0.8330613730682451;0.7977293764167027;5.5129142515241824e-06;5.264899931649681e-06;1.0448461211361622;10.000439834791669;0.8335772058008172;0.015561613861873758;0.015563892422843117;0.7177558029334482;-0.013405028187510657;0.7179167970661584
56.802307;1.044408195952275;0.8330621593335215;0.7977283051719986;5.51291351399787e-06;5.26469346302196e-06;1.044846770601648;10.000442554227485;0.8335776656766556;0.015561627668291935;0.015563933851035681;0.7177560739951286;-0.013405027318698545;0.7179159253868653
56.812307;1.0444077143839545;0.8330629341923879;0.7977272368933327;5.512929811657637e-06;5.264478308450602e-06;1.0448474583197989;10.000444919023856;0.8335780774337267;0.015561642083707536;0.015563975152062832;0.7177563580102907;-0.013405026435223469;0.7179150534284363
56.822307;1.0444072193489227;0.8330636951469162;0.7977261725899758;5.512963716557651e-06;5.264255980370081e-06;1.0448481871299249;10.000446825862126;0.8335784370563514;0.015561657011856026;0.015564016228667293;0.7177566577168178;-0.01340502553774245;0.7179141819031842
56.832307;1.0444067142052968;0.8330644394387704;0.7977251137421131;5.513015420669076e-06;5.264027692803436e-06;1.044848959542654;10.00044816474417;0.8335787397946326;0.015561672346859323;0.01556405696952378;0.7177569759638955;-0.013405024627128543;0.7179133117920763
56.842307;1.0444062035725332;0.8330651643605377;0.7977240622888842;5.513084896114335e-06;5.2637942307788925e-06;1.0448497772267251;10.000448826968789;0.8335789800073901;0.01556168800182421;0.015564097249950878;0.7177573158152757;-0.013405023704185835;0.7179124447466159
56.852307;1.0444056925963543;0.8330658677013937;0.7977230201996165;5.513171927281624e-06;5.2635559996863915e-06;1.0448506404708122;10.000448715330272;0.8335791512388371;0.01556170391216765;0.015564136935974016;0.7177576800013391;-0.013405022769596884;0.7179115825702422
56.862307;1.0444051860253198;0.833066547926172;0.797721988891309;5.513276101588803e-06;5.263313215710924e-06;1.0448515478449782;10.000447745213933;0.8335792466603437;0.015561720021523864;0.015564175897274017;0.717758070587454;-0.013405021823950218;0.7179107264523377
56.872307;1.0444046880417501;0.8330672036979557;0.7977209690219081;5.513396895169138e-06;5.263066040526461e-06;1.0448524969946147;10.000445844770258;0.8335792599482812;0.015561736276257671;0.01556421401222212;0.7177584889058543;-0.013405020867784443;0.7179098763480107
56.882307;1.044404202657405;0.8330678333691729;0.7977199611688699;5.513533812746401e-06;5.262814482538265e-06;1.0448534860644527;10.000442968222757;0.8335791858768824;0.015561752629068719;0.015564251162160739;0.7177589353052768;-0.013405019901810528;0.7179090310297002
56.892307;1.0444037338392227;0.8330684351163707;0.7977189668503157;5.51368652086139e-06;5.262558411638579e-06;1.0448545134564722;10.000439110060109;0.8335790203409079;0.01556176904310819;0.015564287234517396;0.7177594086885257;-0.01340501892725976;0.717908189031479
56.902307;1.0444032852550535;0.8330690072229531;0.7977179885681259;5.513854854084018e-06;5.262297969722542e-06;1.0448555761882565;10.00043430126447;0.8335787603204163;0.015561785499239832;0.015564322129002444;0.7177599065411238;-0.013405017946078866;0.7179073494115161
56.912307;1.0444028603290416;0.8330695479159212;0.797717028939176;5.514038615814132e-06;5.2620339167255044e-06;1.0448566695705563;10.000428592815728;0.8335784041179737;0.015561802001782548;0.015564355753538874;0.71776042562748;-0.01340501696068531;0.717906511632803
56.922307;1.0444024627003983;0.8330700551351328;0.7977160903078004;5.514237312957571e-06;5.261767437525422e-06;1.0448577887528523;10.000422044391286;0.8335779514975824;0.015561818570556281;0.01556438801763931;0.7177609624991168;-0.013405015973537271;0.7179056753359739
56.932307;1.044402096466805;0.8330705267063578;0.7977151750449828;5.514450032110674e-06;5.261499607845452e-06;1.0448589305717642;10.000414722645495;0.8335774032324886;0.015561835225308504;0.015564418827109999;0.7177615133974214;-0.013405014987072462;0.7179048403908614
56.942307;1.0444017660827993;0.833070960591379;0.7977142853557644;5.514675452989637e-06;5.261231062586351e-06;1.0448600946118884;10.00040669855646;0.8335767602712079;0.015561851975834708;0.015564448077773132;0.7177620741578516;-0.013405014003860549;0.7179040068068978
56.952307;1.0444014763229508;0.8330713549404708;0.7977134226956121;5.514911855297509e-06;5.260962028513688e-06;1.0448612830323565;10.000398039059329;0.833576023064953;0.015561868817879864;0.015564475658677438;0.7177626406710857;-0.013405013026547685;0.7179031745241206
56.962307;1.0444012323781022;0.8330717082548058;0.797712587821858;5.515157138617682e-06;5.260692416373256e-06;1.0448624994480222;10.000388799653665;0.8335751915289696;0.015561885733222444;0.01556450147011293;0.7177632095680169;-0.013405012057574297;0.7179023435456303
56.972307;1.044401039503371;0.8330720197497974;0.7977117811435137;5.515409044570169e-06;5.260421974536458e-06;1.0448637478732006;10.000379023787334;0.8335742657737477;0.01556190269465844;0.015564525435904697;0.7177637785232561;-0.013405011098898866;0.7179015145714338
56.982307;1.0444009023337155;0.833072289634386;0.7977110027331572;5.515665437154408e-06;5.2601506537943895e-06;1.044865032257457;10.000368747545263;0.8335732470080589;0.015561919671415863;0.015564547499323412;0.7177643460344927;-0.013405010151990042;0.7179006895335956
56.992307;1.0444008247851377;0.8330725189496203;0.7977102522243924;5.515924234288298e-06;5.259878736630543e-06;1.0448663561271097;10.000358005905094;0.8335721381603742;0.015561936633557382;0.015564567619245098;0.7177649108822912;-0.01340500921796726;0.7178998714145929
57.002307;1.0444008102604667;0.8330727089544061;0.7977095288247408;5.516183161812284e-06;5.2596065045568355e-06;1.0448677220281257;10.000346838802777;0.8335709438889459;0.015561953554235425;0.015564585769457477;0.717765471807938;-0.013405008297736179;0.7178990635621867
57.012307;1.044400861524802;0.8330728606106486;0.797708831542783;5.516439797686755e-06;5.259334049252018e-06;1.0448691314409395;10.000335292349842;0.833569669559554;0.015561970404501529;0.015564601933853497;0.7177660278077229;-0.013405007392093821;0.7178982690355757
57.022307;1.044400980411836;0.8330729743584525;0.7977081596512052;5.516691824716562e-06;5.259061438293706e-06;1.044870585282036;10.000323411650974;0.8335683201780575;0.01556198715204177;0.015564616101551177;0.7177665786388908;-0.013405006501630753;0.717897490383464
57.032307;1.044401167229121;0.8330730498448807;0.7977075129106861;5.516937132163235e-06;5.258788753266285e-06;1.0448720839562387;10.000311231537962;0.8335669004370989;0.015562003776696195;0.015564628260082225;0.7177671248199662;-0.01340500562664601;0.7178967298051407
57.042307;1.044401420175232;0.8330730858013665;0.7977068914105258;5.517173694560687e-06;5.258516019161263e-06;1.0448736267348295;10.00029877411256;0.8335654149702466;0.015562020286722421;0.01556463839270455;0.7177676671699719;-0.0134050047673818;0.7178959891575705
57.052307;1.0444017355642083;0.8330730807727033;0.797706295672821;5.517399440107245e-06;5.2582433597183705e-06;1.0448752113576867;10.000286052423293;0.8335638678486742;0.015562036716401651;0.01556464649185462;0.7177682066945278;-0.013405003924274881;0.7178952696699614
57.062307;1.0444021087114688;0.833073034598438;0.7977057269602478;5.517612207228488e-06;5.2579711942824565e-06;1.0448768339708858;10.000273074590142;0.8335622621627828;0.015562053109079939;0.015564652571592633;0.7177687448189082;-0.013405003097925902;0.7178945717175487
57.072307;1.0444025348169528;0.8330729493235757;0.797705187378514;5.517809786337132e-06;5.2577002462172435e-06;1.0448784890197198;10.000259850284689;0.833560600279602;0.015562069501797253;0.01556465666739775;0.7177692834603451;-0.013405002288968446;0.7178938947970689
57.082307;1.0444030094208623;0.8330728284799723;0.7977046801027772;5.517990144155793e-06;5.2574314507165604e-06;1.0448801697256718;10.000246401903539;0.8335588840875674;0.01556208592077841;0.015564658835919539;0.717769825088608;-0.01340500149812745;0.717893237645254
57.092307;1.0444035286979554;0.8330726756226791;0.7977042094377123;5.518151613277892e-06;5.257165863213472e-06;1.044881869277342;10.000232771320565;0.8335571149192075;0.01556210238275678;0.015564659149164734;0.7177703723484157;-0.013405000726374527;0.7178925987232257
57.102307;1.0444040895587667;0.8330724941751346;0.7977037801082492;5.518292822761574e-06;5.256904588636272e-06;1.0448835814108919;10.000219015382664;0.833555293383594;0.0155621188924293;0.015564657683304683;0.7177709269470374;-0.013404999974947982;0.7178919770663565
57.112307;1.0444046885791676;0.8330722888039113;0.7977033962406189;5.518412663712799e-06;5.256648661874572e-06;1.0448852998601355;10.000205196048709;0.8335534191460686;0.015562135437593374;0.015564654522607737;0.7177714890924917;-0.01340499924535474;0.7178913725929884
57.122307;1.0444053206261539;0.833072066408355;0.7977030607022491;5.518510461932786e-06;5.256398825744585e-06;1.044887017747136;10.000191367448153;0.8335514909537932;0.015562151990002847;0.015564649767905532;0.7177720581307557;-0.013404998539401268;0.7178907855636971
57.132307;1.044405978969757;0.8330718355953527;0.7977027750324128;5.518586165422756e-06;5.256155384746811e-06;1.0448887278794878;10.00017756121193;0.8335495073668362;0.015562168512589472;0.015564643528910783;0.7177726333026553;-0.013404997859007936;0.7178902164874273
57.142307;1.0444066559336778;0.8330716051527117;0.7977025395599296;5.518640425699997e-06;5.25591837094691e-06;1.0448904234667606;10.000163785030892;0.8335474678675966;0.015562184966590871;0.015564635911471218;0.7177732139633218;-0.013404997205807114;0.7178896671012178
57.152307;1.044407343052242;0.8330713827381264;0.7977023532657882;5.518674579591857e-06;5.255687880614501e-06;1.044892098308402;10.000150037871713;0.8335453734670707;0.015562201307689153;0.015564627009906696;0.7177737996293495;-0.013404996580836222;0.7178891409098154
57.162307;1.0444080315063782;0.8330711747189087;0.797702214025033;5.5186904487435775e-06;5.255464257817183e-06;1.0448937466151178;10.000136321263442;0.8335432264898865;0.01556221747061276;0.015564616900098834;0.7177743901005593;-0.013404995984598392;0.7178886421799532
57.172307;1.0444087127388202;0.8330709867850733;0.797702119515274;5.518689942489937e-06;5.255248085841587e-06;1.0448953627001607;10.000122636449616;0.8335410300979497;0.015562233363521846;0.015564605639920603;0.7177749856187122;-0.013404995417362502;0.7178881746096806
57.182307;1.044409378667167;0.8330708243605702;0.7977020678866122;5.5186747252712054e-06;5.2550400640328e-06;1.0448969406573319;10.000108979221558;0.8335387881277235;0.015562248880313692;0.015564593278813972;0.7177755869175556;-0.01340499487934078;0.7178877408646541
57.192307;1.0444100218039423;0.8330706924727118;0.7977020578858489;5.518646124691553e-06;5.254840865193328e-06;1.044898474774834;10.000095343977609;0.8335365050701783;0.015562263910602664;0.015564579863050853;0.7177761950585931;-0.013404994370695474;0.7178873426387811
57.202307;1.0444106353019278;0.8330705954333584;0.7977020889614618;5.518605194916633e-06;5.2546511397808904e-06;1.0448999604108493;10.000081733362352;0.833534186194992;0.015562278343451547;0.015564565442131927;0.7177768111672543;-0.013404993891521057;0.7178869810082171
57.212307;1.0444112127583216;0.8330705366384975;0.7977021612026676;5.518552856281292e-06;5.254471582772888e-06;1.044901394399347;10.000068159847176;0.8335318380331901;0.015562292078181628;0.015564550080318765;0.7177774362791687;-0.013404993441840003;0.7178866569475235
57.222307;1.0444117485122637;0.8330705184187756;0.7977022746229012;5.5184900897634635e-06;5.254302825641254e-06;1.0449027751497904;10.000054639107805;0.8335294686202944;0.01556230503820877;0.015564533855660003;0.7177780711606091;-0.013404993021493445;0.717886371334769
57.232307;1.0444122385305616;0.8330705420275623;0.7977024283127988;5.518418007962384e-06;5.2541452592899785e-06;1.0449041026348267;10.000041189381873;0.8335270868984892;0.015562317174849714;0.015564516853906692;0.7177787158888372;-0.013404992629907039;0.7178861247021018
57.242307;1.0444126807509058;0.8330706077451845;0.7977026204485665;5.518337631990969e-06;5.253999031223672e-06;1.0449053780808568;10.000027836913464;0.833524701597234;0.015562328454490503;0.015564499173473077;0.7177793698992492;-0.013404992266183049;0.7178859175001067
57.252307;1.0444130747967613;0.8330707147999091;0.7977028491207134;5.518249668418218e-06;5.253864087628224e-06;1.044906603649573;10.000014616956596;0.8335223208148611;0.015562338837605723;0.015564480925368317;0.7177800328042467;-0.013404991929692054;0.7178857506433125
57.262307;1.0444134215900918;0.8330708611710628;0.7977031131390014;5.518154760073655e-06;5.253740048500245e-06;1.044907782366472;10.000001570019029;0.8335199529028059;0.015562348272524494;0.015564462219348634;0.7177807048263752;-0.013404991620395094;0.7178856258622068
57.272307;1.0444137225275414;0.833071043527867;0.7977034124323101;5.518053985417835e-06;5.2536260916132636e-06;1.0449089178903666;9.999988734566266;0.833517607329006;0.015562356706431572;0.015564443158157727;0.7177813863704332;-0.01340499133841247;0.7178855455895544
57.282307;1.0444139786792186;0.8330712574294942;0.797703747843078;5.517948897785407e-06;5.2535210385151435e-06;1.044910013887832;9.999976141164272;0.8335152944528084;0.01556236409011284;0.015564423849683698;0.7177820774249063;-0.013404991083444433;0.7178855122392214
57.292307;1.0444141910009266;0.8330714978723118;0.7977041202628075;5.517841186851601e-06;5.253423502816855e-06;1.0449110738648892;9.999963818559786;0.8335130249308509;0.01556237037563259;0.015564404416285158;0.717782777352329;-0.01340499085463315;0.7178855272654207
