time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.302307;1.0444143608312597;0.8330717598860726;0.7977045299192967;5.517732585323207e-06;5.253331962310682e-06;1.0449121019937515;9.999951801041759;0.8335108095011691;0.015562375520570696;0.01556438498319395;0.7177834851260919;-0.013404990650688358;0.7178855907670902
57.312307;1.0444144897072698;0.8330720389436166;0.7977049760897629;5.517624888858489e-06;5.253244773721051e-06;1.044913103696176;9.99994012405184;0.8335086587345697;0.01556237948357616;0.015564365653136063;0.7177841995022893;-0.013404990469988746;0.7178857021379123
57.322307;1.0444145791875743;0.8330723313209283;0.7977054569780863;5.517519715551989e-06;5.253160208359651e-06;1.0449140850802745;9.999928816351973;0.8335065823619998;0.015562382206538291;0.015564346489098586;0.7177849189657254;-0.013404990310780898;0.7178858611653982
57.332307;1.044414631319023;0.8330726341848481;0.797705970317452;5.517418341920841e-06;5.2530765606021865e-06;1.0449150521745438;9.999917892629275;0.8335045888809679;0.015562383608699219;0.015564327520778482;0.7177856418862334;-0.013404990171473365;0.7178860685096957
57.342307;1.0444146487578088;0.8330729452777079;0.7977065142765043;5.517321895460664e-06;5.2529922711652425e-06;1.0449160103690427;9.99990735210779;0.8335026858728425;0.015562383595929555;0.015564308769698507;0.7177863667580793;-0.013404990050708008;0.717886325559568
57.352307;1.0444146339858025;0.8330732622758923;0.7977070873574849;5.517231491792875e-06;5.252906056884991e-06;1.0449169632228381;9.999897192192035;0.8335008800813064;0.015562382073680884;0.015564290271626077;0.7177870921142997;-0.01340498994714457;0.717886634151472
57.362307;1.0444145886838985;0.8330735819880846;0.7977076877039316;5.51714806078464e-06;5.2528170167553796e-06;1.0449179112287534;9.999887422111488;0.8334991766284807;0.015562378963298241;0.015564272079362194;0.7177878163002761;-0.013404989859222286;0.7178869961241328
57.372307;1.0444145137476881;0.8330739001267329;0.7977083127263312;5.517072187600068e-06;5.252724569525535e-06;1.0449188522625528;9.99987806134869;0.8334975782342965;0.015562374213896203;0.015564254248761658;0.7177885373400872;-0.013404989785277962;0.7178874127531892
57.382307;1.0444144097463723;0.8330742117114055;0.7977089590195912;5.517004175377527e-06;5.252628216694918e-06;1.0449197829905619;9.999869131728211;0.8334960852817784;0.015562367802576532;0.015564236822367981;0.7177892527744972;-0.013404989724013945;0.7178878846206467
57.392307;1.044414277517217;0.8330745115811207;0.7977096225160133;5.516944249554643e-06;5.252527298083343e-06;1.044920699030902;9.99986065414196;0.833494696623121;0.015562359727503491;0.015564219825337618;0.7177899596839734;-0.013404989674611286;0.7178884121248859
57.402307;1.0444141181459874;0.833074795149528;0.7977102985415486;5.51689269995266e-06;5.252421014906929e-06;1.04492159445479;9.999852649829888;0.8334934106718522;0.015562349997145718;0.015564203274096926;0.7177906551106755;-0.01340498963631089;0.7178889956801077
57.412307;1.0444139325238977;0.8330750590027867;0.7977109815390149;5.516849676019448e-06;5.252308745073343e-06;1.0449224623224977;9.999845141484862;0.8334922260519553;0.01556233861986875;0.015564187182686812;0.7177913362337169;-0.01340498960817298;0.7178896352697938
57.422307;1.0444137210517035;0.8330753006477546;0.7977116651287858;5.516814857074947e-06;5.252190259773493e-06;1.044923295636377;9.9998381517312;0.8334911415191315;0.015562325602172184;0.015564171565972224;0.717792000173986;-0.013404989589146222;0.7178903305141404
57.432307;1.0444134829359033;0.8330755179552785;0.797712342728071;5.5167874093457925e-06;5.2520657084566784e-06;1.044924087785999;9.999831702278454;0.8334901557184485;0.015562310960221011;0.015564156447170501;0.7177926442654672;-0.013404989578028813;0.7178910811285283
57.442307;1.0444132150447019;0.8330757089510967;0.7977130080834973;5.516766065581075e-06;5.251935535388992e-06;1.044924832618925;9.999825816763572;0.8334892669980635;0.015562294737050184;0.015564141863518783;0.7177932665706175;-0.013404989573450862;0.7178918866287328
57.452307;1.044412911545623;0.8330758717491519;0.7977136556233864;5.516749189982509e-06;5.251800351187391e-06;1.0449255242060578;9.9998205198063;0.8334884734571346;0.015562277006703543;0.015564127864360091;0.7177938657670451;-0.013404989574099168;0.7178927457922044
57.462307;1.0444125644764741;0.8330760045639672;0.7977142810031741;5.516734923558305e-06;5.2516608752102434e-06;1.044926156227559;9.999815824670986;0.833487773568006;0.01556225785821206;0.015564114505923482;0.7177944406825163;-0.013404989578824314;0.717893656713729
57.472307;1.04441216416733;0.8330761062230486;0.7977148816170608;5.516721319785989e-06;5.2515180627205406e-06;1.0449267215150986;9.999811719523555;0.833487166322164;0.015562237378511076;0.015564101847525316;0.7177949903760946;-0.013404989586435021;0.7178946171691817
57.482307;1.0444116997861097;0.8330761769190781;0.7977154563802981;5.5167064315154214e-06;5.25137318199418e-06;1.0449272126660833;9.999808166630238;0.833486649768803;0.015562215650285075;0.015564089947464629;0.7177955145839793;-0.013404989595490063;0.7178956249777915
57.492307;1.0444111606406854;0.8330762182485906;0.7977160049108174;5.516688395577549e-06;5.25122766165174e-06;1.0449276233219162;9.999805111062646;0.8334862193517718;0.01556219275501185;0.015564078860404174;0.7177960137881294;-0.013404989604272775;0.7178966781781105
57.502307;1.04441053703958;0.8330762325757681;0.797716527158321;5.516665495955827e-06;5.251082962648555e-06;1.0449279487349878;9.999802488533497;0.8334858681231929;0.015562168774758136;0.015564068642720006;0.7177964891320628;-0.013404989610973013;0.7178977748226395
57.512307;1.0444098202531227;0.83307622249096;0.7977170236441818;5.516636271376999e-06;5.2509406838668115e-06;1.0449281854142585;9.999800235387523;0.8334855887280804;0.015562143799812212;0.015564059355817663;0.7177969422412459;-0.013404989614041208;0.7178989124891917
57.522307;1.0444090028471924;0.8330761905141669;0.7977174956751851;5.516599684287934e-06;5.2508026322119285e-06;1.0449283307001156;9.999798302689033;0.8334853752998049;0.015562117936862914;0.015564051051538696;0.717797374685653;-0.013404989612411333;0.717900087589679
57.532307;1.0444080790906258;0.8330761387491846;0.797717945793573;5.516555147426501e-06;5.2506706912055445e-06;1.0449283823287547;9.999796663918973;0.8334852235975535;0.015562091302470639;0.015564043752545323;0.7177977877160926;-0.013404989605475719;0.7179012950028573
57.542307;1.0444070444768638;0.8330760685076188;0.7977183785198153;5.516502410812381e-06;5.250546763234893e-06;1.0449283375931862;9.999795312135017;0.8334851296355645;0.015562064000387751;0.015564037450828166;0.717798182695135;-0.01340498959307845;0.7179025289858523
57.552307;1.044405895423892;0.8330759805340746;0.7977188000500606;5.516441486196576e-06;5.250432797394202e-06;1.0449281929351106;9.999794248652405;0.833485088563847;0.015562036107073036;0.015564032121338355;0.7177985615157899;-0.013404989575551864;0.7179037848895464
57.562307;1.0444046296754896;0.8330758759197763;0.7977192166311603;5.516372497666841e-06;5.250330760518733e-06;1.044927944864177;9.999793469381798;0.8334850945993801;0.015562007688203322;0.015564027736363697;0.7177989263220044;-0.013404989553569939;0.7179050597651948
57.572307;1.0444032463437707;0.83307575670989;0.7977196333467843;5.516295569585459e-06;5.2502427653606355e-06;1.0449275914631027;9.999792961960745;0.8334851412709853;0.015561978822397859;0.015564024270028298;0.7177992790476941;-0.013404989527932587;0.7179063513212665
57.582307;1.0444017455117296;0.8330756257853194;0.7977200541335615;5.516211021316849e-06;5.250171190248796e-06;1.044927133068963;9.999792713648072;0.8334852218697495;0.015561949596619329;0.015564021688381483;0.7177996214376452;-0.013404989499622641;0.7179076569034714
57.592307;1.0444001280826833;0.833075486530347;0.7977204820441254;5.516119541280104e-06;5.250118378082022e-06;1.0449265716636862;9.999792719162611;0.8334853305679812;0.015561920086452852;0.01556401994282991;0.7177999551171015;-0.013404989470116471;0.7179089736817634
57.602307;1.0443983960924517;0.8330753427053714;0.7977209191575457;5.5160220055638015e-06;5.250086258727122e-06;1.0449259099461958;9.999792983211579;0.833485463385612;0.015561890349781891;0.01556401897949254;0.7178002815236694;-0.013404989441505203;0.7179102991831215
57.612307;1.0443965532694424;0.8330751985266137;0.7977213663939782;5.515919102436152e-06;5.250076244575559e-06;1.0449251513645752;9.999793516254675;0.8334856182278316;0.015561860438443839;0.015564018746447526;0.7178006021321658;-0.013404989416201446;0.7179116310633727
57.622307;1.0443946052132957;0.8330750584619643;0.7977218235053758;5.515811043387063e-06;5.250089186267646e-06;1.0449243005035267;9.999794326649253;0.8334857944218731;0.01556183041422047;0.015564019193505117;0.7178009184699704;-0.01340498939655165;0.7179129664929841
57.632307;1.044392558915461;0.833074926661002;0.7977222892873944;5.515697526259591e-06;5.250125472946709e-06;1.0449233623656127;9.99979541329236;0.8334859921087984;0.01556180034944479;0.015564020276840737;0.7178012313469863;-0.01340498938468871;0.717914302309159
57.642307;1.0443904221207538;0.8330748068422541;0.797722762014702;5.515577819678846e-06;5.250185360652251e-06;1.0449223411322577;9.999796763251414;0.8334862118439762;0.0155617703168405;0.015564021969207082;0.7178015401295144;-0.013404989382587785;0.7179156359222789
57.652307;1.0443882030089051;0.8330747026745459;0.797723240467507;5.515450782532124e-06;5.2502691727355625e-06;1.0449212398108123;9.999798355323852;0.8334864547360207;0.01556174038968803;0.015564024266856142;0.7178018429675596;-0.0134049893922152;0.7179169657738592
57.662307;1.044385910383912;0.8330746177336763;0.7977237250233076;5.515314888578608e-06;5.2503773509007865e-06;1.0449200606358402;9.99980015811859;0.833486722769699;0.015561710652231766;0.015564027179366278;0.7178021376952952;-0.013404989415642958;0.7179182910995427
57.672307;1.044383553800245;0.8330745551949214;0.7977242174000468;5.515168360905434e-06;5.250510474170468e-06;1.0449188054579062;9.999802124210579;0.833487018860408;0.015561681204190624;0.015564030706344574;0.7178024226501608;-0.013404989454947077;0.7179196116497641
57.682307;1.0443811427215532;0.833074517668135;0.7977247194211243;5.51500947082215e-06;5.250669066648352e-06;1.044917476169253;9.999804200478613;0.8334873461727215;0.015561652150367006;0.015564034825877014;0.7178026969701445;-0.01340498951198228;0.7179209276427063
57.692307;1.0443786853906036;0.8330745067818928;0.7977252325550885;5.514836896256507e-06;5.25085324997868e-06;1.0449160753012923;9.999806353772922;0.8334877069865093;0.015561623584186312;0.015564039504432806;0.7178029601907062;-0.013404989588386537;0.7179222399296641
57.702307;1.0443761886962581;0.8330745229830202;0.7977257585626858;5.514649897653082e-06;5.251062525946687e-06;1.0449146064868668;9.999808588203802;0.8334881024938382;0.015561595586048436;0.015564044713362386;0.7178032114816093;-0.013404989685904591;0.7179235498390872
57.712307;1.0443736585621697;0.8330745658547385;0.7977263000614158;5.5144482620098315e-06;5.251295784905359e-06;1.0449130747533402;9.99981093808584;0.8334885335517315;0.015561568239397609;0.015564050436199408;0.7178034493780865;-0.01340498980662901;0.717924858560802
57.722307;1.0443710998269538;0.8330746343968657;0.7977268603043577;5.514232069217121e-06;5.2515514689146156e-06;1.0449114866244393;9.999813444501045;0.8334890010619641;0.015561541638428798;0.015564056666155715;0.717803672199695;-0.013404989952819756;0.7179261666878877
57.732307;1.0443685160658058;0.833074727470641;0.7977274423978618;5.5140013894421486e-06;5.2518278244020395e-06;1.0449098498808693;9.999816140973044;0.8334895057022366;0.015561515878395214;0.01556406340080262;0.7178038786183183;-0.013404990126553652;0.717927473942438
57.742307;1.0443659100859752;0.8330748441620436;0.7977280484019068;5.513756099730084e-06;5.2521231548437515e-06;1.044908172836738;9.999819056707311;0.833490047474628;0.0155614910486845;0.01556407064138807;0.7178040681581376;-0.013404990329489866;0.7179287791177005
57.752307;1.0443632845992525;0.8330749833865105;0.7977286789673254;5.513495923391858e-06;5.252435890198157e-06;1.044906463182381;9.999822220048454;0.8334906253141389;0.015561467235251182;0.015564078395670792;0.7178042417427225;-0.013404990562654574;0.7179300803144764
57.762307;1.0443606423874767;0.8330751431827186;0.7977293338088729;5.513220613440852e-06;5.25276442151493e-06;1.0449047274724288;9.999825653512422;0.8334912367999805;0.015561444522156447;0.01556408667639834;0.7178044020752512;-0.013404990826315919;0.7179313749423849
57.772307;1.0443579861927497;0.833075320305136;0.7977300123994785;5.5129300601794545e-06;5.25310693304845e-06;1.0449029718900331;9.999829365968258;0.8334918777673;0.015561422983681794;0.015564095498071742;0.7178045533647966;-0.0134049911201442;0.717932659707381
57.782307;1.0443553188068087;0.8330755103749945;0.7977307142865689;5.512624284963329e-06;5.2534615196022655e-06;1.0449012029655014;9.999833345585506;0.8334925420745694;0.015561402672114635;0.015564104879797999;0.7178047005600832;-0.013404991443408096;0.7179339312296042
57.792307;1.04435264316187;0.8330757085448894;0.7977314390647465;5.512303355385666e-06;5.2538266032736506e-06;1.044899427251977;9.9998375585119;0.8334932220178892;0.015561383616006957;0.015564114852099544;0.7178048490200957;-0.013404991795029226;0.7179351867191148
57.802307;1.044349962025849;0.8330759100939467;0.797732186015694;5.511967183232456e-06;5.254201245252016e-06;1.0448976508501628;9.999841953013318;0.8334939091906228;0.015561365826905647;0.01556412545316326;0.7178050050786214;-0.01340499217370422;0.7179364238726871
57.812307;1.0443472777589826;0.833076110473255;0.7977329536087684;5.511615404823939e-06;5.254585020686239e-06;1.0448958793916177;9.99984645837812;0.8334945954510048;0.015561349306175387;0.015564136714246687;0.71780517644357;-0.01340499257811987;0.7179376404345691
57.822307;1.0443445928698702;0.8330763050052088;0.797733739698135;5.511247479506801e-06;5.2549776358524175e-06;1.0448941176949296;9.9998509824174;0.8334952737089713;0.015561334051448458;0.015564148651751273;0.717805371084018;-0.013404993007018248;0.7179388345033585
57.832307;1.044341911001188;0.8330764885822003;0.7977345422890311;5.510862831440033e-06;5.255378557076966e-06;1.0448923692784762;9.999855421724229;0.8334959381495062;0.015561320054898398;0.015564161266481916;0.7178055953324018;-0.01340499345910785;0.7179400054980133
57.842307;1.0443392374177827;0.8330766554023329;0.7977353595856843;5.510460936489907e-06;5.255786736901078e-06;1.0448906368997;9.999859679793444;0.833496584017286;0.015561307291449177;0.015564174545894245;0.7178058531319115;-0.013404993933140217;0.7179411544878184
57.852307;1.0443365786851657;0.8330767992622957;0.7977361895090884;5.510041383225718e-06;5.256200461842959e-06;1.044888923763461;9.99986368173663;0.8334972076172924;0.015561295716575907;0.015564188468452396;0.7178061468692055;-0.013404994428090202;0.7179422834530983
57.862307;1.0443339419051576;0.8330769145036754;0.7977370297498827;5.509603903539187e-06;5.256617346521364e-06;1.0448872342038933;9.999867377921241;0.8334978063435992;0.01556128528976582;0.015564202999045956;0.7178064786279615;-0.01340499494309685;0.7179433945442313
57.872307;1.0443313341964824;0.8330769962774566;0.7977378778861066;5.509148437337031e-06;5.257034673422095e-06;1.0448855736860037;9.999870733458229;0.8334983778334851;0.015561276001547051;0.01556421807675125;0.7178068506805908;-0.01340499547719359;0.7179444899808426
57.882307;1.0443287626391693;0.8330770400175159;0.7977387311329702;5.5086752582740365e-06;5.257450094325461e-06;1.0448839483791508;9.999873718756916;0.8334989191643861;0.015561267869216681;0.015564233610764854;0.7178072650074805;-0.013404996029111268;0.7179455718126084
57.892307;1.0443262339104689;0.8330770413935338;0.7977395863155456;5.508184884536256e-06;5.25786204710871e-06;1.0448823640346023;9.999876312243536;0.8334994273455659;0.015561260907523005;0.015564249489018082;0.7178077225257421;-0.01340499659742468;0.7179466410977885
57.902307;1.0443237534410839;0.8330769967361077;0.7977404398668182;5.5076776579484376e-06;5.2582695054278515e-06;1.0448808245024024;9.999878503963197;0.8334999001323212;0.015561255100927436;0.015564265587991032;0.7178082228460602;-0.013404997180871946;0.7179476974035873
57.912307;1.0443213256601822;0.833076903681648;0.797741287530507;5.507153495179986e-06;5.258671552649107e-06;1.0448793314185558;9.999880289949052;0.8335003362742136;0.015561250395751632;0.015564281775515932;0.7178087648168525;-0.013404997778397007;0.7179487393961104
57.922307;1.044318955316222;0.8330767619225348;0.7977421242389503;5.506612105671069e-06;5.259067181211086e-06;1.0448778854622534;9.999881664853962;0.8335007351934322;0.015561246724922309;0.015564297910613574;0.7178093473239284;-0.01340499838902729;0.7179497659228202
57.932307;1.0443166474821646;0.8330765729066224;0.7977429441588799;5.506053241128706e-06;5.259455342411591e-06;1.0448764873357381;9.999882623162307;0.8335010960983503;0.01556124404806447;0.015564313843294045;0.7178099694440644;-0.013404999011908785;0.7179507764489466
57.942307;1.0443144062593852;0.8330763385455333;0.7977437411223701;5.505476749755056e-06;5.259835287053841e-06;1.044875137801782;9.999883163462494;0.8335014173228333;0.015561242370610677;0.015564329415320207;0.7178106296846815;-0.013404999646414718;0.7179517708694483
57.952307;1.0443122345005824;0.8330760604249238;0.7977445097642866;5.5048825947703415e-06;5.2602069290125675e-06;1.0448738380461264;9.999883282850481;0.8335016966776754;0.015561241734174716;0.015564344465851958;0.7178113251957615;-0.01340500029216547;0.7179527495662997
57.962307;1.0443101347434136;0.8330757393428448;0.7977452462048793;5.504270813907075e-06;5.260570769852948e-06;1.0448725896222537;9.999882965646533;0.8335019324089711;0.015561242198261818;0.015564358844808137;0.7178120519621837;-0.013405000949044406;0.7179537137002446
57.972307;1.0443081095800266;0.8330753748481726;0.7977459475407999;5.503641503022751e-06;5.2609275401651285e-06;1.044871393169661;9.999882186334386;0.8335021238930624;0.015561243828809608;0.015564372430476323;0.717812805781261;-0.013405001617180624;0.7179546652678067
57.982307;1.044306160670884;0.8330749659449052;0.7977466109321101;5.50299492171742e-06;5.2612780276530064e-06;1.044870248152772;9.99988092593072;0.8335022717631533;0.015561246693893832;0.015564385141696828;0.7178135831167333;-0.01340500229663551;0.7179556071016163
57.992307;1.0443042873393082;0.8330745124557242;0.7977472330849529;5.502331548791267e-06;5.2616230724727905e-06;1.0448691541275583;9.999879178313813;0.8335023777294989;0.015561250861984075;0.015564396942950013;0.7178143812870948;-0.013405002986984672;0.7179565427024232
58.002307;1.044302486165376;0.8330740154287857;0.7977478104141239;5.5016520334241875e-06;5.261963420732368e-06;1.0448681110992446;9.9998769420818;0.8335024444041036;0.01556125639984532;0.015564407846897457;0.7178151979678059;-0.013405003687269743;0.7179574755788624
58.012307;1.04430075207096;0.8330734767932165;0.7977483395729377;5.50095708162078e-06;5.262299373985598e-06;1.0448671185647547;9.99987421463474;0.8335024749970751;0.015561263371781021;0.015564417907535382;0.7178160306763355;-0.013405004396226775;0.7179584088214028
58.022307;1.0442990801611272;0.8330728987440114;0.7977488179749588;5.500247407044344e-06;5.262630513510482e-06;1.044866174990504;9.999870992946805;0.8335024725659499;0.01556127184328321;0.015564427197291411;0.7178168769906254;-0.01340500511234964;0.7179593453126975
58.032307;1.044297466902519;0.8330722832272185;0.7977492443100693;5.499523930774938e-06;5.26295568010164e-06;1.0448652783359966;9.999867274122058;0.8335024393164838;0.0155612818836306;0.01556443577947629;0.7178177352791376;-0.013405005833814666;0.7179602878024853
58.042307;1.0442959096392155;0.833071632444127;0.7977496187443849;5.498787990462742e-06;5.263273196045112e-06;1.0448644267764964;9.999863058576596;0.833502376569563;0.015561293556735118;0.015564443691766603;0.7178186052756478;-0.013405006558606705;0.7179612388212513
58.052307;1.0442944053854037;0.8330709494860453;0.7977499425459114;5.4980412526778e-06;5.263581306652289e-06;1.044863619062626;9.999858356463891;0.8335022851035597;0.015561306901444784;0.015564450947369435;0.7178194882089325;-0.013405007284787562;0.7179622009308143
58.062307;1.0442929509828398;0.8330702380130179;0.7977502174794793;5.4972855031689275e-06;5.263878634894522e-06;1.0448628546252652;9.999853185915175;0.8335021653554787;0.015561321920920293;0.015564457547145225;0.7178203866576118;-0.013405008010589973;0.7179631768880614
58.072307;1.0442915444903609;0.8330695025263665;0.7977504451228129;5.496522563407796e-06;5.264164474054748e-06;1.0448621334984851;9.999847565157735;0.8335020175786119;0.015561338594229281;0.01556446348380899;0.7178213042247006;-0.013405008734298871;0.7179641694636871
58.082307;1.0442901856333895;0.8330687495362211;0.7977506263932927;5.4957542511185526e-06;5.2644388018541484e-06;1.0448614558697948;9.999841513655511;0.8335018424796136;0.015561356894182383;0.015564468738589049;0.7178222448826961;-0.013405009454067956;0.7179651810760576
58.092307;1.0442888751412982;0.8330679875855539;0.7977507618887733;5.4949823106543875e-06;5.264701887602095e-06;1.0448608212836914;9.999835060446088;0.8335016417361858;0.015561376789579086;0.015564473286390452;0.7178232124390064;-0.01340501016782593;0.717966213018371
58.102307;1.0442876143924094;0.8330672260219492;0.7977508525553691;5.494208453367527e-06;5.264953846345618e-06;1.044860228110703;9.999828247381668;0.8335014172674341;0.015561398236489828;0.015564477102759634;0.7178242105017683;-0.013405010873382531;0.7179672648800679
58.112307;1.0442864052686;0.8330664739618775;0.7977508998003812;5.493434385860363e-06;5.265194515790328e-06;1.0448596738610922;9.999821124838679;0.8335011699650198;0.015561421174927816;0.015564480162504973;0.7178252423642236;-0.01340501156857842;0.71796833514166
58.122307;1.0442852499776112;0.8330657398230231;0.7977509052443797;5.492661574932527e-06;5.26542355343313e-06;1.0448591563713703;9.99981374090863;0.8335008994770292;0.015561445530176188;0.015564482433927215;0.7178263106926265;-0.013405012251430525;0.7179694222597865
58.132307;1.0442841514727534;0.8330650309432427;0.7977508706456058;5.4918910287945245e-06;5.265640696232102e-06;1.0448586750668434;9.999806130108839;0.8335006051024573;0.015561471219795299;0.01556448387136779;0.7178274176199027;-0.013405012920414282;0.7179705249850324
58.142307;1.0442831135791488;0.8330643533534545;0.7977507980456735;5.4911233996763055e-06;5.265845991068171e-06;1.044858231020471;9.999798318180583;0.8335002864586649;0.015561498176750227;0.01556448441465285;0.7178285647122818;-0.013405013574597785;0.7179716418653824
58.152307;1.0442821397371744;0.8330637123888922;0.79775068974859;5.490359100534009e-06;5.266039648129167e-06;1.044857825955836;9.99979034123407;0.8334999433882592;0.01556152637021332;0.015564484002836837;0.7178297522509761;-0.013405014213356223;0.7179727707235348
58.162307;1.0442812316771803;0.8330631132647653;0.7977505479061433;5.489598154929594e-06;5.266221700118602e-06;1.0448574615313868;9.999782252970238;0.8334995759177158;0.015561555797772918;0.015564482589679766;0.7178309791525669;-0.013405014836010467;0.7179739086057403
58.172307;1.044280389140359;0.8330625602926697;0.7977503740712454;5.488840075583463e-06;5.2663918366034065e-06;1.0448571391812658;9.999774114267199;0.8334991847282124;0.015561586462995712;0.015564480143133424;0.7178322440632002;-0.013405015441715384;0.7179750520500072
58.182307;1.044279609978913;0.8330620561186216;0.7977501691961509;5.488084045124338e-06;5.266549448694722e-06;1.0448568599413794;9.99976598256955;0.8334987715273304;0.015561618360799792;0.015564476629257144;0.7178335461010316;-0.013405016029447972;0.7179761974900669
58.192307;1.0442788903303353;0.8330616024218168;0.7977499341079685;5.487329159310273e-06;5.266693854127613e-06;1.0448566241292343;9.999757906651075;0.8334983385026695;0.0155616514728426;0.015564471998727512;0.7178348847855942;-0.013405016597960614;0.7179773417458646
58.202307;1.0442782251882115;0.8330612009954933;0.7977496701362526;5.486574600361331e-06;5.266824600112842e-06;1.0448564314157631;9.999749923492438;0.8334978870413345;0.015561685772448063;0.015564466186463493;0.7178362601657198;-0.01340501714588822;0.7179784824494025
58.212307;1.0442776090998798;0.8330608540963842;0.797749379520902;5.485819811201881e-06;5.266941563378773e-06;1.0448562809512076;9.999742058458889;0.8334974166744122;0.015561721236421877;0.015564459120883911;0.7178376729799386;-0.013405017671991884;0.717979618345657
58.222307;1.0442770364336438;0.8330605643781548;0.7977490652628817;5.485064515359777e-06;5.267044716744301e-06;1.044856170421309;9.999734328131316;0.8334969248904027;0.015561757855697491;0.015564450742777241;0.7178391242124612;-0.013405018175302324;0.7179807494492743
58.232307;1.044276501318873;0.8330603349981874;0.7977487308242157;5.484308597896813e-06;5.26713378633672e-06;1.0448560948911234;9.99972674135462;0.833496407855777;0.015561795633579676;0.015564441020473371;0.7178406146579256;-0.013405018655172265;0.7179818768165265
58.242307;1.0442759979572287;0.8330601698141635;0.7977483801757611;5.483551987829609e-06;5.267208169957585e-06;1.0448560471212638;9.999719298048959;0.8334958615415881;0.015561834569550279;0.015564429937024737;0.7178421447361972;-0.013405019111181478;0.7179830019734513
58.252307;1.0442755214545694;0.8330600733368505;0.7977480176052907;5.4827945354010324e-06;5.26726714443027e-06;1.0448560190929208;9.99971198875575;0.8334952828387638;0.01556187464861864;0.01556441745817121;0.7178437143510005;-0.013405019542928687;0.7179841264029735
58.262307;1.0442750682307689;0.8330600505567893;0.7977476473708605;5.48203599569927e-06;5.2673100967807456e-06;1.0448560034280134;9.999704796040353;0.8334946701762957;0.015561915847215106;0.015564403516624723;0.7178453229969199;-0.01340501994998743;0.7179852510697511
58.272307;1.044274635577272;0.8330601068261536;0.7977472737029209;5.481276147315857e-06;5.267336683266085e-06;1.0448559939566338;9.99969769477912;0.8334940231162464;0.015561958139098915;0.015564388027437683;0.7178469697940261;-0.013405020332028093;0.7179863760443754
58.282307;1.044274221525531;0.8330602476960597;0.7977469005773417;5.4805149117300194e-06;5.2673469106745225e-06;1.0448559854001103;9.999690649118534;0.8334933416554743;0.015562001486206716;0.015564370911314422;0.7178486532020999;-0.01340502068892682;0.7179875006900329
58.292307;1.0442738255635213;0.8330604787730793;0.7977465312796982;5.479752448472362e-06;5.267341157409947e-06;1.0448559730783278;9.999683610545432;0.8334926259450692;0.01556204582500394;0.015564352106801632;0.7178503709459076;-0.013405021020781383;0.7179886242708319
58.302307;1.0442734488575702;0.8330608057510906;0.797746168139142;5.478989086862996e-06;5.267320128420987e-06;1.0448559533112574;9.99967652012665;0.8334918761647916;0.015562091071095133;0.015564331580765284;0.7178521204592623;-0.01340502132789594;0.717989746321698
58.312307;1.0442730934419127;0.8330612346183522;0.7977458123722241;5.478225000424204e-06;5.267284612723298e-06;1.0448559235202217;9.999669316824031;0.8334910928722435;0.015562137135619774;0.015564309333980323;0.7178538992540439;-0.013405021610921785;0.7179908664015027
58.322307;1.0442727617145158;0.8330617716205583;0.797745464460643;5.477460025228616e-06;5.2672352008685806e-06;1.0448558816900753;9.999661952389555;0.8334902777155399;0.01556218392993738;0.015564285391523177;0.7178557046533323;-0.013405021871016538;0.7179919833950318
58.332307;1.0442724565685384;0.8330624224167229;0.7977451249893994;5.4766939131596884e-06;5.267172294376912e-06;1.0448558257657854;9.999654399326698;0.8334894333884483;0.015562231363412775;0.015564259795713088;0.7178575332151479;-0.013405022109690063;0.7179930951602596
58.342307;1.0442721808717357;0.8330631912465256;0.7977447952088298;5.475926646681008e-06;5.267096264233779e-06;1.0448557525828202;9.999646641201597;0.8334885626932593;0.015562279345421317;0.015564232612012067;0.7178593804082508;-0.013405022328467513;0.7179941990112472
58.352307;1.0442719364102404;0.8330640810655001;0.7977444770026803;5.475158436177659e-06;5.267007539402776e-06;1.044855657082021;9.999638660652591;0.8334876672434032;0.015562327786695746;0.015564203927873116;0.7178612407409757;-0.013405022528731741;0.7179952922454137
58.362307;1.0442717237176182;0.833065093773748;0.7977441722799815;5.474389635955951e-06;5.266906777280504e-06;1.0448555335509824;9.999630440321772;0.8334867464755392;0.015562376601024688;0.015564173835130897;0.7178631080277387;-0.013405022711851086;0.7179963720184951
58.372307;1.0442715425651286;0.8330662298689451;0.7977438822090404;5.473620977725006e-06;5.266795011143503e-06;1.0448553777884428;9.99962196668395;0.8334857978822781;0.015562425712914392;0.015564142418976763;0.7178649755700507;-0.01340502287943773;0.7179974351156464
58.382307;1.0442713921776894;0.8330674880831478;0.7977436069638376;5.47285402478811e-06;5.266673449533855e-06;1.0448551874978482;9.99961322808738;0.8334848180516934;0.015562475065015152;0.015564109771175987;0.7178668367074819;-0.013405023033588336;0.7179984782109853
58.392307;1.0442712714087126;0.833068865353945;0.797743346352695;5.472091307817003e-06;5.2665431709967985e-06;1.0448549607544715;9.999604213869036;0.8334838032130846;0.015562524613871271;0.015564076003626732;0.7178686856902744;-0.013405023177066003;0.7179994983847876
58.402307;1.044271178926996;0.8330703571115192;0.7977431007120381;5.471335818074454e-06;5.2664051303632576e-06;1.0448546946657613;9.99959491712217;0.8334827491354457;0.015562574315169457;0.015564041239031377;0.7178705179379188;-0.013405023313216476;0.7180004935370354
58.412307;1.0442711135331375;0.8330719578800099;0.7977428706892897;5.470590368285777e-06;5.2662603630254374e-06;1.044854385841976;9.999585332758205;0.8334816514212013;0.015562624109313292;0.015564005598696853;0.7178723293441915;-0.013405023445453985;0.7180014628099994
58.422307;1.0442710748459734;0.8330736619328678;0.797742656078777;5.469857439423e-06;5.2661101717129595e-06;1.0448540319609738;9.999575449190948;0.8334805065854474;0.01556267391425272;0.015563969206244711;0.7178741154417244;-0.013405023576748443;0.7180024070655117
58.432307;1.044271063502261;0.8330754634869147;0.7977424554293121;5.469139298302499e-06;5.265956265268814e-06;1.0448536324263498;9.999565245927089;0.8334793124341414;0.015562723628919726;0.015563932194376287;0.7178758714204849;-0.013405023709517534;0.7180033287414285
58.442307;1.0442710808933855;0.8330773564791506;0.7977422668400312;5.46843810836024e-06;5.265800760678834e-06;1.0448531875474003;9.999554699580159;0.8334780671176542;0.015562773147104364;0.015563894700027161;0.7178775928979627;-0.01340502384565257;0.718004230827344
58.452307;1.0442711290687499;0.8330793346323327;0.7977420890005985;5.467756110682991e-06;5.265645934986075e-06;1.0448526971204526;9.99954378936126;0.833476768700141;0.015562822371916701;0.015563856852652982;0.7178792763996849;-0.013405023986454883;0.7180051160199102
58.462307;1.044271210307165;0.8330813920054447;0.7977419218184314;5.467095641713358e-06;5.265493830142104e-06;1.044852159598492;9.99953250037116;0.8334754158469493;0.015562871215812839;0.015563818773230521;0.7178809192584921;-0.013405024132674954;0.7180059867934214
58.472307;1.0442713265092465;0.8330835233128011;0.7977417661580537;5.466458867023596e-06;5.265346083761603e-06;1.0448515725555183;9.999520824901017;0.8334740083761532;0.01556291959400815;0.015563780579257516;0.7178825194587154;-0.013405024284709579;0.7180068458803843
58.482307;1.04427147930742;0.8330857235859637;0.7977416229470501;5.465847693440651e-06;5.2652041150649655e-06;1.0448509336560672;9.999508761259877;0.8334725476559893;0.015562967431634591;0.015563742370489811;0.7178840756884957;-0.013405024442693777;0.7180076963527828
58.492307;1.0442716707344037;0.8330879878516899;0.7977414929716214;5.4652639783148426e-06;5.265069258838152e-06;1.0448502411234748;9.999496311880913;0.8334710370708456;0.01556301467236043;0.015563704211090008;0.7178855875881042;-0.01340502460634338;0.7180085414558823
58.502307;1.0442719034413226;0.8330903113747868;0.797741377234745;5.464709698354911e-06;5.264942532624541e-06;1.0448494941936741;9.999483478989513;0.8334694817974725;0.015563061271027747;0.015563666143446939;0.7178870556540384;-0.013405024774844943;0.7180093849985856
58.512307;1.0442721803147954;0.8330926899671212;0.7977412765301805;5.464187000087507e-06;5.264824360920949e-06;1.044848693930148;9.999470257350417;0.8334678881291591;0.015563107183220301;0.015563628221043858;0.7178884804985495;-0.013405024947116923;0.7180102316832272
58.522307;1.0442725040861423;0.8330951198892653;0.7977411907441451;5.463698073074918e-06;5.264714712784096e-06;1.0448478433666577;9.999456628392252;0.833466262937885;0.015563152363797203;0.015563590527624564;0.7178898624221293;-0.013405025122204801;0.7180110863745092
58.532307;1.0442728770225236;0.8330975976173292;0.7977411190389698;5.4632448850345e-06;5.264613473127178e-06;1.0448469467171302;9.99944255925859;0.833464613164998;0.01556319676794186;0.01556355316981142;0.7178912016423187;-0.013405025299342076;0.718011952937153
58.542307;1.0442733010053074;0.8331001198244309;0.7977410605372436;5.462829119344649e-06;5.26452065776841e-06;1.044846008829264;9.999428009069225;0.8334629457565437;0.01556324034234811;0.015563516252320527;0.7178924984187216;-0.013405025477676703;0.7180128337056795
58.552307;1.044273778025066;0.8331026834737788;0.7977410148043955;5.462452269644672e-06;5.264436491836699e-06;1.0448450351969072;9.999412939635505;0.8334612680252881;0.015563283000465345;0.015563479862073081;0.7178937531588763;-0.013405025656009907;0.7180137298422707
58.562307;1.0442743100886005;0.8331052858056694;0.7977409822100584;5.462115569638806e-06;5.264361362210491e-06;1.044844032154083;9.99939732266577;0.833459587641779;0.015563324604359653;0.015563444067803755;0.7178949668060611;-0.013405025832794128;0.7180146416705819
58.572307;1.0442748985963466;0.8331079243111674;0.797740964252553;5.461819868459669e-06;5.264295559096805e-06;1.0448430070447787;9.99938114241947;0.8334579120804327;0.015563364986927126;0.015563408912547918;0.7178961409253626;-0.013405026006472719;0.7180155681757053
58.582307;1.0442755443480285;0.8331105969501433;0.7977409631110404;5.461565696562759e-06;5.264238964666975e-06;1.044841967749445;9.999364397952055;0.8334562479906676;0.015563403994579407;0.015563374397305423;0.7178972771663581;-0.01340502617592322;0.7180165066820076
58.592307;1.0442762476115655;0.8331133023213934;0.7977409803473194;5.4613534664248415e-06;5.2641908457674534e-06;1.0448409217668224;9.999347101335449;0.8334546012521964;0.015563441504848594;0.015563340481652303;0.7178983765151167;-0.013405026340563127;0.7180174536054555
58.602307;1.0442770070790341;0.8331160390296545;0.7977410163411354;5.46118355678838e-06;5.264149888506963e-06;1.0448398757612722;9.99932926816772;0.8334529774255143;0.015563477423391824;0.01556330710070738;0.717899439111103;-0.013405026500131449;0.7180184053456203
58.612307;1.0442778191483777;0.8331188045778888;0.7977410709675081;5.461056099785765e-06;5.264114629954233e-06;1.0448388354204659;9.99931090802727;0.8334513815730923;0.01556351168003822;0.01556327417207351;0.7179004649936555;-0.013405026654521814;0.7180193584809457
58.622307;1.0442786791014205;0.8331215950550731;0.7977411442588473;5.460970726260063e-06;5.264083962202561e-06;1.0448378055959857;9.999292022578004;0.8334498180227937;0.015563544225707009;0.015563241597541841;0.7179014547948344;-0.013405026803758597;0.7180203095832374
58.632307;1.0442795830012372;0.8331244055961641;0.7977412364926841;5.460926617992345e-06;5.264057240832574e-06;1.0448367912984178;9.999272610014984;0.8334482906167834;0.015563575036494637;0.015563209280067752;0.7179024096893679;-0.013405026947919193;0.7180212551958565
58.642307;1.0442805285205174;0.8331272305415718;0.7977413479331982;5.46092271423243e-06;5.264034149621686e-06;1.0448357989823562;9.99925267180802;0.833446802781476;0.015563604119456577;0.015563177140147225;0.7179033311867643;-0.013405027087032114;0.7180221920355871
58.652307;1.0442815141100785;0.8331300633077565;0.7977414785084592;5.460957895166853e-06;5.264014577283609e-06;1.044834836972411;9.999232218172011;0.8334453575001282;0.015563631507067624;0.01556314511450303;0.7179042208077503;-0.013405027221177084;0.7180231169427923
58.662307;1.0442825375562768;0.8331328965897788;0.7977416278738804;5.4610312152891204e-06;5.263998381806874e-06;1.044833914728172;9.999211271621435;0.8334439572599495;0.015563657244430894;0.015563113152762834;0.7179050792738495;-0.013405027350691297;0.7180240267385058
58.672307;1.0442835958626748;0.8331357227444476;0.7977417959040048;5.461141988927129e-06;5.2639851190973485e-06;1.0448330415078668;9.999189871374547;0.8334426037068022;0.015563681376235627;0.015563081221794058;0.7179059057740873;-0.01340502747630544;0.7180249184995291
58.682307;1.044284686438046;0.8331385341830194;0.7977419828818656;5.461289480143235e-06;5.263974019299865e-06;1.0448322251654305;9.99916807520814;0.833441297463525;0.015563703936525751;0.015563049311576337;0.7179066980843908;-0.013405027599086685;0.7180257896474351
58.692307;1.0442858075642765;0.833141323994397;0.7977421890318458;5.461472524727523e-06;5.263964142160488e-06;1.0448314713619176;9.999145952672139;0.8334400381545894;0.01556372494663491;0.015563017436326668;0.7179074530240845;-0.013405027720013101;0.7180266377025948
58.702307;1.0442869575451375;0.8331440865062713;0.7977424140880005;5.461689608643254e-06;5.263954480482871e-06;1.0448307830394175;9.999123578076352;0.833438824314542;0.015563744422840479;0.015562985626155185;0.7179081663850995;-0.013405027839610194;0.7180274604050592
58.712307;1.044288134339148;0.8331468173731247;0.7977426572322429;5.4619392861186115e-06;5.2639439668901056e-06;1.0448301599254586;9.999101033943969;0.833437653736701;0.015563762383387518;0.015562953919107864;0.7179088329920518;-0.01340502795814163;0.7180282555834262
58.722307;1.0442893368614883;0.8331495133960489;0.7977429167512112;5.462220353583229e-06;5.26393146069564e-06;1.0448295983485587;9.999078411263827;0.8334365245281168;0.015563778846151339;0.015562922363705598;0.7179094476835447;-0.013405028075965527;0.7180290203863172
58.732307;1.0442905660964819;0.8331521721662706;0.79774318922726;5.462531589089886e-06;5.263915865038466e-06;1.0448290920962464;9.999055792992284;0.8334354357377892;0.015563793824035454;0.015562891019735731;0.7179100065272186;-0.013405028193571164;0.7180297510782562
58.742307;1.0442918241721586;0.8331547913738718;0.7977434693934768;5.462871432393844e-06;5.263896391818298e-06;1.0448286342630202;9.999033237757297;0.8334343869994207;0.015563807322061628;0.015562859949013751;0.7179105072030397;-0.013405028311346079;0.7180304435976869
58.752307;1.0442931125325896;0.8331573681833307;0.7977437511671333;5.463238007464364e-06;5.263872631638349e-06;1.044828218468941;9.999010780425275;0.8334333782309369;0.015563819333555709;0.01556282921048871;0.7179109484504725;-0.013405028429393374;0.7180310941870068
58.762307;1.0442944307708355;0.8331598993953253;0.7977440285819776;5.4636294416070525e-06;5.2638442559388806e-06;1.044827838502282;9.998988443956497;0.8334324097629127;0.015563829839054268;0.015562798865652656;0.7179113295166516;-0.013405028547558264;0.7180316999318906
58.772307;1.044295776729139;0.8331623822491658;0.7977442955817609;5.464043993408616e-06;5.263810754983423e-06;1.0448274879852766;9.998966252143044;0.833431482108853;0.015563838814200924;0.015562768977268328;0.7179116501381927;-0.01340502866552618;0.7180322587480595
58.782307;1.0442971478116578;0.8331648149690866;0.7977445451483488;5.464479785181191e-06;5.263771550942723e-06;1.0448271608722153;9.998944236835268;0.8334305955145056;0.015563846248477405;0.015562739598316187;0.7179119104625203;-0.013405028783021373;0.7180327688610427
58.792307;1.0442985422808682;0.8331671968618203;0.797744769287211;5.4649346588445885e-06;5.263726290077544e-06;1.0448268517108683;9.998922437569965;0.8334297501106782;0.01556385216013602;0.015562710770618247;0.717912110732478;-0.013405028900044046;0.7180332287065007
58.802307;1.0442999594630198;0.8331695279848607;0.7977449605174837;5.465406456075363e-06;5.263674928157752e-06;1.0448265559221188;9.998900893455746;0.8334289459949076;0.015563856592020529;0.015562682532514586;0.7179122512968701;-0.013405029016835083;0.7180336371740655
58.812307;1.0443013991485603;0.8331718080589219;0.7977451132926481;5.465893352793619e-06;5.263617574719611e-06;1.0448262706371543;9.998879629738466;0.8334281822873487;0.01556385959446345;0.015562654919155837;0.7179123329146274;-0.013405029133759499;0.7180339934219373
58.822307;1.044302861145601;0.8331740354389375;0.7977452239003345;5.466393981926248e-06;5.263554242968532e-06;1.0448259949234178;9.998858648610954;0.8334274563590793;0.015563861208520133;0.015562627957045353;0.7179123569592828;-0.013405029251368841;0.7180342967061387
58.832307;1.044304345249952;0.8331762073879397;0.7977452895361953;5.466907411349265e-06;5.263484544772882e-06;1.044825728759018;9.998837934528481;0.8334267642754246;0.015563861461071984;0.01556260165937114;0.7179123255433786;-0.013405029370514606;0.7180345468609848
58.842307;1.044305851047202;0.8331783212940356;0.7977453077503743;5.467433154745453e-06;5.26340766538718e-06;1.044825471888467;9.998817470602415;0.833426101529695;0.015563860371509444;0.015562576027809819;0.7179122415842799;-0.013405029492459272;0.718034744543411
58.852307;1.0443073775326053;0.8331803752268768;0.7977452761524146;5.467971308923231e-06;5.263322710967857e-06;1.0448252236980637;9.99879724700651;0.83342546326171;0.015563857957774088;0.015562551064335822;0.717912108577748;-0.013405029618808689;0.7180348906495291
58.862307;1.0443089229676172;0.8331823671328369;0.7977451920466198;5.4685226738909235e-06;5.263228911646873e-06;1.044824984058465;9.998777253798362;0.8334248441865088;0.01556385424202223;0.015562526777898355;0.7179119300608805;-0.013405029751193502;0.7180349856977021
58.872307;1.04431048475287;0.8331842939907539;0.79774505245464;5.469088726738492e-06;5.263125643950768e-06;1.0448247539639632;9.998757473100303;0.8334242388744598;0.015563849254122427;0.015562503179483936;0.7179117092169641;-0.013405029891115739;0.7180350298037781
58.882307;1.0443120591968391;0.8331861521895816;0.797744854945183;5.469671438345761e-06;5.263012538702246e-06;1.0448245349482645;9.998737882586079;0.8334236425925822;0.015563843027121398;0.015562480283289258;0.7179114489942198;-0.013405030039991562;0.7180350231888433
58.892307;1.0443136415831769;0.8331879384576585;0.7977445987733074;5.4702728886801165e-06;5.262889532823932e-06;1.0448243279253195;9.998718467884824;0.8334230519365241;0.015563835595904532;0.015562458118264712;0.7179111522529306;-0.013405030199003526;0.7180349666941294
58.902307;1.0443152270114766;0.8331896500910482;0.7977442852145219;5.470894856483099e-06;5.26275678536089e-06;1.044824132693919;9.998699231471669;0.8334224648301546;0.015563826994917911;0.015562436732909815;0.7179108213450761;-0.013405030368908619;0.7180348619939148
58.912307;1.04431681185705;0.8331912845631081;0.7977439171476299;5.471538669114626e-06;5.262614457113357e-06;1.0448239485490407;9.998680193080478;0.8334218804682796;0.015563817242227313;0.015562416185309968;0.7179104578998325;-0.013405030550024243;0.7180347116451855
58.922307;1.0443183941829741;0.8331928398062022;0.7977434986390549;5.472205221887372e-06;5.262462421911569e-06;1.0448237756227245;9.998661391200923;0.833421299227242;0.015563806331879405;0.015562396528614408;0.7179100635381662;-0.01340503074219289;0.7180345186450628
58.932307;1.0443199725994836;0.8331943153461202;0.7977430341906463;5.472894992703475e-06;5.262300166636671e-06;1.0448236157899766;9.998642879774572;0.8334207222007525;0.015563794249531814;0.015562377806742446;0.7179096405102513;-0.01340503094479633;0.7180342856788754
58.942307;1.0443215458856718;0.8331957127592993;0.7977425276468654;5.473608086895967e-06;5.2621269036872654e-06;1.0448234723170922;9.998624708992416;0.8334201506900446;0.015563780988661072;0.015562360062393409;0.7179091916002783;-0.013405031157077212;0.7180340151108466
58.952307;1.044323114086735;0.8331970348484662;0.7977419818291367;5.474344394747209e-06;5.261941809358511e-06;1.0448233486002287;9.998606907187204;0.8334195861432587;0.01556376655205014;0.015562343344977258;0.7179087200052764;-0.01340503137840351;0.7180337094276232
58.962307;1.044324678822195;0.8331982846067844;0.79774139912618;5.4751038259223605e-06;5.261744269016507e-06;1.044823247001215;9.998589483813724;0.8334190307907242;0.015563750946812845;0.015562327716555203;0.7179082295251245;-0.013405031608084862;0.7180333710939346
58.972307;1.0443262419338304;0.8331994650023578;0.7977407820795345;5.4758863720004105e-06;5.261533934004168e-06;1.0448231684047586;9.998572448003193;0.8334184882767852;0.015563734187031934;0.015562313259982913;0.7179077247763909;-0.013405031845171523;0.7180330019840804
58.982307;1.0443278043545206;0.8332005794219961;0.7977401334418671;5.476691809454719e-06;5.261310668194788e-06;1.0448231122804945;9.998555822416096;0.8334179633095042;0.015563716305341542;0.015562300075540032;0.7179072110631927;-0.01340503208851534;0.718032603044722
58.992307;1.0443293661518083;0.8332016316794492;0.7977394563680016;5.477519286689716e-06;5.261074483065857e-06;1.0448230770878917;9.998539640836471;0.8334174608986215;0.015563697352094221;0.015562288262098574;0.7179066936026975;-0.013405032336707088;0.7180321746266303
59.002307;1.0443309267827958;0.8332026252365791;0.7977387550055275;5.478367345910235e-06;5.260825461593273e-06;1.0448230605652236;9.998523940558297;0.8334169861402825;0.015563677378956317;0.015562277899631181;0.7179061765492795;-0.013405032587851286;0.7180317173998111
59.012307;1.044332485602326;0.8332035627184717;0.7977380343027782;5.4792344567905024e-06;5.260563798119325e-06;1.044823059307849;9.99850876361344;0.8334165442489335;0.015563656437330313;0.015562269040435839;0.7179056627075285;-0.013405032839658606;0.7180312328984961
59.022307;1.0443340427917838;0.8332044464595504;0.797737298737877;5.480119379738482e-06;5.260289918022985e-06;1.044823068698807;9.998494159741028;0.833416140083922;0.015563634591535733;0.015562261714118139;0.717905154074497;-0.01340503308986294;0.718030723097472
59.032307;1.0443355994655092;0.8332052790194473;0.797736551663629;5.481020985261086e-06;5.2600044588311895e-06;1.044823083787116;9.998480183460407;0.833415777598888;0.015563611915696038;0.015562255945318286;0.7179046527011717;-0.013405033336379697;0.7180301896543436
59.042307;1.044337156874306;0.8332060625714932;0.7977357959354213;5.481938026423641e-06;5.259708008598606e-06;1.0448230996980519;9.998466891928263;0.8334154603274891;0.015563588478212811;0.01556225176197622;0.7179041612997225;-0.01340503357708617;0.7180296337029525
59.052307;1.0443387158007758;0.8332067980698818;0.7977350348005156;5.482869202626207e-06;5.25940071250425e-06;1.0448231116292475;9.998454342083145;0.8334151922334223;0.015563564338246747;0.015562249186050916;0.7179036832588094;-0.013405033809769139;0.7180290563480834
59.062307;1.0443402763800587;0.8332074853075092;0.7977342725628062;5.483813160258768e-06;5.2590820854999446e-06;1.0448231154545864;9.998442580642484;0.8334149775034436;0.015563539552593403;0.015562248221797352;0.7179032223255939;-0.01340503403244525;0.7180284593440799
59.072307;1.0443418382417118;0.8332081232266974;0.7977335149989703;5.48476827306756e-06;5.258751240116068e-06;1.0448231080334367;9.998431636415749;0.8334148196801466;0.015563514182476732;0.015562248850186096;0.7179027822812956;-0.01340503424362564;0.7180278452348511
59.082307;1.0443434005921832;0.8332087098801525;0.7977327692728192;5.485732589791017e-06;5.2584072401434115e-06;1.044823086832458;9.998421523333512;0.8334147213821564;0.015563488302290422;0.015562251032257507;0.7179023664627672;-0.013405034442200038;0.7180272165950633
