time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.092307;1.0443449619471628;0.8332092426150702;0.7977320431489849;5.486704053725387e-06;5.258049288025412e-06;1.0448230500825477;9.99841224316789;0.8334146849598663;0.01556346200787832;0.015562254720517445;0.7179019772557996;-0.013405034627256004;0.7180265750162537
59.102307;1.0443465203379687;0.833209718568943;0.797731343913808;5.487680681110313e-06;5.257676900008053e-06;1.0448229974394951;9.998403782679873;0.8334147131380433;0.015563435412913051;0.0155622598670422;0.7179016158355646;-0.013405034798188331;0.718025920702058
59.112307;1.044348074225664;0.833210135046868;0.7977306779762995;5.488660637612647e-06;5.257290067891659e-06;1.0448229302428718;9.998396116544788;0.8334148087087722;0.015563408632257365;0.015562266421749522;0.7179012820122646;-0.013405034954824237;0.7180252524941809
59.122307;1.0443496230547589;0.8332104898787873;0.7977300514152786;5.489642275874923e-06;5.256889219054092e-06;1.0448228516049443;9.998389215728885;0.8334149737777042;0.015563381768756709;0.015562274326284257;0.717900974499162;-0.013405035097231415;0.7180245678902568
59.132307;1.0443511670260692;0.8332107815798467;0.7977294704542583;5.490624004948996e-06;5.256475145688347e-06;1.0448227663107552;9.998383048629185;0.8334152093796363;0.015563354914491912;0.015562283509053835;0.7179006917591201;-0.013405035225381638;0.7180238631713428
59.142307;1.0443527065892158;0.8332110090437022;0.7977289409758769;5.491604121528255e-06;5.256049011972422e-06;1.0448226795160858;9.99837757841744;0.833415515528209;0.015563328154944938;0.015562293886859924;0.7179004326647092;-0.013405035339049416;0.7180231338506743
59.152307;1.0443542420501766;0.833211171548015;0.7977284678494683;5.492580901777086e-06;5.255612281810082e-06;1.0448225946837402;9.998372766212988;0.8334158914487223;0.015563301566410582;0.015562305378596649;0.7179001967830262;-0.013405035438045101;0.7180223754639516
59.162307;1.044355773536295;0.8332112693863681;0.7977280549942051;5.49355269627293e-06;5.255166523082974e-06;1.0448225125740753;9.998368573763708;0.8334163356431982;0.015563275214051823;0.015562317922706658;0.7178999841832782;-0.013405035522443608;0.7180215843383986
59.172307;1.0443573014438072;0.8332113040942718;0.7977277056952558;5.4945177038002336e-06;5.254713232501592e-06;1.0448224318952972;9.998364963044658;0.8334168457976701;0.015563249153977247;0.015562331477589801;0.7178997944053271;-0.013405035592515008;0.7180207578840636
59.182307;1.0443588268454733;0.833211278144004;0.7977274226922602;5.495473804797503e-06;5.254253903248516e-06;1.044822350758804;9.998361898181441;0.8334174190003828;0.015563223426130587;0.015562345999486507;0.7178996256410914;-0.01340503564852936;0.7180198947638734
59.192307;1.0443603514415165;0.8332111949448979;0.7977272083007018;5.496418797566317e-06;5.253790194558503e-06;1.0448222675675318;9.998359346623701;0.8334180522136555;0.015563198032883778;0.015562361424322206;0.7178994751222834;-0.013405035690570024;0.7180189953510436
59.202307;1.0443618774982202;0.8332110587961422;0.7977270646617282;5.497350679761698e-06;5.25332384474774e-06;1.0448221809705553;9.998357275951895;0.8334187424179076;0.015563172925709754;0.015562377674147301;0.7178993400388113;-0.01340503571838505;0.718018061802777
59.212307;1.044363407853838;0.8332108743903351;0.7977269935965468;5.498267639495611e-06;5.252856480712682e-06;1.0448220898911376;9.998355648734494;0.8334194862713185;0.015563148017135185;0.015562394670592181;0.717899218291113;-0.013405035731483524;0.7180170973279877
59.222307;1.0443649457042212;0.8332106467588651;0.7977269960058104;5.49916796257792e-06;5.2523895705438705e-06;1.0448219936903878;9.998354419759163;0.8334202796478166;0.015563123204478902;0.015562412338718766;0.7178991087973131;-0.013405035729325767;0.718016105346501
59.232307;1.044366494382081;0.8332103813356927;0.7977270716196618;5.50005004126699e-06;5.251924430085542e-06;1.04482189169683;9.99835353871485;0.8334211175874761;0.01556309838467049;0.015562430605116766;0.7178990109951613;-0.013405035711347843;0.7180150892372874
59.242307;1.0443680571956102;0.8332100828917983;0.7977272194007888;5.500912319116829e-06;5.2514622965153705e-06;1.0448217825549495;9.99835295422601;0.8334219946541301;0.015563073454253862;0.015562449390763095;0.7178989239363548;-0.013405035677057952;0.7180140525265202
59.252307;1.0443696369558813;0.8332097546919014;0.7977274381755749;5.501753155502085e-06;5.2510044115820635e-06;1.0448216644340305;9.998352612539144;0.8334229051373147;0.015563048305586335;0.01556246860158209;0.7178988457503823;-0.013405035626228785;0.7180129988655636
59.262307;1.0443712354031958;0.8332093994388394;0.7977277270799394;5.502570896713422e-06;5.2505519408974415e-06;1.0448215364181386;9.998352457513686;0.8334238433349827;0.015563022835472734;0.015562488126135683;0.7178987736655624;-0.013405035558883865;0.7180119317293598
59.272307;1.0443728532523182;0.8332090203382292;0.7977280855006879;5.503364103272779e-06;5.250105935601746e-06;1.0448214000408578;9.998352439999696;0.8334248043084866;0.01556299696049004;0.015562507842890616;0.7178987043942971;-0.013405035475097348;0.7180108543904592
59.282307;1.0443744904730674;0.8332086207613147;0.7977285125567163;5.504131578177911e-06;5.249667519319311e-06;1.0448212591903163;9.998352527389759;0.8334257843773358;0.015562970618116227;0.01556252763252587;0.7178986346972205;-0.013405035374808869;0.7180097699803462
59.292307;1.0443761459641612;0.8332082035167474;0.797729006733859;5.5048722149163505e-06;5.249237979382372e-06;1.044821118873467;9.998352707576679;0.8334267810175182;0.015562943755510395;0.015562547388067414;0.7178985618633582;-0.013405035257696214;0.7180086811952111
59.302307;1.0443778169140459;0.8332077708247767;0.79772956586283;5.505584856955557e-06;5.248818548122557e-06;1.0448209848585353;9.99835299005593;0.8334277926733277;0.015562916323830708;0.01556256701745597;0.7178984834392121;-0.013405035123116303;0.7180075903318184
59.312307;1.0443794985017183;0.8332073247261759;0.797730186935802;5.506268183765281e-06;5.2484101720523005e-06;1.0448208640946453;9.998353399461974;0.8334288182218264;0.01556288828086571;0.015562586439647981;0.7178983962422034;-0.013405034970206934;0.7180064996837101
59.322307;1.044381184408969;0.8332068672391859;0.7977308655744888;5.506920669854234e-06;5.248013482790987e-06;1.0448207646027423;9.998353963611711;0.8334298559848503;0.015562859594859826;0.015562605576790033;0.7178982957602251;-0.013405034798104159;0.7180054113348577
59.332307;1.0443828683452179;0.8332064003148248;0.7977315956639096;5.507540706046343e-06;5.2476288349944494e-06;1.0448206943643426;9.9983547063411;0.8334309034457981;0.015562830247076677;0.015562624346722828;0.7178981763644204;-0.013405034606146254;0.7180043268359511
59.342307;1.0443845455172343;0.8332059260498896;0.7977323697201563;5.508126814221108e-06;5.24725632341164e-06;1.0448206599901149;9.99835564721221;0.8334319577099939;0.015562800232814901;0.015562642668344118;0.7178980319779548;-0.013405034393982237;0.7180032476405435
59.352307;1.0443862125215009;0.8332054469935226;0.7977331797660441;5.508677774153283e-06;5.246895783782245e-06;1.044820666505839;9.998356804314984;0.8334330157505073;0.015562769561437298;0.015562660478194216;0.7178978568398747;-0.013405034161424752;0.7180021754823992
59.362307;1.0443878662482182;0.8332049661489135;0.7977340181491189;5.509192639391625e-06;5.2465468125011696e-06;1.04482071822538;9.998358193887494;0.8334340748635921;0.015562738252655323;0.015562677732662329;0.7178976459000367;-0.013405033908200437;0.7180011118343204
59.372307;1.0443895038809832;0.8332044866824613;0.7977348780411857;5.509670780851097e-06;5.246208890301139e-06;1.0448208195168387;9.998359824946466;0.8334351331219416;0.015562706327823849;0.015562694393271256;0.7178973947751586;-0.013405033634024364;0.7180000572735372
59.382307;1.0443911240097694;0.8332040115605635;0.7977357534782296;5.5101119756892425e-06;5.245881512773455e-06;1.0448209747472732;9.99836169873293;0.8334361885605183;0.015562673800402821;0.01556271041895772;0.7178970996139533;-0.013405033338858955;0.7179990115275233
59.392307;1.0443927268502768;0.8332035433216564;0.7977366388935319;5.5105163102938375e-06;5.2455642288463516e-06;1.0448211876082445;9.998363817951239;0.8334372379146585;0.015562640664739122;0.015562725765620039;0.7178967570317873;-0.013405033022968173;0.7179979737821791
59.402307;1.0443943133943583;0.8332030837525598;0.7977375286009595;5.510883850990522e-06;5.245256670031318e-06;1.0448214605144244;9.99836619495848;0.8334382766566404;0.015562606891670197;0.015562740385787024;0.7178963644768613;-0.013405032686797479;0.7179969429216693
59.412307;1.04439588554138;0.8332026329440425;0.797738416974332;5.5112145082087025e-06;5.244958461710991e-06;1.044821794548643;9.998368850629191;0.8334393000889782;0.015562572440561718;0.015562754241126481;0.7178959208550435;-0.013405032330802239;0.717995917649301
59.422307;1.0443974471288684;0.8332021881600821;0.7977392991701584;5.51150824738254e-06;5.244669010619693e-06;1.0448221898104542;9.998371806868525;0.8334403041966064;0.015562537266553414;0.015562767318339082;0.7178954263463901;-0.013405031955237665;0.7179948965475416
59.432307;1.044399003453917;0.8332017436779456;0.7977401718124327;5.511765309079354e-06;5.244387530396463e-06;1.0448226458347625;9.998375077700373;0.8334412859038468;0.01556250131525276;0.015562779620788036;0.7178948816128506;-0.013405031560152958;0.7179938783352653
59.442307;1.044400559383053;0.8332012917357732;0.7977410332122474;5.511986212051546e-06;5.244113347702076e-06;1.0448231620066801;9.998378666811549;0.8334422428535275;0.015562464530802537;0.015562791152451324;0.717894287381447;-0.013405031145911857;0.7179928621657874
59.452307;1.0444021181609027;0.8332008238437836;0.7977418827439354;5.512171497112236e-06;5.243846114673237e-06;1.0448237379475114;9.998382578242634;0.8334431729058853;0.01556242687217946;0.015562801925347482;0.7178936442263659;-0.013405030713835656;0.7179918477395886
59.462307;1.044403681768456;0.8332003320182345;0.7977427201723468;5.512321433092809e-06;5.243585759198676e-06;1.0448243736142986;9.998386831385782;0.8334440741350789;0.015562388318168032;0.015562811972106788;0.7178929523042676;-0.01340503026614485;0.7179908353442489
59.472307;1.0444052521819411;0.8331998097593859;0.7977435456473506;5.51243600063349e-06;5.243332304321067e-06;1.0448250687249347;9.998391463567197;0.8334449455099664;0.01556234887092765;0.015562821335512992;0.7178922114086751;-0.013405029805324174;0.7179898258091045
59.482307;1.0444068316680468;0.8331992525453814;0.7977443596862925;5.512515051897707e-06;5.243085704441987e-06;1.0448258222045859;9.998396522463036;0.8334457873927565;0.015562308557711476;0.015562830047740131;0.7178914213448645;-0.013405029333692501;0.7179888204378204
59.492307;1.0444084216915743;0.833198657691332;0.7977451629020068;5.512558413024354e-06;5.242845794789442e-06;1.0448266327951;9.998402064614716;0.8334466012597941;0.015562267419894736;0.015562838120817834;0.717890582151773;-0.013405028853383556;0.7179878210240643
59.502307;1.0444100222774495;0.833198023804104;0.7977459558487501;5.512565899364325e-06;5.242612357389728e-06;1.0448274998511407;9.998408157073278;0.8334473890285878;0.01556222549843374;0.015562845547994641;0.7178896939998585;-0.013405028366544286;0.7179868296499563
59.512307;1.0444116325100565;0.8331973503101622;0.7977467391416547;5.51253727660983e-06;5.242385178352388e-06;1.0448284230291305;9.99841486981586;0.8334481526976799;0.015562182825982757;0.015562852312977108;0.7178887570794092;-0.013405027875595147;0.717985848321689
59.522307;1.0444132514945765;0.833196637050599;0.797747513759256;5.5124722619224945e-06;5.24216395652761e-06;1.0448294016230195;9.99842226931576;0.8334488941476887;0.015562139428005304;0.01556285840482427;0.7178877716111095;-0.013405027383322747;0.717984879042327
59.532307;1.044414878442628;0.833195883686254;0.797748280994877;5.512370586517022e-06;5.241948162091686e-06;1.0448304342873387;9.9984304232304;0.8334496148314536;0.015562095331590602;0.015562863831276514;0.7178867378610185;-0.013405026892730945;0.7179839239864431
59.542307;1.0444165109704608;0.8331950893400352;0.7977490420528865;5.5122319683326614e-06;5.241737164039745e-06;1.044831518714465;9.998439402132362;0.8334503159088777;0.015562050573628078;0.015562868628185395;0.7178856560413545;-0.013405026406835411;0.717982984927381
59.552307;1.0444181433523763;0.8331942529230805;0.797749797839893;5.512055948281379e-06;5.241530512755874e-06;1.044832651133748;9.998449275595403;0.8334509986952684;0.015562005202607265;0.015562872860557795;0.7178845258976646;-0.013405025928611225;0.7179820624317251
59.562307;1.0444197665259498;0.8331933736066681;0.7977505489133908;5.511841843762044e-06;5.2413279563880515e-06;1.0448338261337309;9.998460116600265;0.8334516645646851;0.01556195927821648;0.01556287660799983;0.7178833461135872;-0.01340502546107362;0.7179811559095581
59.572307;1.044421369626915;0.8331924508210614;0.7977512955873065;5.51158908290157e-06;5.241129317866489e-06;1.044835036887249;9.998472009048866;0.8334523144598169;0.015561912872115197;0.015562879937720434;0.7178821140893274;-0.013405025007120448;0.7179802642068496
59.582307;1.0444229419393514;0.8331914841430553;0.7977520382805553;5.511297677091437e-06;5.2409345361378e-06;1.044836275556191;9.998485044062715;0.8334529486909826;0.015561866063065104;0.015562882878537602;0.7178808263310508;-0.013405024569080076;0.7179793857735256
59.592307;1.0444244741956514;0.8331904733109109;0.7977527775593192;5.510968373209667e-06;5.240743680390764e-06;1.0448375338973632;9.998499309295005;0.8334535670858737;0.015561818925301799;0.015562885410721112;0.7178794791156021;-0.013405024148529584;0.7179785186830603
59.602307;1.0444259590122498;0.8331894179516506;0.7977535137174117;5.510602436283e-06;5.2405567924609064e-06;1.0448388038492207;9.998514882712106;0.8334541692163293;0.015561771520767488;0.01556288747534856;0.7178780689906015;-0.013405023746505264;0.7179776608020445
59.612307;1.0444273902154908;0.8331883174800767;0.797754246597123;5.510201283120888e-06;5.240373868155992e-06;1.0448400776250248;9.99853182676063;0.8334547545897785;0.01556172389534799;0.01556288899540675;0.717876593170977;-0.013405023363675104;0.7179768095341393
59.622307;1.0444287614314602;0.8331871716425495;0.7977549758916445;5.5097662529218845e-06;5.240195042039778e-06;1.0448413475682259;9.998550176703835;0.8334553227841219;0.015561676079921207;0.015562889896024983;0.7178750501436779;-0.013405023000415246;0.7179759616541695
59.632307;1.0444300655037022;0.8331859809054187;0.7977557013685793;5.509298681333319e-06;5.2400206386178245e-06;1.04484260637369;9.998569934305214;0.8334558735149746;0.015561628105728385;0.01556289010573718;0.7178734400801959;-0.013405022656922278;0.7179751137862921
59.642307;1.044431295060619;0.833184746475294;0.797756422840975;5.508800010155976e-06;5.239851047877714e-06;1.0448438473589488;9.998591075220101;0.8334564068651306;0.015561580020745735;0.015562889538479608;0.7178717644514517;-0.013405022333221625;0.717974262327605
59.652307;1.0444324432130394;0.8331834706125251;0.7977571403907697;5.508271644189881e-06;5.239686638384166e-06;1.0448450648006036;9.998613561350403;0.8334569238392848;0.015561531889690217;0.015562888083094103;0.71787002500633;-0.013405022028957216;0.7179734025015592
59.662307;1.0444335038432264;0.8331821569350291;0.7977578546228478;5.507714802996058e-06;5.239527734224085e-06;1.044846254816857;9.998637347048694;0.833457426560486;0.015561483787824418;0.01556288561020308;0.7178682227656449;-0.01340502174325328;0.7179725283451448
59.672307;1.0444344716493037;0.8331808101192374;0.7977585660972724;5.507130634814154e-06;5.239374594853931e-06;1.044847415530944;9.998662378987593;0.8334579177354724;0.015561435795850414;0.015562881984118171;0.71786635776486;-0.013405021474887582;0.7179716341959115
59.682307;1.0444353421409085;0.8331794354143052;0.7977592743565498;5.506520362360611e-06;5.239227469062249e-06;1.0448485459195183;9.998688600469787;0.8334584004164733;0.015561387992540992;0.015562877072129703;0.7178644296631946;-0.013405021222479685;0.7179707159736848
59.692307;1.0444361114679261;0.8331780384147836;0.7977599775473833;5.505885271555537e-06;5.239086728576212e-06;1.0448496452783262;9.998715959353175;0.833458878214991;0.01556134045364627;0.015562870745732984;0.717862438332619;-0.013405020984534288;0.7179697712987364
59.702307;1.0444367759791044;0.8331766248454592;0.7977606727505284;5.505226672684056e-06;5.23895289300908e-06;1.0448507136997267;9.998744402388638;0.8334593550255841;0.015561293259892622;0.015562862878765807;0.7178603838517787;-0.013405020759611624;0.7179687987083593
59.712307;1.0444373319793154;0.8331751999594753;0.7977613568729895;5.504545933816979e-06;5.2388264993366535e-06;1.04485175193588;9.998773858728505;0.8334598346402559;0.015561246505667843;0.015562853357292527;0.7178582664879375;-0.01340502054658837;0.7179677965140485
59.722307;1.0444377761867643;0.8331737678748087;0.797762027382212;5.503844563987878e-06;5.238708026204557e-06;1.0448527605327484;9.998804234357278;0.8334603208576227;0.015561200305971407;0.0155628420999645;0.7178560870863739;-0.01340502034479674;0.7179667623298281
59.732307;1.0444381064968349;0.8331723316396874;0.7977626819640893;5.503124294783022e-06;5.238598073520791e-06;1.044853739507466;9.998835419295887;0.8334608174255046;0.015561154793511419;0.01556282906793941;0.7178538474916649;-0.013405020153992569;0.7179656936061674
59.742307;1.044438322210226;0.8331708935979457;0.7977633180191288;5.502387173230985e-06;5.238497704877551e-06;1.044854688674234;9.998867293590642;0.8334613272757678;0.01556111010066277;0.015562814255199982;0.7178515507688598;-0.013405019974112349;0.717964588303666
59.752307;1.0444384233666573;0.8331694552494288;0.7977639330426806;5.50163565599109e-06;5.238408555252123e-06;1.0448556075384838;9.998899726723852;0.8334618515200789;0.015561066342733187;0.015562797678505965;0.7178492010701296;-0.013405019805044696;0.7179634449787491
59.762307;1.0444384098446808;0.8331680173236367;0.7977645250548265;5.500872607371314e-06;5.238332570728775e-06;1.0448564948501058;9.998932577134536;0.8334623892894877;0.01556102361837876;0.015562779376793985;0.7178468030378138;-0.01340501964680424;0.7179622626150862
59.772307;1.0444382812526858;0.8331665804262668;0.7977650927088833;5.500101152106659e-06;5.238271719621587e-06;1.0448573488161892;9.9989657038559;0.8334629387702677;0.015560982023268354;0.015562759406923556;0.7178443612420756;-0.013405019499778128;0.7179610407399587
59.782307;1.0444380377423164;0.8331651453285968;0.7977656354647912;5.499324425829331e-06;5.238227898717363e-06;1.044858167568035;9.998998984828159;0.8334634983848709;0.015560941655060912;0.015562737839460538;0.7178418801668212;-0.013405019364441573;0.71795977947857
59.792307;1.044437681200027;0.833163712817323;0.7977661532910607;5.498545440314141e-06;5.238202890160536e-06;1.044858948795218;9.999032322735392;0.8334640674854179;0.015560902597085702;0.015562714765405532;0.717839364832201;-0.013405019240967661;0.7179584791190141
59.802307;1.044437216027347;0.8331622835244571;0.7977666460052705;5.497767185304671e-06;5.238198144486023e-06;1.0448596889803718;9.999065639771402;0.833464646764036;0.015560864906661153;0.015562690298354801;0.717836821549351;-0.013405019129320904;0.7179571396473021
59.812307;1.0444366486534746;0.8331608577842456;0.7977671131753042;5.496992695626053e-06;5.238214512712605e-06;1.0448603836031585;9.999098870641992;0.8334652380846111;0.015560828633882862;0.01556266456275121;0.7178342579097405;-0.013405019029559831;0.7179557608846436
59.822307;1.0444359861492893;0.833159435736888;0.7977675543265124;5.496224834875988e-06;5.238252262052864e-06;1.0448610285395759;9.999131952481749;0.8334658436277734;0.015560793850825762;0.015562637682412714;0.7178316821569382;-0.013405018942001148;0.7179543428033843
59.832307;1.0444352353020305;0.8331580173461245;0.7977679690065683;5.495465925029462e-06;5.238311226384048e-06;1.0448616212684236;9.99916481515138;0.8334664650012181;0.015560760655836269;0.015562609776058648;0.7178291026580165;-0.013405018867179954;0.7179528854503155
59.842307;1.0444344021970382;0.8331566020067445;0.7977683570288151;5.494717598200473e-06;5.2383908466802265e-06;1.044862160559442;9.999197379677078;0.8334671029545218;0.015560729153271877;0.015562580955395722;0.7178265272909481;-0.013405018805669024;0.7179513889786178
59.852307;1.044433491667771;0.8331551885860453;0.7977687188653979;5.493981035535627e-06;5.23849032402948e-06;1.0448626451353065;9.999229564753934;0.8334677579407356;0.015560699433041421;0.015562551321940066;0.7178239627571498;-0.0134050187579591;0.7179498540621718
59.862307;1.044432507216681;0.8331537761750774;0.7977690556358085;5.4932573615010075e-06;5.2386089051099946e-06;1.0448630725294357;9.999261292964391;0.8334684306181773;0.015560671561404706;0.01556252096961271;0.7178214143361115;-0.0134050187243795;0.7179482821877173
59.872307;1.0444314516862052;0.8331523645676432;0.797769368690124;5.4925478967266006e-06;5.2387460484405805e-06;1.0448634386824849;9.999292491702587;0.833469121136853;0.015560645586866793;0.015562489997117547;0.7178188858578445;-0.013405018704830565;0.7179466757915769
59.882307;1.044430327655144;0.8331509540796066;0.797769659389039;5.491854025583949e-06;5.23890142291054e-06;1.0448637385661705;9.99932309443764;0.8334698280679934;0.015560621554055229;0.015562458513323383;0.7178163796630157;-0.013405018698583786;0.7179450384656311
59.892307;1.044429137408157;0.8331495453528526;0.7977699288672963;5.4911767385385945e-06;5.239074778581269e-06;1.0448639672299465;9.99935304465783;0.8334705483481475;0.015560599505270643;0.015562426628431202;0.7178138968183154;-0.013405018704600926;0.717943374886013
59.902307;1.0444278832671634;0.8331481396020567;0.7977701775175328;5.490516399185883e-06;5.239265811012628e-06;1.0448641202879356;9.999382295109156;0.8334712778504186;0.015560579471614414;0.015562394445747644;0.7178114376564679;-0.013405018722037107;0.7179416901973203
59.912307;1.0444265680215172;0.8331467392151164;0.7977704049884676;5.489873046146068e-06;5.239474081945216e-06;1.0448641942227548;9.999410804706912;0.8334720116433008;0.015560561468758817;0.015562362063516036;0.7178090026490572;-0.013405018750341136;0.7179399892423818
59.922307;1.0444251952364751;0.833145348446204;0.7977706108115503;5.4892468495222965e-06;5.239698902244528e-06;1.044864186790532;9.999438541185844;0.8334727441901496;0.015560545493113635;0.015562329576241355;0.7178065933573197;-0.013405018789107607;0.7179382761704891
59.932307;1.0444237701326016;0.8331439737275028;0.7977707949431364;5.488638231349448e-06;5.239939243265162e-06;1.0448640968777272;9.999465482662856;0.8334734702462229;0.015560531519065661;0.015562297064684137;0.7178042128690596;-0.013405018838058632;0.7179365546465012
59.942307;1.0444223002178885;0.8331426232049939;0.7977709579577836;5.488047631082347e-06;5.240193827621205e-06;1.0448639241221063;9.999491614885226;0.8334741858285911;0.01556051951025288;0.015562264585906123;0.7178018652540942;-0.013405018896971932;0.717934828578525
59.952307;1.0444207940852044;0.8331413055443874;0.7977711010045893;5.487475224182802e-06;5.240461370215737e-06;1.0448636694664324;9.999516934894933;0.8334748881983736;0.01556050943271732;0.01556223217714676;0.7177995542992398;-0.013405018965401656;0.7179331025806414
59.962307;1.0444192597090913;0.8331400285093568;0.7977712256702701;5.4869207893626545e-06;5.2407408127908745e-06;1.0448633364025275;9.999541458641486;0.833475575146671;0.015560501254734873;0.015562199869910252;0.7177972827440456;-0.013405019042509562;0.7179313815541273
59.972307;1.0444177044849627;0.8331387979368793;0.797771333570478;5.486383800886202e-06;5.241031389470575e-06;1.0448629314507998;9.999565217134336;0.8334762443836795;0.01556049494221118;0.015562167702082866;0.7177950526045427;-0.013405019127154432;0.7179296702223543
59.982307;1.0444161358493542;0.8331376175508948;0.797771425735307;5.485863654778352e-06;5.241332421460689e-06;1.044862463733729;9.999588241917671;0.8334768933017752;0.015560490452884474;0.015562135720816989;0.7177928656495544;-0.013405019218150616;0.7179279732447291
59.992307;1.0444145606916384;0.8331364898710028;0.797771502627318;5.485359762455656e-06;5.241643076010005e-06;1.0448619443860405;9.999610555416849;0.833477518784335;0.015560487734599528;0.01556210397949185;0.7177907233177921;-0.013405019314609029;0.717926295410731
60.002307;1.0444129847151848;0.833135417590599;0.7977715650259072;5.484871493162713e-06;5.241962502507187e-06;1.0448613856116942;9.999632172369946;0.8334781170269485;0.0155604867344461;0.015562072529144318;0.7177886268717476;-0.013405019416106617;0.7179246416116778
60.012307;1.0444114130577162;0.8331344039348727;0.7977716147025472;5.484398076901943e-06;5.2422901059644425e-06;1.044860799255478;9.999653104008038;0.8334786838657566;0.015560487402024887;0.015562041407455905;0.7177865782663491;-0.013405019522414484;0.7179230166756171
60.022307;1.0444098513816469;0.8331334513224898;0.7977716539094079;5.483938403692478e-06;5.242625490444058e-06;1.0448601956502734;9.999673356903816;0.8334792153264218;0.015560489678380661;0.015562010644996724;0.717784580701418;-0.013405019633017384;0.7179214251083067
60.032307;1.044408306269749;0.8331325597321836;0.7977716839830625;5.483490821133442e-06;5.242968308353809e-06;1.0448595832071919;9.999692930457249;0.8334797076942361;0.015560493488268726;0.015561980280772221;0.717782638309316;-0.013405019747039885;0.7179198710056821
60.042307;1.0444067847166822;0.8331317266281627;0.7977717044322461;5.483053182406276e-06;5.243318330757176e-06;1.0448589684263745;9.99971181851149;0.8334801572259916;0.015560498749065925;0.015561950353435508;0.717780755466761;-0.013405019863636583;0.7179183585960605
60.052307;1.0444052932572885;0.8331309480094442;0.7977717135446373;5.482623040502205e-06;5.243675582159023e-06;1.0448583560191058;9.9997300130293;0.8334805600382741;0.01556050538861448;0.015561920881421163;0.7177789361940613;-0.013405019982237693;0.7179168930434112
60.062307;1.0444038373214424;0.8331302189699057;0.7977717097726732;5.482197910607152e-06;5.244040298251301e-06;1.0448577491509254;9.999747506810484;0.8334809123151533;0.01556051335403192;0.015561891865977666;0.7177771842150175;-0.01340502010243314;0.7179154805349865
60.072307;1.0444024209848475;0.8331295337706002;0.7977716924182778;5.481775768164905e-06;5.2444127355153106e-06;1.0448571499740855;9.999764294754353;0.8334812104572591;0.015560522602925115;0.015561863309780611;0.7177755038346983;-0.013405020223851807;0.7179141276702035
60.082307;1.0444010472121403;0.833128886290401;0.7977716615105424;5.48135539103039e-06;5.244793123727634e-06;1.0448565603666655;9.999780376755409;0.833481450769665;0.015560533086190249;0.01556183522532695;0.7177739003458743;-0.013405020346210045;0.7179128408704873
60.092307;1.0443997185843725;0.8331282706845465;0.7977716178130769;5.480936195732155e-06;5.2451818159339715e-06;1.0448559825054085;9.999795760386956;0.8334816290675879;0.015560544736634452;0.015561807623854371;0.7177723789639363;-0.013405020469371677;0.7179116257418905
60.102307;1.0443984382148088;0.8331276819442215;0.7977715630652962;5.480518023870742e-06;5.245579368438725e-06;1.0448554192787505;9.999810456112233;0.8334817409340782;0.015560557468053014;0.0155617805000197;0.7177709434375913;-0.013405020593256378;0.7179104863358517
60.112307;1.0443972106428128;0.8331271166962461;0.7977714997035257;5.480101063398948e-06;5.245986540476601e-06;1.0448548739958985;9.999824468682942;0.8334817823457921;0.015560571182047489;0.015561753829097824;0.7177695957237473;-0.013405020717628923;0.7179094252453229
60.122307;1.0443960421111418;0.8331265736588307;0.7977714303659559;5.479685757077142e-06;5.2464043394981545e-06;1.0448543489400692;9.999837796156841;0.8334817499342295;0.015560585774458343;0.015561727573095646;0.7177683364984087;-0.01340502084194492;0.7179084446568454
60.132307;1.0443949396179277;0.8331260529274352;0.7977713578824456;5.479272791560357e-06;5.2468339336135064e-06;1.044853844670414;9.999850437380454;0.8334816410396632;0.015560601135870693;0.01556170168997137;0.7177671657172499;-0.01340502096538015;0.7179075470429028
60.142307;1.044393909509263;0.8331255550456427;0.797771285153371;5.47886306801023e-06;5.247276430406576e-06;1.0448533613309006;9.999862394491462;0.8334814537052142;0.015560617153472093;0.015561676145343987;0.7177660828223585;-0.013405021086926405;0.7179067348380318
60.152307;1.0443929568553951;0.8331250806711387;0.7977712145888006;5.4784575950543615e-06;5.247732873619444e-06;1.0448529001354794;9.999873662733954;0.8334811863503996;0.01556063371787488;0.01556165092348616;0.717765086425627;-0.013405021205418805;0.7179060098630704
60.162307;1.0443920856637112;0.8331246303963635;0.7977711478002292;5.478057509345801e-06;5.2482044156810785e-06;1.0448524635501895;9.999884218663471;0.8334808377957716;0.015560650729357526;0.01556162603279952;0.7177641738868467;-0.013405021319644378;0.7179053731629698
60.172307;1.0443912991186215;0.833124204802526;0.797771085913818;5.477664216449245e-06;5.248692257925104e-06;1.0448520547493871;9.999894020904692;0.833480407727427;0.01556066810360179;0.0155616015017548;0.7177633414315284;-0.013405021428477342;0.7179048251188476
60.182307;1.0443905995824452;0.8331238044995998;0.7977710300917916;5.477279492541641e-06;5.249197239289993e-06;1.0448516771175607;9.999903022127375;0.8334798962252122;0.015560685775697573;0.015561577367802643;0.7177625845962038;-0.013405021530740859;0.7179043656825428
60.192307;1.0443899884034857;0.8331234292298649;0.7977709815345876;5.476905470474746e-06;5.249719393365637e-06;1.044851333731859;9.999911180287558;0.8334793028251274;0.015560703695187786;0.015561553665852563;0.7177618983880646;-0.013405021624864564;0.7179039944830492
60.202307;1.0443894656050579;0.8331230768874995;0.7977709408878392;5.476544491900481e-06;5.250257932043951e-06;1.044851026675196;9.999918463997254;0.8334786266832288;0.015560721815762102;0.01556153042308731;0.7177612771728137;-0.013405021708691914;0.7179037104273007
60.212307;1.0443890302846734;0.8331227442365902;0.7977709079179865;5.476198827169071e-06;5.2508115894922864e-06;1.0448507566160063;9.999924851312413;0.8334778673982222;0.015560740088693686;0.015561507663658979;0.7177607148796336;-0.013405021779632265;0.7179035111740106
60.222307;1.0443886813996313;0.8331224286207041;0.7977708818516408;5.475870293663685e-06;5.25137883302044e-06;1.0448505232002798;9.999930324104229;0.8334770256031095;0.015560758459923333;0.015561485414995763;0.717760205911819;-0.013405021835052792;0.7179033930739039
60.232307;1.0443884174653282;0.8331221285937931;0.797770861668851;5.475560055283281e-06;5.25195792994414e-06;1.0448503261913262;9.999934866969003;0.833476103168762;0.01556077687296404;0.015561463704984645;0.7177597460625114;-0.013405021872513965;0.717903351500307
60.242307;1.0443882356524175;0.8331218432913259;0.7977708463618488;5.475268854287851e-06;5.252547140038994e-06;1.0448501662596128;9.999938470289207;0.8334751027676255;0.01556079528143266;0.015561442552782637;0.7177593324592529;-0.013405021889603448;0.7179033810379502
60.252307;1.0443881316537595;0.8331215715846548;0.7977708357437981;5.474997278806679e-06;5.253144940230076e-06;1.0448500444701245;9.999941130271619;0.8334740271200886;0.015560813659532144;0.015561421966185117;0.7177589629460566;-0.013405021883766579;0.7179034750304121
60.262307;1.044388100234365;0.8331213118174421;0.7977708310331678;5.4747456821488785e-06;5.253750145664811e-06;1.0448499611689883;9.999942847877199;0.833472878717208;0.015560831992236818;0.015561401951074484;0.71775863567971;-0.013405021852494108;0.717903624930664
60.272307;1.0443881355607685;0.8331210624099912;0.7977708343455303;5.47451414263583e-06;5.254361976114907e-06;1.044849915602696;9.999943630757915;0.8334716599924256;0.015560850251318457;0.0155613825237028;0.7177583488593741;-0.013405021793556174;0.7179038204320051
60.282307;1.044388231233465;0.8331208227903619;0.7977708476034199;5.474302722852768e-06;5.254980047638951e-06;1.0448499066872132;9.99994349871547;0.8334703737921298;0.015560868390928007;0.015561363718315251;0.7177581002991223;-0.01340502170513284;0.7179040504300286
60.292307;1.044388380975069;0.8331205936057938;0.7977708718234923;5.4741115674173475e-06;5.255604274173033e-06;1.0448499339735056;9.999942489300901;0.8334690241070933;0.015560886375541204;0.015561345589209047;0.7177578868497367;-0.013405021586000574;0.7179043040643206
60.302307;1.0443885797115011;0.8331203758572727;0.7977709072427365;5.473940594737577e-06;5.256234729030584e-06;1.0448499975600172;9.999940657370605;0.8334676163138801;0.015560904209735158;0.015561328202165273;0.7177577041991866;-0.013405021435616398;0.7179045713672094
60.312307;1.0443888236066832;0.8331201700059783;0.7977709539322245;5.473789258849625e-06;5.256871448868626e-06;1.0448500974491426;9.999938069605728;0.8334661564658661;0.015560921942934467;0.015561311612120285;0.7177575474062307;-0.0134050212540071;0.7179048435590237
60.322307;1.0443891093644129;0.8331199755877112;0.797771012189367;5.473656792474466e-06;5.257514232402332e-06;1.0448502335218415;9.999934799905843;0.833464650288477;0.015560939654554682;0.015561295838616512;0.7177574116762285;-0.01340502104155667;0.7179051129674043
60.332307;1.0443894340732125;0.8331197907735365;0.7977710825103309;5.473542525118419e-06;5.258162587509647e-06;1.0448504054581582;9.999930925463625;0.833463103015547;0.01556095743410805;0.015561280859324372;0.7177572930539208;-0.01340502079874498;0.7179053728751298
60.342307;1.044389795481217;0.8331196122446884;0.7977711655278698;5.473445808058193e-06;5.258815848646899e-06;1.0448506121859031;9.999926522148296;0.8334615198703289;0.015560975366740348;0.015561266622726505;0.7177571890477786;-0.013405020526042586;0.717905617800305
60.352307;1.0443901922774803;0.8331194357162955;0.7977712620284712;5.473365899278731e-06;5.259473313562111e-06;1.0448508522477111;9.999921661615286;0.8334599059874981;0.015560993531024539;0.015561253061921309;0.7177570986127588;-0.013405020223870802;0.7179058438081538
60.362307;1.0443906240294631;0.83311925644564;0.797771372479886;5.473302104377274e-06;5.2601342679577255e-06;1.0448511247260357;9.999916412761856;0.8334582664664826;0.015561012002811833;0.015561240104735695;0.717757021195108;-0.01340501989239709;0.7179060484095303
60.372307;1.0443910903692135;0.8331190695413643;0.7977714960779334;5.473253892200582e-06;5.260797976347336e-06;1.0448514290018411;9.999910846938825;0.8334566070457545;0.015561030858200204;0.015561227682232686;0.7177569558914852;-0.013405019531440715;0.71790623015417
60.382307;1.0443915905644259;0.8331188702351334;0.7977716303090107;5.47322083261091e-06;5.261463806918105e-06;1.0448517639518449;9.999905038046649;0.8334549339783449;0.015561050173985541;0.015561215729610403;0.7177569015379316;-0.013405019140517588;0.7179063880668481
60.392307;1.0443921243525456;0.8331186541799896;0.7977717714526159;5.47320251017845e-06;5.2621313918657744e-06;1.0448521278214085;9.999899048988496;0.8334532534054142;0.015561070016701239;0.015561204180904419;0.7177568570002631;-0.013405018718825708;0.7179065215215108
60.402307;1.0443926925907447;0.8331184175305772;0.797771915480681;5.473198625742345e-06;5.262800617701925e-06;1.0448525183047297;9.999892917007598;0.8334515713443031;0.015561090429854962;0.015561192963070975;0.7177568213277432;-0.013405018265389663;0.717906630667502
60.412307;1.04439329683373;0.833118156543632;0.7977720585538258;5.473209255875514e-06;5.263471493512706e-06;1.0448529324406362;9.999886656804545;0.8334498937735165;0.015561111440102773;0.015561181994827927;0.7177567944352435;-0.013405017779405688;0.7179067164986613
60.422307;1.044393938667449;0.83311786757623;0.7977721967940891;5.473234850124891e-06;5.264144006622201e-06;1.0448533668111524;9.99988027398865;0.8334482262353972;0.015561133070218246;0.015561171197842111;0.7177567778329185;-0.013405017260587961;0.7179067804441726
60.432307;1.044394619241837;0.8331175478251115;0.7977723259983536;5.473275829855487e-06;5.264817981361211e-06;1.0448538179086424;9.999873771921264;0.8334465734885814;0.015561155340738805;0.015561160515443099;0.7177567745813682;-0.013405016709332617;0.7179068240557915
60.442307;1.0443953391280163;0.8331171959755965;0.7977724420674835;5.473332302771323e-06;5.265493027846978e-06;1.0448542824136025;9.999867151482217;0.8334449401342233;0.015561178259907226;0.015561149930309338;0.7177567890573292;-0.013405016126638;0.7179068488319522
60.452307;1.0443960985441254;0.833116812613897;0.7977725419797063;5.473404203409499e-06;5.26616870682681e-06;1.0448547577429386;9.999860410744951;0.833443331473105;0.01556120180346336;0.01556113947254946;0.7177568268895733;-0.013405015514003228;0.7179068559916153
60.462307;1.0443968980565606;0.833116400172967;0.7977726244051585;5.473491560438539e-06;5.266844828313141e-06;1.0448552422983086;9.999853548318923;0.8334417532759573;0.015561225902323981;0.015561129205100695;0.7177568945281908;-0.013405014873394508;0.717906846361318
60.472307;1.044397740142481;0.8331159618522546;0.7977726893661505;5.473594568722425e-06;5.267521660806504e-06;1.0448557347113006;9.999846567408381;0.8334402112602741;0.015561250459138339;0.015561119198040003;0.717756998435257;-0.013405014207162926;0.7179068206877899
60.482307;1.0443986301002526;0.8331155003618708;0.7977727372364948;5.4737135098567336e-06;5.268199946415548e-06;1.0448562331159417;9.999839477552046;0.8334387110259736;0.015561275379765309;0.015561109514295944;0.7177571442735137;-0.01340501351786395;0.7179067799129544
60.492307;1.0443995747821826;0.8331150179851626;0.797772767679335;5.473848658023481e-06;5.26888081598916e-06;1.044856735050138;9.999832296247007;0.8334372578843426;0.015561300586922813;0.015561100206728011;0.71775733655204;-0.013405012808017806;0.7179067248583649
60.502307;1.0444005806717895;0.8331145176815994;0.7977727790260416;5.474000129021088e-06;5.2695658192410835e-06;1.0448572371587292;9.999825048459826;0.8334358567928457;0.015561326004976544;0.015561091323951058;0.7177575791823356;-0.01340501207996403;0.7179066558100778
60.512307;1.0444016529383455;0.8331140036993463;0.7977727685077509;5.474167764834102e-06;5.270256953997208e-06;1.0448577350779285;9.9998177620463;0.8334345124911651;0.01556135154641393;0.015561082919173722;0.7177578762649476;-0.013405011335863767;0.7179065723826967
60.522307;1.0444027954371196;0.8331134811573007;0.7977727331427074;5.474351221326918e-06;5.270956294148045e-06;1.0448582241505462;9.999810467212376;0.8334332291735743;0.015561377123306509;0.01556107504881983;0.7177582321075456;-0.013405010577663561;0.7179064736082784
60.532307;1.0444040108022377;0.8331129549407306;0.797772670563019;5.4745501110730736e-06;5.271665421345992e-06;1.0448587000455751;9.999803203756985;0.8334320103325895;0.015561402656290642;0.015561067765240582;0.7177586508050529;-0.013405009806985165;0.7179063584369979
60.542307;1.0444053001187603;0.833112428657819;0.7977725793415916;5.474764101408447e-06;5.272385349909013e-06;1.0448591590408964;9.999796022804004;0.8334308593179556;0.015561428071440056;0.01556106110789445;0.7177591360379723;-0.01340500902515597;0.7179062260815204
60.552307;1.044406663072485;0.8331119046400847;0.7977724589130278;5.474993120775792e-06;5.2731169949388555e-06;1.0448595985421179;9.999788974654566;0.8334297796890183;0.015561453303257899;0.01556105508653469;0.7177596909580941;-0.013405008233267575;0.7179060754899699
60.562307;1.0444080989919835;0.8331113849618205;0.7977723093494569;5.475237604923579e-06;5.273861518071449e-06;1.0448600172685953;9.999782098693707;0.8334287752023961;0.015561478288123957;0.015561049667231557;0.7177603178828198;-0.013405007432094544;0.7179059050016264
60.572307;1.0444096077469727;0.833110872592812;0.7977721312377951;5.475498517944671e-06;5.274620149163535e-06;1.0448604142561204;9.999775428592043;0.833427849954525;0.015561502944352486;0.015561044775874541;0.7177610181066852;-0.013405006622237495;0.7179057131074971
60.582307;1.0444111898504091;0.8331103717324333;0.7977719258915071;5.475777083743296e-06;5.275393752490313e-06;1.0448607874549884;9.999768998067161;0.8334270084357063;0.015561527168578441;0.015561040310559252;0.7177617923376456;-0.013405005804429142;0.7179054993604717
60.592307;1.0444128461221387;0.833109886980848;0.797771695452153;5.476074385054613e-06;5.276182682778887e-06;1.044861133637631;9.999762835476657;0.8334262553411753;0.015561550848111207;0.01556103615009733;0.717762641336591;-0.013405004979515883;0.7179052645660828
60.602307;1.0444145776196305;0.8331094223879527;0.7977714423313987;5.476391056194412e-06;5.276987141471668e-06;1.0448614497153588;9.999756962704083;0.8334255953441584;0.015561573869888361;0.015561032162907544;0.7177635659058131;-0.013405004148328837;0.7179050103859406
60.612307;1.0444163857013653;0.8331089811539922;0.7977711685634915;5.4767271733845705e-06;5.277807553101881e-06;1.0448617339168538;9.999751402562653;0.8334250326000057;0.015561596132808145;0.015561028220455403;0.7177645662940997;-0.013405003311746447;0.7179047388373407
60.622307;1.044418271458102;0.8331085655631756;0.7977708755740264;5.47708232329323e-06;5.278644471994922e-06;1.0448619856897998;9.999746176327047;0.8334245701831122;0.015561617572899967;0.015561024204788493;0.7177656418600087;-0.013405002470793527;0.7179044521045969
60.632307;1.0444202350828937;0.8331081771981018;0.7977705642358025;5.4774558213184245e-06;5.279498203276274e-06;1.0448622049582796;9.999741295479481;0.8334242100931127;0.015561638183827912;0.015561020007001457;0.7177667915666643;-0.013405001626664047;0.7179041526401427
60.642307;1.0444222761819222;0.8331078177127741;0.797770235187896;5.47784694141777e-06;5.280368545574291e-06;1.044862391966954;9.999736763728162;0.8334239535751177;0.015561658013608893;0.015561015529917992;0.7177680144245447;-0.01340500078055558;0.7179038433389755
60.652307;1.0444243945105895;0.83310748958455;0.7977698890173729;5.478255058294e-06;5.281254809950317e-06;1.0448625470849788;9.999732579614601;0.8334238014152302;0.01556167714399394;0.015561010694892264;0.7177693089550511;-0.013404999933340484;0.7179035274816463
60.662307;1.044426589828105;0.8331071962215337;0.7977695261494834;5.478679781601478e-06;5.28215595944312e-06;1.0448626698732502;9.999728731298239;0.8334237539909443;0.015561695670931956;0.015561005441838145;0.7177706726844831;-0.013404999085454413;0.7179032079736799
60.672307;1.0444288607498666;0.833106941418113;0.7977691468877427;5.479120964020464e-06;5.283070732356428e-06;1.0448627589744213;9.999725190346204;0.8334238106925375;0.015561713695146074;0.015560999731113271;0.7177721025618022;-0.013404998237161613;0.7179028862764151
60.682307;1.044431204453367;0.8331067284444198;0.7977687514086522;5.479578425141972e-06;5.2839978928630115e-06;1.044862813327743;9.999721906746805;0.8334239695410677;0.015561731316165471;0.015560993548396164;0.7177735956716536;-0.01340499738885122;0.7179025623150033
60.692307;1.0444336177306226;0.8331065592463834;0.7977683397259341;5.480051648320342e-06;5.284936403146952e-06;1.0448628327042782;9.9997188125631;0.8334242277109456;0.015561748621420884;0.015560986894143458;0.7177751495812438;-0.013404996540991615;0.7179022355305618
60.702307;1.0444360976014628;0.8331064340613461;0.7977679122220941;5.480539762397658e-06;5.285885182655541e-06;1.0448628171772145;9.999715836906539;0.8334245820403806;0.015561765677522913;0.015560979767552873;0.71777676227639;-0.013404995693833022;0.7179019059783147
60.712307;1.04443864110132;0.8331063513816189;0.797767470329622;5.481041782428599e-06;5.286842832487362e-06;1.0448627670111634;9.99971291363158;0.8334250293426264;0.015561782532589061;0.015560972164874912;0.7177784318208911;-0.013404994847329394;0.7179015746075783
60.722307;1.0444412447484779;0.8331063085756252;0.7977670163287468;5.4815567654953685e-06;5.287807649047212e-06;1.0448626827598904;9.999709976930914;0.8334255669126186;0.01556179922500901;0.015560964082728572;0.7177801558901733;-0.013404994001448553;0.7179012427288137
60.732307;1.0444439040490425;0.833106303298214;0.7977665521680115;5.482083637157858e-06;5.288777786319016e-06;1.044862565113852;9.999706962186519;0.8334261924344798;0.01556181579452097;0.015560955521982294;0.7177819313824823;-0.013404993156477545;0.7179009115987218
60.742307;1.0444466137307238;0.8331063344669434;0.7977660784908448;5.482620985574108e-06;5.2897514732451485e-06;1.0448624156372524;9.999703813565668;0.8334269032810228;0.015561832292807823;0.015560946496092349;0.7177837543804853;-0.01340499231312919;0.7179005827215796
60.752307;1.0444493682424347;0.8331064018262124;0.7977655949290211;5.483167105700187e-06;5.2907271903614685e-06;1.0448622381354034;9.999700488194208;0.8334276963158846;0.01556184878182924;0.015560937034687064;0.7177856206237456;-0.013404991472589186;0.7179002582140755
60.762307;1.044452161488144;0.8331065049060999;0.7977651010885503;5.483720135867328e-06;5.291703804886374e-06;1.0448620388074772;9.999696959495877;0.8334285684366916;0.015561865316643976;0.015560927181686312;0.717787526246087;-0.013404990636406364;0.71789994068768
60.772307;1.044454986103194;0.8331066422219177;0.7977645970803346;5.4842781642291454e-06;5.2926805712742245e-06;1.0448618251006259;9.999693220077726;0.8334295175521426;0.015561881930447458;0.015560916995932449;0.717789468250486;-0.013404989806162887;0.7178996328861901
60.782307;1.0444578336832522;0.8331068108493564;0.7977640831919588;5.484839248580477e-06;5.293656790754344e-06;1.0448616047028798;9.99968927606839;0.8334305432906272;0.015561898640470088;0.015560906553325062;0.7177914446309375;-0.013404988983118576;0.7178993370389655
60.792307;1.0444606961967482;0.8331070069243501;0.7977635593418506;5.485401301256603e-06;5.294631519548273e-06;1.0448613852018096;9.999685136141759;0.8334316464827252;0.015561915466184758;0.015560895943360901;0.7177934545711427;-0.013404988168067353;0.7178990539964037
60.802307;1.0444635666733866;0.8331072268466142;0.7977630252396887;5.485962012444916e-06;5.295603757517676e-06;1.044861173890277;9.999680805883521;0.8334328279419823;0.015561932434891531;0.015560885252844811;0.7177954982639873;-0.013404987361571028;0.7178987831803401
60.812307;1.0444664382732485;0.8331074677003212;0.7977624807168499;5.486519006210645e-06;5.296572725968835e-06;1.0448609771597521;9.999676285808572;0.8334340877776054;0.015561949573330389;0.015560874544778669;0.7177975759533701;-0.013404986564313054;0.7178985233354488
60.822307;1.0444693034215449;0.8331077265522795;0.7977619256995047;5.4870702079906385e-06;5.297537841369282e-06;1.0448607999677688;9.999671566298534;0.8334354252163884;0.015561966900534888;0.015560863855661917;0.7177996875306443;-0.013404985777169311;0.7178982726150638
60.832307;1.044472154124707;0.8331079998245317;0.7977613604587953;5.487614154202404e-06;5.298498589360052e-06;1.044860646308363;9.999666623851159;0.8334368386385141;0.015561984422314856;0.015560853215644816;0.7178018332515704;-0.01340498500109141;0.7178980280705518
60.842307;1.0444749824737067;0.8331082837205324;0.7977607858853665;5.4881500597788e-06;5.299454462078871e-06;1.044860519953493;9.999661423726376;0.833438325934586;0.01556200212503341;0.015560842665187796;0.7178040142489801;-0.013404984237062913;0.7178977857580766
60.852307;1.0444777805415373;0.8331085752067064;0.7977602030525541;5.48867767482372e-06;5.300404806137143e-06;1.0448604247293598;9.999655924813604;0.8334398847874058;0.015562019979226448;0.015560832244243431;0.7178062320703223;-0.013404983486116524;0.7178975414227584
60.862307;1.0444805401067399;0.8331088720856741;0.7977596125021578;5.489196945731069e-06;5.301348521343426e-06;1.0448603648040609;9.999650084704356;0.8334415124600889;0.015562037954369024;0.015560821966835038;0.7178084880109;-0.013404982749323235;0.7178972910038524
60.872307;1.0444832526542895;0.833109172246439;0.7977590143053591;5.489707801284758e-06;5.302283968189482e-06;1.0448603448782212;9.999643867647476;0.8334432055202342;0.015562056030710121;0.015560811817222731;0.717810783160182;-0.013404982027678505;0.7178970306296166
