time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.882307;1.044485909509738;0.8331094736054449;0.7977584090237658;5.490210390372117e-06;5.303209338574312e-06;1.04486037007181;9.999637253141596;0.8334449601593634;0.015562074198209824;0.015560801779661881;0.7178131188200325;-0.013404981321886897;0.7178967564151659
60.892307;1.0444885018395815;0.8331097748919443;0.7977577982950244;5.490705449689198e-06;5.3041230851029555e-06;1.0448604456521562;9.999630240387779;0.8334467726869867;0.015562092448284059;0.015560791875446378;0.7178154962238968;-0.013404980632262021;0.7178964646580692
60.902307;1.0444910208478504;0.8331100758850409;0.7977571841090394;5.4911944637727574e-06;5.305023996540542e-06;1.0448605766762409;9.99962284465896;0.8334486392237749;0.015562110770288405;0.015560782170301117;0.7178179155025264;-0.013404979958941922;0.7178961524114471
60.912307;1.0444934582416798;0.8331103765430956;0.7977565675072766;5.491679609520736e-06;5.305910998009916e-06;1.0448607676733064;9.999615083998377;0.8334505551129003;0.015562129148567805;0.015560772746518382;0.7178203752074916;-0.013404979302204488;0.717895817892172
60.922307;1.0444958062500476;0.8331106762103974;0.7977559479113913;5.49216338185402e-06;5.306783068971449e-06;1.0448610224846313;9.99960696445366;0.833452515051834;0.015562147558334197;0.015560763678945733;0.7178228728940219;-0.013404978662424906;0.7178954604860399
60.932307;1.044498057471208;0.8331109737967987;0.7977553235237562;5.4926479944673885e-06;5.307639444891144e-06;1.0448613444762584;9.999598475437343;0.8334545133911636;0.015562165968570092;0.01556075504230941;0.717825405671239;-0.013404978039722763;0.7178950804687055
60.942307;1.0445002055297263;0.8331112683995672;0.7977546922824302;5.493134989834353e-06;5.3084795922871075e-06;1.0448617370628592;9.99958959534586;0.8334565442397782;0.01556218434502029;0.01556074692439491;0.7178279703116703;-0.013404977433799084;0.7178946783880271
60.952307;1.0445022457752893;0.8331115596442652;0.7977540524659184;5.493625174108506e-06;5.309302750834127e-06;1.0448622043407465;9.99958029868377;0.8334586019034881;0.015562202647372802;0.015560739414698274;0.7178305633953387;-0.013404976844108902;0.7178942541023778
60.962307;1.0445041746597468;0.8331118476458935;0.7977534029742499;5.494118603339151e-06;5.310107677200869e-06;1.044862751577848;9.99957055952628;0.8334606812438398;0.0155622208272599;0.015560732584748644;0.71783318150913;-0.013404976270124061;0.7178938062096352
60.972307;1.0445059885238996;0.8331121329575193;0.7977527437718409;5.494614510494153e-06;5.310892878861479e-06;1.0448633849946123;9.999560353410349;0.833462777690019;0.015562238835988777;0.015560726489226085;0.7178358214573654;-0.013404975711483335;0.7178933324078354
60.982307;1.0445076835477602;0.8331124167520295;0.7977520759548152;5.495111372860115e-06;5.311656929149588e-06;1.0448641110510466;9.999549660263831;0.8334648874418313;0.015562256645079174;0.015560721180478592;0.7178384803969882;-0.013404975167952114;0.717892830184399
60.992307;1.0445092572581542;0.8331127010525368;0.7977514010614122;5.495607221935302e-06;5.312398617086272e-06;1.0448649361129543;9.99953846821475;0.8334670075771015;0.015562274262283198;0.015560716715293977;0.7178411555942517;-0.013404974639305066;0.7178922970012288
61.002307;1.0445107102067321;0.8331129887336222;0.7977507206816042;5.496099917049198e-06;5.313117030065204e-06;1.0448658665892416;9.999526779172465;0.833469135592554;0.01556229172303528;0.015560713151416331;0.7178438438727828;-0.013404974125290924;0.7178917299227726
61.012307;1.0445120461416222;0.8331132832128191;0.7977500369351581;5.49658719113375e-06;5.313811625885663e-06;1.0448669088148261;9.999514610625711;0.8334712689683045;0.01556230906816467;0.015560710541439513;0.717846541443966;-0.013404973625641565;0.7178911254942273
61.022307;1.0445132704886622;0.833113587992896;0.7977493530208959;5.497066607849163e-06;5.314482245342869e-06;1.0448680680573232;9.999501987219693;0.8334734055547915;0.015562326331028654;0.015560708928724635;0.7178492445360841;-0.013404973140109265;0.7178904803747758
61.032307;1.0445143888593948;0.8331139063020729;0.7977486733842694;5.497535611582502e-06;5.315128988645813e-06;1.0448693472132362;9.999488932778108;0.8334755439970606;0.015562343535553668;0.015560708346029708;0.7178519501111028;-0.01340497266854855;0.717889792016966
61.042307;1.04451540723912;0.8331142411820773;0.7977480034257011;5.4979918077856995e-06;5.315752033804317e-06;1.0448707463561104;9.999475469665638;0.8334776830128601;0.01556236069813196;0.015560708815941668;0.717854656199518;-0.013404972210970683;0.7178890588261414
61.052307;1.044516332772155;0.8331145960199735;0.7977473488295758;5.498433243240324e-06;5.316351607158517e-06;1.044872262868924;9.999461618341288;0.8334798204845931;0.01556237782801648;0.01556071035180248;0.7178573621683908;-0.013404971767600466;0.7178882801287523
61.062307;1.0445171732729446;0.8331149746497357;0.7977467154637612;5.498858336929165e-06;5.316928069097646e-06;1.044873891398569;9.999447397802557;0.8334819535593031;0.0155623949180344;0.015560712957439063;0.717860068610556;-0.013404971338862747;0.7178874558598933
61.072307;1.044517936159277;0.833115380967902;0.7977461098447465;5.499265673196296e-06;5.3174820174849e-06;1.044875624004469;9.999432828151702;0.8334840793179678;0.015562411937835037;0.015560716624470767;0.7178627765330131;-0.013404970925136872;0.7178865860409064
61.082307;1.0445186283147185;0.8331158189807905;0.7977455384745112;5.499653913876381e-06;5.318014409744492e-06;1.0448774508805692;9.999417930990106;0.8334861953259264;0.015562428848500374;0.015560721332382694;0.71786548640101;-0.013404970526535312;0.7178856709304997
61.092307;1.0445192565331383;0.8331162927906023;0.7977450060141227;5.5000217774592e-06;5.318526481108259e-06;1.0448793616638876;9.999402729519781;0.8334882997977767;0.015562445620281452;0.015560727057282602;0.717868197588589;-0.013404970143035204;0.7178847114892779
61.102307;1.0445198271894633;0.8331168059605861;0.7977445144910068;5.500368063393439e-06;5.319019426852096e-06;1.044881346750938;9.999387248922734;0.8334903914693355;0.015562462226770556;0.015560733779727156;0.7178709084608298;-0.013404969774843043;0.7178837092349625
61.112307;1.0445203453169993;0.8331173612727214;0.797744064398183;5.500691711363219e-06;5.319494213498639e-06;1.0448833974380405;9.999371514642247;0.8334924694301972;0.015562478629748378;0.015560741476523391;0.7178736169726859;-0.01340496942258579;0.7178826659879667
61.122307;1.0445208146018354;0.8331179608770117;0.7977436561375902;5.500991882252693e-06;5.319951596792382e-06;1.044885504964367;9.999355550802195;0.8334945329535525;0.01556249478132049;0.01556075010694069;0.7178763214111114;-0.013404969087128607;0.7178815839531657
61.132307;1.044521238283013;0.8331186055703833;0.7977432902717014;5.501267997504971e-06;5.320392151338493e-06;1.0448876597373935;9.999339377326907;0.8334965815231941;0.015562510632012453;0.015560759621355665;0.7178790210682486;-0.013404968769311815;0.7178804659679597
61.142307;1.0445216198651364;0.8331192937864642;0.7977429667240313;5.501519625459762e-06;5.32081622249299e-06;1.044889851507187;9.999323005982811;0.8334986149547048;0.015562526126873815;0.015560769990521488;0.7178817164655271;-0.013404968469883137;0.7178793157715514
61.152307;1.0445219632048548;0.8331200220073802;0.7977426841753998;5.501746298942913e-06;5.321223813644349e-06;1.0448920702399451;9.99930644279792;0.8335006326498694;0.015562541202305607;0.015560781223681942;0.717884408692201;-0.013404968189535151;0.7178781377160975
61.162307;1.0445222717459113;0.8331207865170327;0.7977424404298016;5.501947483461264e-06;5.321614691293827e-06;1.0448943067995256;9.9992896942232;0.8335026321554606;0.015562555791277861;0.015560793358825046;0.7178870982230531;-0.013404967928919917;0.717876935886896
61.172307;1.0445225476274111;0.8331215848651705;0.7977422333691818;5.502122676835211e-06;5.3219889135837835e-06;1.0448965530568861;9.99927276972151;0.8335046087764534;0.01556256982988852;0.015560806438927438;0.7178897840564569;-0.013404967688631121;0.7178757137640698
61.182307;1.0445227919531785;0.8331224158818061;0.7977420616330713;5.502271403892666e-06;5.3223472492855946e-06;1.0448988019066106;9.999255680946698;0.8335065566765691;0.015562583264331525;0.015560820498718259;0.7178924634725206;-0.013404967469167637;0.7178744746892474
61.192307;1.044523005876111;0.833123278767342;0.7977419244188618;5.5023931439301695e-06;5.322690921792372e-06;1.0449010471350482;9.999238438014645;0.8335084700730242;0.015562596054777418;0.015560835563614284;0.71789513237344;-0.013404967270851149;0.7178732222088111
61.202307;1.0445231914494406;0.8331241724926303;0.7977418206820158;5.502487402795522e-06;5.323021057720263e-06;1.0449032826164522;9.999221047647085;0.8335103436711773;0.015562608170009491;0.015560851647940166;0.7178977861385254;-0.013404967093729877;0.7178719601780894
61.212307;1.0445233520412485;0.8331250958203545;0.7977417487242933;5.502553743764664e-06;5.323338515872397e-06;1.0449055015811477;9.9992035220536;0.8335121726792823;0.015562619579824376;0.015560868761998681;0.7179004201848904;-0.013404966937532712;0.7178706928295701
61.222307;1.044523492311322;0.8331260472702684;0.797741706654277;5.502591561111158e-06;5.3236440075696434e-06;1.0449076971277849;9.99918589401376;0.83351395284891;0.015562630261319592;0.01556088692823292;0.7179030296649028;-0.01340496680168463;0.7178694246191382
61.232307;1.0445236176627917;0.8331270247417684;0.7977416929401647;5.502599913197996e-06;5.323938031722031e-06;1.0449098636242191;9.999168223182012;0.8335156804828148;0.015562640216769667;0.015560906177746218;0.717905609150982;-0.013404966685369685;0.7178681599202045
61.242307;1.0445237332585813;0.8331280254780868;0.7977417060850384;5.502577637768713e-06;5.324220705222811e-06;1.04491199812919;9.999150589151112;0.8335173523417753;0.015562649482571076;0.015560926528783185;0.7179081527932699;-0.013404966587521121;0.7178669023394546
61.252307;1.0445238430554633;0.8331290464158937;0.7977417437762613;5.502523532586053e-06;5.324491716365587e-06;1.0449141007205456;9.999133079417145;0.8335189656797156;0.015562658123548711;0.015560947980339957;0.7179106546474857;-0.013404966506729584;0.7178656542432508
61.262307;1.0445239499124916;0.8331300843568434;0.7977418025664672;5.502436451168482e-06;5.3247502842123875e-06;1.0449161727539051;9.999115780967728;0.8335205181677195;0.01556266621670187;0.01556097052291304;0.7179131092564334;-0.013404966441330917;0.7178644177178354
61.272307;1.0445240570505137;0.8331311359236127;0.7977418786406267;5.502315375933938e-06;5.32499524143672e-06;1.044918214694708;9.99909877735197;0.833522007460377;0.015562673834416688;0.015560994141933855;0.7179155121932653;-0.013404966389629585;0.7178631958404073
61.282307;1.0445241691362737;0.8331321973836233;0.797741968760878;5.502159619255637e-06;5.32522532172449e-06;1.0449202254113537;9.999082150859872;0.8335234309532126;0.015562681047799181;0.015561018807989204;0.7179178601521485;-0.013404966350082535;0.7178619925707103
61.292307;1.0445242917464248;0.8331332646947425;0.7977420697910076;5.501969021338616e-06;5.325439252463584e-06;1.0449222023687403;9.999065989058218;0.8335247861414484;0.015562687940663782;0.015561044466099136;0.7179201509245113;-0.01340496632158212;0.717860812097979
61.302307;1.044524430195625;0.8331343338797922;0.7977421776464579;5.5017438608009675e-06;5.325635620512617e-06;1.044924142041261;9.999050387550714;0.8335260712703448;0.015562694605965302;0.015561071034911644;0.7179223832408725;-0.013404966303646893;0.717859658907377
61.312307;1.0445245889153598;0.8331354011000095;0.7977422875442809;5.501484613927176e-06;5.325812925482605e-06;1.0449260405887466;9.999035444439563;0.8335272857143013;0.015562701125731937;0.015561098418902094;0.7179245561899541;-0.013404966296195989;0.7178585380635044
61.322307;1.0445247715499466;0.8331364622691371;0.7977423949246514;5.501191862208716e-06;5.325969764235122e-06;1.0449278948758545;9.999021251085622;0.8335284299375401;0.015562707553845886;0.015561126524125555;0.7179266688516301;-0.01340496629914689;0.71785745505618
61.332307;1.0445249813824526;0.8331375127700897;0.7977424956236251;5.500866455958685e-06;5.3261048341421746e-06;1.0449297034116527;9.999007882647357;0.8335295054034765;0.015562713916468891;0.015561155260293688;0.7179287205484944;-0.01340496631215053;0.7178564155777849
61.342307;1.044525221718898;0.8331385480410516;0.7977425853597216;5.5005096551687875e-06;5.326216840980073e-06;1.0449314663082307;9.99899539376329;0.8335305144998999;0.015562720224008009;0.015561184532438734;0.7179307111316685;-0.013404966334509327;0.717855425590857
61.352307;1.0445254960887738;0.833139564744761;0.7977426596632857;5.5001229033387935e-06;5.326304471906952e-06;1.0449331843818361;9.998983821233791;0.8335314602509231;0.015562726475720838;0.015561214241123448;0.7179326411316866;-0.013404966365223024;0.7178544915988264
61.362307;1.0445258082263165;0.8331405611702799;0.7977427145626399;5.499707540801716e-06;5.326366324754184e-06;1.0449348580528572;9.998973186631712;0.8335323458416725;0.015562732660995542;0.0155612442912579;0.7179345118911868;-0.013404966403084115;0.7178536206451596
61.372307;1.0445261619288075;0.833141536804707;0.7977427467488086;5.499264807119024e-06;5.326400747468637e-06;1.0449364862777444;9.998963495881888;0.8335331742039851;0.015562738766766029;0.015561274600886292;0.7179363253589999;-0.01340496644681473;0.7178528196955395
61.382307;1.0445265606101028;0.8331424919191539;0.7977427528580447;5.49879591746651e-06;5.3264057094966525e-06;1.0449380658324485;9.998954737285773;0.8335339481006776;0.015562744784126469;0.015561305105780562;0.7179380834747077;-0.013404966495273353;0.7178520948758353
61.392307;1.0445270065587522;0.8331434272253583;0.7977427291258088;5.498302116374558e-06;5.326378796716097e-06;1.0449395915486648;9.99894687996286;0.8335346703757834;0.01556275071941754;0.015561335754490398;0.7179397874280082;-0.013404966547662071;0.7178514510389046
61.402307;1.0445275006781443;0.8331443433522235;0.7977426717272488;5.497784827971387e-06;5.326317518062208e-06;1.0449410578529923;9.998939879667715;0.8335353433880619;0.01556275660887283;0.015561366493500416;0.7179414370036686;-0.013404966603685321;0.717850891747342
61.412307;1.0445280427116521;0.833145240555487;0.7977425768497384;5.497245636578726e-06;5.326219921710239e-06;1.0449424602034871;9.998933692647265;0.8335359680603832;0.01556276251420184;0.015561397254717805;0.7179430303558293;-0.013404966663536261;0.7178504197199103
61.422307;1.0445286310446356;0.8331461191389019;0.7977424402906284;5.4966859110481314e-06;5.326084996273538e-06;1.0449437952667586;9.99892828262987;0.8335365437557251;0.015562768502364438;0.015561427958818886;0.7179445645443945;-0.013404966727512903;0.7178500372618336
61.432307;1.044529262320894;0.8331469798767135;0.7977422574609347;5.49610653903702e-06;5.325912603573166e-06;1.0449450611781805;9.998923613453691;0.8335370688808171;0.01556277463319467;0.015561458525003367;0.7179460364341894;-0.013404966795514632;0.7178497459811501
61.442307;1.0445299319086643;0.8331478237675873;0.7977420240543529;5.495508088226493e-06;5.325703277041861e-06;1.0449462580383262;9.99891963889456;0.8335375416777443;0.015562780957312953;0.015561488871823015;0.7179474432734746;-0.013404966866844219;0.7178495462052256
61.452307;1.0445306350986707;0.8331486517517369;0.7977417364783438;5.494891030049699e-06;5.325457994088423e-06;1.044947387335841;9.998916299592432;0.8335379612808695;0.015562787514498425;0.015561518915557852;0.7179487827831439;-0.01340496694029004;0.7178494369405594
61.462307;1.044531367865715;0.8331494647779322;0.7977413916190541;5.494255750967571e-06;5.325177813282696e-06;1.0449484510808678;9.998913528298537;0.8335383285608698;0.015562794331443022;0.015561548574378466;0.7179500528197155;-0.013404967014380358;0.7178494159339527
61.472307;1.044532126738342;0.8331502636778856;0.7977409865656733;5.493602588185875e-06;5.324863647050808e-06;1.044949451466224;9.998911258811905;0.8335386458334136;0.015562801423070129;0.015561577770042107;0.7179512509132098;-0.01340496708764761;0.7178494797181467
61.482307;1.0445329083632764;0.8331510489468851;0.7977405187302586;5.492931985909705e-06;5.324516403976633e-06;1.0449503904539137;9.998909431877124;0.8335389156988061;0.015562808802640767;0.015561606421206813;0.7179523741582026;-0.01340496715860933;0.717849624607506
61.492307;1.0445337092993237;0.833151820726223;0.7977399864658796;5.492244592108159e-06;5.3241372037012585e-06;1.044951269906944;9.99890799760992;0.8335391403028658;0.015562816497499559;0.01556163444155489;0.7179534193917948;-0.01340496722567851;0.7178498479150274
61.502307;1.0445345265442818;0.8331525783388654;0.797739389859009;5.4915413282750924e-06;5.323727305829995e-06;1.0449520923567326;9.998906912677645;0.8335393215307237;0.015562824550358609;0.015561661751619257;0.7179543835100414;-0.013404967287399445;0.7178501477966746
61.512307;1.0445353583152652;0.8331533197200828;0.7977387307149678;5.490823413088834e-06;5.323287857300129e-06;1.0449528606471643;9.998906129033706;0.833539461421446;0.015562833003771549;0.015561688287309241;0.7179552639983507;-0.013404967342752871;0.7178505222181548
61.522307;1.0445362038207997;0.8331540418684434;0.7977380116421998;5.490092181953456e-06;5.3228197968881195e-06;1.0449535768705298;9.998905586066943;0.8335395623345069;0.015562841893510202;0.01556171399154586;0.7179560591426577;-0.013404967391071658;0.7178509684464819
61.532307;1.0445370626133603;0.8331547418372124;0.7977372351424294;5.489348877746123e-06;5.3223238669575706e-06;1.0449542425123874;9.998905217929856;0.8335396269710945;0.01556285125290745;0.015561738799654569;0.7179567678548799;-0.013404967431714519;0.7178514833714001
61.542307;1.0445379342405492;0.8331554172851203;0.7977364033077357;5.488594621698114e-06;5.321800539276346e-06;1.0449548594176954;9.998904967011425;0.8335396582154512;0.015562861106244238;0.015561762629984564;0.7179573898245086;-0.013404967463986572;0.717852064215484
61.552307;1.0445388177251511;0.8331560667504185;0.7977355181547502;5.487830553489353e-06;5.321250027815263e-06;1.0449554302023758;9.998904793750725;0.8335396589994185;0.015562871454189076;0.015561785384664703;0.7179579255380281;-0.013404967487379354;0.7178527088360576
61.562307;1.0445397116143929;0.8331566899666807;0.7977345820511302;5.487058088097759e-06;5.320672489467804e-06;1.0449559580439214;9.998904680286824;0.8335396325064196;0.015562882273552466;0.015561806965997703;0.7179583757920311;-0.013404967501736434;0.7178534153252993
61.572307;1.0445406149203136;0.8331572875252186;0.7977335977170981;5.48627888619008e-06;5.320068243700348e-06;1.0449564462320091;9.998904626813536;0.8335395821502517;0.015562893532525249;0.015561827301094951;0.7179587414812544;-0.013404967507102869;0.7178541818731448
61.582307;1.0445415275058525;0.8331578599282067;0.7977325679225585;5.485494392566942e-06;5.319437856996399e-06;1.0449568975941883;9.998904645846846;0.8335395110161612;0.015562905204354592;0.015561846355260022;0.7179590235126763;-0.013404967503551368;0.7178550072499211
61.592307;1.0445424496402036;0.8331584074774219;0.7977314953647306;5.484705716773905e-06;5.318782046145705e-06;1.0449573143373907;9.998904755058362;0.8335394217672637;0.015562917267643495;0.015561864130617572;0.7179592225583175;-0.013404967491253406;0.7178558910354461
61.602307;1.0445433815351992;0.8331589306171513;0.7977303827930715;5.483914127572911e-06;5.3181016051796436e-06;1.0449576986040703;9.99890496630308;0.833539317090994;0.015562929690523477;0.015561880660329562;0.717959339133097;-0.013404967470536336;0.7178568331118748
61.612307;1.0445443228505535;0.8331594294834115;0.79772923296596;5.483121383171647e-06;5.317397543508376e-06;1.0449580532203744;9.998905278506546;0.8335391997163597;0.015562942414715472;0.015561895996143986;0.7179593737516012;-0.013404967441752794;0.7178578327773413
61.622307;1.0445452722206214;0.8331599035043604;0.7977280486876854;5.482329471763219e-06;5.3166711734534335e-06;1.0449583821883455;9.998905679840522;0.8335390721483565;0.01556295535769851;0.01556191018667642;0.7179593267093677;-0.013404967405153534;0.7178588881409325
61.632307;1.044546227216417;0.833160351674701;0.797726833322101;5.481540207831678e-06;5.31592391736979e-06;1.0449586907964297;9.998906153693797;0.8335389363315591;0.015562968425626766;0.01556192326140755;0.7179591977322596;-0.0134049673608972;0.7178599961859721
61.642307;1.0445471846249197;0.8331607728445284;0.7977255911279608;5.48075515298326e-06;5.315157035735763e-06;1.0449589853168353;9.99890668244417;0.8335387930286534;0.015562981524937536;0.015561935235024164;0.7179589862085426;-0.013404967309116132;0.7178611533744995
61.652307;1.0445481406874164;0.8331611657298402;0.7977243269723567;5.479975710405986e-06;5.314371495529095e-06;1.0449592724339085;9.998907246941997;0.8335386414621355;0.01556299457016734;0.015561946123837133;0.7179586921415948;-0.01340496724991795;0.7178623560863888
61.662307;1.0445490911545006;0.8331615286836356;0.7977230456660797;5.479203236665275e-06;5.313568039144664e-06;1.0449595590315084;9.998907824310258;0.833538479626184;0.01556300748964333;0.015561955955036927;0.7179583167660876;-0.013404967183451641;0.7178636003569485
61.672307;1.04455003098181;0.8331618595143406;0.7977217512463523;5.478439322634738e-06;5.312747264436914e-06;1.0449598525826975;9.998908390488856;0.8335383048700158;0.015563020225436727;0.015561964766664549;0.7179578623609915;-0.0134049671101624;0.7178648815704356
61.682307;1.0445509540730595;0.8331621555444789;0.797720446870073;5.477686038874014e-06;5.311909496806965e-06;1.044960160973032;9.998908924882349;0.8335381144537033;0.015563032721327322;0.015561972604792062;0.7179573317183809;-0.013404967030909248;0.7178661950603087
61.692307;1.0445518541249155;0.8331624138034445;0.7977191351627991;5.476945801085955e-06;5.311054773994724e-06;1.0449604911007988;9.99890940903875;0.8335379060413196;0.015563044917041623;0.015561979517797303;0.7179567275455486;-0.013404966946677052;0.7178675370503328
61.702307;1.0445527258076885;0.833162631655424;0.7977178183386547;5.476221013266285e-06;5.310183109899016e-06;1.0449608474943213;9.99890982298;0.8335376778235568;0.015563056761027861;0.015561985548701737;0.7179560522022538;-0.013404966858176642;0.7178689048640868
61.712307;1.0445535647131516;0.8331628077213403;0.7977164984603139;5.475513837975218e-06;5.309294553916996e-06;1.0449612322035657;9.998910147538936;0.8335374281039861;0.015563068216135578;0.01556199073117971;0.7179553078784273;-0.013404966765625552;0.7178702968545356
61.722307;1.0445543669600017;0.8331629419403845;0.7977151779479186;5.474826110105371e-06;5.308388958002752e-06;1.04496164560635;9.99891037169745;0.8335371550918076;0.015563079252243484;0.015561995091867878;0.7179544966911198;-0.013404966668763726;0.7178717124076437
61.732307;1.0445551295509885;0.8331630345800821;0.7977138595032823;5.474159312734642e-06;5.307465866600865e-06;1.0449620870925642;9.998910496381782;0.8335368574572759;0.015563089848492015;0.015561998651403387;0.7179536204820222;-0.01340496656713466;0.717873151557139
61.742307;1.044555850523643;0.8331630856116123;0.797712545441025;5.4735146140030434e-06;5.306524688593839e-06;1.0449625555555184;9.998910529300463;0.8335365348514575;0.015563099996400967;0.015562001420021133;0.7179526806849269;-0.013404966460397752;0.7178746146461297
61.752307;1.0445565281545586;0.8331630951070241;0.7977112378874832;5.4728928002957075e-06;5.305565016081985e-06;1.0449630501042295;9.998910474813073;0.8335361876236492;0.015563109688007956;0.015562003396385634;0.7179516784925551;-0.013404966348387039;0.7178761024336459
61.762307;1.0445571603445638;0.83316306373455;0.7977099399195621;5.472294248109229e-06;5.3045867960867785e-06;1.0449635705969806;9.9989103285964;0.8335358162670766;0.015563118903647397;0.015562004575457282;0.717950615107067;-0.013404966231059733;0.7178776162043751
61.772307;1.0445577453453234;0.8331629926812939;0.7977086557635845;5.471719235149813e-06;5.3035902362331595e-06;1.044964117249299;9.998910083440283;0.8335354213912057;0.015563127610424153;0.015562004961677815;0.7179494921077294;-0.013404966108465456;0.7178791577435867
61.782307;1.0445582829099058;0.8331628833464491;0.7977073901293502;5.471168158295315e-06;5.3025755986677005e-06;1.0449646896244214;9.998909740628845;0.8335350040387091;0.01556313576798842;0.015562004575545633;0.7179483118969051;-0.013404965980627485;0.7178807291642184
61.792307;1.0445587744376263;0.8331627371092271;0.7977061478886521;5.470641290435873e-06;5.3015429749919825e-06;1.0449652860640954;9.998909315262301;0.8335345655406631;0.015563143335420701;0.015562003448458407;0.7179470776995308;-0.01340496584738513;0.717882332304807
61.802307;1.0445592224196671;0.8331625549225989;0.7977049336779897;5.470138480104237e-06;5.300492201356899e-06;1.0449659039251726;9.99890883577131;0.8335341064753843;0.015563150277485484;0.015562001623100657;0.7179457933002781;-0.013404965708231688;0.7178839680838115
61.812307;1.044559630345199;0.8331623368832973;0.7977037510581718;5.4696591270140455e-06;5.299422966782575e-06;1.0449665401288029;9.998908346433558;0.8335336255142288;0.015563156573255486;0.01556199916341666;0.7179444630627875;-0.013404965562191905;0.7178856363898655
61.822307;1.0445600029385327;0.8331620822729753;0.7977026018575437;5.469202297737358e-06;5.298334891069276e-06;1.0449671913395842;9.998907909012791;0.8335331194440894;0.01556316222555461;0.015561996154258656;0.7179430916561617;-0.01340496540790011;0.7178873361405755
61.832307;1.0445603456564698;0.8331617897420716;0.7977014860873921;5.468766770891534e-06;5.2972276275538e-06;1.0449678539074938;9.998907595604704;0.8335325840899468;0.015563167265153067;0.015561992690385336;0.7179416833020292;-0.013404965243821551;0.7178890653785932
61.842307;1.044560663304458;0.8331614571572938;0.7977004025190114;5.468351021977866e-06;5.296101123526775e-06;1.0449685242818618;9.998907479837456;0.8335320151451974;0.015563171739925613;0.01556198886637745;0.7179402416213697;-0.013404965068485583;0.7178908217742587
61.852307;1.0445609586110447;0.8331610816694054;0.7976993497883409;5.4679532839284735e-06;5.294955820103841e-06;1.0449691996151178;9.998907633422958;0.8335314088034843;0.015563175700086168;0.015561984767673584;0.7179387698307076;-0.013404964880733604;0.7178926028916311
61.862307;1.044561232127534;0.8331606606482048;0.7976983270767343;5.467571793240474e-06;5.293792678673449e-06;1.0449698782134427;9.998908119889123;0.8335307618676615;0.015563179199452328;0.01556198046329674;0.717937270395126;-0.013404964679931608;0.7178944056714497
61.872307;1.0445614839714716;0.8331601924467477;0.7976973339118025;5.467205140635757e-06;5.292613092904782e-06;1.044970559967282;9.998908982521588;0.8335300709681334;0.015563182294467796;0.015561976002119237;0.7179357448200732;-0.013404964466045879;0.7178962262418032
61.882307;1.0445617157419558;0.8331596758949197;0.7976963698492883;5.466852397153597e-06;5.291418755637543e-06;1.044971245843896;9.998910238302836;0.8335293316008056;0.015563185024607335;0.015561971416099371;0.7179341939983328;-0.013404964239555365;0.7178980606820909
61.892307;1.044561930913;0.8331591098348545;0.7976954346878141;5.466512974488535e-06;5.290211709332015e-06;1.0449719363837118;9.998911881525073;0.8335285378616548;0.015563187399166423;0.015561966727952455;0.7179326186006253;-0.013404964001270217;0.717899905690983
61.902307;1.0445621336435547;0.8331584936611021;0.7976945290939224;5.466186558164041e-06;5.288994566987375e-06;1.0449726309145777;9.998913891798434;0.833527683243861;0.015563189408929543;0.015561961952073744;0.7179310193909518;-0.013404963752210623;0.7179017588790125
61.912307;1.0445623267898805;0.8331578275657625;0.7976936548439861;5.465873193270663e-06;5.287770463489377e-06;1.0449733275844575;9.99891624516409;0.8335267621135375;0.015563191044607214;0.015561957092909464;0.7179293975344306;-0.01340496349352953;0.7179036194358748
61.922307;1.0445625105230785;0.8331571119541453;0.7976928144394347;5.465573366962763e-06;5.286542697357932e-06;1.0449740231621205;9.99891892639876;0.8335257707198247;0.015563192301817463;0.015561952146658236;0.7179277547614626;-0.013404963226312367;0.7179054884150943
61.932307;1.0445626827016916;0.8331563475146967;0.7976920106830264;5.465287912551962e-06;5.285314519561185e-06;1.0449747130513383;9.998921937111001;0.833524707260113;0.015563193177614627;0.015561947104674012;0.7179260933878506;-0.013404962951401336;0.7179073673847476
61.942307;1.0445628405117164;0.8331555364773409;0.7976912464424025;5.465017594774254e-06;5.284089014278467e-06;1.04497539175977;9.99892529384551;0.8335235713471862;0.015563193668320735;0.015561941962101224;0.7179244163092454;-0.013404962669440747;0.7179092566484676
61.952307;1.0445629817998847;0.8331546830493411;0.7976905244028674;5.46476274063079e-06;5.2828688303400885e-06;1.0449760529143988;9.998929019259311;0.8335223633275787;0.015563193765508649;0.015561936717706731;0.7179227265308884;-0.013404962380925634;0.7179111548591821
61.962307;1.044563105305691;0.8331537921020197;0.7976898468772646;5.464523345573851e-06;5.281656116211924e-06;1.0449766890910213;9.99893313638685;0.8335210841721928;0.015563193450908102;0.015561931357168672;0.7179210261436595;-0.013404962086071079;0.7179130596896348
61.972307;1.0445632104897662;0.8331528679283523;0.7976892161642104;5.464299372069549e-06;5.280452847596817e-06;1.044977292335576;9.998937667325563;0.8335197359636545;0.015563192701229661;0.015561925844554018;0.7179193160966866;-0.013404961784789454;0.7179149683449394
61.982307;1.044563297533025;0.8331519140105447;0.7976886351724666;5.464090898443175e-06;5.279261241320029e-06;1.0449778548287736;9.9989426316166;0.8335183220169363;0.015563191499163078;0.015561920132458721;0.7179175972400477;-0.0134049614769389;0.7179168775421338
61.992307;1.044563367091342;0.8331509331318105;0.7976881073380995;5.46389817551754e-06;5.278083925992455e-06;1.044978369306426;9.998948041279618;0.8335168465866097;0.01556318983514569;0.015561914179346924;0.717915871104253;-0.013404961162549016;0.7179187832901619
62.002307;1.0445634198558111;0.833149927713518;0.7976876360817271;5.463721633067322e-06;5.276923668312789e-06;1.044978829700638;9.998953891865018;0.8335153149267466;0.015563187701871376;0.015561907967236112;0.7179141396144085;-0.013404960841826345;0.7179206809636869
62.012307;1.0445634565860797;0.8331489003339481;0.7976872244441671;5.463561837271765e-06;5.275782856390132e-06;1.0449792315836093;9.998960156511195;0.8335137335060703;0.015563185092092334;0.015561901512465013;0.7179124043988849;-0.01340496051507046;0.7179225659407982
62.022307;1.0445634785349462;0.8331478539411571;0.7976868746659816;5.4634195225767205e-06;5.274663154386472e-06;1.044979571743529;9.998966792480962;0.833512109953654;0.015563182003517426;0.015561894860963873;0.7179106662670856;-0.013404960182584743;0.7179244343128456
62.032307;1.0445634875598553;0.8331467915529445;0.7976865875363286;5.463295664347319e-06;5.273565456532272e-06;1.0449798473332086;9.998973756847976;0.833510453051898;0.015563178450014328;0.01556188807139088;0.7179089253600797;-0.013404959844492234;0.7179262829432056
62.042307;1.0445634857429715;0.8331457158200298;0.7976863616669407;5.46319128340987e-06;5.272490116033221e-06;1.0449800557455629;9.998981014343553;0.8335087725805365;0.01556317447320816;0.015561881200604045;0.7179071820311527;-0.013404959500594381;0.7179281092004903
62.052307;1.044563475092764;0.8331446292241164;0.7976861934386048;5.463107166166349e-06;5.271437337506831e-06;1.0449801955189715;9.998988531345393;0.8335070783275444;0.01556317014735895;0.015561874300431402;0.7179054375214535;-0.013404959150470486;0.7179299109932017
62.062307;1.0445634577047334;0.8331435345817012;0.7976860781040859;5.463043978569292e-06;5.2704074234673995e-06;1.0449802671454853;9.998996271711537;0.8335053788053172;0.015563165570890984;0.01556186741790293;0.7179036938670176;-0.013404958793714465;0.7179316866017649
62.072307;1.04456343588019;0.8331424350092562;0.79768601091525;5.463002454735513e-06;5.269400613480641e-06;1.044980273120533;9.999004198381595;0.8335036808281272;0.015563160844493764;0.015561860586987051;0.7179019532607726;-0.01340495843015272;0.7179334338027298
62.082307;1.0445634116896474;0.8331413338004885;0.7976859876579994;5.462983359842781e-06;5.268416774284654e-06;1.044980217644632;9.999012271688242;0.8335019900317301;0.015563156051415603;0.015561853818733939;0.7179002173151153;-0.013404958059934377;0.717935149257384
62.092307;1.0445633867086044;0.8331402346191044;0.7976860053460751;5.462987466191428e-06;5.2674554402946795e-06;1.0449801058585009;9.99902045291616;0.8335003116180222;0.01556315125258863;0.015561847106478567;0.7178984868290464;-0.013404957683488029;0.717936829040458
62.102307;1.044563362626653;0.833139141798371;0.797686062781998;5.4630155251310025e-06;5.266516079190008e-06;1.0449799426904354;9.999028715186238;0.8334986507700737;0.015563146487117705;0.015561840443959108;0.7178967621909121;-0.013404957301538838;0.7179384695569632
62.112307;1.0445633416189113;0.8331380603499661;0.7976861598794716;5.463068203415656e-06;5.265598215919428e-06;1.0449797326529544;9.999037047019447;0.8334970127921165;0.015563141770445092;0.015561833837143131;0.7178950437787481;-0.013404956915208443;0.7179400679738376
62.122307;1.0445633260251364;0.8331369953602222;0.7976862960258978;5.463145938599111e-06;5.264701400376552e-06;1.0449794807322499;9.999045445449473;0.8334954030824638;0.01556313709847302;0.015561827301009336;0.7178933319991119;-0.013404956526066774;0.7179416222715509
62.132307;1.0445633183805019;0.8331359513417905;0.7976864691091972;5.4632486412218085e-06;5.263825108354901e-06;1.0449791927612744;9.999053903720585;0.8334938268349119;0.015563132457305435;0.015561820853210114;0.7178916274541416;-0.01340495613613369;0.7179431311877572
62.142307;1.0445633213275627;0.8331349319167317;0.7976866761902323;5.4633755893020294e-06;5.262968728916e-06;1.0449788744754742;9.999062405598771;0.8334922887779428;0.015563127826832418;0.015561814512825222;0.7178899310366339;-0.013404955747685457;0.7179445939790211
62.152307;1.0445633369229306;0.8331339398023602;0.7976869149322796;5.463525756618696e-06;5.26213164479362e-06;1.044978530204113;9.999070937062264;0.8334907929902237;0.01556312317408688;0.015561808297759426;0.7178882431085186;-0.01340495536285621;0.7179460098751509
62.162307;1.0445633664424663;0.8331329771953802;0.7976871841155245;5.463698401378661e-06;5.261313205625654e-06;1.0449781625898953;9.999079503475182;0.8334893425523405;0.015563118446048489;0.015561802216631296;0.7178865626803813;-0.013404954983456329;0.7179473776922758
62.172307;1.044563410548744;0.8331320459300243;0.7976874828533393;5.463893497785622e-06;5.260512631764768e-06;1.0449777733927734;9.99908813468642;0.8334879394317642;0.015563113574245328;0.015561796258140364;0.7178848879126983;-0.013404954611158908;0.7179486959453121
62.182307;1.0445634686810708;0.8331311472071119;0.797687809868029;5.4641116540660085e-06;5.2597290766566155e-06;1.0449773642459659;9.999096874907286;0.8334865849346766;0.015563108487972974;0.01556179039074309;0.7178832170622851;-0.013404954247774586;0.7179499628125537
62.192307;1.0445635383873284;0.8331302815258925;0.7976881640408463;5.464353771254076e-06;5.2589617929778625e-06;1.0449769366451411;9.999105767077568;0.8334852803095026;0.015563103120110045;0.015561784581585128;0.7178815487080435;-0.013404953895408066;0.7179511759519727
62.202307;1.0445636161593796;0.833129448683636;0.79768854551794;5.464620767852747e-06;5.258210224283364e-06;1.0449764919354183;9.999114845290176;0.8334840267590415;0.015563097402055907;0.015561778815848222;0.7178798815749706;-0.013404953556411843;0.7179523329770149
62.212307;1.0445636986603137;0.8331286476863271;0.7976889559799792;5.4649132305952845e-06;5.257474068878841e-06;1.0449760319275476;9.999124136840004;0.8334828249758315;0.0155630912672409;0.015561773097571487;0.7178782142819179;-0.01340495323315561;0.7179534321345515
62.222307;1.0445637820256717;0.8331278770251325;0.7976893980562102;5.465231070322032e-06;5.256753168789095e-06;1.0449755589936183;9.999133663825821;0.8334816751653709;0.015563084667044499;0.015561767438290958;0.717876544934483;-0.01340495292787489;0.7179544720552975
62.232307;1.0445638604653875;0.8331271352857009;0.7976898746739188;5.465573539098265e-06;5.256047087102483e-06;1.0449750751732445;9.999143442887734;0.833480577489307;0.015563077574829899;0.015561761843979376;0.7178748711183295;-0.013404952642689495;0.7179554508678587
62.242307;1.0445639265573123;0.8331264216162017;0.7976903889604738;5.465939586942658e-06;5.255354889618396e-06;1.0449745816621714;9.99915348904324;0.8334795318136932;0.01556306998083908;0.01556175630707761;0.717873190632492;-0.01340495237951505;0.71795636604561
62.252307;1.0445639723736384;0.8331257357982368;0.7976909445706469;5.46632812915924e-06;5.25467548479153e-06;1.0449740794357572;9.999163820865268;0.8334785368379533;0.015563061893915648;0.015561750807457071;0.7178715021610157;-0.013404952139877782;0.7179572153032968
62.262307;1.0445639902412673;0.8331250780023485;0.7976915456643983;5.466738076390256e-06;5.254008049907331e-06;1.0449735699142482;9.999174459600066;0.8334775899848981;0.015563053334029683;0.015561745314361719;0.7178698051892618;-0.013404951924941585;0.7179579973479637
62.272307;1.0445639733593952;0.833124448420501;0.7976921964911169;5.467168382582923e-06;5.253352181710808e-06;1.0449730542309967;9.999185421227615;0.8334766884015986;0.015563044313333625;0.015561739779078425;0.7178680993417444;-0.013404951735765875;0.7179587117077523
62.282307;1.044563915766715;0.8331238469432396;0.7976929007801328;5.467618051799512e-06;5.252707947116939e-06;1.0449725319506198;9.999196710898506;0.8334758299080676;0.015563034831173567;0.015561734121426895;0.7178663835438729;-0.013404951573462621;0.7179593580749897
62.292307;1.0445638112224347;0.8331232730169349;0.7976936608898364;5.468085990958941e-06;5.252075933502617e-06;1.044972001156659;9.999208324666633;0.8334750130342939;0.015563024886414478;0.015561728227155536;0.7178646557344496;-0.013404951439117529;0.717959935857689
62.302307;1.0445636522569548;0.8331227256685223;0.7976944774901923;5.468570929344425e-06;5.251457206794807e-06;1.0449714594276809;9.999220248913273;0.833474236523676;0.015563014491816098;0.015561721969197218;0.7178629137719709;-0.01340495133373003;0.7179604443027846
62.312307;1.0445634308109173;0.8331222037520305;0.7976953501950659;5.469071429028062e-06;5.250853189354427e-06;1.044970904406949;9.999232453155873;0.8334734988753143;0.015563003684414548;0.015561715241658773;0.7178611564875175;-0.013404951258219971;0.7179608828483937
62.322307;1.0445631394903367;0.8331217063797929;0.797696278397463;5.469585877620406e-06;5.250265629684726e-06;1.0449703338492986;9.999244886916424;0.8334727980037716;0.015562992525981721;0.015561707983583717;0.7178593837297964;-0.013404951213355248;0.7179612513359731
62.332307;1.0445627717909882;0.8331212331548443;0.7976972615541164;5.470112503362539e-06;5.249696632218027e-06;1.044969745389113;9.999257487829487;0.8334721312724057;0.015562981087776642;0.015561700177828161;0.7178575962225179;-0.013404951199701653;0.7179615502443373
62.342307;1.044562321611524;0.8331207840537926;0.7976982988648825;5.4706493708865436e-06;5.249148450133146e-06;1.0449691366411478;9.999270190805404;0.8334714959325802;0.015562969432972706;0.015561691827928076;0.7178557957907467;-0.013404951217588014;0.7179617807913599
62.352307;1.0445617829537202;0.8331203592399282;0.7976993892730205;5.4711942947324235e-06;5.248623111156166e-06;1.0449685058483615;9.99928293149949;0.8334708893934881;0.015562957609086473;0.015561682935878984;0.7178539854229881;-0.013404951266989953;0.7179619450583717
62.362307;1.0445611505309875;0.8331199593241411;0.797700532119693;5.471744885289257e-06;5.24812234777111e-06;1.044967852528448;9.999295653293027;0.8334703091728624;0.015562945644045298;0.015561673492048605;0.7178521689055841;-0.013404951347510513;0.7179620464194028
62.372307;1.0445604209535229;0.8331195861083751;0.7977017273249906;5.472298821325184e-06;5.2476479248676135e-06;1.044967177699351;9.999308317496984;0.8334697529261632;0.015562933544006017;0.015561663467487927;0.7178503502412182;-0.013404951458393094;0.7179620892942465
62.382307;1.0445595928921794;0.8331192427957598;0.7977029744058425;5.472853932252018e-06;5.247201827738345e-06;1.0449664834479382;9.999320903324492;0.8334692186941525;0.015562921297072022;0.01556165281233435;0.717848533485318;-0.013404951598275091;0.717962077885366
62.392307;1.044558666344619;0.8331189332674381;0.7977042711134835;5.47340797414786e-06;5.246786011505388e-06;1.0449657720786543;9.999333397317189;0.8334687048230036;0.015562908883378879;0.015561641464589373;0.7178467227792968;-0.013404951764972965;0.7179620152263292
62.402307;1.0445576420488594;0.8331186614107683;0.7977056128874811;5.473958577878953e-06;5.246402157226746e-06;1.0449650451985772;9.999345785949412;0.8334682092166072;0.015562896291647966;0.015561629357267017;0.7178449218920246;-0.013404951955718352;0.7179619032519109
62.412307;1.0445565209607324;0.8331184309168556;0.7977069933504113;5.474503492336715e-06;5.246051721797597e-06;1.0449643028911364;9.999358056569841;0.8334677289337904;0.015562883530837682;0.015561616418902073;0.7178431337543156;-0.013404952167652324;0.7179617431593345
62.422307;1.0445553038563218;0.8331182447692045;0.7977084052063352;5.475040759659305e-06;5.2457360006145535e-06;1.0449635435834717;9.99937019947005;0.8334672607941738;0.015562870623468837;0.015561602570865746;0.7178413602797649;-0.013404952398186823;0.7179615353394232
62.432307;1.044553991208842;0.8331181042498252;0.797709841125463;5.475568714730943e-06;5.245456021341754e-06;1.0449627646151556;9.999382206255953;0.833466801808262;0.015562857592394012;0.015561587727852566;0.7178396022982927;-0.013404952645055665;0.7179612792614312
62.442307;1.0445525831570597;0.833118008768152;0.7977112947501491;5.4760860478711385e-06;5.245212318856169e-06;1.0449619625479305;9.9993940672885;0.8334663487507136;0.015562844454415484;0.01556157180626626;0.7178378598827891;-0.013404952906181964;0.7179609739522672
62.452307;1.0445510796410808;0.833117957199932;0.7977127616391227;5.4765919593388364e-06;5.2450047415812746e-06;1.0449611328586288;9.999405771323897;0.8334658978635823;0.015562831215460251;0.0155615547354722;0.717836132998221;-0.013404953179537552;0.717960618813948
62.462307;1.0445494806844389;0.8331179492833354;0.797714239524285;5.477086144298253e-06;5.244832538950846e-06;1.0449602698213576;9.999417306478573;0.8334654454718553;0.015562817871867448;0.015561536462672053;0.7178344218929775;-0.013404953462964274;0.7179602138437386
62.472307;1.044547786490362;0.8331179856434183;0.7977157278182652;5.477568547476964e-06;5.244694751229582e-06;1.044959367348401;9.999428660223934;0.8334649892139778;0.015562804423180044;0.01556151695279783;0.7178327267742135;-0.013404953754014362;0.7179597589661058
62.482307;1.0445459975060964;0.833118067129547;0.7977172266925417;5.4780391073159945e-06;5.2445905693604e-06;1.0449584201097164;9.999439818590414;0.8334645288081072;0.015562790883303831;0.015561496194940148;0.7178310472229836;-0.013404954050049152;0.7179592533333173
62.492307;1.0445441148428225;0.8331181945893837;0.7977187363444181;5.478497630513762e-06;5.244519401747946e-06;1.0449574241540012;9.999450763460201;0.8334640655814348;0.015562777283856298;0.015561474205415633;0.7178293822398739;-0.013404954348584814;0.717958695216839
62.502307;1.044542140844736;0.8331183686685639;0.7977202571944444;5.4789438451329095e-06;5.2444808209823895e-06;1.0449563769426928;9.999461469427851;0.8334636012315947;0.015562763674565062;0.015561451013329328;0.7178277308134345;-0.013404954647591482;0.7179580824738628
62.512307;1.0445400794179813;0.8331185893562842;0.797721790275995;5.479377641465626e-06;5.244474613295603e-06;1.0449552765654846;9.999471907609433;0.8334631367079799;0.015562750119880392;0.015561426646804252;0.717826092435615;-0.013404954945555414;0.7179574130968823
62.522307;1.044537935963682;0.8331188559425435;0.7977233366783583;5.479799248938383e-06;5.244500790676493e-06;1.0449541209704423;9.999482050375212;0.8334626716342017;0.01556273668942433;0.015561401133554436;0.7178244673441979;-0.013404955241418971;0.7179566850176862
62.532307;1.0445357172810328;0.8331191673482758;0.7977248967514929;5.480209112388662e-06;5.244559445126884e-06;1.0449529082898177;9.999491867714093;0.8334622042398591;0.01556272345069219;0.015561374502229105;0.7178228563709999;-0.013404955534575031;0.7179558955699306
62.542307;1.0445334313622285;0.8331195223413712;0.7977264701183409;5.480607728373905e-06;5.244650584530002e-06;1.0449516375527488;9.999501323259862;0.8334617315054371;0.015562710471766328;0.015561346778712203;0.7178212604461804;-0.013404955824852705;0.7179550417879902
62.552307;1.0445310863725996;0.8331199195323155;0.7977280563485319;5.480995779306244e-06;5.244774035921312e-06;1.044950308540147;9.999510375970715;0.8334612495596664;0.015562697824627502;0.015561317987566931;0.717819680453492;-0.013404956112306982;0.7179541215201946
62.562307;1.0445286897282742;0.8331203571383546;0.7977296555246808;5.481374361435972e-06;5.244929342463542e-06;1.0449489208290936;9.999518983199833;0.8334607549211057;0.01556268558295495;0.015561288153922513;0.7178181176864878;-0.013404956396908347;0.717953134298197
62.572307;1.0445262480284894;0.8331208326816874;0.7977312680198723;5.4817449953025934e-06;5.2451156790972485e-06;1.0449474733155613;9.999527104215847;0.8334602457578529;0.015562673824627221;0.01556125729684292;0.7178165736751329;-0.013404956678447315;0.717952081079992
62.582307;1.0445237666253007;0.8331213431573441;0.7977328936923653;5.482109543894444e-06;5.245331896995477e-06;1.0449459646846364;9.999534702311443;0.8334597215065771;0.015562662642327639;0.015561225428579037;0.7178150490626983;-0.013404956956601094;0.7179509632853618
62.592307;1.0445212489298976;0.8331218854897239;0.7977345312809044;5.482470177962022e-06;5.245576631273724e-06;1.0449443938565952;9.999541737866501;0.8334591822545684;0.015562652148734327;0.015561192565896326;0.7178135430307566;-0.013404957230847192;0.7179497823607077
62.602307;1.044518696845802;0.8331224563989086;0.7977361782826587;5.482829324392089e-06;5.2458483463179995e-06;1.044942760284512;9.999548160974506;0.8334586297017091;0.01556264246705459;0.015561158738935094;0.7178120538274657;-0.01340495750025838;0.7179485399877475
62.612307;1.0445161123791544;0.8331230520928741;0.7977378310915862;5.483189556423249e-06;5.2461453349702965e-06;1.044941064517721;9.999553920976433;0.8334580675575407;0.01556263371695373;0.01556112400045592;0.7178105795070499;-0.013404957763473658;0.71794723827102
62.622307;1.0445134992570353;0.8331236686074103;0.7977394855089343;5.48355333657583e-06;5.246465785621399e-06;1.0449393081862879;9.999558982579932;0.8334574997882107;0.015562626008968879;0.015561088440044243;0.7178091183012851;-0.013404958018938122;0.7179458799177346
62.632307;1.0445108630634006;0.8331243022230549;0.7977411377961209;5.483922772530785e-06;5.246808045276415e-06;1.0449374930651267;9.999563328427254;0.8334569293141854;0.015562619442015998;0.015561052180317088;0.717807668774318;-0.013404958265212976;0.7179444684053954
62.642307;1.0445082103164973;0.8331249495693328;0.7977427854242162;5.484299703356856e-06;5.247170908692493e-06;1.0449356207254106;9.999566954003463;0.8334563589299024;0.01556261409284686;0.015561015352376511;0.7178062300468929;-0.013404958501072978;0.7179430079284632
62.652307;1.0445055481458625;0.8331256078596949;0.7977444270662237;5.484685849160403e-06;5.247553488569536e-06;1.0449336935398645;9.999569868162244;0.8334557922796678;0.01556261001146179;0.015560978082236634;0.7178048021100831;-0.013404958725357925;0.7179415032415123
62.662307;1.0445028840518857;0.8331262750757454;0.7977460625555864;5.4850826819265375e-06;5.247954813538116e-06;1.0449317155664373;9.99957209278119;0.833455233078507;0.015562607241884449;0.015560940497646331;0.7178033858492067;-0.013404958936920728;0.7179399594461237
