time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.672307;1.0445002254282674;0.8331269500642515;0.797747692932819;5.485491295226944e-06;5.248373738716614e-06;1.0449296924331724;9.999573656351997;0.833454683986996;0.01556260584900454;0.015560902732037618;0.7178019825106866;-0.013404959134836037;0.7179383819275142
62.682307;1.0444975798737597;0.8331276329152105;0.797749320300421;5.485912497130259e-06;5.248809068652861e-06;1.0449276311116278;9.99957459193814;0.8334541467945469;0.015562605919157676;0.015560864907508328;0.7178005931160817;-0.013404959318497719;0.7179367764823569
62.692307;1.044494955617232;0.8331283249067685;0.7977509473326793;5.486346923906764e-06;5.249259620740186e-06;1.0449255399720603;9.99957494079324;0.8334536234637502;0.015562607538704747;0.015560827112162988;0.7177992182453995;-0.013404959487402997;0.7179351492424306
62.702307;1.0444923611704435;0.8331290274361368;0.7977525765171605;5.486795149557734e-06;5.249724425220581e-06;1.0449234288651885;9.999574751748458;0.833453116637133;0.015562610775630027;0.015560789400809556;0.7177978579427567;-0.013404959640975534;0.7179335063338665
62.712307;1.0444898048110478;0.833129740775674;0.7977542099069471;5.48725789922119e-06;5.250202887898653e-06;1.0449213087869944;9.999574073853482;0.833452628938213;0.015562615671729273;0.015560751814846417;0.7177965117152245;-0.013404959778712944;0.7179318536089829
62.722307;1.0444872944236205;0.8331304638354053;0.797755849309118;5.487736120176136e-06;5.2506945356017845e-06;1.0449191907978082;9.999572947556551;0.8334521620672324;0.015562622240397528;0.015560714394859428;0.717795178951452;-0.013404959900569008;0.7179301968721781
62.732307;1.0444848378926987;0.8331311948941336;0.7977574961037921;5.48823078965357e-06;5.251198604026039e-06;1.0449170852108776;9.999571401440386;0.833451717029684;0.01556263046938039;0.015560677179905988;0.7177938597403083;-0.013404960007157284;0.7179285424187501
62.742307;1.0444824437527993;0.8331319322053475;0.7977591512222467;5.488742806811534e-06;5.25171389032554e-06;1.044915001728095;9.999569456350217;0.8334512950558693;0.015562640326593144;0.015560640201130255;0.7177925554309287;-0.013404960099455089;0.7179268971016319
62.752307;1.044480121080596;0.83313267428022;0.7977608157694555;5.48927303149498e-06;5.25223885746887e-06;1.0449129494291458;9.99956713175421;0.833450897914149;0.015562651767692197;0.015560603474901416;0.7177912685543928;-0.013404960178352228;0.7179252678888796
62.762307;1.0444778785020592;0.8331334201223349;0.797762491314889;5.4898221055017175e-06;5.252771846775325e-06;1.044910936170327;9.999564448330934;0.8334505274337768;0.015562664749847828;0.015560567010988053;0.7177900024797926;-0.013404960244482613;0.7179236615787726
62.772307;1.0444757233720647;0.8331341689933943;0.7977641792862314;5.49039019408802e-06;5.253311414859904e-06;1.0449089685441364;9.99956142682161;0.8334501850692722;0.015562679246791276;0.015560530837342577;0.717788760965416;-0.013404960298209128;0.7179220846389913
62.782307;1.0444736617366641;0.8331349198842604;0.7977658799681222;5.490977105081993e-06;5.253856772106201e-06;1.0449070529629365;9.999558090668035;0.8334498718372083;0.015562695254040514;0.015560495010971101;0.7177875476809836;-0.013404960339507416;0.7179205425857821
62.792307;1.0444716983831315;0.8331356718407873;0.7977675917446115;5.491582631568174e-06;5.254408008472869e-06;1.0449051965588068;9.999554471655987;0.8334495882513274;0.01556271278262308;0.01556045960448816;0.7177863659014957;-0.013404960367914458;0.7179190395217722
62.802307;1.0444698361253089;0.8331364249776345;0.7977693111885221;5.492206733787746e-06;5.254965849174018e-06;1.0449034066124847;9.999550608421139;0.8334493344968786;0.015562731843380863;0.01556042469303659;0.7177852181607031;-0.013404960382716399;0.7179175790343895
62.812307;1.044468075237999;0.8331371802459968;0.7977710339597407;5.4928495544816315e-06;5.255531344246108e-06;1.0449016892754148;9.999546542633565;0.8334491111223452;0.015562752432497443;0.015560390357380362;0.7177841059993838;-0.013404960383162011;0.7179161653663179
62.822307;1.0444664142024418;0.8331379378870494;0.7977727554269246;5.4935113761556954e-06;5.256105934511663e-06;1.0449000488732376;9.99954232333912;0.833448919450054;0.015562774533802991;0.01556035669185688;0.7177830302098865;-0.013404960368691122;0.7179148030849763
62.832307;1.0444648509448562;0.8331386967706395;0.7977744705046632;5.494192481524227e-06;5.256691566061761e-06;1.04489848786629;9.999538011508559;0.8334487610994842;0.015562798130289915;0.015560323801469723;0.7177819909454505;-0.013404960339238135;0.7179134961835364
62.842307;1.0444633834598183;0.8331394547803485;0.7977761736477711;5.494892876180156e-06;5.257290482488151e-06;1.0448970071508599;9.999533676014448;0.8334486371611921;0.015562823205740333;0.015560291794170978;0.7177809872675922;-0.013404960295213535;0.7179122479451778
62.852307;1.0444620093142474;0.8331402086724943;0.7977778594553476;5.495612022441357e-06;5.257904859813426e-06;1.044895606452121;9.999529387384726;0.8334485478087597;0.01556284973951032;0.015560260781441071;0.7177800170377522;-0.013404960237111864;0.7179110611913461
62.862307;1.0444607238961736;0.8331409539337045;0.797779523165319;5.496348925359466e-06;5.258536453827833e-06;1.0448942844938391;9.99952521588467;0.8334484926397955;0.015562877709297008;0.015560230881425939;0.717779077526373;-0.013404960165174208;0.7179099384676838
62.872307;1.0444595192274413;0.8331416856486223;0.7977811604640793;5.497102638031471e-06;5.259186316078997e-06;1.0448930393911338;9.999521232797946;0.8334484713033063;0.01556290709754609;0.015560202213613622;0.7177781662554609;-0.013404960079252378;0.7179088818784991
62.882307;1.044458385314431;0.8331423991080705;0.797782766656337;5.497872640183958e-06;5.259854839593889e-06;1.0448918696172207;9.999517509753863;0.8334484838213209;0.015562937886712662;0.015560174889164386;0.7177772817954474;-0.013404959978878622;0.7179078925577579
62.892307;1.0444573122481748;0.8331430894439169;0.7977843359333979;5.4986587480175304e-06;5.260542153622181e-06;1.0448907745950162;9.999514112367205;0.8334485309164353;0.015562970052507067;0.015560149003222667;0.7177764241409899;-0.013404959863443103;0.7179069704502152
62.902307;1.0444562901477412;0.8331437514570846;0.797785861647956;5.499460811400212e-06;5.261248368774197e-06;1.0448897542047744;9.99951109331914;0.833448614184918;0.015563003569745992;0.01556012462998911;0.7177755945250276;-0.013404959732209697;0.7179061145408989
62.912307;1.0444553079816723;0.8331443798626863;0.7977873374735392;5.500278499428047e-06;5.261973482790895e-06;1.0448888077042635;9.999508491005717;0.8334487352367966;0.01556303841632256;0.015560101826815347;0.7177747949751798;-0.013404959584150432;0.7179053233426937
62.922307;1.0444543540148206;0.8331449694821614;0.7977887583894612;5.50111136484361e-06;5.262717307131505e-06;1.0448879332187653;9.999506331622786;0.8334488947151812;0.015563074565398332;0.01556008064560596;0.717774027811682;-0.013404959417907548;0.7179045957938589
62.932307;1.0444534174997837;0.8331455156777356;0.7977901208646059;5.501959023985547e-06;5.263479503009297e-06;1.0448871281806182;9.999504631062281;0.8334490923305737;0.015563111979184455;0.015560061136163868;0.7177732952800396;-0.013404959232101903;0.7179039319038187
62.942307;1.0444524898272944;0.8331460147504836;0.7977914225326571;5.502821136429472e-06;5.2642594546745265e-06;1.0448863896313307;9.999503395652663;0.8334493271586176;0.015563150602799178;0.015560043341765552;0.7177725993393694;-0.013404959025775277;0.7179033321937417
62.952307;1.0444515652016164;0.8331464636989064;0.797792661678006;5.503697255880614e-06;5.265055987378057e-06;1.0448857138502516;9.99950262358545;0.8334495976972724;0.0155631903524002;0.015560027299083786;0.7177719415974623;-0.013404958798421128;0.7179027965786704
62.962307;1.0444506410707604;0.8331468598114616;0.7977938367046196;5.504586730501853e-06;5.265867278258656e-06;1.0448850962920524;9.999502310060944;0.8334499022185544;0.015563231114316357;0.015560013039704515;0.7177713236384979;-0.013404958549491938;0.7179023240843929
62.972307;1.0444497176809941;0.8331472004875777;0.7977949458902838;5.505488778329262e-06;5.266691149272862e-06;1.0448845326613447;9.999502453823828;0.8334502395815184;0.015563272759472167;0.015560000587526657;0.7177707474189005;-0.013404958278133296;0.7179019135225
62.982307;1.0444487967570348;0.8331474832089494;0.7977959873309806;5.506402724270141e-06;5.267525416815492e-06;1.0448840202098384;9.999503057806326;0.8334506095478608;0.01556331515862437;0.01555998995394479;0.7177702151968323;-0.013404957983548516;0.7179015638614928
62.992307;1.04444788004165;0.8331477060823694;0.7977969588733522;5.507327997337977e-06;5.2683679219565656e-06;1.044883558012262;9.99950412167288;0.8334510118617641;0.015563358193135838;0.015559981133203525;0.7177697292724562;-0.013404957665429188;0.7179012734878679
63.002307;1.0444469684569655;0.8331478687839913;0.7977978583300044;5.50826378234019e-06;5.269216443108124e-06;1.0448831467583837;9.99950563330233;0.8334514451258244;0.015563401759309847;0.015559974101758323;0.7177692919952278;-0.013404957324041419;0.7179010395569162
63.012307;1.0444460619790505;0.833147972684861;0.7977986841894174;5.5092089212227885e-06;5.270068808466648e-06;1.0448827884087168;9.999507566581489;0.8334519063812192;0.015563445764560122;0.0155599688246566;0.7177689059437405;-0.01340495696008175;0.7179008587037389
63.022307;1.044445159535369;0.8331480201991213;0.7977994364033452;5.510162233648638e-06;5.270923103664727e-06;1.0448824849475786;9.999509886909271;0.8334523911668854;0.01556349012082587;0.015559965265579442;0.7177685738228085;-0.013404956574458246;0.7179007280911368
63.032307;1.044444258573576;0.8331480144019351;0.7978001166431837;5.5111226978258174e-06;5.271777769166386e-06;1.0448822370461017;9.999512559885128;0.833452893883023;0.01556353474354228;0.015559963390057673;0.717768298145432;-0.013404956168228059;0.7179006454260315
63.042307;1.0444433549543282;0.8331479587781752;0.7978007277414592;5.512089378206482e-06;5.272631603895166e-06;1.0448820439878785;9.999515553658085;0.833453408243781;0.015563579552732552;0.015559963159709794;0.7177680813027086;-0.013404955742793323;0.7179006082856294
63.052307;1.0444424435678792;0.8331478571167039;0.7978012727239027;5.513061487696247e-06;5.2734837794020485e-06;1.0448819042296988;9.9995188356194;0.8334539278966134;0.015563624465735696;0.015559964530901065;0.7177679258459589;-0.013404955300036945;0.7179006134747583
63.062307;1.0444415188599696;0.8331477139536965;0.7978017545581723;5.514038542883636e-06;5.2743337528601595e-06;1.0448818158425832;9.99952237551379;0.8334544472250822;0.015563669385612077;0.015559967461372642;0.7177678342742082;-0.013404954842124804;0.717900656897923
63.072307;1.044440574980972;0.833147534770755;0.7978021766430106;5.515020274276842e-06;5.275181007575426e-06;1.0448817770541858;9.99952615377652;0.8334549614764076;0.015563714196877153;0.015559971915303996;0.7177678082756138;-0.013404954371193984;0.7179007342764915
63.082307;1.0444396064412889;0.8331473255865747;0.7978025426440599;5.516006298521774e-06;5.276024905858479e-06;1.0448817865982412;9.999530165590281;0.8334554663008127;0.015563758774847747;0.015559977864438662;0.7177678480039924;-0.013404953889288817;0.717900841996202
63.092307;1.0444386092969915;0.8331470924296415;0.7978028558229382;5.516995732067744e-06;5.276864717373755e-06;1.0448818433057527;9.999534419587036;0.8334559578957573;0.015563803000924054;0.015559985292218121;0.7177679519826771;-0.013404953398521994;0.7179009773968152
63.102307;1.0444375817103726;0.8331468409185357;0.7978031192126869;5.5179868762160635e-06;5.2776996163605495e-06;1.0448819450172404;9.999538933431896;0.8334564333725066;0.015563846771567682;0.015559994202361286;0.7177681178185478;-0.013404952901177571;0.7179011388611031
63.112307;1.0444365234666704;0.8331465761347128;0.7978033362203631;5.518977216491203e-06;5.27852867584601e-06;1.0448820872957676;9.999543727903786;0.8334568904452376;0.015563890005510107;0.015560004613990666;0.7177683432549126;-0.013404952399690806;0.7179013258413679
63.122307;1.044435435327234;0.8331463021680696;0.7978035107114461;5.519963853744678e-06;5.279350801155104e-06;1.0448822628777117;9.999548822278994;0.8334573271586053;0.015563932648158581;0.015560016540005162;0.7177686265574021;-0.013404951896605866;0.717901538530473
63.132307;1.0444343186201048;0.8331460213441678;0.7978036470824268;5.520944010970601e-06;5.280164566980459e-06;1.044882462839349;9.99955423284865;0.8334577422220466;0.015563974662131693;0.01556002997456059;0.7177689660124863;-0.0134049513945249;0.7179017771657669
63.142307;1.044433174749413;0.833145734686743;0.7978037502707236;5.521915169567814e-06;5.28096819655991e-06;1.0448826786550456;9.999559967224645;0.8334581355347291;0.015564016015917113;0.015560044890704696;0.717769359482183;-0.013404950896012692;0.7179020414792685
63.152307;1.0444320048170816;0.8331454430852406;0.7978038249925087;5.522874935851206e-06;5.281759737885e-06;1.0448829033688396;9.99956601526547;0.8334585082504867;0.015564056686873001;0.015560061230924996;0.7177698044866766;-0.013404950403504645;0.7179023308117165
63.162307;1.044430809468798;0.833145147449289;0.7978038750822196;5.523820992823865e-06;5.2825373902001845e-06;1.044883131920898;9.999572353879772;0.833458861918134;0.015564096666857081;0.015560078900869323;0.7177702984103044;-0.013404949919355785;0.7179026442857314
63.172307;1.044429588967924;0.8331448481598686;0.7978039037453327;5.524751096266434e-06;5.2832997868363575e-06;1.0448833612944;9.99957896063352;0.833459197507421;0.015564135953299866;0.015560097780240083;0.717770838586334;-0.013404949446000763;0.7179029804735277
63.182307;1.044428343536367;0.833144544693258;0.797803913971948;5.5256630317516136e-06;5.284045961082114e-06;1.0448835904983107;9.999585819280204;0.8334595155663951;0.01556417453065868;0.01556011773933481;0.7177714224756551;-0.013404948985974429;0.7179033373086628
63.192307;1.0444270733067724;0.8331442359259117;0.7978039084739756;5.526554762180697e-06;5.2847752364347026e-06;1.0448838207616586;9.999592924050125;0.8334598170783668;0.015564212356346304;0.015560138646190186;0.7177720481413717;-0.013404948541770099;0.7179037124649746
63.202307;1.0444257778017103;0.833143921032162;0.7978038891408848;5.5274245876626484e-06;5.285487257892171e-06;1.0448840557123513;9.999600285166325;0.8334601037586239;0.015564249353568049;0.015560160368699068;0.7177727146897103;-0.013404948115713121;0.7179041035459754
63.212307;1.0444244555485578;0.8331436002568323;0.7978038563953059;5.528270930481547e-06;5.286181938605919e-06;1.0448843006463526;9.99960792449934;0.8334603776898131;0.015564285415639591;0.015560182778419604;0.7177734221427812;-0.01340494770991876;0.7179045082424386
63.222307;1.0444231038466436;0.8331432754739303;0.7978038092699343;5.529092141126401e-06;5.286859293240776e-06;1.0448845610820292;9.999615864893302;0.8334606408775689;0.015564320428913266;0.015560205752298922;0.7177741709885668;-0.013404947326293116;0.7179049247771734
63.232307;1.0444217189614495;0.8331429505284599;0.7978037463660315;5.529886597338938e-06;5.287519273771431e-06;1.0448848416948848;9.999624125562576;0.8334608950789036;0.015564354293027905;0.01556022917454945;0.7177749618630865;-0.013404946966469253;0.7179053521372538
63.242307;1.0444202969431002;0.8331426308488559;0.79780366674339;5.530652617901919e-06;5.288161617178251e-06;1.044885146220653;9.99963272709923;0.8334611419948701;0.015564386915187741;0.015560252942524966;0.7177757950838682;-0.013404946631695266;0.7179057899019602
63.252307;1.04441883430041;0.8331423223578484;0.7978035699686798;5.531388205637529e-06;5.288785933866033e-06;1.044885477595726;9.99964169772098;0.833461383448922;0.01556441819371646;0.015560276974853474;0.7177766701948604;-0.013404946322751674;0.7179062380571135
63.262307;1.0444173283189304;0.8331420305306916;0.7978034555143364;5.532091163273078e-06;5.289392086101879e-06;1.0448858377395436;9.999651072493773;0.8334616213000517;0.015564448010693602;0.015560301218038588;0.7177775863872149;-0.013404946039813972;0.7179066968264057
63.272307;1.0444157776865426;0.8331417603426079;0.7978033223455714;5.532759599402718e-06;5.289980369938648e-06;1.0448862277716378;9.99966089230274;0.8334618573784708;0.01556447623740016;0.0155603256453758;0.7177785435380974;-0.0134049457823785;0.717907166479554
63.282307;1.0444141831429714;0.8331415166718975;0.7978031691768768;5.5333922782815745e-06;5.2905512863402204e-06;1.044886648613713;9.999671208375227;0.833462093703957;0.015564502753388873;0.01556035025219085;0.7177795425193841;-0.013404945549491643;0.7179076472457733
63.292307;1.0444125470800913;0.8331413041277368;0.797802995084187;5.5339885331710216e-06;5.291105282410049e-06;1.0448871011506298;9.999682083570653;0.8334623329204973;0.015564527458732824;0.015560375050650584;0.717780584578922;-0.013404945340179183;0.7179081393068988
63.302307;1.0444108726743504;0.8331411264305915;0.7978028001888208;5.534548148898645e-06;5.291642759998948e-06;1.0448875864233163;9.999693587719886;0.8334625785700173;0.015564550262287102;0.015560400060556876;0.7177816708244671;-0.013404945153864357;0.7179086429485751
63.312307;1.0444091642156756;0.833140986122845;0.7978025860379547;5.535071471248447e-06;5.292164194372448e-06;1.0448881059861097;9.999705791962597;0.8334628347403192;0.015564571067439251;0.015560425302188815;0.7177828018308737;-0.013404944990565465;0.7179091586001324
63.322307;1.0444074279060978;0.8331408845649151;0.7978023554204869;5.5355594485756125e-06;5.292670152140047e-06;1.044888661842175;9.99971876020828;0.8334631050963384;0.015564589773723913;0.015560450796964673;0.7177839769487226;-0.013404944850638329;0.7179096861808918
63.332307;1.0444056709884375;0.8331408219872388;0.7978021123478904;5.536013490431006e-06;5.2931612715276755e-06;1.0448892563824737;9.999732540743553;0.8334633920222073;0.015564606289317308;0.015560476571880614;0.7177851939565782;-0.013404944734355282;0.7179102242728728
63.342307;1.0444038998216985;0.8331407977588255;0.7978018622873736;5.536435230362608e-06;5.293638290174519e-06;1.0448898926677732;9.999747165129339;0.8334636966521357;0.01556462054240731;0.01556050265421557;0.7177864493097253;-0.013404944641783167;0.7179107702214271
63.352307;1.0444021190783004;0.833140810752223;0.7978016117945267;5.5368262916821316e-06;5.294102074324268e-06;1.044890574259785;9.999762650996539;0.8334640198980389;0.015564632481134327;0.015560529054994486;0.71778773848048;-0.013404944572860185;0.7179113208936012
63.362307;1.0444003321350286;0.8331408593778271;0.7978013677738366;5.537188159207334e-06;5.294553611072491e-06;1.0448913040635337;9.99977900565128;0.8334643637117796;0.015564642069217982;0.015560555760910866;0.7177890564205286;-0.013404944527538645;0.7179118731211591
63.372307;1.0443985415569992;0.8331409411692965;0.7978011369307676;5.537521995366933e-06;5.294993949398238e-06;1.0448920831767248;9.999796231836344;0.833464731672391;0.015564649289941038;0.015560582734854222;0.7177903979595798;-0.013404944505913096;0.7179124238404073
63.382307;1.044396749261195;0.833141052439334;0.7978009252448537;5.537828430317015e-06;5.2954240714342305e-06;1.0448929112878156;9.999814331542874;0.8334651287439855;0.015564654151471305;0.015560609909769495;0.7177917574038769;-0.013404944508073656;0.7179129702643945
63.392307;1.0443949564023087;0.833141188663559;0.7978007376315287;5.538107677217652e-06;5.295844760004402e-06;1.0448937880661715;9.999833306301571;0.833465560420508;0.015564656679056725;0.015560637181584581;0.7177931279087106;-0.013404944533822578;0.7179135101242422
63.402307;1.0443931631620345;0.8331413453734907;0.7978005783846891;5.53835987739167e-06;5.2962565847678045e-06;1.0448947134736253;9.999853155110474;0.8334660316265082;0.015564656896932665;0.015560664420024907;0.7177945018574238;-0.013404944582602666;0.7179140420538375
63.412307;1.044391368551193;0.8331415186219917;0.7978004519733355;5.538585283746002e-06;5.296660022619292e-06;1.044895686879652;9.99987386739907;0.8334665459348964;0.015564654818831576;0.015560691501344944;0.7177958718857942;-0.013404944653584503;0.7179145657840467
63.422307;1.0443895705523751;0.8331417048145691;0.7978003629684683;5.538784267115492e-06;5.2970555549057425e-06;1.0448967063169996;9.999895419369917;0.8334671052787364;0.015564650455578661;0.015560718337542682;0.7177972314351921;-0.013404944745784844;0.7179150816779134
63.432307;1.0443877670676809;0.833141900817194;0.7978003153090628;5.538957355133395e-06;5.297443668760499e-06;1.0448977684800278;9.999917787500351;0.8334677100831059;0.015564643825452203;0.015560744879049598;0.7177985745873093;-0.013404944858223532;0.7179155900850277
63.442307;1.0443859567944118;0.8331421049288121;0.7978003120677503;5.539105341017179e-06;5.2978249477034925e-06;1.0448988693895933;9.999940968527847;0.8334683596594735;0.015564634958114287;0.015560771100230252;0.7177998956409756;-0.01340494499013012;0.7179160911522421
63.452307;1.0443841387810024;0.833142317970808;0.7978003556524321;5.5392293046265535e-06;5.298200179611879e-06;1.044900005194493;9.999964980778765;0.8334690525482781;0.015564623896616838;0.015560796984920971;0.7178011889559827;-0.013404945141112415;0.7179165847635695
63.462307;1.044382311570752;0.8331425433844772;0.7978004476592686;5.539330432166246e-06;5.29857017347746e-06;1.0449011728802027;9.999989847776181;0.8334697869037995;0.015564610691192244;0.015560822517615954;0.717802449398374;-0.013404945311002578;0.7179170704492622
63.472307;1.0443804733347297;0.8331427863313664;0.7978005881466331;5.539409872640655e-06;5.29893548024934e-06;1.0449023709894965;10.000015582526654;0.8334705611812826;0.015564595383126377;0.015560847678215105;0.7178036730755138;-0.013404945499415637;0.7179175473004173
63.482307;1.044378622541179;0.8331430524192296;0.797800775414278;5.5394688055834154e-06;5.299296403065495e-06;1.0449035995860434;10.000042176594828;0.833471374520016;0.015564577995210778;0.015560872441721515;0.7178048576474032;-0.013404945705518945;0.7179180132908242
63.492307;1.0443767583636105;0.8331433462108561;0.797801007159077;5.539508376117337e-06;5.299653207190348e-06;1.0449048588338943;10.000069596228412;0.8334722260011717;0.015564558539255457;0.01556089678690263;0.7178060022747496;-0.013404945928199572;0.717918464569396
63.502307;1.0443748811976818;0.8331436699163463;0.7978012816071435;5.539529509795817e-06;5.300006227813897e-06;1.0449061475863983;10.000097789578902;0.8334731135396558;0.015564537038592572;0.015560920703322809;0.7178071074854171;-0.013404946166326077;0.7179188962002977
63.512307;1.0443729937194173;0.8331440233222197;0.7978015973525203;5.539533094737008e-06;5.300355748573919e-06;1.0449074636750721;10.000126697233558;0.833474034008382;0.015564513545793829;0.01556094419098968;0.7178081746532002;-0.013404946418854086;0.7179193038518529
63.522307;1.0443711016461095;0.8331444051476643;0.797801952398227;5.539520280233654e-06;5.300701837245153e-06;1.0449088051694388;10.000156259289497;0.8334749844192901;0.015564488134068119;0.015560967257485986;0.7178092053463401;-0.013404946684749742;0.7179196847331804
63.532307;1.0443692127588018;0.8331448143934201;0.7978023434953805;5.539492372337098e-06;5.3010443725781205e-06;1.0449101707913664;10.000186421720253;0.8334759626637687;0.01556446087763835;0.015560989905613089;0.7178102010541738;-0.013404946962800944;0.7179200372966776
63.542307;1.044367334445143;0.833145250578776;0.7978027665547068;5.53945062857242e-06;5.301383087984915e-06;1.0449115589773603;10.000217143501946;0.83347696741126;0.015564431846657631;0.015561012124000084;0.717811162967222;-0.013404947251487678;0.7179203605236493
63.552307;1.0443654719881579;0.8331457134655323;0.7978032173062596;5.539396316789727e-06;5.30171753238717e-06;1.044912966732901;10.000248395011118;0.8334779976042326;0.015564401108089267;0.015561033895641806;0.7178120917683068;-0.013404947549057704;0.7179206536628004
63.562307;1.0443636288197606;0.8331462029795605;0.7978036910186316;5.539330857587429e-06;5.302047094382786e-06;1.0449143896413944;10.000280143763518;0.8334790519954565;0.01556436872130601;0.015561055201283078;0.7178129875747905;-0.013404947853694737;0.7179209161377422
63.572307;1.044361807776842;0.8331467192988151;0.7978041817946838;5.5392558745507115e-06;5.302370978141097e-06;1.0449158225264958;10.000312345206467;0.8334801291017624;0.015564334738643996;0.015561076012393767;0.7178138495641755;-0.013404948163600265;0.7179211472798218
63.582307;1.0443600117244762;0.833147262870385;0.7978046823488736;5.539173154056007e-06;5.30268815487764e-06;1.044917259583056;10.000344948980375;0.8334812272123199;0.015564299207750055;0.015561096292101437;0.7178146755427566;-0.013404948476909003;0.7179213466808257
63.592307;1.0443582431408496;0.8331478341190007;0.797805184508082;5.539084516238121e-06;5.302997483374895e-06;1.0449186945827778;10.000377909934931;0.833482344316649;0.015564262170444437;0.015561116003549182;0.7178154621878546;-0.013404948791536583;0.7179215150820771
63.602307;1.0443565040429255;0.8331484331403441;0.7978056802329253;5.538991668917156e-06;5.303297968705774e-06;1.0449201220196387;10.00041119357603;0.8334834785567616;0.015564223667208318;0.015561135120154406;0.7178162056294426;-0.013404949105306775;0.7179216543925601
63.612307;1.0443547966363966;0.833149059849481;0.7978061622625306;5.5388960998763275e-06;5.3035889990376234e-06;1.0449215381225747;10.000444769912983;0.833484628802804;0.015564183746589766;0.015561153636842505;0.717816901675109;-0.013404949416321511;0.7179217667339657
63.622307;1.044353123769964;0.8331497142734334;0.7978066239916632;5.538798868416925e-06;5.3038703310333055e-06;1.0449229406269136;10.000478599899639;0.8334857942428009;0.015564142473303146;0.015561171580814439;0.7178175457371117;-0.013404949723105587;0.7179218538326403
63.632307;1.0443514892002896;0.8331503965116223;0.7978070594011474;5.53870038983583e-06;5.30414194873761e-06;1.0449243280566365;10.000512633719184;0.8334869732552398;0.015564099925812926;0.015561189012783003;0.7178181329535662;-0.013404950024562053;0.7179219170554155
63.642307;1.0443498973759784;0.8331511065705055;0.7978074634810103;5.538600553032881e-06;5.304404133125792e-06;1.0449256991976479;10.000546825526946;0.8334881630549508;0.015564056184669134;0.015561206006845359;0.7178186584590813;-0.013404950319965981;0.7179219575264476
63.652307;1.0443483526337065;0.833151844159505;0.7978078325927158;5.538499039452817e-06;5.304657516147705e-06;1.0449270523259615;10.0005811444764;0.8334893605044278;0.015564011326314065;0.015561222624141134;0.7178191173958057;-0.013404950608739762;0.7179219764315431
63.662307;1.044346858949149;0.8331526082460302;0.797808164134639;5.538395528535345e-06;5.304902784432546e-06;1.0449283843438748;10.000615572717573;0.8334905627639668;0.015563965419966443;0.015561238913937951;0.7178195048782088;-0.013404950890003521;0.7179219755032186
63.672307;1.0443454203450504;0.8331533968622172;0.7978084556197657;5.538289846756465e-06;5.305140267351727e-06;1.0449296906397003;10.000650102219408;0.8334917671758111;0.015563918526988105;0.015561254941743373;0.7178198162298638;-0.013404951162397417;0.7179219571554779
63.682307;1.0443440411297695;0.8331542074918159;0.7978087041027946;5.538182057740434e-06;5.305369734906824e-06;1.0449309656835626;10.000684736869546;0.8334929713136432;0.015563870709269692;0.01556127080768102;0.7178200472010295;-0.013404951424321198;0.7179219241713829
63.692307;1.04434272566095;0.8331550374892251;0.7978089065403309;5.538072307227899e-06;5.3055904463839185e-06;1.0449322036135977;10.000719493106272;0.8334941734911101;0.015563822033106262;0.015561286633893489;0.7178201939603266;-0.013404951674207003;0.7179218791850632
63.702307;1.0443414777691837;0.8331558844127835;0.7978090604646029;5.537960600103284e-06;5.305801384294844e-06;1.0449333984157307;10.00075439327932;0.8334953729141329;0.015563772560845639;0.015561302533945116;0.7178202531698544;-0.01340495191057506;0.7179218242614281
63.712307;1.0443403001213092;0.8331567463801322;0.7978091642760066;5.537846886304898e-06;5.306001492460719e-06;1.0449345441297822;10.000789454425915;0.8334965690998479;0.015563722347150767;0.015561318589035087;0.7178202224786643;-0.013404952132093409;0.7179217610376429
63.722307;1.044339193855372;0.8331576220073766;0.797809217079512;5.537731242354772e-06;5.306189769825062e-06;1.044935635387137;10.000824680431656;0.8334977612680874;0.015563671444603189;0.015561334845223524;0.7178201011575046;-0.013404952337708519;0.7179216910959686
63.732307;1.0443381590900391;0.8331585100977094;0.7978092181059838;5.537613727112925e-06;5.306365274083818e-06;1.0449366676509642;10.00086006230185;0.8334989483729751;0.015563619901773719;0.015561351324758974;0.7178198899264144;-0.013404952526563702;0.717921615785167
63.742307;1.0443371960483285;0.8331594095813714;0.7978091662992673;5.537494235306252e-06;5.306527097502745e-06;1.0449376369903405;10.000895580383952;0.8335001293386579;0.015563567753109289;0.015561368033918365;0.7178195896531044;-0.01340495269778596;0.7179215359713913
63.752307;1.0443363053988528;0.8331603192360547;0.7978090605883441;5.537372748288579e-06;5.306674333953466e-06;1.0449385400900946;10.00093120362955;0.8335013029418692;0.015563515016641011;0.015561384965681622;0.7178192003153855;-0.013404952850465173;0.7179214522672271
63.762307;1.044335487573867;0.8331612371072876;0.797808900074939;5.53724965161165e-06;5.30680613831982e-06;1.0449393743684425;10.000966891187584;0.8335024674554907;0.015563461704377111;0.01556140210460674;0.7178187214820507;-0.013404952983775515;0.7179213652747749
63.772307;1.0443347422156932;0.8331621605503385;0.7978086835871234;5.537125766021083e-06;5.306921932990101e-06;1.0449401378920564;10.001002595139665;0.8335036205059695;0.015563407837321871;0.015561419423347206;0.7178181534848934;-0.013404953096972039;0.7179212757835248
63.782307;1.0443340684985196;0.8331630866736236;0.7978084091543443;5.537002189017228e-06;5.307021579572187e-06;1.044940829404127;10.001038260310173;0.8335047596472165;0.015563353449864353;0.015561436870613399;0.7178174980813034;-0.013404953189285156;0.7179211848220376
63.792307;1.0443334659138959;0.8331640122475528;0.7978080739971323;5.5368800607758385e-06;5.307105314289843e-06;1.0449414483743948;10.001073827597052;0.8335058830947083;0.015563298577871707;0.015561454373169569;0.7178167585019327;-0.013404953259953573;0.7179210930986041
63.802307;1.0443329346101216;0.8331649335916157;0.7978076753262673;5.5367602929732074e-06;5.307173441323797e-06;1.0449419951576584;10.001109244010683;0.8335069895113255;0.015563243248612295;0.015561471852049555;0.7178159389149379;-0.013404953308450422;0.7179210006651188
63.812307;1.0443324750352743;0.8331658470107001;0.7978072114894774;5.536643497430735e-06;5.307225946970638e-06;1.0449424713235955;10.001144472603704;0.8335080774675392;0.01556318748745297;0.01556148924035518;0.7178150435948824;-0.0134049533347585;0.7179209075328167
63.822307;1.0443320874654822;0.8331667489401302;0.7978066825969629;5.536530186195072e-06;5.307262251353569e-06;1.0449428795634237;10.00117949565671;0.8335091458197817;0.01556313132977147;0.015561506496018035;0.7178140767356289;-0.013404953339486159;0.717920814190816
63.832307;1.0443317721183618;0.8331676358001459;0.7978060904556205;5.536420938056992e-06;5.307281198829887e-06;1.0449432234238694;10.001214309940666;0.8335101947014381;0.015563074818366086;0.015561523593075447;0.7178130429951357;-0.013404953323680198;0.7179207215052904
63.842307;1.0443315294694429;0.8331685046809786;0.7978054382143052;5.536316415467605e-06;5.30728125643438e-06;1.044943507451001;10.001248916358927;0.8335112260035332;0.015563017987457952;0.01556154049862159;0.7178119477517034;-0.01340495328853722;0.7179206304932982
63.852307;1.0443313598156418;0.8331693542589612;0.7978047302320981;5.536217303774651e-06;5.30726077471367e-06;1.0449437371153347;10.00128330998765;0.8335122425710992;0.015562960852131581;0.01556155716526026;0.7178107967429174;-0.013404953235377144;0.7179205420476944
63.862307;1.0443312625896728;0.8331701843588496;0.7978039722099519;5.536124193065691e-06;5.3072181375363555e-06;1.0449439178971354;10.001317480077521;0.8335132466905996;0.015562903407722902;0.015561573536145507;0.7178095955328744;-0.013404953165824879;0.7179204569243546
63.872307;1.0443312367372277;0.8331709947121321;0.7978031712956425;5.536037572837131e-06;5.307151773614407e-06;1.0449440540344042;10.001351418745532;0.8335142392347197;0.015562845631603189;0.015561589550121224;0.7178083491507838;-0.013404953081882918;0.7179203761960672
63.882307;1.0443312818106316;0.8331717847391736;0.7978023360679248;5.535957952237595e-06;5.30706013539066e-06;1.044944147973242;10.001385121832358;0.8335152197254485;0.015562787491251439;0.015561605151121951;0.7178070621848414;-0.013404952985794945;0.7179203015071312
63.892307;1.0443313979026292;0.8331725542159272;0.797801475863617;5.535885822106336e-06;5.306941654194945e-06;1.0449442010642733;10.001418576107437;0.8335161870232538;0.015562728962912385;0.015561620290120747;0.7178057393549663;-0.013404952879799288;0.7179202348373331
63.902307;1.0443315842283212;0.8331733033243642;0.7978005993222379;5.535821541196657e-06;5.306794587765773e-06;1.044944214823908;10.001451748393636;0.8335171401845166;0.015562670051327453;0.015561634911036579;0.7178043863039284;-0.013404952766000289;0.7179201779464146
63.912307;1.0443318383224143;0.8331740319684986;0.7977997135026392;5.535765457658219e-06;5.306616922274068e-06;1.0449441917608657;10.001484587476948;0.8335180787213927;0.015562610796187053;0.01556164894220448;0.7178030098986737;-0.01340495264639676;0.7179201318549423
63.922307;1.0443321564505366;0.833174739630336;0.7977988244112706;5.5357180950943284e-06;5.3064065472489e-06;1.0449441356911244;10.001517033525957;0.8335190022486607;0.015562551263040209;0.015561662308426726;0.7178016173444487;-0.013404952522796165;0.7179200971335586
63.932307;1.0443325339776168;0.833175426220146;0.7977979380928606;5.53568016455705e-06;5.306161567958371e-06;1.044944051506584;10.001549027922021;0.8335199101647888;0.015562491528112786;0.015561674948827424;0.7178002149435806;-0.01340495239662052;0.7179200745183907
63.942307;1.0443329651957434;0.8331760923854055;0.7977970611116971;5.535652526003488e-06;5.305880462521478e-06;1.0449439437503325;10.001580517091258;0.8335208018356204;0.015562431665229392;0.015561686819496419;0.7177988076611573;-0.01340495226883122;0.7179200647470603
63.952307;1.0443334435198202;0.8331767385114436;0.7977961999653056;5.535636066904261e-06;5.3055620271200196e-06;1.04494381525012;10.00161144678928;0.8335216768292749;0.015562371742095446;0.015561697883973259;0.7177973993546796;-0.013404952139967282;0.7179200680929692
63.962307;1.0443339626904873;0.8331773639643031;0.7977953598772192;5.535631443481385e-06;5.305205299107171e-06;1.0449436679246995;10.001641759387581;0.833522534527123;0.015562311824624074;0.015561708109543689;0.7177959932248161;-0.013404952010258934;0.7179200842249042
63.972307;1.044334518093749;0.8331779674257864;0.7977945439311749;5.5356389483040935e-06;5.304809593801822e-06;1.0449435041215722;10.001671401358756;0.8335233736821572;0.015562251981466676;0.015561717468322706;0.7177945921394185;-0.013404951879770454;0.7179201122626352
63.982307;1.0443351072273026;0.8331785474546992;0.7977937531334377;5.535658585638145e-06;5.304374715091073e-06;1.0449433263200816;10.001700323730178;0.8335241925964771;0.015562192288059544;0.015561725934915244;0.7177931987148203;-0.013404951748630056;0.7179201511068838
63.992307;1.0443357295884805;0.8331791024978955;0.7977929871635541;5.535690193180149e-06;5.303901262958162e-06;1.0449431362947643;10.001728472667713;0.8335249892794485;0.01556213282497776;0.015561733489192374;0.7177918153684137;-0.013404951617406458;0.7179202000507237
64.002307;1.0443363863674697;0.8331796305752842;0.7977922451657375;5.535733542953812e-06;5.30339066656342e-06;1.0449429346613839;10.001755786898043;0.8335257611904133;0.015562073667038585;0.015561740126762652;0.7177904443309822;-0.013404951487232046;0.7179202591474313
64.012307;1.0443370799210072;0.8331801295558153;0.7977915263312362;5.535788393885875e-06;5.302844839671596e-06;1.0449427207186963;10.001782204175102;0.8335265054131862;0.01556201487374076;0.015561745860156868;0.7177890876667253;-0.01340495135949806;0.717920328959564
64.022307;1.0443378133291596;0.8331805981188959;0.7977908301907551;5.535854452244804e-06;5.302265867603477e-06;1.0449424929486708;10.00180766784393;0.8335272193446758;0.015561956489863577;0.015561750706337172;0.717787747428698;-0.013404951235467016;0.7179204101226855
64.032307;1.0443385906264882;0.8331810361689039;0.7977901560958283;5.5359312925112846e-06;5.3016559207705355e-06;1.0449422499338616;10.001832127297007;0.8335279009512694;0.015561898555437895;0.015561754681876726;0.717786425816272;-0.013404951116030898;0.7179205030274296
64.042307;1.044339417344206;0.8331814441408545;0.7977895021864673;5.536018336155329e-06;5.301017216151211e-06;1.0449419908319122;10.00185553661455;0.8335285487889681;0.01556184111497069;0.015561757813243074;0.7177851249484792;-0.013404951001675866;0.7179206075075399
64.052307;1.0443403001733906;0.8331818218646124;0.7977888652172029;5.536114862004225e-06;5.300351885791393e-06;1.044941715072137;10.001877857352499;0.833529162375652;0.015561784215082038;0.015561760143419211;0.7177838460680206;-0.013404950892525132;0.7179207230130742
64.062307;1.044341245871013;0.833182167739652;0.7977882413746545;5.536220054462894e-06;5.299661834051673e-06;1.0449414218644093;10.001899059890386;0.8335297423104417;0.015561727896813326;0.015561761730886744;0.7177825891493564;-0.013404950788409857;0.717920849518914
64.072307;1.044342260424877;0.8331824788502535;0.7977876269667511;5.536333188292245e-06;5.298948878681017e-06;1.0449411103256108;10.001919120894911;0.8335302895404657;0.015561672197762902;0.015561762649899846;0.7177813539509288;-0.013404950689158347;0.7179209882903165
64.082307;1.0443433486003069;0.8331827518781065;0.7977870187129517;5.536453899070838e-06;5.298215080890916e-06;1.044940779794991;10.001938019479713;0.8335308044079592;0.015561617159462447;0.015561762985685602;0.7177801413497928;-0.013404950594875963;0.7179211416094421
64.092307;1.044344513764798;0.8331829840085568;0.7977864139059051;5.536582351819556e-06;5.2974627175777305e-06;1.0449404298849483;10.001955730237933;0.8335312866560604;0.01556156282124842;0.015561762824256644;0.7177789533403646;-0.013404950505825903;0.7179213118301566
64.102307;1.0443457578596127;0.8331831735741684;0.7977858103690341;5.536719228579848e-06;5.296693971582096e-06;1.0449400608031498;10.001972218888078;0.8335317362382824;0.015561509205709268;0.01556176224840889;0.717777792477951;-0.013404950422187234;0.7179215011173626
64.112307;1.0443470810595548;0.8331833204202511;0.7977852064407113;5.536865665773233e-06;5.295910861194557e-06;1.0449396739431562;10.001987450592846;0.8335321535874524;0.015561456315142786;0.01556176133928903;0.7177766619098274;-0.013404950344066878;0.7179217122107853
64.122307;1.0443484816222677;0.833183425692593;0.7977846012749306;5.537023180288724e-06;5.2951152987964995e-06;1.0449392724953206;10.00200140302882;0.8335325393143429;0.015561404140212525;0.015561760174955842;0.7177755654936924;-0.013404950271645448;0.7179219489456108
64.132307;1.0443499568926247;0.8331834909522893;0.7977839950987714;5.5371934299563475e-06;5.294308988277057e-06;1.0449388615295416;10.002014064941209;0.833532894434055;0.015561352676851374;0.015561758822032989;0.7177745074809178;-0.013404950205366717;0.717922215462363
64.142307;1.0443515046604783;0.833183517148008;0.797783388838891;5.537377823173228e-06;5.293493257441575e-06;1.0449384466179281;10.002025419534288;0.8335332208268601;0.015561301944990082;0.015561757328674073;0.7177734919015262;-0.013404950146049364;0.7179225147266081
64.152307;1.044353123123432;0.8331835039064299;0.7977827830556516;5.537577254614776e-06;5.292668877732373e-06;1.0449380318477501;10.002035433717879;0.833533520838123;0.015561251994874046;0.015561755733288267;0.7177725221169525;-0.013404950094678231;0.7179228480428925
64.162307;1.0443548097102413;0.8331834491985777;0.7977821769849015;5.537792232160991e-06;5.291836092790343e-06;1.044937619148483;10.00204406670567;0.8335337966891614;0.015561202900865804;0.015561754080728496;0.7177716009391585;-0.013404950052163127;0.7179232156987008
64.172307;1.044356560323192;0.8331833498925689;0.7977815685610529;5.5380232419838085e-06;5.290995142416237e-06;1.0449372091827944;10.00205128531349;0.8335340509058654;0.01556115475089076;0.01556175242030654;0.717770730888015;-0.01340495001938221;0.7179236173553775
64.182307;1.0443583692140204;0.8331832032639357;0.7977809551194177;5.538270852660932e-06;5.290146756907913e-06;1.044936802425562;10.002057066828437;0.8335342871418924;0.015561107635168943;0.015561750788844707;0.7177699140458175;-0.013404949997212853;0.717924051813757
64.192307;1.0443602292237169;0.8331830083108819;0.7977803338996666;5.53853550702112e-06;5.289292035667504e-06;1.0449363993805736;10.002061393418426;0.8335345105697424;0.015561061639621624;0.015561749205991847;0.7177691516250906;-0.0134049499862611;0.7179245166743619
64.202307;1.0443621324013044;0.8331827661890381;0.7977797022957983;5.538817442534929e-06;5.288432091564399e-06;1.0449360002966481;10.002064252473799;0.8335347278191535;0.015561016838714706;0.015561747685515279;0.717768443587769;-0.0134049499866157;0.7179250083003048
64.212307;1.0443640706349648;0.833182479885847;0.7977790582058428;5.539116770898168e-06;5.287567939157716e-06;1.0449356049536411;10.002065642243096;0.8335349465031515;0.015560973278304817;0.015561746245354712;0.7177677886062184;-0.013404949998016337;0.7179255221431831
64.222307;1.044366036162061;0.8331821533168079;0.797778400495154;5.53943347121455e-06;5.286700552981302e-06;1.0449352125760878;10.002065574355662;0.8335351748049076;0.01556093095988443;0.015561744909611944;0.7177671845252376;-0.013404950020126606;0.7179260532104345
64.232307;1.0443680220874438;0.8331817905116353;0.7977777293073058;5.539767369392099e-06;5.285831040534511e-06;1.0449348222101644;10.002064070203;0.8335354213142855;0.01556088984399196;0.015561743708209867;0.7177666288704568;-0.013404950052503917;0.7179265966005903
64.242307;1.0443700227597517;0.8331813953397079;0.7977770460550283;5.540118118664026e-06;5.284960896893005e-06;1.0449344334898858;10.002061155625416;0.8335356948099847;0.01556084986932905;0.01556174267966991;0.7177661186702574;-0.013404950094413533;0.7179271480364102
64.252307;1.0443720335372364;0.8331809712891399;0.7977763532928444;5.540485104281352e-06;5.2840920968728565e-06;1.0449340470638144;10.002056856730206;0.8335360039247148;0.01556081097153942;0.01556174187456585;0.7177656502470099;-0.013404950144784007;0.7179277042354537
64.262307;1.0443740499056007;0.8331805213838227;0.7977756544153609;5.540867452240274e-06;5.283227007238503e-06;1.0449336640036262;10.002051195725931;0.8335363566218561;0.015560773100483042;0.015561741356848869;0.7177652202150379;-0.013404950202420295;0.7179282628186984
64.272307;1.0443760668723283;0.8331800486500776;0.7977749529362766;5.541264184749702e-06;5.28236822683166e-06;1.0449332840601857;10.002044191805389;0.8335367595376992;0.015560736236830412;0.015561741205033505;0.7177648268924184;-0.013404950266319545;0.7179288217261841
64.282307;1.0443780790898542;0.8331795561247275;0.7977742517906039;5.54167428979398e-06;5.281518344619583e-06;1.0449329046655416;10.002035868178458;0.8335372175466423;0.015560700394553418;0.015561741511194431;0.717764470521064;-0.013404950335877656;0.7179293789224548
64.292307;1.0443800808689436;0.8331790459502277;0.7977735531770656;5.5420967372426955e-06;5.280679740431078e-06;1.0449325223477475;10.002026255642019;0.8335377341009772;0.015560665615430892;0.015561742374692319;0.7177641523688632;-0.013404950410840463;0.7179299326266693
64.302307;1.0443820657114897;0.8331785190179248;0.797772858564255;5.542530582842663e-06;5.279854521931254e-06;1.0449321346224651;10.002015387468068;0.8335383121046933;0.015560631971480535;0.01556174389026392;0.7177638737531326;-0.013404950491053386;0.7179304811453924
64.312307;1.044384025809276;0.8331779756223475;0.7977721684126072;5.542974991132108e-06;5.279044486855362e-06;1.0449317406503933;10.002003290002953;0.8335389542981669;0.0155605995559575;0.015561746138901258;0.7177636355227042;-0.013404950576383837;0.7179310222908026
64.322307;1.0443859516230534;0.8331774161089276;0.7977714820093522;5.543429049272638e-06;5.278251069515006e-06;1.0449313416803294;10.001989978501532;0.8335396632405827;0.015560568453371285;0.01556174919455369;0.7177634378861408;-0.013404950666864195;0.7179315534465951
64.332307;1.0443878321416864;0.833176840859532;0.7977707975676401;5.543891552420592e-06;5.277475447518476e-06;1.0449309412197259;10.00197546348266;0.8335404414602055;0.015560538724200811;0.015561753133144613;0.7177632802384308;-0.013404950762682128;0.7179320722081227
64.342307;1.0443896562664963;0.8331762494483435;0.797770112217429;5.544360911280677e-06;5.276718753159928e-06;1.0449305440243886;10.00195976125603;0.8335412915842437;0.01556051041551644;0.015561758025865916;0.717763160959807;-0.013404950863942028;0.7179325765362349
64.352307;1.0443914142989106;0.8331756396906601;0.7977694222413535;5.544835206461645e-06;5.2759820808865565e-06;1.0449301550627084;10.001942900801524;0.8335422161690456;0.01556048357163876;0.015561763931846224;0.7177630775387601;-0.01340495097041454;0.7179330642574697
64.362307;1.0443930985917627;0.8331750078913104;0.7977687238339097;5.54531250863253e-06;5.275266418564122e-06;1.0449297795204109;10.001924926079777;0.8335432174510667;0.015560458238199439;0.015561770901642904;0.7177630270366834;-0.013404951081483858;0.7179335326702425
64.372307;1.0443947034064789;0.8331743501856943;0.7977680138634898;5.545791203137783e-06;5.2745727834396435e-06;1.0449294233668582;10.001905892692985;0.8335442973345047;0.015560434467403733;0.015561778980512355;0.7177630065854861;-0.013404951196404145;0.7179339784770131
64.382307;1.0443962245007188;0.8331736633099512;0.7977672904203571;5.546269781623185e-06;5.273902311739054e-06;1.0449290938484213;10.001885860711294;0.8335454570331753;0.015560412326250935;0.01556178820504645;0.717763013829385;-0.013404951314570797;0.7179343977869881
64.392307;1.0443976588398503;0.8331729440563183;0.7977665531958519;5.546746323155871e-06;5.273256052770516e-06;1.0449287989501077;10.001864893501995;0.8335466962589994;0.01556039190025508;0.015561798593772994;0.7177630470959203;-0.01340495143545491;0.717934786293104
64.402307;1.0443990042822793;0.8331721886508615;0.7977658035004597;5.547218347274542e-06;5.2726348240863705e-06;1.0449285454627109;10.001843062773846;0.8335480133200255;0.015560373284910221;0.015561810142454769;0.7177631051118468;-0.013404951558360599;0.7179351393333269
64.412307;1.0444002588697068;0.8331713931549823;0.7977650439295612;5.5476831686990124e-06;5.27203938504395e-06;1.0449283371377416;10.001820448553193;0.8335494059944127;0.015560356575074187;0.015561822836509934;0.7177631869280937;-0.013404951682293586;0.7179354516539065
64.422307;1.0444014199460736;0.8331705543753634;0.7977642778306588;5.548138299530044e-06;5.271470627235969e-06;1.0449281746619292;10.001797132335163;0.8335508715519315;0.015560341857970141;0.015561836664877053;0.7177632924307162;-0.013404951806135944;0.7179357175187395
64.432307;1.0444024843682684;0.8331696703444921;0.7977635084529076;5.548581542777367e-06;5.270929482906696e-06;1.0449280572825534;10.001773193500565;0.8335524063003593;0.015560329202156739;0.015561851618413773;0.7177634221860476;-0.013404951929106899;0.7179359311612703
64.442307;1.04440344997715;0.8331687402047219;0.7977627379474391;5.549010919219515e-06;5.270416658329887e-06;1.0449279842369357;10.001748711133148;0.833554005904576;0.015560318647289488;0.015561867682885193;0.7177635761957317;-0.013404952051001374;0.7179360872218058
64.452307;1.0444043163915022;0.8331677638851983;0.7977619668532289;5.549424764247162e-06;5.2699325077054425e-06;1.0449279548371169;10.001723760603905;0.833555666098227;0.015560310206207465;0.01556188483195686;0.7177637534614926;-0.013404952172069468;0.717936181323599
