time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.462307;1.044405084410667;0.8331667420540655;0.797761194231206;5.5498220083292485e-06;5.269477071086136e-06;1.0449279676197312;10.001698408129295;0.83355738284224;0.015560303881199826;0.015561903014287379;0.717763952737198;-0.013404952292894028;0.7179362104481345
64.472307;1.0444057556114112;0.8331656764212907;0.7977604180864081;5.550202295872455e-06;5.269050151841765e-06;1.0449280199328932;10.001672714255374;0.8335591518756742;0.01556029968124121;0.01556192213862914;0.7177641726262872;-0.013404952414262683;0.7179361726122463
64.482307;1.0444063327835682;0.833164569671864;0.7977596358944828;5.550565782840019e-06;5.268651486622099e-06;1.0449281091708436;10.001646737433683;0.8335609687080882;0.015560297619522344;0.01556194207131789;0.7177644110617912;-0.013404952537024043;0.717936066274387
64.492307;1.0444068197250416;0.8331634244713066;0.7977588452940506;5.550912771034758e-06;5.268280958357743e-06;1.0449282341562973;10.001620531036423;0.8335628292617222;0.015560297692034623;0.015561962658113816;0.7177646654718008;-0.01340495266199911;0.7179358900828842
64.502307;1.0444072201248102;0.8331622425532623;0.7977580449802817;5.551243418001231e-06;5.267938695709284e-06;1.0449283947094818;10.00159414220817;0.8335647298089874;0.015560299864365001;0.015561983757261536;0.7177649333896778;-0.013404952789880418;0.7179356427170996
64.512307;1.0444075371638302;0.8331610251388192;0.7977572354663791;5.551557744802699e-06;5.267624989771687e-06;1.0449285909001056;10.001567615828721;0.8335666660439199;0.015560304076803564;0.015562005257477047;0.717765212718048;-0.013404952921235839;0.7179353226188517
64.522307;1.044407773832037;0.8331597739506482;0.7977564188703803;5.551855875642757e-06;5.267340026422261e-06;1.0449288226799527;10.001540997912919;0.8335686322141619;0.015560310247084997;0.015562027075121802;0.7177655015001445;-0.013404953056679204;0.7179349281142061
64.532307;1.0444079327810063;0.8331584913847735;0.7977555976977287;5.552138245725765e-06;5.267083611376328e-06;1.0449290887295701;10.001514331241106;0.8335706207253393;0.015560318270768224;0.015562049139230672;0.7177657977719449;-0.013404953196966067;0.7179344576922344
64.542307;1.0444080158345515;0.8331571797790949;0.7977547738194184;5.552405635037689e-06;5.266855123772451e-06;1.0449293860154978;10.001487647890364;0.8335726226859979;0.015560328035997044;0.0155620713796349;0.7177661002840932;-0.013404953342828383;0.7179339098696635
64.552307;1.0444080240036473;0.8331558408204452;0.7977539479318954;5.552658972219655e-06;5.266653727489303e-06;1.0449297109460052;10.001460968748388;0.8335746291450133;0.015560339439916925;0.015562093729435513;0.7177664094001336;-0.013404953494706431;0.7179332831853654
64.562307;1.0444079580016563;0.8331544757706552;0.7977531192835883;5.552898952913589e-06;5.266478723461113e-06;1.0449300603349372;10.001434305789804;0.8335766319216025;0.015560352396058743;0.015562116127828186;0.7177667267009403;-0.013404953652662623;0.7179325767875189
64.572307;1.0444078182371284;0.8331530858999452;0.7977522862605161;5.55312572904657e-06;5.266329733753204e-06;1.0449304315665136;10.001407664939329;0.8335786236624704;0.015560366839305768;0.015562138508259266;0.7177670538071619;-0.013404953816502169;0.7179317911002089
64.582307;1.0444076042655137;0.8331516723126262;0.7977514473626223;5.553338990641378e-06;5.266206462478273e-06;1.0449308224370657;10.001381054321484;0.8335805975645525;0.015560382720428851;0.015562160784210799;0.7177673918576416;-0.013404953985881894;0.71793092810862
64.592307;1.04440731492788;0.8331502354833112;0.7977506013914609;5.553538376264182e-06;5.26610843696887e-06;1.0449312310024765;10.00135448837199;0.8335825470018834;0.015560399986607779;0.015562182851202382;0.7177677415550587;-0.013404954160178445;0.7179299912903975
64.602307;1.0444069491628858;0.8331487751966223;0.7977497470971069;5.553723704254851e-06;5.266035180210642e-06;1.0449316554632129;10.001327981013123;0.8335844651177401;0.015560418566249477;0.015562204608723925;0.7177681031402766;-0.013404954338202987;0.7179289851980155
64.612307;1.0444065065462012;0.8331472910643439;0.7977488830106783;5.553894777486031e-06;5.265986484111552e-06;1.0449320939965385;10.001301539791976;0.8335863451086765;0.015560438374130015;0.015562225987599447;0.7177684764370558;-0.013404954518104395;0.7179279148388378
64.622307;1.0444059875338054;0.8331457834019873;0.7977480074870111;5.554051165267518e-06;5.265962425506257e-06;1.0449325446986009;10.001275166779308;0.8335881811557883;0.015560459330236255;0.015562246952445433;0.7177688612636018;-0.013404954697486655;0.7179267854754593
64.632307;1.0444053935180995;0.8331442534764348;0.7977471186097905;5.554192374853019e-06;5.265963267954695e-06;1.0449330052680499;10.001248861254172;0.8335899685007758;0.01556048136574622;0.01556226747119712;0.71776925792976;-0.013404954873626475;0.7179256029450494
64.642307;1.044404726696092;0.8331427025336055;0.7977462141439384;5.554318167181439e-06;5.265989370181283e-06;1.044933472735491;10.001222624577235;0.8335917026386586;0.015560504406282073;0.015562287489187036;0.7177696671642257;-0.013404955043936613;0.7179243735780044
64.652307;1.0444039901509228;0.8331411311007771;0.7977452923819145;5.554428596965025e-06;5.266040965361405e-06;1.0449339443098529;10.001196468299602;0.8335933791622032;0.01556052835578583;0.01556230693961939;0.7177700892971732;-0.013404955206621676;0.7179231032581049
64.662307;1.0444031879253717;0.8331395398132374;0.7977443533583294;5.554523912077934e-06;5.266117867436938e-06;1.0449344187845162;10.001170419581737;0.8335949942801721;0.01556055310004245;0.015562325771232972;0.7177705239276915;-0.013404955361039497;0.7179217964843068
64.672307;1.0444023248496002;0.8331379308135154;0.7977433988310293;5.554604530365527e-06;5.2662195449521856e-06;1.044934897287477;10.00114451768984;0.833596544907184;0.015560578528161291;0.015562343956291259;0.7177709709020956;-0.013404955507409165;0.7179204562340149
64.682307;1.0444014063721805;0.8331363083610703;0.7977424312416499;5.55467092696304e-06;5.266345459611003e-06;1.0449353831390225;10.001118801312009;0.8335980283162299;0.015560604558406136;0.015562361482092786;0.7177714310008487;-0.013404955646211698;0.7179190842749299
64.692307;1.0444004382854817;0.8331346779885069;0.797741452975961;5.5547233989903364e-06;5.266495144961218e-06;1.0449358809379412;10.001093296147213;0.8335994419202322;0.015560631144948977;0.015562378350802587;0.7177719054348822;-0.013404955777904405;0.7179176814417291
64.702307;1.0443994263094343;0.8331330447515256;0.79774046607728;5.554761894670888e-06;5.2666681989467515e-06;1.0449363952737885;10.001068016905183;0.8336007832760899;0.015560658257873195;0.015562394583314086;0.7177723952335312;-0.013404955902987684;0.7179162477282472
64.712307;1.0443983756428066;0.8331314124512984;0.7977394719290996;5.554785953590823e-06;5.266864408494049e-06;1.044936929994856;10.001042979986877;0.8336020500923319;0.015560685860732408;0.015562410211235958;0.7177729007641334;-0.01340495602208671;0.7179147821342985
64.722307;1.04439729070492;0.8331297843298233;0.7977384708851738;5.554794820238095e-06;5.267083824767356e-06;1.0449374883685285;10.001018209133116;0.8336032400579828;0.01556071390762259;0.015562425262538234;0.7177734213333191;-0.013404956135976677;0.7179132831298299
64.732307;1.044396175048225;0.8331281638828449;0.7977374622906983;5.554787803997527e-06;5.267326787001244e-06;1.0449380732525433;10.0009937306777;0.8336043505382785;0.015560742347982928;0.015562439758228847;0.7177739552983846;-0.01340495624565363;0.7179117500995208
64.742307;1.0443950312679828;0.8331265552012507;0.7977364448369604;5.554764624150285e-06;5.267593875355917e-06;1.0449386869066204;10.000969564851816;0.8336053782905911;0.015560771121173997;0.015562453721926621;0.7177745002536222;-0.013404956352380887;0.7179101839339257
64.752307;1.044393861527641;0.833124962668706;0.7977354164660496;5.554725407966951e-06;5.267885789938306e-06;1.0449393309211021;10.000945716600553;0.8336063194463781;0.015560800155189868;0.015562467185232779;0.7177750528653211;-0.013404956457642893;0.7179085860850709
64.762307;1.044392668367508;0.8331233897924433;0.7977343741425125;5.554670550736273e-06;5.268203295415476e-06;1.0449400062702534;10.000922174206998;0.8336071699915537;0.015560829384096815;0.015562480181072962;0.7177756089829279;-0.013404956563147854;0.7179069578746359
64.772307;1.0443914545313204;0.8331218381463744;0.7977333144480622;5.554600711958727e-06;5.268547140808873e-06;1.044940713436617;10.000898923784177;0.8336079267247546;0.01556085876404092;0.015562492734789669;0.7177761644235223;-0.01340495667089116;0.717905300537085
64.782307;1.0443902224642774;0.8331203075619826;0.7977322346028203;5.554516676499805e-06;5.2689178187887915e-06;1.0449414524318652;10.000875969761537;0.8336085881296955;0.015560888268345755;0.015562504861560833;0.7177767157975664;-0.013404956783158476;0.7179036153578071
64.792307;1.044388974733248;0.8331187973907168;0.7977311330980645;5.55441906817216e-06;5.269315404111678e-06;1.0449422225018192;10.000853341864733;0.8336091543533551;0.015560917873609687;0.015562516569989585;0.7177772607414646;-0.013404956902390882;0.7179019041337994
64.802307;1.0443877145506013;0.833117307748684;0.7977300097124755;5.554308289418066e-06;5.269739678453326e-06;1.0449430220546765;10.000831085236543;0.8336096266870588;0.015560947557478035;0.01556252786513493;0.7177777976060749;-0.013404957030933523;0.7179001696681856
64.812307;1.0443864451867646;0.8331158398807328;0.797728865022856;5.554184680054958e-06;5.2701902314833905e-06;1.0449438491132785;10.00080924668708;0.8336100075542535;0.015560977302657581;0.015562538746663189;0.7177783250072036;-0.013404957170825339;0.7178984156545765
64.822307;1.0443851690301953;0.8331143958459568;0.797727699916422;5.554048686483064e-06;5.270666366513141e-06;1.0449447020263767;10.000787867690638;0.8336103006035077;0.015561007094201865;0.015562549206321346;0.7177788417219257;-0.01340495732374229;0.7178966462442945
64.832307;1.044383887514854;0.8331129783275733;0.7977265155164344;5.553900914196276e-06;5.271167127982089e-06;1.044945579770271;10.000766984940345;0.833610510164252;0.015561036916317278;0.015562559223610014;0.7177793469935084;-0.013404957491136935;0.7178948656736432
64.842307;1.0443826017338083;0.8331115909012544;0.7977253134275103;5.553742076329095e-06;5.2716914621338e-06;1.0449464812757998;10.00074663297892;0.8336106404461121;0.015561066749705052;0.015562568757579253;0.7177798408128256;-0.013404957674451368;0.7178930778937985
64.852307;1.044381312883946;0.8331102383704946;0.7977240959080918;5.5535729731865e-06;5.272238264436711e-06;1.04494740461066;10.00072684421162;0.8336106952799537;0.01556109656825071;0.01556257775082758;0.7177803238738689;-0.013404957875197278;0.7178912863357864
64.862307;1.044380022171046;0.833108926781269;0.797722865484384;5.553394520537161e-06;5.272806377803053e-06;1.0449483469738619;10.000707646174893;0.8336106785218581;0.0155611263403993;0.015562586156254906;0.7177807971946728;-0.013404958094911448;0.7178894941866668
64.872307;1.0443787306762735;0.8331076631159623;0.79772162406211;5.553207772581294e-06;5.27339456887977e-06;1.0449493053514445;10.000689059294144;0.8336105942311189;0.015561156030880482;0.015562593961340654;0.7177812617212548;-0.013404958335030945;0.7178877050549944
64.882307;1.0443774394863643;0.8331064547566297;0.7977203722148191;5.5530139472784755e-06;5.274001389469603e-06;1.0449502769139931;10.000671098203526;0.8336104461823829;0.01556118560460371;0.015562601183362737;0.7177817183161712;-0.013404958596812629;0.7178859231266599
64.892307;1.0443761498907187;0.8331053087877845;0.7977191090717032;5.552814485430101e-06;5.274625144725963e-06;1.0449512583061376;10.000653773922059;0.833610237558957;0.015561215033373816;0.015562607849015657;0.7177821681940044;-0.013404958881513504;0.7178841524900781
64.902307;1.044374864037403;0.8331042311896986;0.7977178325370923;5.552611081716086e-06;5.275264132916672e-06;1.044952244905094;10.000637093288208;0.8336099714065842;0.015561244296834581;0.015562613977892208;0.7177826134927698;-0.013404959190653872;0.7178823966431689
64.912307;1.0443735858425747;0.8331032263310565;0.7977165395328755;5.552405593649685e-06;5.275916795988001e-06;1.0449532314860062;10.00062106053054;0.8336096511049078;0.015561273385907386;0.015562619570305747;0.7177830573995946;-0.013404959526012289;0.7178806589252006
64.922307;1.0443723208276807;0.8331022970747229;0.7977152266504833;5.5521999093876475e-06;5.276581553721906e-06;1.044954213307177;10.000605681401916;0.833609279953975;0.015561302307168236;0.015562624607144398;0.7177835036822969;-0.013404959889374514;0.7178789433926678
64.932307;1.0443710748244002;0.8331014448311923;0.7977138911713895;5.551995875171955e-06;5.277256580309218e-06;1.0449551862118607;10.00059095832001;0.833608860563469;0.015561331067212886;0.015562629062685011;0.7177839562916175;-0.013404960282230207;0.7178772552634423
64.942307;1.0443698528670833;0.8331006693406624;0.797712531250073;5.551795233368688e-06;5.2779396827958235e-06;1.044956146072289;10.000576877579256;0.8336083952816334;0.015561359644074846;0.015562632911984706;0.7177844192321576;-0.01340496070554274;0.7178756004613189
64.952307;1.0443686588493675;0.8330999689789697;0.7977111450172402;5.551599479531921e-06;5.27862829965818e-06;1.0449570884367751;10.000563404954473;0.8336078868096712;0.015561387975091774;0.015562636129245992;0.7177848961050007;-0.013404961159696908;0.717873984590676
64.962307;1.0443674955125035;0.8330993414490595;0.7977097300350936;5.551409604914434e-06;5.279319655369489e-06;1.044958008542997;10.000550493536744;0.8336073374329833;0.015561415973522048;0.015562638688298209;0.7177853895520495;-0.013404961644562981;0.7178724119978368
64.972307;1.044366364664527;0.8330987839590868;0.7977082837900654;5.551225928681029e-06;5.2800109798539705e-06;1.0449589014519038;10.000538091056823;0.8336067477252823;0.015561443559492943;0.015562640562298285;0.7177859013047057;-0.013404962159617267;0.7178708852558009
64.982307;1.04436526793548;0.8330982929123648;0.7977068042654216;5.551048313744201e-06;5.280699727347281e-06;1.0449597622012847;10.000526139178135;0.8336061165092563;0.015561470678099735;0.015562641718657169;0.7177864325601516;-0.01340496270414338;0.7178694052798571
64.992307;1.0443642072240826;0.8330978637889209;0.7977052897736171;5.550876657854e-06;5.2813837572041724e-06;1.0449605863015115;10.000514575009666;0.8336054418185747;0.015561497289987174;0.015562642129391022;0.7177869840610821;-0.013404963277421807;0.7178679718047097
65.002307;1.0443631838076837;0.8330974915869535;0.7977037384571086;5.550711255879047e-06;5.282061384173831e-06;1.0449613706421645;10.00050333816342;0.8336047212764206;0.01556152334802242;0.015562641801624902;0.7177875558292449;-0.013404963878871615;0.717866583658655
65.012307;1.0443621974561441;0.833097171517007;0.797702148317926;5.550552805605105e-06;5.282731310150251e-06;1.044962113815908;10.000492367495735;0.8336039515083329;0.015561548788926703;0.015562640788481838;0.7177881469288132;-0.013404964508100956;0.7178652390182373
65.022307;1.0443612470004453;0.8330968990901295;0.7977005178680926;5.550402113997474e-06;5.283392470760206e-06;1.0449628153829993;10.000481591411619;0.8336031278336598;0.015561573553696155;0.015562639165201017;0.7177887556346811;-0.013404965164666997;0.7178639355782135
65.032307;1.0443603311511902;0.8330966694913141;0.7976988466585936;5.55025973892297e-06;5.28404390166715e-06;1.0449634749110477;10.000470930174068;0.8336022449371403;0.015561597612906063;0.015562637009240118;0.7177893801060945;-0.013404965847725638;0.717862670069734
65.042307;1.0443594484951015;0.8330964772389567;0.7976971353504461;5.5501258096055095e-06;5.284684829437459e-06;1.044964091467966;10.000460302519507;0.8336012978560611;0.01556162095955182;0.015562634400307786;0.717790019130902;-0.013404966556027326;0.7178614379628043
65.052307;1.0443585973861138;0.8330963165515493;0.7976953853378083;5.5500001358445625e-06;5.285314796894904e-06;1.0449646636939802;10.000449624661254;0.833600282798208;0.015561643573834954;0.015562631414483843;0.7177906724219512;-0.013404967288135564;0.7178602343791514
65.062307;1.04435777621222;0.83309618189933;0.7976935978972355;5.5498825041368365e-06;5.285933387464347e-06;1.044965190047564;10.000438809016552;0.8335991977910888;0.01556166539821844;0.01556262811207015;0.7177913404745379;-0.013404968042495325;0.7178590553074147
65.072307;1.0443569835148285;0.833096068302036;0.797691773875824;5.54977287841265e-06;5.286539678330743e-06;1.0449656689327411;10.000427770079382;0.8335980427126136;0.0155616863427264;0.015562624539003712;0.7177920241443873;-0.013404968817478284;0.7178578978930356
65.082307;1.044356217369891;0.8330959713516326;0.7976899145923326;5.549671367459777e-06;5.287132005083056e-06;1.0449660991789318;10.000416432733271;0.8335968184189014;0.015561706306085561;0.015562620732750507;0.7177927239016153;-0.013404969611480062;0.717856759891518
65.092307;1.0443554747078672;0.8330958870747697;0.7976880225495279;5.549578062250815e-06;5.2877082452264775e-06;1.0449664805987666;10.000404735770035;0.8335955258377982;0.015561725188557678;0.01556261672205353;0.7177934388181428;-0.013404970422820827;0.7178556392427596
65.102307;1.0443547517157379;0.8330958119212286;0.7976861009340396;5.549492856466324e-06;5.288266190890626e-06;1.044966813766408;10.000392632716789;0.833594166064974;0.01556174289268901;0.015562612524217551;0.7177941661668225;-0.013404971249375463;0.7178545342442049
65.112307;1.0443540448120314;0.8330957431963523;0.7976841528604304;5.549415424468081e-06;5.288803601574122e-06;1.0449670994753064;10.000380090899204;0.8335927412928066;0.015561759318626812;0.015562608135888088;0.7177949024047426;-0.013404972088297884;0.7178534436138215
65.122307;1.044353350921345;0.8330956795025803;0.7976821812158515;5.549345466753547e-06;5.289318160716979e-06;1.044967338471106;10.000367085545271;0.8335912554171586;0.01556177435723222;0.015562603525611061;0.7177956445708682;-0.013404972936326897;0.7178523663393102
65.132307;1.044352666991788;0.8330956206354538;0.797680188894657;5.549282908977522e-06;5.2898076085449965e-06;1.0449675309388846;10.00035359278736;0.833589713554773;0.015561787888966791;0.015562598641991705;0.7177963907938667;-0.013404973790458269;0.717851302154516
65.142307;1.0443519900044416;0.8330955670510922;0.7976781791635142;5.549227764778666e-06;5.290269881564823e-06;1.044967675923195;10.000339582254474;0.8335881210045946;0.015561799789721801;0.015562593428032291;0.7177971401504375;-0.0134049746482471;0.7178502522819948
65.152307;1.0443513179135044;0.833095519176875;0.7976761557962045;5.5491799459452275e-06;5.290703217555073e-06;1.0449677715748387;10.000325008570858;0.8335864825078174;0.015561809938202687;0.015562587833180335;0.7177978926121719;-0.013404975507587697;0.7178492195211428
65.162307;1.0443506501675128;0.8330954769873723;0.7976741226563605;5.549139268087139e-06;5.2911063242052e-06;1.0449678156760707;10.00030981315607;0.8335848018553178;0.015561818227091418;0.015562581823172624;0.7177986488239464;-0.01340497636642366;0.7178482076079828
65.172307;1.0443499873810125;0.8330954402014392;0.7976720833201281;5.549105413246145e-06;5.291478555540107e-06;1.0449678055565041;10.000293941545948;0.8335830816689502;0.015561824575300223;0.015562575379760215;0.7177994092845139;-0.013404977222658515;0.7178472202342064
65.182307;1.0443493308628489;0.8330954088419797;0.797670041395008;5.549077782642924e-06;5.291820046169622e-06;1.0449677378514768;10.00027735875901;0.833581323298714;0.015561828933482144;0.01556256848857628;0.7178001734206684;-0.0134049780741632;0.7178462602378237
65.192307;1.0443486818092567;0.8330953836796062;0.7976680011281045;5.549055541052277e-06;5.2921315994785004e-06;1.0449676086890027;10.000260046293787;0.8335795266654137;0.015561831287682591;0.01556256112896537;0.7178009392196874;-0.013404978918824311;0.7178453292868454
65.202307;1.0443480403586538;0.8330953664669317;0.7976659671156091;5.549037867862935e-06;5.292414239431534e-06;1.044967414314369;10.000241989547403;0.8335776902444691;0.015561831666754922;0.015562553277731995;0.717801703558402;-0.013404979754646423;0.7178444284596334
65.212307;1.0443474053779969;0.8330953600965683;0.7976639431822077;5.5490241338212305e-06;5.2926687923820055e-06;1.0449671516714365;10.00022317168227;0.833575811645177;0.015561830141082719;0.015562544922270138;0.7178024630508101;-0.013404980579832805;0.7178435595048743
65.222307;1.0443467747906536;0.8330953686029312;0.7976619321777673;5.549013958662028e-06;5.2928957353028745e-06;1.0449668185919545;10.000203576642386;0.833573888719956;0.015561826800591424;0.015562536069939365;0.7178032150516276;-0.013404981392819041;0.717842725181514
65.232307;1.0443461458005856;0.8330953968654538;0.7976599367659986;5.549007231435866e-06;5.293095190422352e-06;1.0449664139139774;10.000183195887335;0.8335719207636908;0.01556182173104334;0.015562526743481676;0.7178039584165086;-0.013404982192164924;0.7178419280833317
65.242307;1.044345514974326;0.8330954502396415;0.7976579599740188;5.5490040523682895e-06;5.29326698759096e-06;1.0449659377348275;10.000162033527905;0.8335699093108706;0.01556181501791148;0.015562516959967966;0.7178046938249444;-0.013404982976373457;0.7178411694653936
65.252307;1.0443448785669662;0.8330955345364331;0.7976560055433443;5.549004648360808e-06;5.2934108174825815e-06;1.0449653916422936;10.000140108099428;0.8335678580677531;0.015561806764386229;0.015562506714381823;0.7178054237981313;-0.013404983743956937;0.7178404492195098
65.262307;1.0443442330797896;0.8330956563115467;0.7976540782330905;5.54900932884358e-06;5.293526345093351e-06;1.0449647781634324;10.000117450437893;0.8335657721436833;0.015561797091246317;0.015562495996030814;0.7178061524232525;-0.01340498449361071;0.7178397664657431
65.272307;1.0443435753170898;0.8330958229502005;0.7976521837897359;5.549018361068589e-06;5.293613192885358e-06;1.044964099240327;10.000094098747496;0.8335636573683983;0.01556178612169172;0.015562484823387103;0.7178068843811003;-0.013404985224160696;0.7178391198997416
65.282307;1.0443429018257842;0.8330960420244995;0.7976503287345611;5.549031766049606e-06;5.29367096900564e-06;1.0449633554186681;10.000070093193795;0.8335615201796143;0.015561773967447774;0.015562473257699655;0.7178076237294363;-0.013404985934498917;0.7178385077097257
65.292307;1.044342208814661;0.8330963201288653;0.797648520192432;5.549049207399907e-06;5.293699311788446e-06;1.0449625466378678;10.000045470986672;0.8335593678434355;0.01556176072148946;0.01556246138997833;0.7178083737236588;-0.013404986623637071;0.7178379273375629
65.302307;1.0443414929823582;0.8330966621967177;0.7976467652752045;5.549070048270281e-06;5.293697727078044e-06;1.0449616731991467;10.000020263318818;0.8335572082448515;0.015561746457065965;0.01556244932408524;0.7178091374530297;-0.013404987290683231;0.7178373752717058
65.312307;1.0443407518091756;0.8330970715743546;0.7976450699624624;5.549093603518395e-06;5.2936653412420864e-06;1.04496073558233;9.999994495191833;0.833555048749344;0.015561731230872955;0.015562437166500557;0.7178099181544537;-0.013404987934829606;0.7178368468451234
65.322307;1.0443399826615423;0.833097550301356;0.7976434388573488;5.549119455989572e-06;5.293600892004862e-06;1.0449597337914214;9.99996819094945;0.8335528949780807;0.015561715092183086;0.01556242502011026;0.7178107193782782;-0.01340498855544166;0.7178363364615109
65.332307;1.0443391824106873;0.833098099466082;0.7976418762998503;5.549147541932216e-06;5.293503032430794e-06;1.0449586671788167;9.999941384265757;0.8335507505306207;0.015561698089730801;0.015562412977058508;0.7178115452979121;-0.0134049891520714;0.7178358385159034
65.342307;1.044338348392365;0.8330987195999848;0.7976403872887428;5.549177888725937e-06;5.293370755811758e-06;1.0449575344786193;9.999914119386796;0.8335486173044764;0.015561680266018806;0.01556240111386442;0.7178124005984977;-0.013404989724392049;0.7178353481206013
65.352307;1.044337479697968;0.8330994110316375;0.7976389769335575;5.549210191678319e-06;5.293203679857475e-06;1.0449563343895671;9.999886437862465;0.8335464959040291;0.015561661654666986;0.015562389501184893;0.7178132898642486;-0.013404990272177352;0.7178348609996249
65.362307;1.0443365780305787;0.8331001743414008;0.7976376492026902;5.549243660144366e-06;5.29300203270879e-06;1.0449550666326062;9.999858367100238;0.8335443860924938;0.015561642295055033;0.015562378219134627;0.717814216951222;-0.013404990795282271;0.7178343732276893
65.372307;1.0443356476527745;0.8331010106880449;0.7976364067864189;5.549277227752649e-06;5.2927664483445084e-06;1.0449537320046831;9.999829925119752;0.8335422870933202;0.015561622247131252;0.015562367358520943;0.7178151846421454;-0.013404991293625674;0.7178338814027866
65.382307;1.0443346944253966;0.8331019218674272;0.7976352522406032;5.549309724605896e-06;5.292497786731964e-06;1.0449523318636118;9.999801132448628;0.8335401979772451;0.015561601582753227;0.015562357014458414;0.7178161946943342;-0.01340499176725608;0.7178333830033357
65.392307;1.0443337249049518;0.8331029103125136;0.7976341889689039;5.549339915765087e-06;5.292196993616038e-06;1.044950868400472;9.99977201563933;0.8335381185813473;0.015561580358072258;0.015562347286915032;0.7178172481627021;-0.01340499221639529;0.7178328766587941
65.402307;1.0443327461728935;0.8331039787320083;0.7976332212618813;5.549366460527342e-06;5.291865022700408e-06;1.044949344852292;9.999742603852459;0.8335360502597936;0.015561558598853952;0.015562338284435097;0.7178183455918546;-0.013404992641470822;0.7178323622301065
65.412307;1.044331765457627;0.8331051294846782;0.7976323532564965;5.5493876540073074e-06;5.2915028947049506e-06;1.0449477649560315;9.999712925977208;0.8335339954623856;0.015561536312118264;0.015562330115680154;0.7178194868500004;-0.013404993043228487;0.7178318405217059
65.422307;1.04433078853397;0.8331063646023512;0.797631587479812;5.549401247957994e-06;5.291111762863525e-06;1.0449461323335725;9.999683005958493;0.8335319569786186;0.015561513502020593;0.015562322867752817;0.7178206707037549;-0.013404993422733961;0.7178313125749021
65.432307;1.044329818389107;0.8331076862196666;0.7976309243809603;5.5494047236002525e-06;5.290692974959675e-06;1.0449444499883436;9.999652859513695;0.8335299381834469;0.015561490173668532;0.015562316592313956;0.7178218943711452;-0.013404993781275609;0.7178307788736399
65.442307;1.0443288558407338;0.8331090961403985;0.7976303628442786;5.549395755318666e-06;5.290248130941472e-06;1.0449427199116386;9.999622498230554;0.8335279435395127;0.015561466331138113;0.015562311312333979;0.7178231534107136;-0.013404994120310149;0.7178302389566424
65.452307;1.0443279012140578;0.8331105947175718;0.7976299007862948;5.549372500591809e-06;5.28977893990537e-06;1.044940943165307;9.999591929745625;0.833525978040857;0.01556144197741335;0.015562307034807953;0.7178244420110547;-0.01340499444134791;0.7178296915525426
65.462307;1.044326955345266;0.8331121806537599;0.7976295355829849;5.549333580271519e-06;5.289287060926116e-06;1.0449391204851566;9.99956114763391;0.8335240462425971;0.015561417113150459;0.015562303752620136;0.7178257535749438;-0.013404994745924489;0.717829135062387
65.472307;1.044326019317914;0.8331138520680373;0.7976292640632948;5.549277740103957e-06;5.288774173594586e-06;1.044937252968116;9.999530128013797;0.8335221519862641;0.015561391733993454;0.015562301442859708;0.7178270815637349;-0.013404995035807138;0.7178285681242702
65.482307;1.0443250939533035;0.8331156075111417;0.7976290822616823;5.54920351685545e-06;5.28824205076377e-06;1.0449353423436691;9.99949884335934;0.8335202983494708;0.015561365837325293;0.01556230007281571;0.7178284199474814;-0.013404995313227218;0.717827989810449
65.492307;1.0443241799156096;0.8331174459190137;0.7976289857362896;5.549109306862217e-06;5.287692519251466e-06;1.0449333907237444;9.999467280378264;0.8335184873592772;0.015561339434833439;0.01556229960706046;0.7178297628853956;-0.013404995580943957;0.7178273993389399
65.502307;1.0443232777532627;0.8331193658349381;0.7976289702485199;5.548993651920674e-06;5.287127400167289e-06;1.0449314000367496;9.999435447318332;0.8335167199514842;0.015561312550293006;0.015562300007720948;0.7178311044967588;-0.013404995841994607;0.7178267957583159
65.512307;1.0443223875184175;0.8331213653737981;0.7976290319846295;5.548855248941547e-06;5.2865482458339595e-06;1.044929371518176;9.999403369427197;0.8335149961011059;0.015561285204234117;0.015562301230769087;0.7178324391870774;-0.013404996099153023;0.7178261778025657
65.522307;1.0443215086065927;0.8331234433004535;0.7976291672063739;5.548692781893963e-06;5.2859558962995e-06;1.044927305702824;9.999371077930126;0.8335133145398381;0.015561257402940372;0.015562303223892328;0.7178337620686116;-0.013404996354398905;0.7178255438711757
65.532307;1.0443206399398661;0.8331255994387547;0.7976293717425466;5.548505051979715e-06;5.2853504025805645e-06;1.04492520296689;9.99933860091953;0.8335116724039638;0.015561229131724552;0.015562305925842172;0.7178350691251821;-0.013404996608795842;0.7178248924634251
65.542307;1.0443197798614061;0.8331278335233457;0.7976296407296309;5.548291257730761e-06;5.284731396376013e-06;1.044923064109765;9.99930596445864;0.8335100657385396;0.015561200356077134;0.015562309264536783;0.717836356977288;-0.013404996862897972;0.7178242229486455
65.552307;1.0443189256579781;0.8331301438440435;0.7976299685374229;5.548050908728416e-06;5.284098365442699e-06;1.0449208903710827;9.999273198287872;0.8335084905970958;0.015561171042084604;0.015562313160180053;0.717837622391191;-0.01340499711714821;0.717823535841034
65.562307;1.0443180736868634;0.833132526977277;0.797630348706471;5.5477835059349374e-06;5.2834507130984275e-06;1.0449186827542423;9.999240333242287;0.8335069438116628;0.015561141179004912;0.015562317537452812;0.7178388619680233;-0.013404997371751354;0.7178228322854973
65.572307;1.0443172204339792;0.8331349783396652;0.7976307741029616;5.547488426043989e-06;5.282787737064952e-06;1.0449164411125162;9.999207391777638;0.8335054233540113;0.015561110780413405;0.015562322337594532;0.71784007203988;-0.013404997626416492;0.7178221135277354
65.582307;1.044316363444832;0.8331374924583139;0.7976312374108331;5.547164964365823e-06;5.282108536473022e-06;1.0449141638162962;9.99917438029816;0.8335039283050075;0.015561079871685143;0.015562327527345607;0.7178412484650897;-0.013404997880537077;0.7178213810849601
65.592307;1.0443155016575236;0.8331400627457811;0.7976317318005572;5.546812317419672e-06;5.28141205174342e-06;1.0449118484482887;9.999141290443399;0.8335024584384796;0.01556104848167723;0.015562333102088002;0.717842386471185;-0.013404998133608398;0.717820637163957
65.602307;1.0443146352418196;0.8331426817696794;0.7976322512891144;5.5464295267440106e-06;5.280697259572446e-06;1.0449094928998754;9.999108111614097;0.8335010138549572;0.015561016643731013;0.01556233907393175;0.7178434807811647;-0.013404998385440561;0.717819884722526
65.612307;1.0443137649327199;0.8331453423411002;0.7976327906235874;5.546015573673199e-06;5.279963315779354e-06;1.0449070961409161;9.999074842707115;0.8334995946713311;0.01556098440043737;0.015562345452408196;0.7178445257918923;-0.013404998636102332;0.7178191273014257
65.622307;1.044312891683013;0.8331480382437351;0.797633345307806;5.545569673685553e-06;5.279209622373917e-06;1.0449046585668502;9.999041492869981;0.8334982006234265;0.01556095179922043;0.015562352231691525;0.7178455156701513;-0.013404998885679151;0.717818368762174
65.632307;1.0443120170635694;0.8331507637951887;0.7976339118275508;5.545091458955171e-06;5.2784358375047635e-06;1.0449021817978097;9.999008075975738;0.833496830783073;0.015560918877998821;0.015562359392427222;0.717846444529818;-0.013404999133964089;0.7178176130132522
65.642307;1.0443111436397234;0.833153513171956;0.7976344876466676;5.544580853916944e-06;5.277641882498712e-06;1.0448996681879683;9.998974605887945;0.8334954835173424;0.015560885660453787;0.015562366921304463;0.7178473067919922;-0.013404999380380145;0.7178168637119627
65.652307;1.0443102749254118;0.8331562804443237;0.7976350709181194;5.544037953557461e-06;5.276827992268559e-06;1.044897120769463;9.998941094582195;0.8334941567226133;0.015560852163511746;0.01556237482780899;0.7178480975165482;-0.013404999624209605;0.7178161238168851
65.662307;1.0443094150511114;0.8331590598847245;0.797635659975579;5.543463192480111e-06;5.2759948226003075e-06;1.044894543241558;9.998907550987381;0.8334928482478803;0.015560818396394173;0.015562383134376894;0.7178488122544088;-0.013404999864812294;0.7178153955779638
65.672307;1.0443085684524125;0.8331618459893344;0.7976362533190264;5.542857517106516e-06;5.275143691872254e-06;1.0448919394521043;9.998873978912295;0.8334915562425731;0.01556078435111257;0.015562391853317996;0.7178494463710363;-0.013405000101726721;0.717814681298935
65.682307;1.0443077401727907;0.8331646335203049;0.7976368503887905;5.542222124823537e-06;5.274276720311247e-06;1.0448893132372887;9.998840377379056;0.8334902790134154;0.01556075000350353;0.015562400978160874;0.7178499944296874;-0.013405000334801477;0.7178139838974168
65.692307;1.0443069365505164;0.8331674178544262;0.7976374518508993;5.541558040575988e-06;5.273396553939831e-06;1.0448866685742302;9.998806747624826;0.8334890142988318;0.015560715328087992;0.015562410488512878;0.717850450431373;-0.013405000564249349;0.7178133067173215
65.702307;1.0443061651419379;0.8331701953304251;0.7976380588417542;5.5408661377881125e-06;5.272505932198001e-06;1.0448840092251759;9.998773104583984;0.8334877588331451;0.015560680313420725;0.015562420358472492;0.7178508090527319;-0.013405000790501859;0.7178126531185163
65.712307;1.0443054337084319;0.8331729635869303;0.797638672182707;5.540147407338476e-06;5.271607460948482e-06;1.0448813390471774;9.99873948239375;0.833486508825823;0.01556064496156906;0.015562430570135169;0.7178510667808365;-0.013405001014042066;0.7178120262364185
65.722307;1.0443047488153245;0.8331757217901135;0.7976392918917148;5.539402957224422e-06;5.2707036006696606e-06;1.044878663464014;9.998705924008323;0.833485260867407;0.015560609271837389;0.015562441121054591;0.7178512219002843;-0.013405001235345168;0.7178114290722931
65.732307;1.0443041144096215;0.8331784702792473;0.7976399165775753;5.538633996402427e-06;5.269796690208571e-06;1.044875989999349;9.99867246262318;0.8334840129198877;0.015560573231045241;0.015562452015221552;0.7178512736452898;-0.013405001454784158;0.7178108647706137
65.742307;1.0443035315992986;0.8331812098805407;0.7976405431267818;5.537842064563056e-06;5.26888890030681e-06;1.0448733271299528;9.998639112958422;0.8334827650938554;0.015560536820130727;0.015562463250609835;0.7178512214883946;-0.013405001672492346;0.7178103364708069
65.752307;1.0443030001444016;0.833183941342003;0.7976411671261626;5.537029208738709e-06;5.267982239901764e-06;1.0448706826586005;9.998605872473117;0.8334815195419445;0.015560500025472502;0.015562474812704815;0.7178510648889707;-0.01340500188850233;0.7178098468285136
65.762307;1.0443025198605427;0.8331866650665827;0.7976417834971977;5.536197982583466e-06;5.267078522859203e-06;1.0448680626641078;9.998572727825927;0.8334802798123923;0.015560462843267868;0.015562486671348505;0.7178508031818689;-0.01340500210310186;0.7178093979576989
65.772307;1.04430209074801;0.8331893810865371;0.7976423870243422;5.5353513229968915e-06;5.266179162751528e-06;1.0448654720680732;9.998539670877893;0.8334790507164703;0.01556042527263896;0.015562498783464175;0.7178504358181391;-0.013405002316864657;0.7178089913830861
65.782307;1.0443017126257619;0.8331920889721974;0.7976429733997195;5.534492394486401e-06;5.265285148469079e-06;1.0448629160441736;9.99850670947428;0.8334778382801211;0.01556038731158738;0.015562511099669189;0.7178499630331246;-0.013405002530357287;0.7178086274836304
65.792307;1.0443013849250433;0.833194787537756;0.797643540656285;5.533624554527237e-06;5.264397301601695e-06;1.0448604000448407;9.99847385727767;0.8334766488731672;0.01556034896650711;0.015562523564956392;0.7178493860263325;-0.013405002744037853;0.7178083055737855
65.802307;1.0443011068251173;0.8331974744120143;0.797644089670332;5.532751289178421e-06;5.263516482980576e-06;1.0448579283790118;9.998441120463216;0.8334754884050416;0.01556031025654855;0.0155625361195461;0.7178487065395679;-0.013405002958366927;0.7178080251116191
65.812307;1.0443008778605871;0.833200145966963;0.7976446233724883;5.531876017075376e-06;5.262643755081591e-06;1.0448555030844748;9.998408497626889;0.8334743622167399;0.015560271207540426;0.015562548713051317;0.7178479266419316;-0.013405003173757441;0.7178077865429586
65.822307;1.0443006981022818;0.8332027977120227;0.797645145554246;5.531001993890642e-06;5.261780488216674e-06;1.044853124155544;9.998375985922712;0.8334732750502366;0.015560231853862546;0.015562561322442253;0.7178470487358586;-0.01340500339043205;0.7178075907158962
65.832307;1.0443005674237018;0.8332054247117305;0.7976456600723799;5.530132308564363e-06;5.260928116773921e-06;1.0448507906971662;9.998343588281237;0.8334722311385296;0.015560192247021876;0.015562573954294303;0.717846075595629;-0.013405003608405823;0.7178074374509409
65.842307;1.044300485349716;0.8332080220440952;0.7976461704650746;5.52926983395115e-06;5.260087748200785e-06;1.0448485018447184;9.998311318666993;0.8334712343465385;0.01556015246028275;0.015562586625996985;0.7178450105056775;-0.013405003827385582;0.7178073248884301
65.852307;1.0443004518168038;0.8332105848185725;0.7976466795667445;5.528417239752594e-06;5.259260110978256e-06;1.0448462570760462;9.998279199150453;0.8334702880167816;0.015560112590108463;0.015562599340227405;0.7178438573835141;-0.013405004046577317;0.7178072504577323
65.862307;1.0443004673322005;0.8332131076710029;0.7976471892692021;5.527577018763268e-06;5.258445722571033e-06;1.044844056474839;9.998247252289325;0.8334693948390134;0.015560072751162963;0.015562612072125568;0.7178426209472136;-0.013405004264784944;0.7178072121466136
65.872307;1.044300532904001;0.8332155849205213;0.7976477008162708;5.526751356694842e-06;5.257644850127809e-06;1.0448419006154193;9.998215498277133;0.8334685568012863;0.015560033062380782;0.01556262476948492;0.7178413066276972;-0.01340500448070758;0.7178072088318925
65.882307;1.04430065061536;0.8332180109132372;0.7976482155694752;5.525941961867818e-06;5.256857319225999e-06;1.0448397896033166;9.99818395788957;0.8334677751316333;0.01555999363168421;0.015562637359914037;0.7178399197932833;-0.013405004692998716;0.7178072401443575
65.892307;1.0443008237477418;0.8332203794081504;0.7976487356976728;5.525150068257394e-06;5.2560825495011586e-06;1.0448377222984322;9.998152652929482;0.8334670504995951;0.015559954548213828;0.015562649760815964;0.7178384650066817;-0.01340500490014657;0.7178073063037322
65.902307;1.0443010559331098;0.8332226831979034;0.7976492639163686;5.524376610474189e-06;5.255319869883324e-06;1.0448356960821592;9.998121600772206;0.8334663833927346;0.015559915886809264;0.015562661887820243;0.7178369463136278;-0.013405005100590442;0.7178074077121298
65.912307;1.044301350090482;0.8332249150173593;0.7976498023654437;5.523622384800948e-06;5.254568817066664e-06;1.0448337070983538;9.998090809980296;0.8334657743083413;0.01555987771517382;0.015562673670951828;0.7178353679138997;-0.013405005293086287;0.717807544318577
65.922307;1.0443017078759305;0.8332270686371915;0.7976503520536715;5.522888073436433e-06;5.253829224809687e-06;1.0448317514280858;9.998060280065378;0.8334652237210509;0.015559840092802377;0.01556268507547679;0.7178337338150161;-0.013405005476909964;0.717807715019768
65.932307;1.0443021297670527;0.8332291392396977;0.7976509132301282;5.522174209002606e-06;5.253101148225872e-06;1.0448298259993838;9.998030002898759;0.8334647319466117;0.015559803066397353;0.015562696106799055;0.7178320471148855;-0.013405005651718246;0.7178079175794163
65.942307;1.0443026152500754;0.8332311234530713;0.7976514855385468;5.52148127105187e-06;5.252384772728139e-06;1.0448279285106123;9.997999966559377;0.8334642991022628;0.015559766664833278;0.015562706792952083;0.7178303103175034;-0.01340500581737508;0.7178081492108089
65.952307;1.0443031631538302;0.833233019372115;0.7976520676266536;5.5208097988841185e-06;5.251680510769483e-06;1.044826057478005;9.9979701618937;0.8334639253767555;0.015559730891201136;0.015562717160332069;0.7178285261427989;-0.013405005973931109;0.7178084070695366
65.962307;1.0443037721031485;0.8332348264803023;0.797652656894959;5.5201602160348205e-06;5.2509892629163656e-06;1.0448242122412488;9.99794059103779;0.833463611299692;0.015559695718968166;0.015562727228812339;0.717826698041269;-0.013405006121584762;0.7178086884473384
65.972307;1.044304440468153;0.8332365453819809;0.7976532497591396;5.519532546689102e-06;5.250312545633395e-06;1.044822392426747;9.99791127518603;0.8334633574968677;0.015559661103475023;0.015562737023593582;0.7178248307070724;-0.013405006260520385;0.7178089914162293
65.982307;1.0443051661127398;0.833238177319757;0.7976538420477082;5.518926399627572e-06;5.249652414009941e-06;1.0448205971881104;9.997882251552873;0.8334631643994012;0.015559627003206103;0.01556274657606548;0.7178229303857114;-0.01340500639071179;0.7178093155283419
65.992307;1.0443059467678837;0.8332397236970307;0.7976544291697182;5.51834132739699e-06;5.24901125848165e-06;1.0448188246585968;9.997853560862005;0.8334630325287938;0.015559593399654648;0.015562755908704632;0.7178210041050855;-0.013405006511887151;0.7178096610974247
66.002307;1.0443067811260491;0.8332411860227357;0.7976550065430607;5.517777252532293e-06;5.248391441600137e-06;1.0448170723779666;9.99782524366995;0.833462962641859;0.015559560313707739;0.01556276502251693;0.7178190583136846;-0.013405006623735153;0.7178100275375235
66.012307;1.0443076696919356;0.8332425662386699;0.7976555705085293;5.5172344097954055e-06;5.247794942655531e-06;1.044815338297178;9.997797346677094;0.8334629554213602;0.015559527809803585;0.01556277390135275;0.7178170984673156;-0.013405006726025818;0.7178104131055892
66.022307;1.044308614552707;0.8332438669385035;0.7976561189136883;5.5167129299831594e-06;5.247223267686403e-06;1.0448136212269377;9.997769922864999;0.8334630113901467;0.015559495984716011;0.015562782525347665;0.7178151293820435;-0.013405006818425843;0.7178108163283629
66.032307;1.0443096186842509;0.8332450910795786;0.7976566508642956;5.516212651614803e-06;5.246677557166902e-06;1.0448119203844102;9.997743023037408;0.8334631310793146;0.015559464952515976;0.01556279087719223;0.717813155144698;-0.013405006900391144;0.7178112368774603
66.042307;1.0443106850609976;0.8332462414274;0.7976571657905759;5.515733236109314e-06;5.24615874556642e-06;1.0448102343523153;9.997716687498112;0.8334633153108522;0.015559434834691193;0.015562798943972195;0.7178111787321041;-0.01340500697137539;0.7178116750081873
66.052307;1.0443118150717305;0.8332473204438117;0.7976576624242792;5.515274389808609e-06;5.245667743406752e-06;1.0448085607338822;9.997690943961462;0.8334635654756343;0.015559405756380307;0.015562806726416798;0.7178092022391181;-0.013405007031180683;0.7178121309391504
66.062307;1.0443130075337643;0.8332483303921474;0.7976581387814464;5.514835984587031e-06;5.245205468040064e-06;1.0448068966970276;9.997665813911581;0.833463883485653;0.015559377836970499;0.015562814248587154;0.7178072278114662;-0.013405007080226251;0.7178126049629541
66.072307;1.0443142594043313;0.8332492730635809;0.7976585930317307;5.51441791513854e-06;5.244772712655471e-06;1.0448052392841622;9.997641320370382;0.8334642713328249;0.015559351170697365;0.015562821552409695;0.7178052583084009;-0.01340500711943355;0.7178130976582382
66.082307;1.0443155666354647;0.8332501495350382;0.7976590238837967;5.51401994427591e-06;5.244370081306686e-06;1.0448035856693723;9.997617487334656;0.8334647304340677;0.015559325817780306;0.015562828681696245;0.7178032970449975;-0.013405007149875454;0.7178136097385002
66.092307;1.0443169245215567;0.833250960364331;0.7976594303763301;5.51364185821685e-06;5.243997931931659e-06;1.0448019335759284;9.997594335871366;0.8334652613098076;0.015559301818628812;0.015562835669254439;0.7178013472005832;-0.013405007172668734;0.717814141684314
66.102307;1.0443183283101678;0.8332517058357488;0.7976598122711126;5.513283731893458e-06;5.243656326891406e-06;1.0448002816331043;9.997571888305922;0.8334658639147244;0.015559279212960504;0.01556284253200894;0.7177994114886351;-0.013405007189014115;0.7178146932120509
66.112307;1.0443197736526733;0.8332523859822519;0.7976601712122029;5.51294587813199e-06;5.243345112543722e-06;1.0447986296863239;9.997550180745923;0.8334665380934206;0.015559258041307955;0.015562849273182607;0.7177974919081752;-0.013405007200118623;0.7178152626947829
66.122307;1.0443212567838034;0.8332530007098387;0.7976605112480184;5.512628462976423e-06;5.243063996317359e-06;1.0447969786750093;9.997529271635527;0.8334672835280216;0.015559238329704458;0.01556285588168132;0.7177955894794074;-0.013405007207036;0.7178158470011349
66.132307;1.0443227749443222;0.8332535500170265;0.7976608381569107;5.512331175834683e-06;5.2428126691688705e-06;1.0447953304371451;9.997509235725522;0.8334680994355721;0.015559220073214348;0.015562862320584863;0.7177937043416124;-0.013405007210494863;0.7178164418591076
66.142307;1.044324326607401;0.8332540340998591;0.7976611585210578;5.512053297159573e-06;5.2425910035308365e-06;1.0447936878455364;9.997490151887515;0.8334689845677195;0.01555920323479296;0.01556286851603593;0.7177918363813804;-0.013405007210900363;0.7178170424619429
66.152307;1.044325911328111;0.833254453679163;0.7976614790226693;5.511794049945121e-06;5.242399034792296e-06;1.0447920546940546;9.997472097373564;0.8334699373573089;0.015559187762139734;0.015562874365675378;0.7177899861448749;-0.013405007208631626;0.7178176442238055
66.162307;1.0443275298231351;0.8332548104233263;0.7976618060059361;5.511552813430796e-06;5.2422367100655755e-06;1.0447904350759765;9.997455147145832;0.8334709563415648;0.015559173601666204;0.015562879761510579;0.7177881554177478;-0.013405007204317853;0.717818243548727
66.172307;1.0443291839294728;0.8332551068325429;0.797662145279701;5.511329020140354e-06;5.2421037181344355e-06;1.0447888324132966;9.997439374377002;0.8334720408421006;0.015559160699974569;0.015562884604546705;0.7177863467655016;-0.013405007198804072;0.7178188382608646
66.182307;1.044330875915183;0.8332553454651677;0.7976625017571362;5.511121835913238e-06;5.241999685561033e-06;1.044787248718916;9.997424848840648;0.8334731909111016;0.015559149007073949;0.015562888810164344;0.7177845624051366;-0.013405007192967076;0.7178194274859662
66.192307;1.0443326080138549;0.8332555279500113;0.7976628790822766;5.510929827284587e-06;5.241924622635404e-06;1.0447856847389696;9.9974116292204;0.8334744068609259;0.01555913848245404;0.01556289231048476;0.7177828035029198;-0.013405007187575438;0.7178200110498902
66.202307;1.0443343824307567;0.8332556546652449;0.7976632798444739;5.510750850893259e-06;5.241879003881173e-06;1.0447841406386378;9.99739975334733;0.8334756892080019;0.015559129091540655;0.015562895049637664;0.7177810702816375;-0.013405007183194935;0.7178205887972338
66.212307;1.0443362011284747;0.8332557254087066;0.7976637063123926;5.510582293612952e-06;5.2418632641326135e-06;1.0447826166896104;9.997389238423079;0.8334770383674253;0.01555912079679788;0.015562896983147454;0.7177793625462626;-0.01340500718016996;0.7178211603643097
66.222307;1.0443380656317236;0.8332557402218631;0.797664161000964;5.51042156550742e-06;5.241877336767041e-06;1.0447811138478578;9.997380092993108;0.8334784540896979;0.015559113560463925;0.015562898085944075;0.717777680110959;-0.013405007178668518;0.7178217253150477
66.232307;1.0443399769841017;0.8332556996881462;0.7976646467328631;5.510266433786905e-06;5.2419207275287705e-06;1.044779633766792;9.997372325073226;0.83347993528396;0.01555910735412074;0.015562898351196185;0.7177760229714611;-0.013405007178815547;0.7178222829999984
66.242307;1.0443419354639174;0.8332556049614648;0.7976651663353526;5.5101148501331666e-06;5.24199285953955e-06;1.0447781780698737;9.997365943072571;0.8334814799323461;0.015559102156077299;0.015562897782354625;0.7177743910245191;-0.01340500718097218;0.7178228319345292
