time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.252307;1.0443439403343335;0.8332554578861934;0.7976657220919483;5.509964576673008e-06;5.242093236136993e-06;1.044776747832299;9.997360960257573;0.8334830850904623;0.015559097939516925;0.015562896388974219;0.7177727835082754;-0.013405007185869412;0.7178233695216729
66.262307;1.04434599007868;0.8332552611290079;0.7976663154887726;5.509813149340046e-06;5.242221337009862e-06;1.0447753436549014;9.997357398766667;0.8334847471096096;0.015559094666205744;0.01556289418010901;0.7177711989675211;-0.01340500719445727;0.7178238928184424
66.272307;1.0443480827998741;0.8332550182488578;0.7976669476914355;5.509658196165105e-06;5.242376533651456e-06;1.0447739656508348;9.997355284214606;0.8334864617293052;0.015559092290095656;0.015562891157372773;0.7177696353432258;-0.013405007207791237;0.7178243994641331
66.282307;1.044350216294494;0.8332547335600037;0.7976676199250953;5.509497856314889e-06;5.242558180109472e-06;1.0447726133791835;9.997354635709561;0.8334882244119233;0.015559090762357139;0.015562887318184079;0.7177680894952736;-0.01340500722688695;0.7178248880091224
66.292307;1.0443523879344576;0.833254411486432;0.7976683330233356;5.509330988914193e-06;5.2427657240442555e-06;1.044771286185877;9.997355458057132;0.8334900311337676;0.015559090028388615;0.015562882666839348;0.7177665570806101;-0.013405007252380538;0.7178253582071614
66.302307;1.044354594479404;0.8332540556636898;0.7976690868953081;5.5091569835873115e-06;5.242998900109556e-06;1.0447699835655482;9.99735773787068;0.8334918788305082;0.015559090026363841;0.015562877216138754;0.7177650335997173;-0.013405007284393738;0.7178258115010425
66.312307;1.044356831766729;0.8332536684661537;0.7976698807968395;5.508975516999247e-06;5.243258009271031e-06;1.0447687051145915;9.997361444044111;0.8334937651173258;0.015559090699715412;0.015562870976148576;0.717763515975853;-0.013405007322782624;0.717826250993184
66.322307;1.044359094519735;0.8332532512037384;0.7976707137058322;5.508786517400543e-06;5.2435439445000154e-06;1.044767450538639;9.997366528403871;0.8334956878146561;0.015559092013152151;0.01556286395039078;0.7177620034459828;-0.013405007367406909;0.7178266802947985
66.332307;1.044361376498276;0.8332528047443563;0.7976715839760021;5.508590084104173e-06;5.243857960731169e-06;1.0447662200428554;9.997372928477873;0.8334976450386057;0.015559093958357677;0.015562856141693879;0.7177604970686288;-0.013405007418161212;0.7178271021089815
66.342307;1.044363670806945;0.8332523302595773;0.7976724893683895;5.508386313338093e-06;5.244201399071361e-06;1.0447650147947454;9.997380578316314;0.8334996356866914;0.015559096549636721;0.015562847551316272;0.7177589984983216;-0.013405007474804907;0.7178275178755922
66.352307;1.0443659701269659;0.833251829629469;0.7976734278945603;5.508175269204995e-06;5.244575367667866e-06;1.0447638370750782;9.997389419745941;0.8335016592747136;0.015559099815164026;0.015562838172437792;0.7177575096083133;-0.013405007536797171;0.717827928397527
66.362307;1.044368267242652;0.8332513052250653;0.7976743979897712;5.507956973901813e-06;5.244980501622755e-06;1.0447626896729196;9.997399404640756;0.8335037150943319;0.015559103788281842;0.015562827988082591;0.7177560332500987;-0.013405007603407631;0.7178283349099922
66.372307;1.044370555885871;0.8332507594162527;0.7976753979498336;5.507731343643667e-06;5.245416919104964e-06;1.0447615748686747;9.99741049110071;0.8335058015909186;0.015559108502251633;0.015562816972820902;0.7177545736101413;-0.013405007673990466;0.7178287397638207
66.382307;1.0443728307707727;0.8332501940032871;0.7976764258675091;5.507498416972484e-06;5.24588407311484e-06;1.0447604941046813;9.997422641669939;0.8335079162494302;0.015559113988876442;0.015562805093448012;0.7177531355251768;-0.013405007747944129;0.7178291457924756
66.392307;1.0443750869416384;0.8332496097278796;0.797677480049625;5.507258721575907e-06;5.246380496512385e-06;1.044759448550726;9.997435826545907;0.8335100559883546;0.015559120274459529;0.015562792307520648;0.7177517237461054;-0.01340500782454981;0.7178295553279952
66.402307;1.0443773201916395;0.8332490063238287;0.7976785590682025;5.507013309590048e-06;5.246904023177648e-06;1.0447584397230303;9.997450030242641;0.8335122178886394;0.01555912737716306;0.015562778562785469;0.717750342704391;-0.013405007903192191;0.7178299703442212
66.412307;1.0443795280195567;0.8332483828389652;0.7976796612485388;5.506763622384873e-06;5.247452361174037e-06;1.044757469384776;9.997465252795172;0.8335143994549389;0.015559135317004973;0.015562763803815341;0.717748996564358;-0.013405007983585066;0.7178303931960314
66.422307;1.0443817091607313;0.8332477377094115;0.7976807843446433;5.50651140124474e-06;5.2480234491856106e-06;1.0447565389657876;9.997481496714993;0.8335165982561372;0.015559144123649829;0.015562747983102417;0.7177476893038776;-0.013405008065628353;0.7178308266705334
66.432307;1.0443838624044326;0.8332470688745653;0.7976819259520997;5.5062584625816215e-06;5.24861561928509e-06;1.0447556494809243;9.99749875290029;0.8335188114669856;0.015559153825215865;0.015562731067404183;0.717746424568497;-0.013405008149233908;0.7178312734771325
66.442307;1.0443859861069171;0.8332463738531265;0.7976830838510406;5.506006403316631e-06;5.249227563239861e-06;1.0447548023618156;9.99751699960027;0.8335210355143039;0.01555916443218634;0.01556271304189592;0.7177452055942661;-0.013405008234340536;0.7178317359887405
66.452307;1.04438807806414;0.8332456495238858;0.7976842555426339;5.5057565045788204e-06;5.249858096396784e-06;1.0447540002043705;9.997536207940781;0.8335232664303762;0.015559175937288124;0.015562693913828023;0.7177440356349389;-0.013405008320934914;0.7178322161601353
66.462307;1.0443901355512375;0.8332448924840102;0.797685437819493;5.505509799990132e-06;5.250506043605486e-06;1.0447532464687541;9.997556347303515;0.8335255007207908;0.015559188332722287;0.015562673711382204;0.7177429183361717;-0.01340500840891853;0.7178327157340403
66.472307;1.0443921559570069;0.8332441000118009;0.7976866269635525;5.505267255379077e-06;5.251170286332711e-06;1.0447525448330963;9.997577384561833;0.8335277352980118;0.015559201627405482;0.015562652481055827;0.7177418573577146;-0.013405008497942619;0.7178332369362429
66.482307;1.0443941377059416;0.8332432703994839;0.7976878186764498;5.505030146264662e-06;5.251849716787475e-06;1.044751898691382;9.997599273080029;0.8335299669526529;0.015559215848172145;0.015562630283103415;0.7177408555905647;-0.013405008587436266;0.7178337825209119
66.492307;1.044396080673334;0.8332424026529304;0.7976890075760437;5.504800437620644e-06;5.252543061567844e-06;1.0447513106406212;9.997621947432085;0.833532192654861;0.015559231026409404;0.015562607177171417;0.7177399149784822;-0.01340500867680615;0.7178343548118373
66.502307;1.0443979858977617;0.8332414964550163;0.797690187669617;5.504580696863426e-06;5.253248763814087e-06;1.0447507827087157;9.99764533581821;0.8335344097638432;0.015559247186471843;0.015562583199489822;0.7177390371033192;-0.013405008765593675;0.7178349550455415
66.512307;1.0443998550457212;0.8332405523316543;0.7976913539945916;5.504373433117273e-06;5.253964943608353e-06;1.0447503173239248;9.99766937481814;0.833536615342093;0.015559264348512515;0.01556255835141119;0.7177382236120757;-0.013405008853414443;0.7178355837381061
66.522307;1.0444016900824804;0.8332395712054264;0.797692503711067;5.504180494829843e-06;5.254689380791474e-06;1.0447499178126023;9.997694010516726;0.8335388054913833;0.015559282540527174;0.01556253261604142;0.7177374760339906;-0.013405008939761598;0.7178362415814092
66.532307;1.044403493035545;0.8332385537510547;0.7976936356062642;5.504003124778904e-06;5.255419662674543e-06;1.0447495881823745;9.997719193250942;0.8335409754796568;0.015559301801659868;0.015562505981612629;0.7177367953122171;-0.013405009023917433;0.7178369297261136
66.542307;1.0444052654353497;0.8332375004106579;0.7976947487438274;5.503842394851515e-06;5.256153358434453e-06;1.044749332830479;9.997744878533137;0.8335431203161233;0.015559322165530326;0.015562478441326438;0.7177361814062522;-0.013405009105024417;0.7178376491327048
66.552307;1.0444070075770935;0.8332364115866249;0.7976958417616846;5.503699420582691e-06;5.256887930483632e-06;1.0447491562955025;9.9977710266187;0.8335452350663268;0.015559343645851577;0.015562449977567318;0.7177356332269615;-0.013405009182206917;0.7178384002119022
66.562307;1.0444087182335258;0.8332352877299263;0.7976969129763438;5.503575292048031e-06;5.257620620710349e-06;1.0447490629543472;9.99779759308728;0.8335473149671049;0.015559366245333406;0.015562420555045723;0.7177351491738618;-0.01340500925458697;0.7178391833193424
66.572307;1.0444103948887467;0.83323412942487;0.7976979602445774;5.5034710026137105e-06;5.2583486239165955e-06;1.0447490572806717;9.997824521426589;0.8335493553836727;0.015559389961597015;0.015562390134229012;0.7177347278766028;-0.01340500932112683;0.7178399990837478
66.582307;1.0444120340590948;0.8332329374325899;0.7976989809360588;5.503387471083832e-06;5.259069329289433e-06;1.044749144568187;9.997851745935492;0.8335513515521618;0.015559414779158075;0.015562358695650032;0.7177343681595424;-0.013405009380595835;0.7178408480509068
66.592307;1.044413631849988;0.833231712931562;0.7976999723408866;5.503325635138001e-06;5.259780300125256e-06;1.0447493303269713;9.997879202436419;0.8335532989551404;0.015559440673923793;0.015562326248524173;0.7177340683280639;-0.013405009431823408;0.7178417302862445
66.602307;1.0444151847430876;0.8332304577318572;0.7977009315388609;5.503286519507454e-06;5.260479092127014e-06;1.0447496183241065;9.997906840795304;0.833555194070434;0.015559467625407615;0.015562292820569569;0.7177338255579098;-0.01340500947389319;0.7178426452423864
66.612307;1.0444166903419667;0.8332291741328097;0.7977018551983626;5.5032710455037155e-06;5.261163107344781e-06;1.0447500095710602;9.997934631370715;0.8335570343026901;0.015559495620121589;0.015562258454131898;0.7177336354719979;-0.013405009506027365;0.7178435919505506
66.622307;1.044418148248336;0.8332278646275947;0.7977027402308153;5.503279608422375e-06;5.261829476019243e-06;1.0447505027120076;9.997962559969086;0.8335588172358636;0.01555952465120101;0.015562223208170196;0.7177334921128602;-0.01340500952736761;0.7178445698900909
66.632307;1.0444195604450803;0.8332265318068915;0.7977035844140675;5.503311818019804e-06;5.262475117255794e-06;1.0447510951968588;9.99799061843346;0.8335605399488494;0.015559554709458962;0.015562187152895597;0.7177333886396848;-0.013405009536965034;0.717845579800927
66.642307;1.044420930595199;0.8332251786304263;0.7977043862194674;5.503366718050885e-06;5.263097045355277e-06;1.0447517850442116;9.998018803685365;0.8335621991466287;0.015559585769791861;0.015562150365239344;0.7177333182350425;-0.013405009533998286;0.7178466232542903
66.652307;1.0444222630561086;0.8332238084714468;0.7977051445726357;5.503443294855669e-06;5.263692543614988e-06;1.0447525713425645;9.998047121846007;0.8335637920341881;0.015559617795689987;0.0155621129277837;0.717733274680124;-0.013405009518025153;0.7178477017034052
66.662307;1.044423562477782;0.8332224243137464;0.797705858937029;5.503540854030309e-06;5.264259104072852e-06;1.0447534527704032;9.998075587728914;0.8335653165145932;0.015559650753989934;0.015562074926267478;0.7177332524998236;-0.013405009489123286;0.7178488161673598
66.672307;1.0444248338374498;0.8332210279759849;0.797706529088825;5.503659260693331e-06;5.264794433765882e-06;1.0447544266204145;9.998104219872715;0.8335667704467861;0.015559684617173846;0.015562036444593476;0.7177332468137001;-0.013405009447771473;0.7178499670818982
66.682307;1.0444260819535713;0.8332196203034882;0.7977071545997402;5.503799099273522e-06;5.265296554243808e-06;1.0447554895312656;9.998133033126384;0.8335681513687965;0.015559719359973398;0.015561997553642787;0.7177332533615218;-0.013405009394504732;0.7178511538957024
66.692307;1.0444273104077195;0.8332182016288641;0.7977077345329263;5.503961535540278e-06;5.265763923170823e-06;1.0447566387112903;9.998162031883;0.8335694569520727;0.015559754960680372;0.01556195830065152;0.7177332686496334;-0.013405009329745594;0.7178523750020759
66.702307;1.0444285211625526;0.833216771774713;0.7977082674208161;5.504147959032818e-06;5.266195584452464e-06;1.0447578723875919;9.998191208869345;0.8335706853567321;0.015559791405108296;0.015561918709365982;0.7177332898194118;-0.013405009253876141;0.7178536280841679
66.712307;1.0444297150121604;0.8332153300200643;0.7977087514574936;5.504359679063804e-06;5.266591254145879e-06;1.044759189177763;9.998220549377054;0.8335718354536141;0.015559828692482378;0.015561878787998574;0.7177333145825133;-0.013405009167311322;0.7178549104359633
66.722307;1.044430891596247;0.8332138753873171;0.797709184798529;5.504597704769519e-06;5.266951192476694e-06;1.0447605874563166;9.998250036775717;0.8335729070374791;0.01555986683754736;0.01556183854087786;0.7177333415400023;-0.013405009070701024;0.7178562194132072
66.732307;1.044432048851519;0.8332124069471565;0.797709565816648;5.5048626199276405e-06;5.267275810464304e-06;1.044762065383606;9.998279655809469;0.8335739008535613;0.015559905861074112;0.01556179797961944;0.7177333704423348;-0.013405008965210371;0.717857552954591
66.742307;1.044433183317694;0.8332109239959455;0.7977098932559105;5.505154550532145e-06;5.267565364028664e-06;1.0447636208936482;9.9983093929382;0.8335748181925021;0.015559945772680205;0.015561757121778423;0.7177334019707536;-0.013405008852580029;0.7178589096182835
66.752307;1.0444342920796716;0.8332094263270647;0.797710166283061;5.505473051920557e-06;5.267819994561945e-06;1.0447652516061026;9.998339238048876;0.8335756595359468;0.015559986561820565;0.015561715977580961;0.7177334371001584;-0.013405008734977977;0.717860288394302
66.762307;1.0444353745415376;0.8332079146615751;0.7977103843414304;5.50581696687375e-06;5.26803975349384e-06;1.0447669552627472;9.998369190334664;0.8335764230688553;0.01556002820442724;0.015561674547711814;0.7177334762924851;-0.013405008614639186;0.7178616888033569
66.772307;1.0444364319003032;0.8332063909607031;0.797710547132209;5.506184617383803e-06;5.2682244545429996e-06;1.0447687299682622;9.998399262562511;0.8335771049007628;0.01556007066839694;0.015561632839387317;0.7177335190117131;-0.013405008493418403;0.7178631108992599
66.782307;1.0444374651404522;0.8332048580768123;0.7977106549405363;5.50657426126269e-06;5.268373619230961e-06;1.044770573585096;9.99842947961468;0.8335777004600046;0.015560113907786798;0.015561590878512263;0.7177335639449767;-0.013405008372690179;0.7178645548502096
66.792307;1.0444384735049208;0.8332033188446465;0.7977107084241405;5.5069842799685265e-06;5.268486543192161e-06;1.0447724834678447;9.998459873268704;0.8335782051911386;0.01556015786402132;0.015561548700703315;0.7177336092394113;-0.013405008253611244;0.7178660205355214
66.802307;1.0444394542859603;0.8332017756020741;0.7977107080309581;5.507413042198511e-06;5.268562423815704e-06;1.0447744567543131;9.998490476049147;0.8335786146687181;0.01556020248030974;0.01556150633214565;0.7177336521951798;-0.013405008137321092;0.717867507547562
66.812307;1.0444404038318804;0.8332002304074491;0.7977106545082071;5.507858795192704e-06;5.268600568735259e-06;1.044776490026193;9.998521318602975;0.8335789248759078;0.01556024771073162;0.01556146378761731;0.7177336893414521;-0.013405008025003499;0.7178690153508492
66.822307;1.0444413192060071;0.8331986854382879;0.7977105499003987;5.508319677033399e-06;5.268600558512745e-06;1.044778579051927;9.998552431548926;0.8335791325254012;0.015560293522046754;0.01556142108158307;0.717733717371085;-0.01340500791791492;0.7178705433297639
66.832307;1.0444421997691544;0.8331971434433565;0.7977103972764914;5.5087938515068835e-06;5.268562272532515e-06;1.044780719566824;9.998583847989202;0.8335792354450887;0.015560339898478789;0.015561378228269463;0.7177337343184026;-0.01340500781723258;0.7178720906919099
66.842307;1.0444430472685007;0.8331956078057452;0.7977101995508317;5.509279665266768e-06;5.268485883517197e-06;1.044782907876958;9.998615604331354;0.8335792327467817;0.015560386840448477;0.015561335242429662;0.7177337402970478;-0.013405007723847803;0.7178736558837666
66.852307;1.044443864256028;0.8331940814582173;0.7977099590423471;5.509775643798054e-06;5.268371866173603e-06;1.0447851401525075;9.998647736154707;0.8335791244188802;0.015560434346975205;0.015561292147976632;0.717733737045242;-0.013405007638410764;0.7178752357999183
66.862307;1.044444652917315;0.8331925657323259;0.7977096780152073;5.510280473289833e-06;5.268220985468157e-06;1.044787411173248;9.998680268503405;0.8335789110605729;0.015560482396862996;0.015561248977524124;0.7177337268805911;-0.013405007561557226;0.7178768258556386
66.872307;1.0444454148816107;0.8331910608979961;0.7977093588116064;5.510793091388654e-06;5.26803435122801e-06;1.0447897139523208;9.998713207937477;0.833578594189595;0.015560530951442846;0.015561205773388091;0.7177337123670171;-0.013405007494186303;0.7178784209214628
66.882307;1.044446150942873;0.833189567411178;0.7977090030386188;5.5113127098534114e-06;5.267813529497744e-06;1.0447920400194626;9.998746544530508;0.8335781766549298;0.015560579969454064;0.015561162600801528;0.7177336962635379;-0.013405007437612406;0.7178800160746657
66.892307;1.0444468605156556;0.8331880863253144;0.7977086110638109;5.511838754034298e-06;5.267560513797123e-06;1.0447943798785746;9.998780262489745;0.8335776630344073;0.015560629406435003;0.01556111954625446;0.7177336813619121;-0.013405007393245471;0.7178816067821598
66.902307;1.0444475413477023;0.8331866195111877;0.7977081822724502;5.512370939420943e-06;5.267277586653809e-06;1.0447967240720326;9.998814345415628;0.8335770598706275;0.015560679206388296;0.015561076687303967;0.7177336710727655;-0.013405007362018023;0.7178831889747338
66.912307;1.044448189949737;0.833185169969434;0.797707715311151;5.512909350590215e-06;5.26696728959694e-06;1.0447990637363669;9.998848771344932;0.8335763750091404;0.01556072930712304;0.015561034067754992;0.7177336706903298;-0.013405007344256694;0.7178847593140649
66.922307;1.0444488025389835;0.8331837414602443;0.7977072083846042;5.51345414571536e-06;5.266632493827605e-06;1.044801389878535;9.998883512032236;0.8335756163874745;0.01556077964716375;0.015560991708210913;0.7177336877205278;-0.013405007340004585;0.7178863156446214
66.932307;1.0444493763301463;0.833182337749728;0.7977066597811459;5.51400517942174e-06;5.266276373047257e-06;1.0448036929185807;9.998918539931713;0.8335747916475712;0.015560830162640081;0.015560949635792699;0.7177337306260736;-0.01340500734921679;0.7178878570264237
66.942307;1.044449910676468;0.8331809626010571;0.7977060682611272;5.514561977155364e-06;5.265902160134887e-06;1.0448059635198303;9.998953832055097;0.8335739083779188;0.015560880786785448;0.015560907898715191;0.7177338074688285;-0.013405007371778492;0.7178893826108047
66.952307;1.0444504068511116;0.8331796205802493;0.7977054332490547;5.515123828260721e-06;5.265512857558336e-06;1.0448081940697163;9.998989369345004;0.8335729737611061;0.015560931451686104;0.01556086655849802;0.7177339253943306;-0.013405007407618342;0.7178908903409569
66.962307;1.044450866903607;0.8331783176231048;0.7977047547087962;5.515689857881195e-06;5.265111142356424e-06;1.0448103791837413;9.999025134936943;0.8335719937142579;0.015560982085336223;0.015560825682981321;0.7177340904330634;-0.0134050074566888;0.7178923768287219
66.972307;1.044451292882149;0.8331770608090694;0.7977040326841435;5.5162592167425865e-06;5.264699416700282e-06;1.0448125144122713;9.99906111165734;0.8335709726463484;0.015561032613572967;0.015560785353160632;0.7177343073622301;-0.01340500751860907;0.7178938377587905
66.982307;1.0444516865298001;0.8331758573621064;0.7977032670719031;5.516831321680389e-06;5.264279851258027e-06;1.0448145947425447;9.999097281273858;0.8335699143224402;0.01556108296577644;0.015560745666405659;0.717734579918898;-0.013405007592440746;0.7178952680459136
66.992307;1.0444520494276968;0.8331747134353699;0.7977024579062686;5.51740597807665e-06;5.263854362855167e-06;1.0448166140475004;9.99913362775931;0.8335688229839108;0.015561133074391156;0.015560706721277713;0.7177349111122074;-0.013405007676851124;0.717896662101839
67.002307;1.0444523834747659;0.8331736338058732;0.7977016055567532;5.517983287813253e-06;5.263424566732398e-06;1.0448185645497068;9.999170137856392;0.8335677036136291;0.015561182873575267;0.015560668600500585;0.7177353030881278;-0.013405007770276844;0.717898014157957
67.012307;1.0444526909231695;0.8331726223767582;0.7977007104689076;5.518563475289007e-06;5.2629918439622654e-06;1.0448204367813765;9.999206789429518;0.8335665614991283;0.01556123230310017;0.01556063137434275;0.7177357568988855;-0.0134050078709382;0.7178993188013719
67.022307;1.0444529737776174;0.8331716824839455;0.7976997729024734;5.519146869703979e-06;5.262557572556521e-06;1.0448222210665616;9.999243537960039;0.8335654019021972;0.015561281311150869;0.015560595118829502;0.7177362724770054;-0.01340500797699185;0.7179005719689103
67.032307;1.0444532334430228;0.8331708168916174;0.7976987929404822;5.519733956100974e-06;5.262123259328918e-06;1.0448239087468432;9.99928032208798;0.8335642296820196;0.015561329849667798;0.015560559929745456;0.7177368484948239;-0.013405008086836338;0.7179017712776228
67.042307;1.044453470967185;0.8331700276723298;0.797697770806493;5.520325211225338e-06;5.261690322772146e-06;1.0448254917169364;9.999317083815185;0.8335630487652803;0.01556137786727327;0.015560525925830617;0.7177374823018922;-0.013405008199266306;0.7179029154007704
67.052307;1.0444536875162957;0.8331693160179748;0.7976967076580738;5.52092076899941e-06;5.2612597305274594e-06;1.0448269615865384;9.99935378201702;0.8335618622955425;0.01556142530446136;0.015560493243040124;0.7177381705327239;-0.01340500831339418;0.717904003614954
67.062307;1.0444538849563485;0.8331686823931985;0.7976956064836873;5.521520336435828e-06;5.260831784184791e-06;1.044828310069435;9.99939039276399;0.8335606733992056;0.015561472092006997;0.015560462018940948;0.7177389103000745;-0.013405008428566284;0.7179050356614625
67.072307;1.0444540658890966;0.8331681272376193;0.7976944721752653;5.522123522450562e-06;5.260406117859777e-06;1.0448295302732462;9.999426901549656;0.8335594856336732;0.015561518156813019;0.015560432371185491;0.7177396999124369;-0.013405008544365599;0.7179060115832014
67.082307;1.0444542329831532;0.8331676515144683;0.7976933104528284;5.5227300721068756e-06;5.259981797180421e-06;1.0448306171956705;9.999463291344432;0.8335583027933343;0.015561563433344245;0.015560404386424193;0.717740538536789;-0.013405008660556682;0.7179069315816586
67.092307;1.044454388744558;0.8331672565127102;0.7976921265020521;5.523339636630169e-06;5.25955736722799e-06;1.0448315671271533;9.999499533130024;0.8335571284613073;0.01556160787035955;0.015560378130139559;0.7177414255304433;-0.01340500877698697;0.7179077958118851
67.102307;1.0444545357227875;0.8331669436067415;0.7976909244159239;5.523951473162431e-06;5.259130970342754e-06;1.044832377117342;9.999535585028699;0.8335559660808395;0.01556165142923949;0.015560353664434512;0.7177423602074577;-0.013405008893627134;0.7179086044913807
67.112307;1.0444546762211844;0.8331667145119293;0.7976897075272056;5.524564459622031e-06;5.258700610475189e-06;1.0448330450305645;9.999571396792861;0.8335548195228282;0.015561694083989473;0.015560331057734064;0.7177433418606937;-0.013405009010724675;0.7179093587183064
67.122307;1.0444548116507435;0.8331665712037194;0.7976884787113877;5.5251772758464035e-06;5.25826441867353e-06;1.0448335699257525;9.999606913510043;0.8335536931743889;0.015561735827485344;0.015560310383933063;0.717744369462228;-0.013405009128759525;0.717910061166189
67.132307;1.0444549422296248;0.8331665152368793;0.797687240052662;5.525788501936036e-06;5.257820804646855e-06;1.0448339518371135;9.999642077863367;0.8335525914239957;0.015561776678562057;0.015560291712632675;0.7177454414052923;-0.013405009248106786;0.7179107160226834
67.142307;1.0444550671355526;0.833166547282856;0.7976859927766334;5.526396599209039e-06;5.257368347269813e-06;1.0448341908573355;9.999676832754515;0.8335515183036473;0.015561816687422445;0.01556027509911352;0.7177465558496275;-0.013405009368854456;0.7179113286845182
67.152307;1.0444551851143622;0.8331666673724047;0.7976847384906541;5.526999946652009e-06;5.2569056247385675e-06;1.0448342873995764;9.99971112090356;0.8335504773421486;0.01556185593852314;0.015560260581316128;0.7177477109390031;-0.013405009491038717;0.7179119054053968
67.162307;1.0444552958790523;0.8331668755663203;0.7976834806656615;5.527597102200291e-06;5.256431352155119e-06;1.044834243915001;9.99974487992307;0.8335494713760355;0.015561894547498305;0.015560248178569831;0.7177489044705229;-0.013405009614911725;0.7179124527033367
67.172307;1.0444554011659775;0.8331671721392127;0.7976822248018451;5.528187034513235e-06;5.2559445657304386e-06;1.0448340657097832;9.999778043218578;0.8335485028586277;0.015561932645668701;0.015560237890845144;0.7177501339282973;-0.013405009740896704;0.7179129767934409
67.182307;1.0444555039795491;0.8331675572504634;0.7976809774617888;5.528769059222143e-06;5.255444636047087e-06;1.0448337602744482;9.999810549777976;0.8335475745319723;0.015561970359933118;0.015560229699363525;0.7177513971458016;-0.013405009869395633;0.7179134836257426
67.192307;1.0444556073895674;0.8331680308609697;0.7976797449184059;5.529342764714059e-06;5.254931377310606e-06;1.044833336590654;9.99984235261072;0.8335466891331474;0.015562007805059582;0.015560223563013457;0.7177526926973206;-0.01340501000080982;0.7179139795319173
67.202307;1.0444557145556679;0.8331685923820782;0.7976785320830216;5.529908053122193e-06;5.254405131703198e-06;1.0448328046240054;9.99987342198678;0.833545848172725;0.015562045084504579;0.015560219415063466;0.7177540195903355;-0.01340501013562364;0.7179144717206932
67.212307;1.0444558292090727;0.8331692398246906;0.7976773422659024;5.530465030490456e-06;5.253866533932956e-06;1.0448321741577498;9.999903743367742;0.8335450512438743;0.015562082287834416;0.015560217169622305;0.7177553768054274;-0.013405010274245689;0.7179149684200424
67.222307;1.044455955638224;0.8331699697481832;0.7976761774675288;5.531013753608683e-06;5.253316204276196e-06;1.0448314530504765;9.999933309938614;0.8335442963186794;0.015562119486754357;0.01556021673136974;0.7177567632079555;-0.013405010416923753;0.7179154790142793
67.232307;1.0444560985015041;0.8331707782072054;0.7976750388197466;5.531554112187337e-06;5.2527546567442825e-06;1.0448306461893564;9.999962115134373;0.8335435806103437;0.015562156734693086;0.015560217997487056;0.7177581774990963;-0.013405010563928848;0.7179160136950118
67.242307;1.0444562627036218;0.8331716614261447;0.7976739269795788;5.53208587396037e-06;5.252182406530699e-06;1.044829755716043;9.999990150344544;0.8335429014885282;0.015562194067642065;0.015560220857000682;0.7177596177953232;-0.013405010715688165;0.7179165819953387
67.252307;1.0444564525661693;0.8331726156799656;0.7976728419686578;5.532608544066734e-06;5.251600192522315e-06;1.0448287817795519;10.000017405712997;0.8335422567515156;0.015562231502622191;0.015560225199862481;0.7177610811124913;-0.013405010872734206;0.7179171911902067
67.262307;1.0444566704988258;0.833173636864388;0.7976717829151394;5.533121095030562e-06;5.251009025424922e-06;1.0448277230293017;10.000043868119505;0.8335416443505378;0.015562269040936681;0.015560230929816682;0.7177625630363987;-0.013405011035551346;0.7179178461748005
67.272307;1.0444569168440514;0.8331747204939101;0.7976707485723715;5.533622097619736e-06;5.25041000416789e-06;1.0448265766712352;10.000069521524328;0.833541062349887;0.015562306685458743;0.015560237960728468;0.7177640579945103;-0.013405011204366128;0.7179185504637304
67.282307;1.0444571907554234;0.8331758623027163;0.7976697379445079;5.534110076140034e-06;5.2498043863624985e-06;1.0448253389402373;10.000094354603707;0.8335405090518986;0.015562344456168256;0.015560246197283915;0.7177655602788348;-0.013405011378982019;0.7179193065171682
67.292307;1.044457490769018;0.8331770585999491;0.7976687505782301;5.534583567497957e-06;5.249193929807304e-06;1.0448240059906446;10.000118365958315;0.833539982923671;0.015562382384086413;0.015560255527885043;0.7177670649544236;-0.013405011558792026;0.717920115051383
67.302307;1.0444578150825934;0.8331783058794793;0.7976677872044305;5.535041019685499e-06;5.248580935226798e-06;1.0448225742102892;10.000141565753887;0.8335394828466188;0.015562420497814165;0.01556026583873753;0.7177685681925203;-0.0134050117428568;0.7179209747587783
67.312307;1.044458161801464;0.8331796004475897;0.7976668503690021;5.535480760388575e-06;5.247967845357617e-06;1.0448210406242695;10.000163975273328;0.833539008662602;0.015562458823053857;0.015560277022604324;0.7177700672829928;-0.013405011929802344;0.7179218831808187
67.322307;1.0444585290119361;0.8331809385716719;0.7976659439607806;5.5359010909757304e-06;5.247356804310205e-06;1.0448194037662437;10.000185619404718;0.8335385609768082;0.015562497388283414;0.015560288967228317;0.7177715605506688;-0.01340501211778971;0.7179228376827477
67.332307;1.0444589149562378;0.8331823164231957;0.7976650717359594;5.536300509663181e-06;5.2467495842645e-06;1.0448176637650743;10.000206524693121;0.8335381402325347;0.01556253622238652;0.01556030154506531;0.7177730474951561;-0.01340501230481876;0.717923835662452
67.342307;1.0444593185729323;0.8331837297402007;0.7976642365039983;5.536677865188642e-06;5.246147867578157e-06;1.0448158213512873;10.000226729490608;0.8335377460936098;0.01556257534593341;0.015560314622364404;0.7177745289798206;-0.013405012488968006;0.7179248744956681
67.352307;1.0444597395912747;0.8331851739469668;0.7976634409258347;5.537032407487762e-06;5.245553561968868e-06;1.0448138769890571;10.00024628615604;0.8335373773222411;0.015562614768137684;0.015560328072427772;0.7177760070403799;-0.013405012668375207;0.7179259515310077
67.362307;1.0444601775057114;0.8331866441538919;0.7976626883882032;5.537363826696234e-06;5.244968978509348e-06;1.0448118311168535;10.000265247946375;0.8335370318399827;0.015562654491981028;0.01556034177841898;0.7177774845221703;-0.013405012841265726;0.7179270640057859
67.372307;1.044460630636065;0.8331881345659504;0.7976619829075067;5.537672237927524e-06;5.244396727187896e-06;1.044809684964169;10.00028365769569;0.8335367074576918;0.015562694518831464;0.015560355635634368;0.7177789644907878;-0.01340501300608698;0.7179282089017751
67.382307;1.044461096587456;0.8331896383810428;0.7976613288856926;5.537958147989704e-06;5.243839207274103e-06;1.0448074407208674;10.000301548698515;0.8335364032558643;0.015562734850800517;0.015560369560675531;0.7177804491247051;-0.013405013161641572;0.7179293828338202
67.392307;1.0444615732028897;0.8331911484715276;0.7976607309070896;5.538222320380441e-06;5.243298019469458e-06;1.0448051009110415;10.000318948781548;0.8335361202555244;0.015562775492320356;0.01556038349331931;0.7177819387902703;-0.013405013307207817;0.7179305822925836
67.402307;1.0444620584392683;0.8331926577297126;0.7976601936019316;5.538465473071949e-06;5.242773839976792e-06;1.0448026683545708;10.00033587808895;0.8335358605886644;0.015562816447337561;0.015560397378611436;0.7177834321082122;-0.013405013442577012;0.7179318040523027
67.412307;1.0444625499573597;0.8331941587309508;0.7976597219906855;5.538688108596969e-06;5.242266900959021e-06;1.04480014747813;10.000352345861973;0.833535626057037;0.015562857711484135;0.01556041114284141;0.7177849268022657;-0.013405013567941139;0.7179330452234923
67.422307;1.044463045425931;0.8331956435903954;0.7976593215853547;5.538890577014066e-06;5.241777541176571e-06;1.0447975449208402;10.000368356078015;0.8335354177114302;0.015562899265319381;0.0155604246827041;0.7177864206352564;-0.01340501368375172;0.7179343031393247
67.432307;1.0444635421625572;0.8331971044497422;0.7976589977379324;5.5390731789657446e-06;5.241306336467235e-06;1.044794868076892;10.000383918023603;0.8335352365462786;0.01556294107397916;0.01556043787229821;0.7177879119169264;-0.013405013790697582;0.7179355755177729
67.442307;1.0444640362918056;0.8331985339520802;0.7976587551478216;5.5392362841221355e-06;5.240853977192237e-06;1.044792123808607;10.00039904843107;0.8335350837414681;0.015562983084996523;0.015560450577204883;0.717789399389337;-0.01340501388968043;0.7179368606459562
67.452307;1.0444645233534278;0.8331999254074096;0.7976585979557806;5.539380456785508e-06;5.24042106223528e-06;1.044789318901602;10.000413767003593;0.8335349602036305;0.015563025225869534;0.015560462660326962;0.7177908817852832;-0.013405013981693335;0.717938156953436
67.462307;1.0444649997868745;0.8332012729146395;0.7976585297764353;5.5395064000261195e-06;5.240007860114326e-06;1.0447864610032493;10.000428096153952;0.8335348664614053;0.015563067419283419;0.015560473985800594;0.717792357450611;-0.01340501406773754;0.7179394623009785
67.472307;1.0444654638567556;0.8332025712949399;0.7976585534105132;5.539614708963618e-06;5.2396142943732884e-06;1.0447835587668268;10.000442062813075;0.833534802798848;0.015563109604989881;0.01556048442905973;0.7177938240217202;-0.013405014148872919;0.7179407736615806
67.482307;1.044465915799885;0.8332038162238343;0.7976586705515862;5.539705772827603e-06;5.239240163973333e-06;1.0447806212343163;10.000455697209652;0.8335347691352711;0.015563151745192938;0.015560493881025633;0.7177952786543536;-0.013405014226300757;0.7179420871186647
67.492307;1.044466357394793;0.8332050049118295;0.7976588817359996;5.539779953986595e-06;5.238885298034408e-06;1.0447776568559097;10.000469028908748;0.8335347650090409;0.015563193817397911;0.015560502244596507;0.7177967192228426;-0.013405014301239958;0.7179433981839227
67.502307;1.0444667916673172;0.8332061365759618;0.7976591865703077;5.539837731082297e-06;5.238549619064811e-06;1.0447746727039258;10.00048208224836;0.8335347894364215;0.015563235803553592;0.015560509430916757;0.7177981452255877;-0.013405014374606594;0.7179447022433739
67.512307;1.0444672229205703;0.8332072124854812;0.7976595841257516;5.539879589816705e-06;5.238233207553138e-06;1.044771674947241;10.000494877867048;0.8335348401520427;0.01556327767509261;0.015560515355525748;0.717799557508821;-0.01340501444690837;0.7179459946607981
67.522307;1.0444676565236202;0.8332082357369468;0.7976600736834075;5.539905874690063e-06;5.237936271128222e-06;1.044768670265108;10.000507439184888;0.8335349131243501;0.015563319381699758;0.015560519936677623;0.7178009575746805;-0.013405014518522778;0.7179472709110729
67.532307;1.044468098164137;0.8332092105525907;0.797660655609388;5.53991682121909e-06;5.2376589940635655e-06;1.0447656662661398;10.00051978914594;0.8335350031306161;0.015563360852272091;0.01556052309681804;0.7178023469207918;-0.013405014589993944;0.7179485269722039
67.542307;1.0444685524150967;0.8332101415820196;0.7976613312682693;5.539912641365485e-06;5.2374014005182715e-06;1.0447626706927973;10.000531938431969;0.8335351046972134;0.015563401997636866;0.015560524764710506;0.7178037266382915;-0.013405014662028196;0.7179497595868762
67.552307;1.04446902155831;0.8332110336844395;0.7976621019384076;5.539893540029436e-06;5.237163526785352e-06;1.0447596912666242;10.000543883820962;0.8335352126585891;0.01556344270572674;0.015560524876819248;0.7178050974737705;-0.013405014735330598;0.7179509665078957
67.562307;1.044469506143305;0.8332118915750709;0.7976629681393913;5.539859718690543e-06;5.2369458629993925e-06;1.0447567367722739;10.000555614432468;0.8335353223203573;0.015563482837206235;0.015560523379873268;0.7178064599135197;-0.01340501481065495;0.7179521464989382
67.572307;1.0444700067375958;0.8332127191928185;0.7976639298244296;5.539811355887433e-06;5.236749467999207e-06;1.0447538173947841;10.000567113971782;0.833535429506735;0.015563522227063272;0.015560520237117764;0.7178078141728912;-0.013405014889065443;0.717953298506839
67.582307;1.0444705249008028;0.8332135197872353;0.7976649864174287;5.5397485752201864e-06;5.236575606124236e-06;1.0447509432696576;10.000578365245955;0.8335355305155184;0.015563560690253163;0.01556051542754491;0.7178091600955312;-0.013405014971891699;0.7179544208617901
67.592307;1.0444710627713967;0.8332142966505743;0.7976661362417747;5.539671581482508e-06;5.23642534816027e-06;1.0447481230699702;10.00058935701445;0.8335356217687588;0.015563598036256274;0.015560508935930958;0.7178104969008896;-0.013405015060154452;0.7179555114916456
67.602307;1.0444716223837487;0.8332150533519594;0.7976673761871753;5.5395809176030515e-06;5.236299405534307e-06;1.0447453637202022;10.000600083169575;0.8335356993809692;0.01556363409041148;0.015560500749294432;0.7178118232757045;-0.01340501515408078;0.717956568575212
67.612307;1.04447220532672;0.8332157932651347;0.7976687023684773;5.539477411144128e-06;5.236198063443281e-06;1.0447426706670244;10.00061053692074;0.8335357589797014;0.015563668700438207;0.015560490856419083;0.7178131378778115;-0.01340501525331307;0.7179575908130736
67.622307;1.04447281249894;0.8332165190716678;0.7976701109606966;5.539361744402918e-06;5.236121102238902e-06;1.0447400484443135;10.000620707159765;0.8335357956906269;0.01556370172350663;0.015560479242560932;0.7178144397879438;-0.01340501535745232;0.7179585772093185
67.632307;1.0444734442142583;0.8332172327548418;0.797671597701522;5.539234197980623e-06;5.236068001854026e-06;1.0447375012130136;10.0006305782223;0.8335358041744455;0.015563733017591763;0.015560465888714611;0.7178157288358805;-0.0134050154662339;0.7179595268292032
67.642307;1.044474100677743;0.833217935722824;0.7976731565305537;5.539094779261617e-06;5.236038384071684e-06;1.0447350329862328;10.000640131191297;0.8335357789012718;0.015563762450636709;0.015560450775288262;0.7178170057240342;-0.013405015579307417;0.717960439000302
67.652307;1.044474781989226;0.8332186284778923;0.7976747795267194;5.538943428867212e-06;5.236032119601294e-06;1.0447326476051049;10.000649345785712;0.8335357148684381;0.015563789918470242;0.015560433879602573;0.7178182716390095;-0.013405015696095013;0.7179613138546118
67.662307;1.0444754876825926;0.8332193101359802;0.7976764584195922;5.5387802774848685e-06;5.236049181218367e-06;1.0447303482909898;10.000658203321661;0.8335356086217316;0.015563815353398057;0.015560415172606264;0.7178195275572703;-0.013405015815935544;0.7179621527749445
67.672307;1.0444762165894;0.8332199785958603;0.7976781856643081;5.538606021661905e-06;5.236089734428371e-06;1.0447281371665795;10.000666687280205;0.8335354589274768;0.015563838715528919;0.015560394627920254;0.717820773760416;-0.013405015938345708;0.7179629581573042
67.682307;1.044476966826966;0.8332206315420755;0.797679954367557;5.538422055712292e-06;5.236154211735118e-06;1.0447260157095992;10.000674780690767;0.8335352663009933;0.015563859979888245;0.01556037222908487;0.7178220095446591;-0.01340501606322209;0.7179637322395737
67.692307;1.0444777360558266;0.833221267239443;0.7976817579414345;5.538230119527213e-06;5.236242972803568e-06;1.0447239856857273;10.000682466235922;0.8335350316832595;0.015563879131120641;0.015560347960539558;0.7178232332206049;-0.013405016190771096;0.7179644759213568
67.702307;1.0444785225054256;0.8332218842167585;0.7976835900154784;5.5380318884517276e-06;5.236355867408704e-06;1.0447220493036817;10.000689728698632;0.8335347556477485;0.015563896163909737;0.015560321806764092;0.7178244426258568;-0.013405016321103443;0.717965188751477
67.712307;1.044479325296722;0.8332224805048747;0.7976854448311012;5.537828874262629e-06;5.236492158910549e-06;1.0447202087631455;10.000696556672754;0.8335344387138394;0.015563911087964006;0.015560293763871132;0.7178256357182435;-0.013405016453908904;0.7179658699406786
67.722307;1.0444801434255362;0.8332230535615801;0.7976873174008839;5.537622430779435e-06;5.236650746099674e-06;1.044718466029786;10.00070294298288;0.8335340819500433;0.015563923933843182;0.015560263835567615;0.7178268110050592;-0.013405016588504676;0.717966519304696
67.732307;1.0444809755372315;0.8332236010319799;0.7976892027819896;5.537413702954753e-06;5.236830323723024e-06;1.0447168227297292;10.00070888001399;0.8335336870446627;0.015563934746456497;0.015560232024186186;0.7178279677876047;-0.01340501672411132;0.7179671374353566
67.742307;1.0444818210887201;0.8332241213400712;0.7976910956609383;5.537203551508366e-06;5.237029416584413e-06;1.0447152798303874;10.00071435456408;0.833533255841237;0.015563943567833825;0.015560198337770819;0.7178291056940688;-0.013405016860120605;0.7179677254103154
67.752307;1.04448268113877;0.8332246134265293;0.7976929907081457;5.536992462164489e-06;5.237246438344965e-06;1.0447138376224532;10.000719352719623;0.8335327896866446;0.015563950434127513;0.01556016279827713;0.7178302236583238;-0.013405016996175315;0.7179682846956613
67.762307;1.0444835579239855;0.8332250761556483;0.797694882723855;5.5367804422944075e-06;5.2374797235413376e-06;1.044712496135507;10.000723869690077;0.8335322888534821;0.015563955390336963;0.015560125445378839;0.7178313197468001;-0.013405017132110718;0.7179688171287324
67.772307;1.0444844535839302;0.833225508036078;0.7976967668253945;5.5365669043795875e-06;5.237727536717612e-06;1.0447112553092397;10.000727908443114;0.8335317523621665;0.015563958494189366;0.01556008634834947;0.7178323919580022;-0.013405017267939266;0.7179693247088799
67.782307;1.0444853689657247;0.8332259075233545;0.7976986388692706;5.536350824015225e-06;5.237988151090517e-06;1.0447101148541604;10.000731463624643;0.8335311785428582;0.015563959804313063;0.015560045616714788;0.7178334384597965;-0.013405017403917249;0.7179698095175022
67.792307;1.0444863035696552;0.8332262732029896;0.7977004952135021;5.536131264041849e-06;5.23825989170289e-06;1.0447090737812397;10.000734509593924;0.8335305660399182;0.015563959376803362;0.01556000339517198;0.7178344572362898;-0.013405017540584784;0.7179702737113257
67.802307;1.0444872562349936;0.8332266029855695;0.7977023322144223;5.535907624116203e-06;5.238541146627393e-06;1.0447081293846432;10.000737005502904;0.833529914339712;0.015563957275669837;0.015559959849637971;0.7178354461158516;-0.013405017678650913;0.7179707193981263
67.812307;1.0444882252195506;0.8332268934487702;0.79770414605315;5.5356794004514084e-06;5.238830511811269e-06;1.0447072765108976;10.000738904151813;0.8335292235258807;0.015563953583013854;0.01555991515155623;0.717836403022408;-0.013405017818857022;0.7179711485607244
67.822307;1.0444892073451741;0.8332271404031467;0.7977059323213244;5.535446036662596e-06;5.239127028340601e-06;1.0447065081671376;10.000740155885316;0.833528493871164;0.015563948400714503;0.015559869463593097;0.7178373262422729;-0.013405017962025518;0.7179715627502927
67.832307;1.0444901970815215;0.8332273395835385;0.7977076859598318;5.535207105578449e-06;5.239430324024765e-06;1.0447058171008345;10.000740716367865;0.8335277253809938;0.015563941841049485;0.015559822929102157;0.7178382145724828;-0.013405018109139886;0.7179719623861349
67.842307;1.0444911868263878;0.8332274868108281;0.7977094021165091;5.534962581853235e-06;5.239740646843395e-06;1.0447051967787246;10.00074056036882;0.8335269169854308;0.015563934008356367;0.015559775660982999;0.7178390668846697;-0.013405018261352295;0.7179723462214217
67.852307;1.044492168410615;0.8332275784699174;0.7977110765295738;5.534712891610483e-06;5.240058806977166e-06;1.0447046408947687;10.000739691539883;0.8335260660576364;0.01556392498836264;0.015559727740596802;0.717839881669267;-0.013405018419955181;0.7179727116219164
67.862307;1.044493134367196;0.8332276122844983;0.7977127052993035;5.534458578495788e-06;5.240385825228951e-06;1.0447041425138148;10.000738139150284;0.8335251689135019;0.015563914855248;0.015559679239188546;0.7178406573885544;-0.013405018586137936;0.7179730555481577
67.872307;1.0444940783482404;0.8332275873857439;0.7977142854206516;5.534199878115918e-06;5.240722400538162e-06;1.0447036938613865;10.00073594302816;0.8335242218095968;0.01556390367950355;0.015559630241796296;0.7178413929918024;-0.013405018760613086;0.7179733753044215
67.882307;1.0444949954128175;0.8332275039834868;0.7977158155610325;5.533936624394425e-06;5.2410687747510354e-06;1.0447032863098311;10.000733141428702;0.8335232216589513;0.015563891529229625;0.01555958085172723;0.7178420876645396;-0.013405018943541337;0.7179736687069426
67.892307;1.0444958826489439;0.8332273634793401;0.7977172961048501;5.533668498347674e-06;5.241425019168254e-06;1.0447029107019776;10.00072977309186;0.8335221658833198;0.015563878474436084;0.015559531184444215;0.7178427402823145;-0.013405019134770033;0.7179739341246693
67.902307;1.0444967393922298;0.8332271683391786;0.7977187289200074;5.53339525323197e-06;5.241791098287413e-06;1.0447025582746616;10.000725880587137;0.8335210517445281;0.015563864584833076;0.015559481363351405;0.7178433493830114;-0.013405019333944019;0.7179741703645846
67.912307;1.0444975661597133;0.8332269212697878;0.7977201168210908;5.533116684933608e-06;5.242166696060032e-06;1.0447022215325734;10.000721502454804;0.8335198760723596;0.015563849921755137;0.015559431515857224;0.7178439134469774;-0.01340501954036578;0.7179743762309592
67.922307;1.044498363436875;0.8332266246481558;0.7977214626832688;5.532832482197096e-06;5.242551375011342e-06;1.0447018948949847;10.000716666606698;0.8335186354086761;0.015563834542019483;0.015559381775037786;0.7178444313607427;-0.013405019752941906;0.7179745503877385
67.932307;1.0444991317722467;0.8332262807093079;0.7977227691046865;5.532542113593493e-06;5.242944880782578e-06;1.0447015747643633;10.000711397008216;0.8335173264336403;0.015563818498837709;0.015559332288761002;0.7178449029353166;-0.013405019970334872;0.7179746919241204
67.942307;1.0444998721063181;0.8332258918729784;0.7977240385224209;5.5322448622029004e-06;5.243347059453894e-06;1.0447012586032058;10.000705723997124;0.8335159467911587;0.015563801829722702;0.015559283220902604;0.7178453287711949;-0.01340502019107249;0.7179748007977081
67.952307;1.0445005851646179;0.8332254606098042;0.7977252731613803;5.53194002941228e-06;5.24375762583703e-06;1.044700943934348;10.000699682365767;0.8335144957269431;0.01556378455513395;0.015559234743831281;0.7178457094672519;-0.013405020413580335;0.7179748773814064
67.962307;1.0445012706878225;0.8332249893066038;0.7977264750970122;5.5316271091196354e-06;5.24417617589763e-06;1.0447006281011262;10.000693300200327;0.8335129740591755;0.015563766689147262;0.015559187034818987;0.7178460445916207;-0.013405020636208126;0.7179749216951635
67.972307;1.0445019272981464;0.8332244807232074;0.7977276464632926;5.531305837764501e-06;5.244602316418256e-06;1.0447003089775868;10.000686595827485;0.8335113840314068;0.015563748245948732;0.015559140272431124;0.7178463320483288;-0.013405020857272902;0.7179749334456083
67.982307;1.0445025533167054;0.8332239382652432;0.7977287894425106;5.530976190088367e-06;5.245035680486881e-06;1.0446999865323188;10.000679584255504;0.8335097294740064;0.015563729242678192;0.015559094624629517;0.7178465687135003;-0.013405021075252077;0.7179749127737762
67.992307;1.0445031482673972;0.8332233653797425;0.7977299062475773;5.530638277531439e-06;5.245475779243197e-06;1.0446996635890526;10.000672279479554;0.8335080157478136;0.015563709696489717;0.015559050237898346;0.7178467517477946;-0.013405021288994356;0.7179748606874797
68.002307;1.0445037138396889;0.8332227650548342;0.7977309993906039;5.530292032377903e-06;5.2459218220011424e-06;1.0446993442588068;10.000664693612501;0.833506249161566;0.015563689616508976;0.015559007240734763;0.7178468789690634;-0.013405021497605567;0.7179747789857247
68.012307;1.0445042538108418;0.8332221402789317;0.7977320720511433;5.529936888635551e-06;5.246372821239543e-06;1.0446990316153664;10.00065684078258;0.833504436529005;0.015563669009451907;0.015558965757868805;0.7178469483380951;-0.013405021700094373;0.7179746700653906
68.022307;1.0445047731626864;0.8332214948477755;0.7977331281715204;5.529571859978038e-06;5.24682805411942e-06;1.0446987269307741;10.000648737202482;0.8335025852428876;0.015563647897073814;0.01555892592240088;0.7178469580123239;-0.013405021895247433;0.7179745367089618
68.032307;1.044505276850576;0.8332208335285255;0.7977341718419718;5.529195830032718e-06;5.247287402002905e-06;1.0446984302803743;10.00064039331659;0.8335007031519479;0.01556362631940455;0.015558887881313184;0.7178469070024746;-0.013405022081805376;0.7179743820371706
