time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.042307;1.0445057693636213;0.8332201615088134;0.7977352061430997;5.5288076290012044e-06;5.247751199274027e-06;1.0446981415516892;10.000631810903334;0.8334987978782931;0.015563604321359167;0.015558851795853508;0.7178467952952626;-0.013405022258570543;0.7179742096829724
68.052307;1.0445062546938997;0.8332194839204511;0.7977362327272595;5.528406146408152e-06;5.248219831561914e-06;1.0446978616367417;10.000622986203892;0.8334968762660405;0.015563581939807817;0.015558817834145774;0.7178466232986362;-0.013405022424431695;0.7179740237712051
68.062307;1.0445067356134259;0.8332188057678864;0.7977372526778552;5.527990800639893e-06;5.248693532819338e-06;1.0446975929603295;10.00061391156483;0.8334949444153947;0.01556355919770175;0.015558786157807465;0.7178463914382399;-0.013405022578373622;0.7179738285026477
68.072307;1.0445072136603808;0.833218132161976;0.7977382673802619;5.5275619541234196e-06;5.2491725609637575e-06;1.044697338474862;10.000604579966552;0.8334930078764399;0.015563536106499196;0.01555875691599542;0.7178461003999564;-0.013405022719223397;0.7179736276903705
68.082307;1.044507690610178;0.833217468777119;0.7977392783389621;5.527120867275721e-06;5.249657399157836e-06;1.0446971002129897;10.000594992748312;0.8334910713549996;0.015563512676524073;0.015558730253674513;0.7178457514169748;-0.01340502284529919;0.717973424727059
68.092307;1.0445081694840426;0.8332168220111515;0.7977402863226652;5.526669382302886e-06;5.250148509560687e-06;1.04469687941812;10.000585160621286;0.8334891381022573;0.0155634889262285;0.01555870631916761;0.7178453460387572;-0.013405022954558784;0.717973222860088
68.102307;1.0445086541722748;0.8332161985256675;0.797741290819907;5.526209593465439e-06;5.250645890066747e-06;1.0446966777359479;10.000575096657426;0.8334872098605434;0.015563464883378354;0.015558685246420574;0.7178448859300524;-0.013405023045129756;0.7179730252096503
68.112307;1.0445091486516438;0.8332156045275659;0.7977422901476765;5.525743566026557e-06;5.251148987552709e-06;1.044696497453208;10.000564811546852;0.8334852876181994;0.015563440581453683;0.015558667119963206;0.7178443731256825;-0.01340502311556087;0.7179728346553704
68.122307;1.04450965655358;0.8332150450585388;0.7977432815908627;5.5252731522062875e-06;5.251656912607566e-06;1.0446963407295031;10.000554317458501;0.8334833724268569;0.015563416058106945;0.015558651961796005;0.7178438101976315;-0.013405023164771627;0.7179726538228373
68.132307;1.0445101809652024;0.8332145232916662;0.7977442612146676;5.524799892350144e-06;5.2521686855416345e-06;1.0446962085551232;10.000543634409931;0.8334814655865921;0.015563391358280729;0.015558639748769086;0.7178431999974768;-0.013405023191993532;0.7179724848092883
68.142307;1.0445107241817198;0.8332140403205891;0.7977452241258786;5.524324924932556e-06;5.252683404389603e-06;1.044696100202959;10.000532790257989;0.8334795684320747;0.015563366538893423;0.015558630439280472;0.7178425454613451;-0.013405023196656398;0.7179723289059996
68.152307;1.0445112873331386;0.8332135958508293;0.7977461656060384;5.52384892383887e-06;5.253200185171841e-06;1.044696013964;10.000521813783138;0.8334776821184826;0.01556334167413516;0.015558623991861293;0.7178418495226078;-0.013405023178255447;0.7179721868869356
68.162307;1.0445118698154887;0.8332131890812813;0.7977470817387242;5.523372144207666e-06;5.253718091915344e-06;1.0446959485120315;10.00051072540277;0.833475807360316;0.015563316859430102;0.015558620362832083;0.7178411144771691;-0.013405023136324865;0.717972059395756
68.172307;1.0445124688599698;0.8332128191212735;0.7977479686657926;5.52289458646039e-06;5.254236417813643e-06;1.044695903592226;10.000499531948291;0.8334739442245049;0.015563292205517327;0.015558619493573048;0.717840341087361;-0.013405023070399525;0.7179719467112889
68.182307;1.0445130795858926;0.8332124850947887;0.7977488219577574;5.522416211109812e-06;5.254754906835297e-06;1.0446958797076753;10.00048823390775;0.8334720921798793;0.015563267822412921;0.015558621310112217;0.7178395286908792;-0.013405022979846698;0.7179718481925483
68.192307;1.0445136955971608;0.8332121861627101;0.7977496370551801;5.521937098696671e-06;5.255273518542576e-06;1.0446958776856046;10.000476840920975;0.8334702506800727;0.015563243806794509;0.015558625732024642;0.7178386763741273;-0.013405022863786989;0.7179717621161983
68.202307;1.0445143101488128;0.8332119216648164;0.7977504099487783;5.521457492620136e-06;5.255792241773367e-06;1.0446958987768182;10.0004653794629;0.8334684203428031;0.015563220243025451;0.01555863268005744;0.717837783756406;-0.013405022721421765;0.7179716857662005
68.212307;1.0445149171667985;0.83321169127235;0.7977511373694678;5.52097776913528e-06;5.25631124245287e-06;1.0446959445992952;10.00045388996078;0.8334666035281545;0.015563197210963074;0.0155586420812242;0.7178368509588774;-0.013405022552513881;0.7179716154952471
68.222307;1.0445155117144942;0.8332114947514818;0.7977518163765213;5.520498448833686e-06;5.256830858990324e-06;1.044696016542808;10.000442420135151;0.8334648035662491;0.015563174784786547;0.01555865386430441;0.7178358788801956;-0.013405022357549378;0.71797154733106
68.232307;1.0445160905306372;0.833211331094885;0.7977524439239082;5.520020225448423e-06;5.257351270558545e-06;1.0446961152702494;10.0004310130213;0.8334630240064878;0.015563153026037325;0.015558667948260687;0.7178348697623301;-0.013405022137657404;0.717971478106526
68.242307;1.0445166523225722;0.8332111976888953;0.7977530171173711;5.5195438639877554e-06;5.257872324374919e-06;1.04469624024087;10.000419694015461;0.8334612686171929;0.015563131986805234;0.015558684239697732;0.7178338270072074;-0.013405021894491633;0.717971405988025
68.252307;1.044517197145748;0.8332110911160696;0.7977535336948037;5.519070008365139e-06;5.2583937642316645e-06;1.0446963890241314;10.000408469562748;0.8334595411109067;0.015563111718837142;0.015558702635840029;0.7178327547160409;-0.013405021629949356;0.7179713302961404
68.262307;1.0445177253877362;0.8332110091032656;0.7977539919699245;5.518599046229842e-06;5.258915510480071e-06;1.0446965572378162;10.000397334923456;0.8334578444311919;0.015563092279089233;0.015558723022763265;0.7178316577920085;-0.013405021345693515;0.7179712513930597
68.272307;1.0445182367343813;0.8332109511764124;0.7977543906468646;5.5181311338710784e-06;5.259437664974098e-06;1.044696739421335;10.00038628101986;0.8334561806054632;0.01556307373557863;0.015558745276055733;0.7178305420397033;-0.013405021042878168;0.7179711703628703
68.282307;1.0445187292889946;0.83321091777144;0.7977547291540512;5.5176663658996654e-06;5.259960314274248e-06;1.044696930035612;10.00037529700259;0.8334545513294626;0.015563056169810094;0.015558769265416479;0.717829413552158;-0.013405020722395631;0.7179710882288426
68.292307;1.044519199953041;0.8332109091801505;0.7977550080840978;5.517204913960605e-06;5.260483376292489e-06;1.0446971237960478;10.000364367526146;0.8334529585073812;0.0155630396687538;0.015558794856658236;0.7178282778200877;-0.01340502038531595;0.7179710052297301
68.302307;1.0445196461592086;0.833210925005799;0.7977552290223248;5.516747118603214e-06;5.261006537615999e-06;1.0446973154494157;10.000353470303056;0.8334514042882863;0.015563024316715874;0.01555882191219495;0.7178271393736162;-0.013405020032987554;0.7179709202038694
68.312307;1.044520067311434;0.8332109644173579;0.7977553939858383;5.5162935604112535e-06;5.261529186905862e-06;1.044697499894855;10.000342577215648;0.8334498904960171;0.015563010191362255;0.015558850288011463;0.717826001801347;-0.013405019666834299;0.717970830366036
68.322307;1.0445204651670297;0.8332110269208209;0.7977555051381963;5.515844951260943e-06;5.262050394656721e-06;1.0446976726259725;10.000331654001672;0.8334484178105254;0.015562997355770387;0.015558879824950637;0.7178248678118699;-0.013405019288334872;0.7179707320883325
68.332307;1.0445208429999628;0.8332111129171772;0.7977555647529406;5.515401858272337e-06;5.262569063679342e-06;1.0446978300160012;10.00032066243124;0.8334469856161174;0.01556298585315242;0.015558910345740076;0.717823739821632;-0.013405018899192926;0.7179706219581535
68.342307;1.0445212036311484;0.8332112237530874;0.797755575008172;5.514964459402319e-06;5.263084079094782e-06;1.0446979698238095;10.000309567767456;0.8334455926744487;0.015562975708170643;0.01555894166817702;0.7178226209367052;-0.013405018501232711;0.7179704972003316
68.352307;1.044521548160474;0.8332113612628184;0.7977555375946183;5.51453256966573e-06;5.263594251739719e-06;1.0446980918465436;10.000298339416615;0.8334442378792206;0.015562966923058497;0.015558973628634185;0.7178215152474267;-0.013405018096227975;0.7179703557049865
68.362307;1.0445218762386903;0.8332115273492327;0.797755453197821;5.514105919015602e-06;5.264098399930598e-06;1.0446981982378691;10.000286943345674;0.8334429207883657;0.015562959467824402;0.015559006096564807;0.717820427424287;-0.01340501768611032;0.7179701959241095
68.372307;1.0445221862189613;0.8332117243805137;0.7977553210191071;5.513684209687668e-06;5.2645956436566665e-06;1.044698293142536;10.000275341453735;0.8334416419398327;0.015562953277810997;0.0155590389659579;0.7178193622459358;-0.013405017273169308;0.717970016691504
68.382307;1.0445224748715707;0.8332119557589533;0.7977551389838492;5.513266949990046e-06;5.265085359853669e-06;1.0446983815406001;10.000263502075548;0.8334404026995684;0.015562948265734643;0.015559072135772312;0.7178183238885346;-0.013405016859899319;0.7179698170132485
68.392307;1.044522737627533;0.8332122256561153;0.797754904328892;5.512853552030988e-06;5.265566812099363e-06;1.0446984682050109;10.000251412927629;0.8334392046094948;0.015562944341210387;0.015559105499538203;0.7178173153124213;-0.013405016448760647;0.717969595875312
68.402307;1.0445229690276565;0.833212538361417;0.7977546136010522;5.512443573607945e-06;5.266038960190139e-06;1.0446985573145717;10.00023909057763;0.8334380484564444;0.015562941424115632;0.01555913894430765;0.7178163385540943;-0.013405016042003757;0.7179693523857867
68.412307;1.0445231631012633;0.8332128979385038;0.7977542628333817;5.512036807834841e-06;5.266500585633284e-06;1.04469865251225;10.000226583416477;0.8334369334185228;0.015562939448747126;0.015559172351358607;0.7178153953272166;-0.013405015641583503;0.7179690863713581
68.422307;1.0445233140801105;0.8332133082841896;0.7977538484773115;5.511633289733151e-06;5.266950486056596e-06;1.0446987573189823;10.000213966160226;0.8334358569005174;0.015562938366038033;0.0155592056019615;0.7178144869117912;-0.013405015249104504;0.7179687988669002
68.432307;1.0445234175633271;0.8332137734324335;0.7977533680520069;5.511233222482619e-06;5.267387518795323e-06;1.044698875549765;10.000201326623497;0.8334348154948071;0.015562938144090098;0.015559238588662606;0.7178136138440975;-0.013405014865633795;0.71796849169162
68.442307;1.0445234718340197;0.8332142976662015;0.7977528204878509;5.510836800792131e-06;5.267810638232754e-06;1.0446990113492678;10.000188750729864;0.8334338063873695;0.01556293876516525;0.015559271224602475;0.717812776161802;-0.013405014491695321;0.7179681664442225
68.452307;1.044523478348799;0.8332148852276278;0.7977522063433429;5.510444028548862e-06;5.268219089786939e-06;1.044699168591398;10.000176314443982;0.8334328278010963;0.015562940222139214;0.01555930344909417;0.7178119735003426;-0.01340501412768402;0.7179678240678208
68.462307;1.0445234408285677;0.8332155397430392;0.797751527205644;5.510054767148826e-06;5.268612547155706e-06;1.0446993500327992;10.000164083800597;0.8334318789414601;0.015562942515498814;0.015559335229060374;0.7178112047469066;-0.013405013774195148;0.7179674653131509
68.472307;1.0445233638517755;0.8332162636188585;0.7977507849680398;5.509669038504127e-06;5.268991021012865e-06;1.0446995568198618;10.000152118189613;0.8334309609776429;0.015562945648126358;0.015559366555843189;0.7178104684433547;-0.013405013431970043;0.7179670916962403
68.482307;1.0445232520317658;0.8332170580588708;0.7977499819223186;5.509287149402241e-06;5.269354699389407e-06;1.0446997884217968;10.000140472177618;0.8334300777699521;0.015562949618911297;0.015559397437463087;0.717809763885955;-0.01340501310173996;0.717966705888205
68.492307;1.0445231100135095;0.8332179237123211;0.7977491208475535;5.508909504452748e-06;5.2697038461838336e-06;1.0447000431929387;10.000129192900015;0.8334292342251655;0.015562954420051765;0.01555942789325296;0.7178090914698743;-0.013405012784168203;0.7179663108867164
68.502307;1.0445229427069014;0.8332188611310871;0.7977482044389178;5.508536459372719e-06;5.270038684888748e-06;1.0447003189252724;10.000118315709324;0.8334284337342373;0.015562960034921245;0.015559457960001119;0.7178084521803865;-0.013405012479833896;0.7179659091842977
68.512307;1.0445227549438938;0.8332198706539935;0.7977472348219112;5.50816840187086e-06;5.270359243529849e-06;1.0447006129004017;10.000107862322976;0.8334276775705638;0.015562966438870387;0.015559487691769706;0.7178078472479031;-0.01340501218915293;0.7179655029446984
68.522307;1.0445225508461353;0.8332209520838564;0.7977462138099083;5.507805833970635e-06;5.2706652184177135e-06;1.0447009225255801;10.000097839872835;0.8334269662463417;0.015562973608100791;0.01555951714361394;0.7178072784259768;-0.013405011912225671;0.7179650946048322
68.532307;1.0445223341272294;0.8332221048566959;0.7977451434873282;5.507449219785712e-06;5.270955923135887e-06;1.0447012465801897;10.000088240039593;0.8334263005670511;0.015562981529905403;0.015559546363916363;0.7178067484574738;-0.01340501164872357;0.717964687149631
68.542307;1.0445221090424497;0.8332233283393615;0.7977440267727953;5.507098878445892e-06;5.271230389518826e-06;1.0447015859573825;10.00007904364495;0.8334256812876859;0.01556299021315382;0.015559575403274626;0.717806261026689;-0.013405011398004768;0.7179642836318637
68.552307;1.0445218802772636;0.8332246213399429;0.7977428679520777;5.506755221621476e-06;5.271487520360853e-06;1.0447019434658997;10.000070230104997;0.8334251084787551;0.015562999690554299;0.015559604324340084;0.7178058201247721;-0.01340501115947688;0.7179638863250811
68.562307;1.0445216518461071;0.8332259814860388;0.7977416726539469;5.506418973405247e-06;5.271726118218516e-06;1.0447023226167484;10.00006178247903;0.8334245816519055;0.015563010004668885;0.015559633198542758;0.7178054293439292;-0.013405010932858666;0.7179634968988157
68.572307;1.0445214266819804;0.8332274054503235;0.79774044711964;5.506090984923839e-06;5.271944914359276e-06;1.0447027262282444;10.000053685615944;0.8334241001753112;0.015563021199649201;0.01555966208889252;0.7178050915440102;-0.013405010718175889;0.7179631175600613
68.582307;1.0445212072249819;0.8332288895974149;0.7977391974530433;5.505771926168735e-06;5.272142846398633e-06;1.0447031561770723;10.000045923536383;0.8334236636302704;0.015563033329109422;0.015559691037857369;0.7178048088278239;-0.01340501051572359;0.7179627514002312
68.592307;1.0445209958390063;0.8332304302805025;0.7977379292774044;5.505462236817062e-06;5.272319418064393e-06;1.0447036140119117;10.000038479212593;0.8334232724689143;0.01556304645943918;0.015559720069766601;0.7178045824900773;-0.013405010326023935;0.7179624016177159
68.602307;1.044520794312275;0.8332320238167915;0.7977366478014003;5.505162246026054e-06;5.272474748873786e-06;1.0447041013111156;10.000031332269632;0.8334229285012439;0.01556306065836639;0.01555974919845059;0.7178044129838215;-0.013405010149705418;0.7179620708707282
68.612307;1.044520602951239;0.8332336666780316;0.7977353584468275;5.5048722573791075e-06;5.2726092511054775e-06;1.044704619845555;10.000024453686027;0.8334226343853207;0.015563075977883097;0.015559778436062419;0.7178043000804057;-0.013405009987381901;0.7179617612080416
68.622307;1.0445204206785503;0.8332353558709372;0.7977340675437272;5.5045925536077065e-06;5.272723174269087e-06;1.0447051719438523;10.000017810306705;0.8334223926830743;0.015563092443405077;0.015559807799809838;0.7178042431023746;-0.013405009839429775;0.7179614740520427
68.632307;1.0445202460841267;0.8332370889104846;0.7977327820867982;5.504323441425466e-06;5.272816347016672e-06;1.044705760584245;10.000011379574113;0.8334222055558748;0.015563110055993108;0.015559837314708148;0.7178042410648419;-0.013405009705637974;0.717961210008652
68.642307;1.0445200774324173;0.8332388636524318;0.7977315090324385;5.504065491707318e-06;5.272888339300692e-06;1.0447063889027646;10.000005152491827;0.8334220748874471;0.015563128800166597;0.015559867018010022;0.7178042927446112;-0.013405009585109418;0.7179609687004834
68.652307;1.0445199118024533;0.8332406782859071;0.7977302551456315;5.503819807471473e-06;5.2729388135120585e-06;1.044707059749597;9.999999122927136;0.8334220022863917;0.015563148649712229;0.015559896963205817;0.7178043965929422;-0.013405009476532923;0.7179607489995985
68.662307;1.0445197454071984;0.833242530802599;0.7977290269155859;5.503587970161837e-06;5.272967604058925e-06;1.0447077760609553;9.999993282603242;0.8334219890600684;0.015563169570885759;0.015559927215840182;0.7178045503974205;-0.013405009378496558;0.717960549541721
68.672307;1.0445195745771232;0.8332444185433863;0.7977278299704985;5.503371619816078e-06;5.272974575550469e-06;1.0447085416005166;9.9999876242131;0.8334220361675284;0.015563191520653304;0.015559957838556803;0.7178047513451188;-0.013405009289752813;0.7179603686539365
68.682307;1.044519395495495;0.8332463388378318;0.7977266687168711;5.503172104197126e-06;5.272959694439987e-06;1.0447093607219398;9.999982143874872;0.8334221440470778;0.01556321444866057;0.015559988870538393;0.7178049967672346;-0.013405009209471852;0.7179602039540275
68.692307;1.0445192032062367;0.8332482894861055;0.7977255467921478;5.502990511891667e-06;5.272923294627834e-06;1.044710237438774;9.999976841626426;0.8334223122912008;0.015563238303706395;0.015560020314764425;0.7178052846123468;-0.013405009137272546;0.7179600526617541
68.702307;1.0445189918983375;0.8332502683374958;0.797724467674925;5.502827765383238e-06;5.2728661218362606e-06;1.04471117531939;9.999971721450104;0.8334225395075698;0.015563263029294193;0.015560052136141;0.7178056131844511;-0.013405009073018122;0.7179599122447871
68.712307;1.0445187560252545;0.8332522732912667;0.7977234348117859;5.502684618535962e-06;5.272789134751341e-06;1.044712178132526;9.999966789365894;0.8334228237749973;0.015563288554563582;0.015560084266812917;0.717805980664424;-0.013405009016641146;0.7179597805858946
68.722307;1.0445184903152014;0.8332543026297807;0.7977224513608193;5.5025618329905695e-06;5.2726933990278155e-06;1.0447132503010566;9.999962047368602;0.833423163026575;0.015563314797177244;0.01556011662914945;0.7178063850490503;-0.013405008968123282;0.7179596558999086
68.732307;1.0445181891114979;0.8332563546132583;0.7977215197315074;5.5024603244582735e-06;5.272580110162339e-06;1.04471439702262;9.999957484989443;0.8334235544946363;0.015563341672099927;0.01556014916721878;0.7178068244225819;-0.013405008927479239;0.7179595370439015
68.742307;1.0445178463296634;0.833258427116126;0.7977206412903681;5.5023809549748834e-06;5.27245063579753e-06;1.0447156241559328;9.99995307508641;0.8334239938945547;0.015563369096722865;0.01556018185269859;0.7178072967184186;-0.013405008894516018;0.7179594239642305
68.752307;1.0445174555411443;0.8332605178312587;0.7977198166997177;5.5023243231365265e-06;5.27230657700395e-06;1.0447169380019383;9.999948778028735;0.8334244758452924;0.015563396994794506;0.015560214664490856;0.7178077993670617;-0.013405008868443247;0.7179593173824786
68.762307;1.0445170096991092;0.8332626241471991;0.7977190466701563;5.502290849233447e-06;5.2721496075518055e-06;1.044718345269485;9.9999445499615;0.8334249952590361;0.015563425297091333;0.01556024757626974;0.7178083300070223;-0.013405008847824626;0.7179592177914231
68.772307;1.0445165013668234;0.8332647425069846;0.7977183324294551;5.502280898211286e-06;5.271981082591165e-06;1.0447198531375144;9.999940348974532;0.8334255478650736;0.015563453940105226;0.015560280565969177;0.71780888746424;-0.013405008831046932;0.717959124663804
68.782307;1.044515923862984;0.8332668680867242;0.7977176755729621;5.502294726172336e-06;5.271801895922774e-06;1.0447214689015034;9.999936135417983;0.8334261297788124;0.015563482869843753;0.015560313623005926;0.7178094717803137;-0.01340500881672932;0.717959036636656
68.792307;1.0445152724240223;0.8332689954219981;0.7977170775261241;5.50233232367802e-06;5.271612680785214e-06;1.0447231991663704;9.999931869687476;0.8334267372770819;0.01556351204042742;0.015560346739713165;0.7178100836926776;-0.01340500880370722;0.7179589525000812
68.802307;1.0445145445580786;0.8332711192496935;0.7977165389484885;5.5023933315609735e-06;5.271414033619871e-06;1.0447250495472287;9.999927517755921;0.8334273669110384;0.015563541399978535;0.015560379905326587;0.7178107241154693;-0.013405008790916212;0.7179588718619575
68.812307;1.0445137392254702;0.8332732344227717;0.7977160593067277;5.502477104188869e-06;5.271206618118969e-06;1.0447270252004461;9.999923058495606;0.8334280160671642;0.015563570879658277;0.015560413106963116;0.7178113937333253;-0.013405008777425143;0.717958794922502
68.822307;1.0445128552774672;0.833275335476002;0.797715636970107;5.502582807894684e-06;5.270991268007095e-06;1.0447291310148703;9.999918477671159;0.8334286838579621;0.015563600392925063;0.015560446324621556;0.7178120927799375;-0.013405008762524507;0.7179587217798369
68.832307;1.0445118909769868;0.833277416888928;0.7977152699315307;5.502709506260368e-06;5.270769015040256e-06;1.0447313706723769;9.99991375695903;0.8334293714017648;0.015563629839809799;0.015560479524981647;0.7178128209671891;-0.013405008745674362;0.7179586519896659
68.842307;1.0445108454631078;0.8332794736109536;0.7977149565437186;5.5028561557401295e-06;5.270540778354395e-06;1.0447337452825443;9.99990887398356;0.8334300813088699;0.015563659121320256;0.015560512662660963;0.7178135776862842;-0.013405008726360579;0.7179585847294813
68.852307;1.0445097203682983;0.8332815012861855;0.7977146955267069;5.503021363641682e-06;5.270307068120532e-06;1.044736252942078;9.999903809396093;0.8334308169284225;0.015563688160379818;0.015560545687141571;0.7178143625057357;-0.013405008704083267;0.7179585191609801
68.862307;1.0445085196508905;0.8332834963309759;0.7977144853836637;5.503203195384624e-06;5.270068176597038e-06;1.0447388894176053;9.999898550419756;0.8334315817588397;0.015563716905711806;0.015560578560326947;0.7178151756759621;-0.013405008678400353;0.7179584546355268
68.872307;1.0445072482096935;0.8332854560118114;0.7977143242133811;5.503399398252137e-06;5.269824433566134e-06;1.044741649204173;9.999893088653945;0.8334323791908829;0.015563745316274014;0.015560611277085341;0.7178160184099268;-0.01340500864887768;0.7179583909609655
68.882307;1.0445059112359405;0.8332873784199162;0.797714209753376;5.503607753810606e-06;5.269576013260398e-06;1.04474452674275;9.999887416616835;0.8334332126814404;0.015563773358744882;0.015560643863739598;0.7178168927036457;-0.013405008615082474;0.7179583287270556
68.892307;1.0445045146328606;0.833289262154416;0.7977141384953793;5.503826102949734e-06;5.269322614384322e-06;1.0447475174107304;9.999881528260897;0.8334340864955591;0.015563801023299469;0.015560676357892562;0.7178178006482395;-0.013405008576774544;0.7179582692542987
68.902307;1.0445030651398777;0.8332911060270438;0.7977141048913186;5.504052148092498e-06;5.269063542989521e-06;1.0447506175057775;9.99987542021441;0.833435006210865;0.015563828328846377;0.015560708797473656;0.7178187437487845;-0.013405008534177714;0.717958214132493
68.912307;1.044501569382752;0.8332929090957526;0.7977141020951984;5.504283374920915e-06;5.268798062334864e-06;1.0447538232407285;9.999869089871133;0.8334359777216541;0.01556385531489515;0.015560741226647044;0.7178197227471326;-0.013405008488058152;0.7179581645888965
68.922307;1.0445000327823633;0.8332946706145112;0.7977141231096997;5.504517136322573e-06;5.26852551395871e-06;1.0447571296808922;9.999862532824215;0.8334370053162359;0.015563882029016365;0.01556077370182129;0.7178207377370003;-0.013405008439585777;0.7179581209698933
68.932307;1.0444984597683384;0.8332963898916865;0.7977141611739563;5.504750753350623e-06;5.2682452514900185e-06;1.044760530348832;9.999855738500067;0.8334380906647477;0.015563908509765877;0.01556080628934601;0.7178217882228994;-0.01340500839018476;0.7179580829356861
68.942307;1.0444968547443294;0.833298066416434;0.7977142097684375;5.504981537361726e-06;5.26795674406898e-06;1.044764017512135;9.99984869184952;0.8334392331806588;0.01556393477491878;0.015560839064145503;0.717822873262683;-0.013405008341525344;0.7179580500514642
68.952307;1.04449522214408;0.8332996997825778;0.7977142627792664;5.505206817887506e-06;5.267659827778428e-06;1.0447675828836438;9.999841389025203;0.8334404307021869;0.01556396082010814;0.01556087210476513;0.7178239916735333;-0.013405008295553354;0.7179580216146098
68.962307;1.0444935658313237;0.8333012891126168;0.7977143149631695;5.505424146185085e-06;5.2673549398619796e-06;1.0447712179646689;9.999833844217438;0.8334416801251028;0.015563986624394616;0.015560905473286679;0.7178251420543992;-0.013405008254286827;0.7179579959191951
68.972307;1.0444918887840478;0.8333028324980768;0.7977143624452966;5.505631496937582e-06;5.267043208540527e-06;1.0447749138797824;9.999826074587654;0.8334429781512274;0.015564012159581066;0.015560939196131338;0.7178263226593213;-0.013405008219554685;0.717957970077099
68.982307;1.0444901930596713;0.833304326853256;0.7977144027464842;5.505827134496418e-06;5.266726342707974e-06;1.0447786620443467;9.999818087407512;0.8334443213647567;0.015564037393593555;0.015560973263080306;0.7178275314331544;-0.013405008193023212;0.7179579406300952
68.992307;1.0444884800703989;0.8333057680101355;0.7977144344029732;5.506009368079981e-06;5.266406496039829e-06;1.0447824554281921;9.99980988382952;0.8334457054927598;0.015564062288990729;0.015561007636848319;0.7178287662568041;-0.013405008176348914;0.7179579043610042
69.002307;1.0444867510495888;0.8333071508134968;0.7977144568031063;5.5061766932365475e-06;5.266086171852554e-06;1.044786288356037;9.999801468112116;0.8334471251259638;0.015564086806236336;0.015561042258122965;0.7178300247196868;-0.013405008171198931;0.7179578587645414
69.012307;1.044485007649789;0.8333084695239381;0.797714470146983;5.506328251930578e-06;5.265768037682104e-06;1.0447901554026473;9.999792851791392;0.8334485744383364;0.015564110905572684;0.01556107704179251;0.7178313034522201;-0.013405008179171077;0.7179578019750612
69.022307;1.0444832528406618;0.8333097185199869;0.7977144746789415;5.506464060423448e-06;5.265454622388866e-06;1.0447940516822185;9.999784054465959;0.8334500479734143;0.015564134541802511;0.015561111879638498;0.7178325982063237;-0.013405008201790879;0.7179577323491031
69.032307;1.0444814915199536;0.8333108928589893;0.7977144696622729;5.506584809679832e-06;5.265148004163647e-06;1.044797973871188;9.999775103699449;0.8334515407030851;0.015564157659992778;0.015561146659451908;0.7178339047448459;-0.01340500824058068;0.7179576484133349
69.042307;1.0444797303081725;0.833311988638084;0.7977144537936159;5.506691611393809e-06;5.264849680069669e-06;1.044801920055757;9.999766030964096;0.8334530476318643;0.015564180200345888;0.015561181284082007;0.7178352193682224;-0.013405008296954379;0.7179575491731345
69.052307;1.0444779769069843;0.8333130029989949;0.797714426297467;5.506785764824172e-06;5.2645607452087705e-06;1.0448058885503753;9.999756867207909;0.8334545634698761;0.015564202110256196;0.015561215673869986;0.7178365385941092;-0.013405008372015843;0.7179574341469518
69.062307;1.0444762397300054;0.8333139338387351;0.7977143866315468;5.506868362879117e-06;5.264282161928733e-06;1.044809876616028;9.999747648539437;0.8334560826797349;0.01556422335032736;0.015561249758525955;0.7178378584378715;-0.01340500846661805;0.7179573035069895
69.072307;1.0444745276295444;0.8333147799587837;0.7977143336450031;5.506940003826348e-06;5.264014736678561e-06;1.0448138801174807;9.999738428622296;0.833457600006515;0.01556424388577228;0.015561283471409063;0.7178391739091372;-0.013405008581554327;0.7179571586196405
69.082307;1.0444728487336767;0.8333155414943031;0.7977142655291215;5.507000850027345e-06;5.263758857422904e-06;1.0448178942465467;9.999729280377723;0.8334591110731463;0.015564263672876156;0.015561316749144797;0.7178404790875288;-0.013405008717560014;0.7179570022220526
69.092307;1.0444712091750643;0.8333162196162132;0.7977141801209939;5.5070510090001514e-06;5.263514411486217e-06;1.044821913760923;9.999720284108214;0.8334606125662839;0.015564282652850136;0.01556134953784525;0.7178417678962;-0.013405008875266609;0.7179568379230895
69.102307;1.044469613596691;0.833316815791717;0.7977140755737219;5.507091031265455e-06;5.263281083959233e-06;1.0448259325644196;9.99971151607424;0.8334621020892782;0.015564300750328821;0.01556138180316514;0.7178430353040794;-0.01340500905520329;0.7179566695102169
69.112307;1.044468066757899;0.8333173315569143;0.7977139515135866;5.507122055767061e-06;5.263058778377978e-06;1.044829943841572;9.999703043987248;0.8334635777371395;0.01556431787563664;0.015561413533597638;0.7178442782364179;-0.013405009257738564;0.7179565004415442
69.122307;1.0444665740053007;0.833317768961243;0.7977138097583133;5.507145567766213e-06;5.262847816203741e-06;1.044833940444728;9.999694925470829;0.8334650375371266;0.015564333937321512;0.01556144473798528;0.7178454955629974;-0.013405009483049558;0.7179563336869068
69.132307;1.0444651403309004;0.8333181313628965;0.797713654166831;5.507163247043315e-06;5.262648947164518e-06;1.0448379148532678;9.999687203889225;0.8334664792223936;0.01556434885343559;0.015561475448782508;0.7178466871244032;-0.013405009731148214;0.7179561718524268
69.142307;1.044463769352926;0.833318423608639;0.7977134900417021;5.507176938522653e-06;5.262463265646915e-06;1.044841859201819;9.999679906025634;0.8334679006115302;0.015564362549970718;0.015561505727643685;0.7178478526565826;-0.013405010001885214;0.7179560174039049
69.152307;1.044462463162897;0.8333186509467824;0.7977133231779736;5.5071884055746955e-06;5.262291971664501e-06;1.044845765837949;9.999673054217249;0.8334693005973471;0.015564374961720114;0.015561535658402719;0.7178489916405844;-0.013405010294964229;0.7179558728264235
69.162307;1.0444612227602152;0.8333188177250567;0.7977131587103632;5.5071990476522755e-06;5.26213614195153e-06;1.0448496278929917;9.99966668190811;0.8334706798033891;0.015564386042532522;0.015561565327790317;0.7178501039271589;-0.01340501060987426;0.7179557403330837
69.172307;1.044460048022495;0.8333189271026298;0.7977130003845951;5.507210016987222e-06;5.26199670077331e-06;1.04485343915992;9.999660831204485;0.8334720400219213;0.015564395770101824;0.015561594807182343;0.717851190064866;-0.013405010945662932;0.7179556211630432
69.182307;1.0444589374117634;0.8333189813959885;0.7977128503461405;5.507222484565112e-06;5.261874385476136e-06;1.0448571935271502;9.999655542694487;0.8334733831794173;0.015564404136776995;0.015561624147327428;0.717852250737331;-0.013405011300892587;0.7179555152630123
69.192307;1.0444578882205173;0.8333189819425876;0.7977127093120367;5.507237423540145e-06;5.261769620426394e-06;1.0448608847189775;9.999650855646143;0.8334747104704715;0.015564411130012067;0.01556165338967993;0.7178532859293439;-0.013405011673979998;0.7179554217121439
69.202307;1.04445689706409;0.8333189285698783;0.7977125772634138;5.5072550130280605e-06;5.261682613043738e-06;1.0448645066440945;9.999646811451731;0.8334760217730295;0.015564416716215392;0.01556168257669377;0.7178542945542635;-0.013405012063534637;0.7179553393127394
69.212307;1.0444559607328787;0.8333188196471265;0.7977124540077486;5.5072743641587445e-06;5.261613623324384e-06;1.044868053895838;9.999643451079283;0.8334773158145208;0.015564420842282675;0.015561711744908559;0.7178552744968478;-0.01340501246839463;0.7179552668618866
69.222307;1.0444550773662382;0.8333186529244447;0.7977123390418509;5.507293746344199e-06;5.261562939132522e-06;1.0448715216698792;9.999640811073466;0.8334785908434433;0.015564423458435749;0.01556174091541945;0.7178562231331981;-0.013405012887563173;0.7179552034342495
69.232307;1.0444542467019844;0.8333184265222631;0.7977122312370283;5.507310994738639e-06;5.261530587725458e-06;1.044874905284797;9.999638920790911;0.833479845293025;0.015564424542734816;0.015561770098127582;0.7178571381515774;-0.013405013320253883;0.717955148761358
69.242307;1.0444534695232772;0.8333181394680663;0.7977121287959625;5.507323896920664e-06;5.261516303395102e-06;1.0448782000377084;9.99963780072844;0.8334810784141509;0.015564424097118208;0.015561799305096597;0.7178580181603013;-0.013405013765914863;0.7179551031171977
69.252307;1.044452747333633;0.833317791961648;0.7977120297555286;5.507330377612722e-06;5.261519835451832e-06;1.044881401496387;9.999637464493098;0.8334822903629276;0.015564422132044843;0.015561828560447355;0.717858863016701;-0.013405014224170241;0.7179550668065684
69.262307;1.0444520820275298;0.8333173856939813;0.7977119329442475;5.5073284182562285e-06;5.261541135011956e-06;1.044884506057675;9.999637923637863;0.8334834815672707;0.015564418671541872;0.015561857896101282;0.7178596737184161;-0.013405014694867847;0.7179550397302319
69.272307;1.0444514755873362;0.8333169236737696;0.797711838292962;5.507315983930009e-06;5.261580177723307e-06;1.0448875116255614;9.999639188875701;0.8334846523248713;0.015564413758972388;0.015561887337407935;0.7178604519917885;-0.013405015178145853;0.7179550211327608
69.282307;1.0444509300896807;0.8333164095330695;0.7977117460864144;5.507291106755004e-06;5.261636706535542e-06;1.044890417734704;9.999641263342212;0.8334858027918702;0.015564407446032357;0.015561916897687263;0.7178611998112755;-0.013405015674401524;0.7179550098521538
69.292307;1.0444504477258163;0.8333158473337695;0.7977116564222698;5.507252005066858e-06;5.261710175828345e-06;1.0448932244780402;9.999644134093817;0.8334869327978237;0.015564399782868004;0.015561946589733913;0.7178619187166538;-0.013405016184345695;0.7179550050127367
69.302307;1.0444500309066849;0.8333152420315336;0.7977115693998417;5.5071972741274705e-06;5.2617997925884425e-06;1.0448959311034944;9.999647769027835;0.8334880419886452;0.015564390817701342;0.015561976441534673;0.7178626094485253;-0.013405016709022907;0.7179550064279692
69.312307;1.0444496825824408;0.833314599733677;0.7977114849617489;5.507126080299696e-06;5.261904551875167e-06;1.0448985359692133;9.999652118999757;0.8334891305141039;0.015564380595353965;0.015562006502378442;0.7178632721322622;-0.013405017249560745;0.71795501430545
69.322307;1.0444494065080872;0.8333139272580925;0.7977114024313149;5.507037987055973e-06;5.2620232504686515e-06;1.0449010375793817;9.999657124959972;0.8334901993644052;0.015564369148486261;0.01556203683606408;0.7178639064719791;-0.01340501780689386;0.7179550286753671
69.332307;1.0444492070460527;0.8333132312449981;0.7977113210553017;5.506932537985671e-06;5.262154366390256e-06;1.0449034348471011;9.999662728785546;0.8334912501433024;0.015564356488395515;0.015562067508001673;0.7178645120238984;-0.01340501838175459;0.7179550493505454
69.342307;1.044449088612932;0.8333125172069445;0.7977112410070141;5.506809115738286e-06;5.262296010039164e-06;1.0449057265586223;9.999668882527395;0.8334922845730898;0.01556434260585628;0.015562098577680629;0.7178650885930651;-0.013405018974836945;0.7179550763754907
69.352307;1.044449054995499;0.8333117889278887;0.7977111632960636;5.50666706980707e-06;5.262446180207722e-06;1.044907911379181;9.999675551173615;0.8334933037783592;0.015564327481444597;0.015562130093065354;0.7178656362510231;-0.01340501958682643;0.7179551104763376
69.362307;1.0444491087405963;0.8333110488161207;0.7977110893173405;5.50650592398825e-06;5.262603041451027e-06;1.0449099881217054;9.999682706900595;0.8334943080085557;0.015564311096696384;0.015562162077583323;0.7178661549007208;-0.013405020218220959;0.7179551534273333
69.372307;1.0444492512746468;0.8333102987738391;0.7977110211799631;5.506325645750317e-06;5.262765039973619e-06;1.044911955416262;9.999690316029195;0.833495297173309;0.015564293446957624;0.015562194519260482;0.7178666437699913;-0.013405020869129827;0.7179552077504909
69.382307;1.044449483002103;0.833309540555019;0.7977109618482005;5.506126756576262e-06;5.262931002317513e-06;1.0449138115537033;9.999698323355403;0.8334962711693567;0.015564274548578253;0.015562227371706011;0.7178671013599203;-0.01340502153917472;0.7179552756980464
69.392307;1.044449802460578;0.8333087761002574;0.7977109145926606;5.505910172846014e-06;5.263100227680892e-06;1.0449155553133265;9.999706646789617;0.8334972296644374;0.01556425442650993;0.015562260561455432;0.7178675260016473;-0.013405022227511052;0.7179553588125139
69.402307;1.044450205852826;0.8333080083135803;0.7977108827646532;5.50567704102669e-06;5.263272489193506e-06;1.0449171871010274;9.9997151932186;0.8334981718845315;0.01556423310284303;0.015562293994292983;0.717867916372797;-0.013405022932911044;0.7179554585641093
69.412307;1.0444506878409259;0.8333072412246484;0.7977108698259564;5.505428659678182e-06;5.263448032483431e-06;1.0449187089716585;9.999723881697857;0.8334990959518616;0.015564210602215323;0.01556232755464145;0.7178682715606446;-0.0134050236538665;0.7179555771530675
69.422307;1.0444512427444077;0.8333064793520846;0.7977108789903341;5.5051663619022295e-06;5.263627651527739e-06;1.0449201232554879;9.999732650494478;0.8334999979929233;0.015564186951519992;0.015562361102817166;0.7178685908862232;-0.013405024388713892;0.7179557175964864
69.432307;1.0444518651245385;0.8333057273661356;0.7977109129705376;5.504891488174559e-06;5.263812690407311e-06;1.044921431955863;9.999741449617709;0.8335008724660516;0.015564162170676802;0.015562394489502147;0.7178688736571711;-0.013405025135671779;0.7179558831416221
69.442307;1.0444525495455943;0.833304990162844;0.7977109741047653;5.504605491244705e-06;5.2640049053507905e-06;1.0449226379659067;9.999750234292895;0.8335017133994552;0.015564136274801858;0.015562427582625875;0.7178691190262599;-0.013405025892797755;0.7179560765663293
69.452307;1.044453290260271;0.8333042725409702;0.7977110647205427;5.504309895565449e-06;5.264206242619842e-06;1.0449237461412;9.999758961371809;0.8335025148468357;0.015564109285714918;0.015562460276771004;0.7178693259221584;-0.013405026658063831;0.717956299720921
69.462307;1.0444540811556664;0.8333035782382169;0.7977111876386633;5.504006066738495e-06;5.2644185701288246e-06;1.0449247632577505;9.99976758915008;0.833503270522349;0.015564081243359357;0.015562492481266168;0.7178694926977088;-0.013405027429605433;0.717956553369464
69.472307;1.0444549159106826;0.8333029090697958;0.7977113462962024;5.503694907320757e-06;5.264643470089862e-06;1.0449256975847596;9.999776085539134;0.8335039736211105;0.015564052215732881;0.015562524106181622;0.7178696167171773;-0.013405028205949658;0.7179568370479366
69.482307;1.044455788743528;0.8333022650405905;0.7977115444541126;5.503376625448437e-06;5.264882020104836e-06;1.0449265582102962;9.999784432854751;0.8335046170753002;0.015564022297364692;0.015562555062775945;0.7178696946448268;-0.013405028986110984;0.7179571488498443
69.492307;1.0444566954125154;0.8333016450102985;0.7977117858069578;5.503050862215898e-06;5.265134481363563e-06;1.0449273545454514;9.999792618112435;0.8335051943223692;0.015563991594333247;0.015562585277658652;0.71786972332287;-0.013405029769726783;0.7179574857320729
69.502307;1.0444576336525846;0.833301047075545;0.7977120736113679;5.502717096276529e-06;5.265400182105499e-06;1.0449280964564909;9.999800624563452;0.8335057002875659;0.015563960215503929;0.015562614695595096;0.7178697004161009;-0.013405030557064615;0.7179578444374847
69.512307;1.0444586028175635;0.8333004689182467;0.7977124105924378;5.502374935482753e-06;5.265677751154658e-06;1.0449287936449267;9.999808435664125;0.8335061316645398;0.015563928282763064;0.015562643265266813;0.7178696247358826;-0.01340503134861533;0.7179582220512516
69.522307;1.0444596030438387;0.833299908148417;0.7977127988050751;5.50202423116609e-06;5.265965375050294e-06;1.0449294542524936;9.999816037794467;0.8335064865348732;0.015563895940624625;0.015562670931637893;0.7178694963644872;-0.013405032144636307;0.7179586155764862
69.532307;1.0444606345253813;0.8332993621856547;0.7977132389734176;5.501665187921743e-06;5.266260903682506e-06;1.044930084775168;9.99982341375546;0.83350676415662;0.015563863341453099;0.015562697640751478;0.7178693166029066;-0.013405032944932553;0.717959021515248
69.542307;1.0444616973185525;0.8332988282306494;0.797713730010721;5.5012984845074585e-06;5.266562105063804e-06;1.0449306906356328;9.999830537341333;0.8335069649165349;0.01556383062011987;0.015562723350873981;0.717869087941782;-0.01340503374887042;0.7179594366990885
69.552307;1.0444627916040823;0.8332983035386544;0.7977142695182212;5.5009253112175775e-06;5.266867048850708e-06;1.0449312756882563;9.999837377460421;0.8335070902722316;0.015563797881967264;0.015562748049393008;0.7178688138164462;-0.013405034555694452;0.7179598594184121
69.562307;1.0444639178611508;0.8332977849012116;0.7977148547477642;5.500547310657285e-06;5.2671741620552564e-06;1.0449318414760098;9.999843906950058;0.833507142971143;0.015563765208621886;0.015562771761973543;0.7178684982285606;-0.01340503536476401;0.7179602890044002
69.572307;1.0444650767791028;0.8332972678009414;0.7977154832461035;5.500166424031899e-06;5.267481971323286e-06;1.044932387348429;9.999850106305992;0.8335071269995908;0.015563732678681165;0.015562794548724949;0.7178681454685164;-0.013405036175427439;0.7179607246103373
69.582307;1.0444662688810689;0.8332967468090285;0.7977161533098197;5.499784619181049e-06;5.2677888869895085e-06;1.0449329115090566;9.999855960972468;0.8335070466407132;0.015563700385467985;0.0155628165016725;0.717867759411681;-0.01340503698700423;0.7179611652461614
69.592307;1.044467493744181;0.8332962167048608;0.7977168642589817;5.49940359823317e-06;5.268093176022634e-06;1.0449334120737455;9.999861460179996;0.8335069054791263;0.015563668431998962;0.015562837736363959;0.7178673426112199;-0.013405037799045798;0.7179616106481029
69.602307;1.0444687496723508;0.8332956732720974;0.797717616256752;5.499024717555633e-06;5.268393169593326e-06;1.0449338866703393;9.999866604079408;0.8335067063788137;0.015563636915043061;0.015562858366109888;0.7178668962080702;-0.01340503861136734;0.7179620614326364
69.612307;1.0444700342008093;0.8332951135962352;0.7977184103260568;5.498649109681032e-06;5.268687556629583e-06;1.0449343313973511;9.99987141342382;0.8335064520434925;0.015563605924043203;0.015562878479998127;0.7178664204346038;-0.013405039423624119;0.7179625187790722
69.622307;1.0444713447580782;0.8332945357261899;0.7977192487446176;5.49827778323131e-06;5.268975432991439e-06;1.0449347411490084;9.999875928938074;0.8335061450601313;0.015563575550481407;0.015562898141695316;0.717865914875451;-0.013405040234889122;0.7179629843046629
69.632307;1.0444726794318908;0.8332939381914313;0.7977201348520049;5.49791168661434e-06;5.269256118076147e-06;1.0449351106249691;9.999880198472981;0.833505787514604;0.015563545882181186;0.01556291739800116;0.7178653788721291;-0.013405041043772834;0.7179634597444899
69.642307;1.0444740375512485;0.8332933197917918;0.7977210722986273;5.4975516421599344e-06;5.269529003459925e-06;1.0449354345192503;9.999884260859945;0.8335053809910271;0.015563516987871168;0.015562936289470048;0.7178648123724195;-0.01340504184890644;0.7179639463205044
69.652307;1.0444754193721715;0.8332926791871385;0.7977220646214386;5.4971981257241636e-06;5.269793441834091e-06;1.0449357074632024;9.999888138891958;0.8335049267828011;0.015563488916777503;0.015562954863385065;0.7178642163427523;-0.013405042649225757;0.7179644443353462
69.662307;1.0444768253054864;0.8332920143006938;0.7977231150515105;5.4968513289865785e-06;5.27004868372111e-06;1.0449359242568435;9.999891847714512;0.8335044259308677;0.015563461706565878;0.015562973181011783;0.7178635924041993;-0.013405043444019939;0.7179649531793031
69.672307;1.044478255486265;0.8332913225288497;0.797724225921484;5.496511547710315e-06;5.2702939610971655e-06;1.0449360798113296;9.99989540431451;0.8335038792399893;0.015563435382616075;0.015562991316264704;0.7178629421192565;-0.013405044232954305;0.7179654716569712
69.682307;1.0444797095757261;0.8332906021547781;0.7977253980998198;5.496179347411882e-06;5.270528588441775e-06;1.0449361694496153;9.999898820124303;0.8335032872258138;0.015563409958108301;0.015563009347814336;0.717862266513465;-0.013405045015904685;0.7179659983092387
69.692307;1.0444811865665315;0.8332898535442415;0.7977266313925928;5.495855309977119e-06;5.2707520403020605e-06;1.044936189867708;9.999902085761182;0.8335026498960393;0.015563385441883926;0.01556302734566109;0.7178615664202099;-0.01340504579258469;0.7179665314905807
69.702307;1.04448268482293;0.8332890786874607;0.7977279256486356;5.495539650437858e-06;5.27096403532084e-06;1.0449361391761969;9.999905173347253;0.8335019665935405;0.015563361843598527;0.015563045367501378;0.7178608432603804;-0.013405046562388166;0.7179670694397512
69.712307;1.044484202279515;0.8332882797533505;0.7977292814613095;5.495232017961263e-06;5.271164389111725e-06;1.0449360160833685;9.999908054853565;0.833501235990682;0.01556333917555032;0.015563063466790995;0.7178600991613793;-0.013405047324451767;0.7179676101415691
69.722307;1.0444857364140185;0.8332874582737528;0.7977307000744872;5.4949315855081395e-06;5.2713526966080125e-06;1.0449358194014453;9.999910710609482;0.8335004563889661;0.015563317449768216;0.015563081688186643;0.7178593360716555;-0.013405048077559684;0.7179681509146447
69.732307;1.0444872841121287;0.8332866154751155;0.7977321829578532;5.494637308696576e-06;5.271528339379633e-06;1.044935548049586;9.999913126997855;0.8334996266657193;0.015563296667128608;0.015563100057007334;0.7178585551142667;-0.013405048820038463;0.7179686885151179
69.742307;1.0444888416576983;0.83328575273548;0.7977337314978772;5.494348229148332e-06;5.271690890905178e-06;1.0449352020116969;9.999915298488347;0.83349874717219;0.01556327681324291;0.015563118585166695;0.7178577573840864;-0.01340504955002011;0.7179692199358293
69.752307;1.044490404597396;0.8332848714254341;0.7977353469224612;5.4940636651134815e-06;5.271840423149118e-06;1.0449347835089815;9.999917230355976;0.8334978196289885;0.015563257865075302;0.015563137274473086;0.7178569449933953;-0.01340505026592385;0.7179697431062289
69.762307;1.0444919675028308;0.8332839727295569;0.7977370303202506;5.4937831235699555e-06;5.2719773728060325e-06;1.0449342965723127;9.999918936552687;0.8334968465666357;0.015563239793539239;0.015563156104257072;0.7178561206929435;-0.013405050966717713;0.7179702568962835
69.772307;1.044493524261642;0.8332830575524195;0.7977387823396496;5.4935062430935276e-06;5.272102191356412e-06;1.0449337457008474;9.999920433829857;0.8334958309802296;0.015563222557437837;0.01556317502998414;0.7178552867457706;-0.013405051651857904;0.717970760649702
69.782307;1.0444950687889976;0.8332821261574258;0.797740602408504;5.493233054722212e-06;5.2722151721595205e-06;1.0449331354178726;9.999921730842429;0.8334947759366437;0.015563206096928572;0.015563193998973684;0.7178544443848446;-0.01340505232110367;0.7179712537170363
69.792307;1.0444965952601892;0.8332811780584218;0.7977424882727576;5.492964146343642e-06;5.272316475680922e-06;1.0449324705747494;9.999922819924917;0.8334936841453244;0.01556319033430498;0.015563212955360076;0.7178535939307901;-0.013405052974298939;0.7179717350271329
69.802307;1.044498097966692;0.8332802123758698;0.7977444364846613;5.492700403289354e-06;5.272406232613799e-06;1.0449317563480274;9.999923680177378;0.8334925579967478;0.01556317517881286;0.015563231827908605;0.7178527354459435;-0.01340505361114706;0.7179722027712097
69.812307;1.0444995713482406;0.8332792282179232;0.7977464429541595;5.492442501169865e-06;5.272484806329248e-06;1.0449309979537709;9.999924285444921;0.8334914001459078;0.015563160532528058;0.015563250519773171;0.7178518695316242;-0.013405054231202971;0.7179726545075379
69.822307;1.0445010097063632;0.833278224811838;0.7977485027444058;5.492190552440704e-06;5.272553122271704e-06;1.044930200736291;9.999924608109945;0.8334902140782856;0.01556314630171846;0.015563268910404672;0.7178509973889122;-0.013405054834140803;0.7179730876817191
