time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.832307;1.0445024065674167;0.8332772009796007;0.7977506096624958;5.491944305717984e-06;5.2726127594718545e-06;1.0449293704201745;9.999924618171809;0.8334890041196754;0.015563132405982527;0.015563286869584612;0.7178501203823608;-0.013405055419959054;0.7179734999364413
69.842307;1.044503754699784;0.8332761545971046;0.797752756329333;5.491703593732117e-06;5.272665760049735e-06;1.0449285125853613;9.999924283178064;0.8334877748495535;0.015563118778700253;0.015563304270067396;0.7178492397016992;-0.013405055988948054;0.7179738885396524
69.852307;1.0445050468370016;0.833275083481653;0.7977549346362225;5.49146843851217e-06;5.272714361798945e-06;1.0449276313200666;9.99992357213759;0.8334865305929158;0.01556310536851273;0.015563320985621501;0.7178483559532561;-0.01340505654150863;0.7179742496324493
69.862307;1.044506276528186;0.8332739866533732;0.7977571361792263;5.491238911450979e-06;5.27276079797351e-06;1.0449267285561599;9.999922459651927;0.8334852758965896;0.015563092143902077;0.015563336885685345;0.7178474692531353;-0.013405057077842895;0.7179745785797446
69.872307;1.0445074386542064;0.8332728641391675;0.7977593526339279;5.491015058986536e-06;5.272807085905312e-06;1.0449258047223822;9.99992092784226;0.8334840165637717;0.015563079095096608;0.01556335183790334;0.7178465801808427;-0.013405057597612525;0.7179748710749551
69.882307;1.0445085289845015;0.8332717160688643;0.7977615760129877;5.490797029786164e-06;5.27285480664884e-06;1.0449248594089113;9.999918970395852;0.8334827598271053;0.015563066231593883;0.015563365716078944;0.7178456900809645;-0.013405058099879684;0.7179751239062194
69.892307;1.044509543430741;0.8332705422477451;0.7977637986122696;5.490585321604921e-06;5.272905063974209e-06;1.044923891514913;9.99991659885343;0.8334815133357182;0.015563053573271535;0.015563378409105188;0.7178448002627614;-0.013405058583415135;0.7179753352284174
69.902307;1.0445104782483492;0.8332693421486886;0.7977660129930989;5.490380763355627e-06;5.272958523017271e-06;1.0449228995028048;9.999913839512816;0.833480283864782;0.015563041133360494;0.015563389827195582;0.7178439117280904;-0.013405059047044735;0.7179755045721279
69.912307;1.0445113306389715;0.8332681148371978;0.7977682122514579;5.4901842294167926e-06;5.27301536976818e-06;1.044921881887541;9.999910721082182;0.8334790767129724;0.015563028899516138;0.015563399904117512;0.7178430257465601;-0.013405059489797208;0.717975632662606
69.922307;1.0445120985258782;0.833266858834621;0.7977703903615168;5.4899964980569144e-06;5.273075350118618e-06;1.0449208379856465;9.99990727087686;0.833477896026418;0.015563016827857828;0.015563408595381138;0.7178421441360315;-0.013405059910899466;0.7179757211896564
69.932307;1.0445127795772207;0.8332655724539116;0.7977725424290598;5.489818370800998e-06;5.273137935854688e-06;1.0449197687216725;9.99990352182139;0.8334767454721733;0.015563004855806705;0.015563415876745946;0.7178412688085566;-0.013405060309631562;0.7179757727255375
69.942307;1.0445133706805563;0.83326425429704;0.7977746646145709;5.489650879774985e-06;5.273202387174024e-06;1.0449186764367318;9.999899517891828;0.833475628455757;0.015562992923819649;0.015563421747528401;0.7178404010343676;-0.01340506068502957;0.7179757906957449
69.952307;1.0445138684872401;0.8332629034546121;0.7977767536001752;5.489495334815363e-06;5.273267662255878e-06;1.044917563759214;9.999895312711471;0.8334745477790042;0.015562980991785907;0.015563426230114518;0.7178395412848002;-0.013405061035710448;0.7179757788420388
69.962307;1.0445142699;0.8332615198121519;0.7977788060148732;5.489353185023414e-06;5.273332495555392e-06;1.0449164331183414;9.99989096278485;0.8334735057790922;0.015562969041001538;0.015563429355789124;0.7178386898990013;-0.013405061360067479;0.717975740024273
69.972307;1.0445145717609938;0.833260104185924;0.7977808182859948;5.489225847559271e-06;5.273395743761654e-06;1.0449152872805674;9.999886522042045;0.8334725053845984;0.01556295706618468;0.015563431148339963;0.7178378475177648;-0.013405061656574542;0.7179756753699307
69.982307;1.044514770811656;0.8332586579127294;0.7977827866564242;5.489114489235545e-06;5.273456651922435e-06;1.0449141297867444;9.999882038881044;0.8334715505741677;0.015562945068533193;0.015563431622095204;0.7178370146157594;-0.013405061923911608;0.7179755846985075
69.992307;1.0445148644502893;0.8332571826437456;0.7977847069387319;5.489019930356363e-06;5.273514856893028e-06;1.0449129645167479;9.999877549326115;0.8334706454097089;0.015562933050148236;0.015563430789635081;0.7178361910348446;-0.013405062160955532;0.71797546778158
70.002307;1.0445148513005367;0.8332556802558001;0.7977865742734718;5.488942833106055e-06;5.27357019893549e-06;1.0449117946008752;9.999873072004688;0.8334697933019853;0.015562921003878728;0.01556342867161753;0.7178353762775829;-0.013405062366823992;0.7179753254007945
70.012307;1.044514730724496;0.8332541523148423;0.7977883832917179;5.488883863187138e-06;5.273622484388337e-06;1.0449106213236488;9.999868615494423;0.833468997560207;0.01556290890826098;0.015563425307975618;0.7178345700013904;-0.013405062540925645;0.7179751596223585
70.022307;1.0445145018179798;0.8332525997662141;0.7977901286113126;5.488843629901141e-06;5.2736713425450645e-06;1.0449094438587831;9.99986419335724;0.8334682621867213;0.015562896742590185;0.01556342075599624;0.7178337720294236;-0.013405062682756066;0.7179749734526439
70.032307;1.0445141631574468;0.8332510230556968;0.7977918052555825;5.488822543933351e-06;5.273716160711114e-06;1.0449082604427338;9.999859834185516;0.8334675919384852;0.015562884503832107;0.015563415065645781;0.7178329822380546;-0.013405062791708354;0.717974770397996
70.042307;1.044513713334869;0.8332494221198596;0.7977934088896649;5.488820640883272e-06;5.273756142193366e-06;1.0449070701005285;9.999855579716876;0.8334669916001879;0.015562872199180166;0.01556340825507745;0.7178322008694343;-0.0134050628673265;0.717974554057663
70.052307;1.044513151134448;0.8332477963743412;0.7977949363586219;5.488837439042673e-06;5.273790523553947e-06;1.0449058733062735;9.999851474893081;0.8334664652933353;0.015562859829797307;0.015563400311624693;0.7178314287810452;-0.013405062909636853;0.7179743278055581
70.062307;1.0445124751180426;0.8332461450710796;0.7977963862188102;5.488872041680878e-06;5.27381873942659e-06;1.0449046711481798;9.999847560566087;0.8334660162781766;0.015562847388825917;0.015563391210875549;0.7178306672032436;-0.013405062919082607;0.7179740948659321
70.072307;1.0445116837427624;0.8332444679570399;0.7977977584267371;5.488923470145006e-06;5.27384033324031e-06;1.0449034639227976;9.999843874398389;0.8334656465124445;0.015562834872981695;0.015563380930879661;0.7178299173956929;-0.013405062896209343;0.7179738586623342
70.082307;1.0445107761494077;0.8332427657029142;0.7977990537064333;5.488990879566045e-06;5.273854728831592e-06;1.0449022505967756;9.999840456022723;0.8334653562234966;0.015562822295675275;0.015563369450982217;0.7178291801590628;-0.013405062841315547;0.7179736229745728
70.092307;1.0445097527249112;0.8332410398718253;0.7978002728273791;5.489073481933434e-06;5.273861232766292e-06;1.0449010297950683;9.999837346562769;0.833465144544509;0.015562809685201079;0.015563356743086957;0.7178284551464688;-0.013405062754102763;0.7179733918197614
70.102307;1.0445086154547603;0.8332392928602098;0.7978014152477663;5.489170488026726e-06;5.273859279785178e-06;1.0448998013617181;9.999834582025995;0.8334650105548262;0.015562797070341961;0.01556334276727456;0.7178277407295652;-0.0134050626336177;0.7179731693044229
70.112307;1.0445073677417414;0.8332375276275932;0.7978024784250428;5.489281287124798e-06;5.273848510665811e-06;1.0448985667604265;9.999832191420548;0.8334649534911699;0.015562784472951476;0.015563327474722517;0.7178270346431385;-0.013405062478720482;0.7179729595498698
70.122307;1.0445060136329982;0.8332357467974099;0.7978034589185686;5.489405512456785e-06;5.273828602268723e-06;1.044897328002384;9.999830197485018;0.8334649725277313;0.015562771906968833;0.015563310813589816;0.7178263348631051;-0.01340506228860662;0.717972766687092
70.132307;1.044504557936623;0.8332339518790779;0.7978043536686971;5.489542725181218e-06;5.273799208853762e-06;1.0448960867320698;9.999828614650234;0.833465066937308;0.015562759372367296;0.015563292727767979;0.717825640146161;-0.013405062062861585;0.7179725947869333
70.142307;1.0445030068326033;0.8332321436531702;0.7978051602027703;5.489692061057497e-06;5.273760124340844e-06;1.0448948445824988;9.999827449505105;0.8334652360991183;0.01556274685890831;0.015563273152465128;0.7178249497622577;-0.013405061801323226;0.7179724476028566
70.152307;1.04450136700858;0.8332303233222546;0.7978058766856144;5.489852235529352e-06;5.273711326023591e-06;1.0448936040846326;9.999826704574065;0.8334654787636657;0.015562734365612396;0.015563252024927417;0.7178242631039136;-0.013405061504151562;0.717972328494309
70.162307;1.0444996439971184;0.8332284926896588;0.7978065022050397;5.490021888486974e-06;5.273652763945964e-06;1.0448923691117125;9.999826379630083;0.8334657924449986;0.015562721901815759;0.01556322930092183;0.7178235803912583;-0.01340506117201643;0.7179722405537465
70.172307;1.044497841888367;0.8332266529685074;0.7978070364747111;5.490199967318519e-06;5.273584187155456e-06;1.0448911449013902;9.999826468224612;0.833466173665177;0.015562709466948146;0.015563204955512507;0.7178229035337499;-0.013405060806214002;0.7179721864706131
70.182307;1.044495964180577;0.8332248037092278;0.7978074789529713;5.490385907675541e-06;5.273505290163868e-06;1.0448899379213312;9.999826961116005;0.8334666184100674;0.01556269704449272;0.01556317897914092;0.7178222356333077;-0.01340506040861299;0.7179721681429406
70.192307;1.0444940142708192;0.8332229425018988;0.7978078281650255;5.49057952857278e-06;5.273416020528052e-06;1.044888755428018;9.999827861173632;0.8334671223169268;0.015562684605562283;0.015563151388456117;0.7178215803228012;-0.013405059981509041;0.7179721860361522
70.202307;1.0444919955747762;0.8332210650698428;0.7978080816957406;5.490780689391864e-06;5.273316583417121e-06;1.0448876045251299;9.999829190280288;0.8334676806725492;0.01556267210255041;0.01556312224071354;0.7178209418834378;-0.013405059527456119;0.7179722385612562
70.212307;1.0444899113932968;0.833219165865634;0.797808236681343;5.490989000074059e-06;5.273207221800248e-06;1.0448864905948774;9.99983097933305;0.8334682881178417;0.015562659471450496;0.01556309162587173;0.7178203245747184;-0.013405059048993166;0.7179723223920842
70.222307;1.0444877644238466;0.833217239423904;0.797808290166977;5.491203701766785e-06;5.273088282934223e-06;1.0448854159714784;9.999833254238911;0.8334689384691918;0.015562646646951608;0.015563059644828722;0.7178197311889154;-0.013405058548552904;0.7179724334248915
70.232307;1.0444855566709577;0.8332152817435975;0.7978082390952904;5.4914236313389634e-06;5.272960534174884e-06;1.0448843801720447;9.999836028155206;0.8334696253157452;0.015562633559425654;0.01556302640495343;0.7178191627275149;-0.013405058028695259;0.7179725671729583
70.242307;1.0444832899844403;0.8332132904990456;0.797808080342878;5.491647513829042e-06;5.272825374374289e-06;1.0448833813433138;9.999839298513614;0.8334703429853639;0.015562620120825444;0.015562992027378375;0.7178186191320429;-0.013405057492110581;0.7179727186685917
70.252307;1.0444809662310839;0.8332112641819528;0.7978078110696761;5.491874524186717e-06;5.272684859480412e-06;1.0448824174146985;9.99984304733958;0.8334710868788112;0.015562606230548172;0.015562956645013082;0.7178180999262752;-0.013405056941264589;0.7179728824020727
70.262307;1.0444785864054285;0.8332092012542474;0.7978074293203813;5.492104389717352e-06;5.272541514659498e-06;1.044881486577637;9.999847251372154;0.8334718528404611;0.015562591790913006;0.015562920398241456;0.7178176047478422;-0.013405056378243579;0.7179730522110366
70.272307;1.044476149812394;0.8332070998442056;0.7978069348105229;5.492336931218265e-06;5.272398062442509e-06;1.04488058771112;9.999851897077422;0.8334726362704342;0.015562576712794767;0.015562883433507285;0.717817133699318;-0.013405055804848506;0.7179732212709807
70.282307;1.0444736547032347;0.8332049583177736;0.7978063293223909;5.492571838098797e-06;5.272257263726655e-06;1.044879720525083;9.99985698502305;0.8334734316933508;0.015562560910243972;0.015562845898363646;0.7178166871864364;-0.013405055222547204;0.7179733825472734
70.292307;1.044471099419138;0.8332027763494901;0.7978056159760272;5.4928089268780984e-06;5.272121767745366e-06;1.044878884943127;9.999862525733796;0.8334742326778166;0.015562544292985939;0.0155628079366256;0.7178162655593325;-0.013405054632433515;0.7179735294265397
70.302307;1.044468482674074;0.8332005549989806;0.7978047979784703;5.4930483919861035e-06;5.271993979072251e-06;1.044878080229648;9.999868537487746;0.8334750321173661;0.015562526777485326;0.01556276968455951;0.7178158688711097;-0.013405054035520862;0.7179736560364786
70.312307;1.0444658031614271;0.8331982958344102;0.7978038781240907;5.493290824343616e-06;5.2718760945567e-06;1.0448773049045732;9.99987504667213;0.833475822868917;0.015562508311691392;0.015562731265870006;0.7178154968883309;-0.013405053433118921;0.7179737576536743
70.322307;1.0444630589930928;0.833196000532212;0.7978028591437077;5.493537111173021e-06;5.271770249176562e-06;1.0448765577062527;9.999882088331532;0.8334765982625542;0.015562488880810058;0.015562692794202424;0.7178151494389495;-0.013405052826829952;0.7179738314331054
70.332307;1.0444602475857945;0.8331936710158008;0.7978017441193497;5.493788299341364e-06;5.271678586753108e-06;1.044875838353318;9.99988970736037;0.8334773527267874;0.015562468493742041;0.015562654386393149;0.7178148267629979;-0.013405052218200326;0.7179738766193093
70.342307;1.0444573663148051;0.8331913092671726;0.7978005363822445;5.49404537037279e-06;5.271603125129127e-06;1.0448751472628324;9.999897960183459;0.8334780827358;0.015562447169609198;0.015562616171820183;0.7178145294665184;-0.013405051608463708;0.7179738941941981
70.352307;1.0444544128935498;0.8331889165035736;0.7977992389132162;5.494308859526997e-06;5.271545502661841e-06;1.0448744849271114;9.999906911574616;0.8334787873395288;0.015562424926440874;0.015562578289978308;0.717814258195853;-0.013405050998565433;0.7179738864623387
70.362307;1.0444513847668697;0.8331864924653736;0.7977978537628178;5.494578526538661e-06;5.271506842887817e-06;1.044873851352485;9.999916625424223;0.8334794679970698;0.015562401781965041;0.015562540887969524;0.7178140132518316;-0.013405050389247433;0.7179738560565794
70.372307;1.0444482787572675;0.8331840357177228;0.7977963821348778;5.494853369115661e-06;5.271487827983258e-06;1.0448732455238778;9.999927159167369;0.8334801278674209;0.015562377771822566;0.01556250411605053;0.7178137941173556;-0.013405049781008838;0.717973804866748
70.382307;1.044445091637757;0.8331815444655771;0.7977948253880729;5.49513187717429e-06;5.27148882283268e-06;1.0448726654116007;9.999938570382525;0.8334807706987882;0.015562352963806482;0.015562468108271652;0.7178135991443713;-0.013405049173976348;0.7179737342379039
70.392307;1.0444418208281;0.8331790169498211;0.7977931860104253;5.49541218734639e-06;5.2715099351210245e-06;1.044872108617211;9.999950926544534;0.8334813998374244;0.015562327456008163;0.015562432965924326;0.7178134256581912;-0.013405048567862373;0.7179736455926922
70.402307;1.044438465323183;0.8331764515697354;0.7977914675486582;5.495692175005222e-06;5.27155113162968e-06;1.0448715732091918;9.999964300172222;0.8334820177224126;0.015562301364533286;0.015562398764964255;0.7178132703762665;-0.013405047962174909;0.7179735402785443
70.412307;1.0444350265655877;0.8331738468993485;0.7977896740315069;5.495969621096802e-06;5.271612382515372e-06;1.0448710582668996;9.999978754240711;0.8334826258108511;0.015562274805754775;0.015562365569443489;0.7178131300298334;-0.01340504735649844;0.7179734193586501
70.422307;1.0444315082008209;0.8331712012831317;0.7977878096682548;5.496242251091243e-06;5.2716936131104746e-06;1.0448705636387967;9.99999433633313;0.8334832247455923;0.015562247882546253;0.015562333429856795;0.7178130019373721;-0.01340504675061373;0.7179732839108086
70.432307;1.044427915489177;0.8331685124997763;0.7977858785901956;5.496507732336413e-06;5.271794534525635e-06;1.0448700892654315;10.000011082374945;0.8334838147135717;0.015562220681848043;0.015562302379070908;0.7178128840712809;-0.01340504614454173;0.7179731353430986
70.442307;1.0444242552130873;0.8331657782569809;0.7977838846239941;5.4967639314322445e-06;5.2719145836887135e-06;1.0448696349859603;10.00002901743505;0.8334843958190075;0.0155621932769195;0.015562272440147075;0.7178127746261136;-0.013405045538591369;0.7179729754951076
70.452307;1.0444205354936626;0.8331629967098552;0.7977818317815204;5.497009321748206e-06;5.272052961483811e-06;1.044869201024723;10.000048148360442;0.8334849677149717;0.015562165727318193;0.015562243633222957;0.7178126716153568;-0.01340504493337931;0.7179728064528513
70.462307;1.0444167653241658;0.8331601659976324;0.7977797247507187;5.497243234076601e-06;5.272208634225768e-06;1.0448687883815537;10.000068457835816;0.8334855289602774;0.015562138075931747;0.015562215974112989;0.7178125726927552;-0.013405044329872528;0.7179726298551758
70.472307;1.0444129538727558;0.8331572838523206;0.7977775680204089;5.4974658105109774e-06;5.272380354075352e-06;1.0448683985662715;10.000089907559389;0.8334860777714451;0.015562110348597518;0.015562189473875663;0.7178124749663102;-0.01340504372939892;0.7179724462627255
70.482307;1.0444091098067865;0.8331543480783123;0.7977753648391652;5.497677900815548e-06;5.27256682914765e-06;1.0448680330841644;10.000112445922387;0.8334866133138703;0.015562082561453553;0.015562164137593744;0.7178123748218427;-0.013405043133363667;0.7179722552930512
70.492307;1.044405241380405;0.8331513568033924;0.7977731177385188;5.497881114705997e-06;5.272766908118058e-06;1.0448676927877543;10.000136013540418;0.833487135650463;0.015562054726450275;0.015562139960366506;0.7178122680043335;-0.013405042542746791;0.7179720559683691
70.502307;1.044401356792976;0.8331483082878046;0.7977708296727788;5.4980777490112744e-06;5.272979639532257e-06;1.0448673772067638;10.00016054512443;0.8334876453786523;0.015562026849351955;0.015562116926244221;0.7178121499901594;-0.013405041957846617;0.7179718466252086
70.512307;1.0443974640202927;0.8331452011810221;0.7977685043800807;5.498270399631643e-06;5.273204187251044e-06;1.0448670847379218;10.000185971305331;0.8334881440548546;0.015561998931937736;0.015562095008593468;0.7178120163664613;-0.013405041378399268;0.7179716248714479
70.522307;1.044393571009081;0.8331420347389215;0.7977661464291669;5.498461491636724e-06;5.273439529610994e-06;1.044866813426672;10.000212221870841;0.8334886342515537;0.015561970982822587;0.015562074171962084;0.7178118629044233;-0.013405040803736536;0.7179713882136921
70.532307;1.0443896866279023;0.8331388083878506;0.7977637613096731;5.498653036118279e-06;5.2736841458936795e-06;1.0448665610283383;10.000239227842986;0.8334891186737332;0.015561943025073346;0.01556205438134903;0.7178116855570381;-0.013405040232778847;0.7179711349413339
70.542307;1.0443858212528974;0.8331355216259055;0.7977613549603718;5.4988467286153515e-06;5.27393602659728e-06;1.044866324627133;10.000266920119637;0.8334895992349045;0.01556191509402349;0.01556203561758549;0.7178114809163265;-0.01340503966405597;0.7179708642610904
70.552307;1.0443819865795112;0.8331321745737678;0.7977589331289459;5.499044149813395e-06;5.274192918049255e-06;1.044866100995729;10.00029522437661;0.8334900766610631;0.015561887231048944;0.015562017884658537;0.7178112472697693;-0.013405039095899692;0.7179705756307436
70.562307;1.0443781946562622;0.8331287682388683;0.797756501350712;5.499246758915235e-06;5.274452456113552e-06;1.0448658871656245;10.000324058855057;0.8334905505599167;0.01556185947675785;0.015562001200607275;0.7178109853862945;-0.013405038526734319;0.7179702683627511
70.572307;1.0443744561766024;0.8331253043289649;0.7977540651548999;5.4994557186388874e-06;5.2747120697776924e-06;1.0448656801442868;10.000353342352737;0.8334910199796024;0.01556183186648568;0.01556198558932781;0.7178106977849928;-0.013405037955308159;0.717969941988187
70.582307;1.0443707795858093;0.8331217848336752;0.7977516300412543;5.49967183243522e-06;5.274968904924936e-06;1.0448654765410925;10.000383006688143;0.8334914839286884;0.015561804429497993;0.01556197108173467;0.7178103870475326;-0.01340503738067;0.7179695966208959
70.592307;1.0443671718732763;0.8331182115447048;0.7977492016764919;5.499895659158711e-06;5.275220023303425e-06;1.0448652729504737;10.000413003940436;0.8334919411836698;0.01556177718532741;0.015561957707240563;0.7178100548568169;-0.013405036801988433;0.7179692326582412
70.602307;1.044363639572582;0.8331145861539251;0.797746786573096;5.5001275790982095e-06;5.275462769899618e-06;1.0448650662949974;10.000443306034203;0.8334923900803201;0.015561750141964854;0.015561945478254331;0.7178097021133925;-0.013405036218383008;0.717968850354158
70.612307;1.0443601890523528;0.8331109112126286;0.7977443926385275;5.500367739103771e-06;5.275695078876093e-06;1.0448648539406902;10.00047389810034;0.8334928289295719;0.015561723305366803;0.015561934387660141;0.7178093294473484;-0.013405035628743638;0.7179684500454275
70.622307;1.0443568265037342;0.833107191257314;0.7977420288198935;5.5006160721403e-06;5.275915614062506e-06;1.0448646342862906;10.000504769528211;0.8334932565005947;0.015561696691340285;0.015561924413419134;0.7178089375855808;-0.013405035031715596;0.7179680326328016
70.632307;1.044353557929114;0.8331034331590522;0.7977397038236991;5.500872402963556e-06;5.276123758838189e-06;1.0448644070337068;10.000535906739183;0.8334936721643936;0.015561670324927496;0.015561915521964063;0.7178085272923774;-0.013405034425952807;0.7179675995109089
70.642307;1.0443503892404644;0.8330996455738962;0.7977374253688698;5.501136409237151e-06;5.276319529514543e-06;1.0448641723396255;10.000567290930945;0.8334940755683831;0.015561644229226358;0.015561907676940948;0.7178080991922743;-0.013405033810293232;0.7179671522086559
70.652307;1.044347326612027;0.8330958381357882;0.7977352008682456;5.501407555575708e-06;5.276503406955879e-06;1.044863929733283;10.000598899285553;0.8334944659939637;0.015561618420381038;0.01556190085229501;0.7178076541755039;-0.013405033183624186;0.7179666926253534
70.662307;1.0443443769667415;0.8330920209909761;0.797733037876282;5.501685198128216e-06;5.276676115140243e-06;1.04486367771456;10.000630704312151;0.8334948421871091;0.015561592911770302;0.015561895040974055;0.7178071940276554;-0.013405032544738104;0.717966223881679
70.672307;1.0443415480384781;0.8330882048372501;0.7977309432472883;5.501968648125267e-06;5.276838501479797e-06;1.044863413930722;10.000662673543534;0.8334952026640919;0.0155615677158732;0.015561890251779566;0.7178067213423088;-0.013405031892517445;0.717965750557448
70.682307;1.0443388480417402;0.8330844009841296;0.7977289223507257;5.502257217836225e-06;5.276991509315615e-06;1.0448631350401278;10.00069477439772;0.8334955456175105;0.015561542844548066;0.01556188649305361;0.7178062388774317;-0.013405031226221057;0.7179652776139216
70.692307;1.044336285454573;0.8330806209039556;0.7977269794718398;5.5025503982491415e-06;5.2771361019361334e-06;1.0448628361362262;10.000726982084144;0.8334958684606983;0.015561518315100364;0.015561883759017731;0.7178057490305135;-0.01340503054544042;0.7179648092648071
70.702307;1.0443338690822583;0.8330768757438332;0.7977251190119253;5.502847866300489e-06;5.277273279701875e-06;1.044862510852303;10.000759281584845;0.8334961677897731;0.015561494157332798;0.015561882033886077;0.7178052537226831;-0.013405029849793495;0.7179643488496951
70.712307;1.0443316083449845;0.8330731763491184;0.7977233460811816;5.503149215421821e-06;5.277404338535233e-06;1.0448621524566155;10.000791657449124;0.8334964401238206;0.015561470415728598;0.015561881300261123;0.7178047545861784;-0.013405029138732366;0.717963898883831
70.722307;1.0443295129404517;0.8330695330943284;0.7977216656133641;5.503453856435374e-06;5.277531051455216e-06;1.0448617549882089;10.00082408349289;0.8334966827500363;0.015561447150592605;0.015561881531332505;0.717804252869558;-0.013405028411629893;0.7179634610031747
70.732307;1.0443275914192345;0.8330659550443876;0.7977200810764614;5.503761330089236e-06;5.2776555202062855e-06;1.044861313651984;10.000856526176419;0.8334968938431683;0.015561424438788302;0.0155618826732462;0.7178037488720145;-0.013405027668060872;0.7179630364580576
70.742307;1.044325850019973;0.8330624494517634;0.797718594118316;5.504071586345297e-06;5.27777991316309e-06;1.0448608247121975;10.000888952578126;0.8334970722917606;0.015561402365878595;0.015561884640246656;0.7178032417278516;-0.013405026908100639;0.7179626267176092
70.752307;1.0443242926863106;0.8330590221588642;0.7977172050451544;5.50438479053313e-06;5.277906355128999e-06;1.0448602852436688;10.000921330724871;0.8334972175640875;0.015561381005654107;0.01556188732744932;0.7178027301665197;-0.013405026132418821;0.7179622334843115
70.762307;1.044322921365756;0.8330556782612665;0.7977159134499093;5.504700979483157e-06;5.2780369871156434e-06;1.044859692782398;10.000953629119307;0.8334973294804565;0.01556136039932558;0.015561890625256529;0.7178022135483526;-0.013405025342052195;0.7179618580645358
70.772307;1.0443217359310313;0.8330524228921979;0.797714718825319;5.5050199952097495e-06;5.278173878058726e-06;1.044859045310469;10.000985825088861;0.833497408299376;0.015561340553570327;0.015561894426407883;0.7178016921558572;-0.01340502453803466;0.7179615005515307
70.782307;1.044320734379885;0.8330492620463443;0.79771362131133;5.5053415630604965e-06;5.2783186160730385e-06;1.0448583414856698;10.00101791166534;0.8334974550318205;0.015561321455179224;0.015561898630832875;0.7178011670442741;-0.013405023721236867;0.7179611595134027
70.792307;1.0443199134736645;0.8330462024621441;0.7977126220735484;5.5056652624882536e-06;5.278471925310177e-06;1.0448575807475367;10.00104989027061;0.8334974713672875;0.015561303082165115;0.015561903149189368;0.7178006400598611;-0.01340502289247111;0.7179608321289036
70.802307;1.0443192689512946;0.8330432503433073;0.7977117228743762;5.505990308580125e-06;5.278633571237603e-06;1.0448567636318484;10.00108175655844;0.8334974592202744;0.015561285410342338;0.015561907895584863;0.7178001138071789;-0.0134050220525708;0.7179605146185978
70.812307;1.044318795463208;0.8330404102653789;0.7977109253059917;5.506315393791085e-06;5.2788025287885276e-06;1.0448558918670232;10.001113491296985;0.8334974204935081;0.015561268418800827;0.015561912772114618;0.7177995914908731;-0.013405021202369024;0.7179602030897793
70.822307;1.0443184870342683;0.8330376854983446;0.7977102301001918;5.506638888584602e-06;5.27897728995651e-06;1.0448549673534686;10.00114506231216;0.8334973569690024;0.015561252086402825;0.015561917669329113;0.7177990765732863;-0.013405020342735805;0.7179598941915238
70.832307;1.0443183376073748;0.8330350792704777;0.7977096368998354;5.5069591367970275e-06;5.279156221536352e-06;1.0448539907781507;10.001176433969416;0.8334972697586973;0.015561236388661805;0.015561922489872801;0.717798572262623;-0.01340501947460044;0.7179595850199393
70.842307;1.044318340987234;0.8330325953827385;0.7977091447624498;5.507274556827982e-06;5.2793378708910684e-06;1.0448529612673623;10.001207569730669;0.8334971587671858;0.015561221301773327;0.015561927167038893;0.7177980814505024;-0.013405018598892258;0.7179592727342183
70.852307;1.044318490305876;0.833030237625291;0.7977087527687776;5.5075836048975236e-06;5.2795210137422295e-06;1.0448518773153153;10.00123842603767;0.833497023066827;0.015561206801163473;0.01556193165454335;0.7177976070493562;-0.013405017716556946;0.717958954704328
70.862307;1.0443187775200533;0.8330280091156769;0.7977084599030944;5.507884649002069e-06;5.279704625266962e-06;1.044850738361995;10.001268949301533;0.8334968622165315;0.01556119285372258;0.015561935899745917;0.7177971519784462;-0.013405016828688828;0.7179586290967274
70.872307;1.044319193477813;0.8330259121537391;0.7977082643298976;5.5081759329869115e-06;5.27988800988314e-06;1.0448495458118932;10.001299077790573;0.8334966772478046;0.01556117941671494;0.0155619398338437;0.7177967186757608;-0.013405015936462667;0.7179582947307107
70.882307;1.0443197282027539;0.8330239479588452;0.7977081628669248;5.508455787536666e-06;5.280070856564608e-06;1.0448483026738986;10.001328745166267;0.8334964702762504;0.015561166446343668;0.015561943389764746;0.717796308701915;-0.013405015040743923;0.7179579500572457
70.892307;1.0443203710481381;0.8330221162956024;0.7977081510396355;5.508722883237197e-06;5.280253148105746e-06;1.0448470123100433;10.001357885053332;0.8334962436153763;0.015561153902741287;0.01556194651932922;0.7177959228829627;-0.013405014142002248;0.7179575926483557
70.902307;1.0443211114583226;0.8330204154769015;0.7977082238244134;5.508976282597246e-06;5.280435140308773e-06;1.0448456772567505;10.00138643070882;0.8334959994682881;0.015561141746011987;0.015561949189051728;0.7177955614829077;-0.01340501324080146;0.7179572195165039
70.912307;1.0443219399998789;0.8330188428009259;0.7977083766282195;5.509215350056496e-06;5.280617434705207e-06;1.0448442990372664;10.001414308784621;0.8334957399555686;0.015561129935113448;0.015561951369028321;0.717795223932294;-0.013405012338195927;0.7179568274881202
70.922307;1.044322848264388;0.8330173952387818;0.7977086055289542;5.509439727560994e-06;5.280800926089738e-06;1.0448428791265454;10.001441438441082;0.8334954669588478;0.015561118431492294;0.01556195303029606;0.7177949089969664;-0.013405011435629773;0.7179564135365998
70.932307;1.0443238282753;0.8330160698239502;0.7977089068509906;5.50964945349198e-06;5.280986529421004e-06;1.0448414200766916;10.001467736422217;0.8334951819196678;0.01556110720115943;0.015561954146388479;0.7177946157436238;-0.013405010534541942;0.71795597507219
70.942307;1.0443248728144632;0.8330148636792974;0.7977092766722375;5.509845023631122e-06;5.281174942556436e-06;1.0448399259058936;10.001493116714146;0.833494885803427;0.015561096215223863;0.015561954693713907;0.7177943440792155;-0.013405009636039363;0.7179555099863525
70.952307;1.044325976006446;0.8330137741199667;0.7977097104620169;5.5100270572887975e-06;5.2813666901228825e-06;1.0448384016442356;10.001517489709963;0.8334945788752587;0.01556108544952775;0.015561954656790469;0.7177940943762855;-0.013405008740830426;0.7179550168109433
70.962307;1.0443271332807442;0.8330127987293233;0.7977102031108558;5.51019582900591e-06;5.281562298453271e-06;1.0448368524015015;10.001540771439512;0.8334942604147133;0.015561074888286975;0.015561954038088677;0.7177938669438516;-0.013405007849253796;0.7179544951699754
70.972307;1.0443283408028163;0.8330119352600703;0.7977107491034571;5.510351256368843e-06;5.281762343600183e-06;1.04483528268657;10.00156289352899;0.8334939288999538;0.015561064530922862;0.015561952855624218;0.7177936618982895;-0.013405006961328694;0.7179539458722433
70.982307;1.0443295944874043;0.8330111813925409;0.7977113422860094;5.5104931618700605e-06;5.281967458625475e-06;1.0448336965375113;10.00158380503262;0.8334935824726328;0.015561054388307273;0.015561951128315868;0.7177934795578664;-0.013405006076947598;0.7179533705164298
70.992307;1.0443308896248562;0.833010534888542;0.7977119758959414;5.510621358858336e-06;5.282178457229849e-06;1.044832097899316;10.001603471732018;0.8334932195432013;0.015561044468204308;0.015561948875575505;0.7177933209703199;-0.013405005196082669;0.7179527712312986
71.002307;1.0443322215264013;0.8330099943917334;0.7977126436258525;5.51073556368918e-06;5.282396342381827e-06;1.04483049030974;10.001621875126931;0.8334928392844129;0.015561034764851092;0.015561946132422106;0.7177931878728148;-0.01340500431880689;0.7179521505285615
71.012307;1.0443335852655988;0.8330095594032795;0.7977133405069665;5.510835335937742e-06;5.2826219620997405e-06;1.0448288762361573;10.001639011206477;0.8334924414951501;0.015561025260386812;0.015561942954150462;0.717793082340693;-0.013405003445242267;0.7179515109985478
71.022307;1.0443349743727393;0.8330092288826074;0.7977140626510629;5.510920213978433e-06;5.282855645140197e-06;1.0448272572479744;10.001654889747057;0.8334920262957128;0.015561015933943356;0.015561939415009966;0.7177930067888888;-0.013405002575515584;0.7179508551884375
71.032307;1.0443363811526738;0.8330090006628457;0.7977148070225561;5.510989927741629e-06;5.283097313046106e-06;1.0448256350194767;10.001669531163987;0.8334915940807835;0.015561006768441604;0.015561935616454643;0.7177929637416139;-0.013405001709666391;0.7179501858584714
71.042307;1.044337798646561;0.8330088727043444;0.7977155713770815;5.511044358421115e-06;5.283346921007006e-06;1.0448240120368042;10.001682964434087;0.8334911456004231;0.015560997753600425;0.015561931685361163;0.7177929550605923;-0.013405000847730872;0.7179495061864948
71.052307;1.044339221695532;0.8330088438769082;0.7977163534081362;5.511083170615564e-06;5.283604626311561e-06;1.0448223916316677;10.001695227779084;0.8334906821081172;0.015560988889744162;0.015561927753883348;0.7177929817334258;-0.013404999990036217;0.7179488194598651
71.062307;1.0443406467422551;0.8330089131364052;0.7977171498613084;5.511105484243175e-06;5.283870528542474e-06;1.0448207775004752;10.001706365561425;0.8334902052048359;0.01556098018876727;0.015561923943209535;0.7177930442949508;-0.013404999137415118;0.7179481283470828
71.072307;1.044342071455745;0.8330090789112419;0.7977179566586401;5.511110058993088e-06;5.284144355983432e-06;1.0448191727374379;10.001716421774073;0.8334897165109572;0.015560971667335898;0.015561920354993729;0.717793142970395;-0.013404998291256411;0.7179474343363573
71.082307;1.0443434943612027;0.833009339497818;0.7977187699605741;5.511095930546777e-06;5.284425406195736e-06;1.0448175788866592;10.001725435707897;0.8334892175116168;0.015560963337138191;0.015561917061985878;0.7177932776651577;-0.01340499745343299;0.7179467378513066
71.092307;1.0443449141841794;0.8330096936748907;0.7977195871084839;5.511062885653593e-06;5.284712798615932e-06;1.0448159955958631;10.001733441272663;0.833488708996413;0.015560955201760283;0.015561914106171559;0.7177934479592537;-0.013404996626152698;0.7179460388656239
71.102307;1.0443463289357093;0.8330101411025742;0.7977204062468966;5.511011449764849e-06;5.285005789975198e-06;1.0448144209944796;10.001740466466176;0.8334881901234205;0.015560947258405712;0.01556191151282121;0.717793652884624;-0.013404995811835477;0.7179453372972883
71.112307;1.0443477355255175;0.8330106823403844;0.797721225205399;5.510942566529388e-06;5.285303759133187e-06;1.0448128526142848;10.001746531142658;0.833487658345243;0.015560939498014325;0.015561909309487311;0.7177938907811114;-0.013404995013047821;0.7179446330404898
71.122307;1.0443491304821142;0.8330113186368594;0.7977220410516416;5.510857260842712e-06;5.28560596913651e-06;1.0448112882723353;10.001751646610284;0.8334871108367282;0.015560931908380203;0.015561907539657516;0.7177941595985449;-0.013404994232347872;0.7179439263142302
71.132307;1.0443505110124613;0.833012051715001;0.7977228504667055;5.5107565981842315e-06;5.285911525603141e-06;1.0448097260665188;10.001755821942163;0.8334865462824138;0.015560924481987677;0.01556190627256439;0.7177944574295972;-0.013404993472042177;0.717943218512986
71.142307;1.0443518754933678;0.8330128829835655;0.7977236500219574;5.510641871495133e-06;5.286219431692571e-06;1.0448081634603377;10.001759078032944;0.8334859651796886;0.015560917218758418;0.01556190560359909;0.7177947826946027;-0.013404992734162936;0.7179425125732317
71.152307;1.0443532234157262;0.833013812078567;0.7977244359868083;5.510514644014614e-06;5.286528450477858e-06;1.0448065967883096;10.001761458340987;0.8334853689042762;0.015560910116967383;0.015561905645368622;0.7177951342356729;-0.013404992020647672;0.7179418119657597
71.162307;1.044354554755517;0.8330148359150028;0.7977252042983402;5.51037672872157e-06;5.286836889699277e-06;1.0448050219694351;10.001763024569172;0.8334847591807146;0.015560903164505119;0.015561906523487677;0.7177955116188496;-0.0134049913335105;0.7179411192927397
71.172307;1.0443558689444215;0.8330159492661997;0.797725950773648;5.510230220757007e-06;5.287142535518469e-06;1.0448034357881761;10.001763842957962;0.8334841378345893;0.015560896352368564;0.015561908375100561;0.7177959149788943;-0.013404990674956107;0.7179404362786344
71.182307;1.0443571647237386;0.8330171466045138;0.7977266711325722;5.510077333590361e-06;5.287442938140367e-06;1.044801836580765;10.001763975533722;0.8334835063156768;0.01556088970298305;0.015561911336890211;0.7177963443590901;-0.013404990047250322;0.7179397647543254
71.192307;1.0443584411787867;0.8330184236420489;0.7977273610222547;5.50992011958891e-06;5.287735927187736e-06;1.0448002234648022;10.001763481294223;0.8334828655259037;0.015560883277227837;0.01556191553359324;0.7177967990165091;-0.013404989452424288;0.7179391068681837
71.202307;1.044359698561605;0.8330197776624305;0.7977280162331992;5.509760282663756e-06;5.2880198102786235e-06;1.044798595166914;10.001762419644285;0.8334822159314571;0.015560877153881762;0.01556192108304303;0.7177972770764759;-0.013404988892207825;0.7179384646592277
71.212307;1.044360938164547;0.833021207150273;0.7977286328034862;5.509598972912216e-06;5.288293287207894e-06;1.0447969500113556;10.001760850786388;0.8334815578281317;0.015560871409224788;0.015561928101442888;0.7177977758029209;-0.013404988368128729;0.7179378401126457
71.222307;1.0443621618557088;0.833022710986848;0.7977292066896927;5.509436700219008e-06;5.288555543741407e-06;1.044795286329633;10.001758835693197;0.8334808917623301;0.015560866104412131;0.015561936696391172;0.7177982920189889;-0.013404987881491665;0.7179372352262771
71.232307;1.0443633721087553;0.8330242875142078;0.7977297329638146;5.5092735689474095e-06;5.2888063947204136e-06;1.0447936025183766;10.001756435832025;0.8334802185579121;0.015560861274156115;0.01556194696449429;0.7177988225315223;-0.0134049874333625;0.7179366516320086
71.242307;1.0443645722828678;0.8330259341091589;0.7977302053856559;5.509109554747902e-06;5.289046173766875e-06;1.044791897404172;10.001753711262824;0.8334795387668946;0.01556085692357285;0.015561958996547812;0.7177993646466224;-0.013404987024692555;0.7179360905295741
71.252307;1.0443657664965518;0.8330276471230017;0.7977306170979259;5.508944476245986e-06;5.289275447002165e-06;1.0447901707007732;10.001750718670973;0.8334788522512558;0.015560853035209163;0.015561972876954157;0.7177999160077491;-0.013404986656429871;0.7179355528364595
71.262307;1.044366959450665;0.8330294220361064;0.7977309614573529;5.508777644489337e-06;5.289494856372914e-06;1.044788423156524;10.001747513742087;0.8334781586064031;0.01556084957976255;0.015561988678044215;0.7178004735861527;-0.013404986329460813;0.7179350391958121
71.272307;1.044368156571687;0.8330312540893524;0.7977312322151688;5.508607678171686e-06;5.289705227796239e-06;1.0447866568796387;10.00174415859778;0.8334774579400357;0.015560846526121318;0.015562006455716499;0.7178010329311824;-0.013404986044280668;0.7179345503557326
71.282307;1.0443693637248335;0.8330331386146328;0.7977314235665247;5.508432966956139e-06;5.289907610810101e-06;1.0447848755642213;10.00174072348667;0.8334767511563722;0.015560843848489735;0.015562026248758258;0.7178015886653637;-0.013404985800553616;0.7179340877036207
71.292307;1.0443705860296477;0.8330350706009426;0.7977315302714703;5.5082523961984056e-06;5.290103108340599e-06;1.0447830839159788;10.001737277161247;0.8334760398836238;0.015560841532598034;0.015562048083158985;0.7178021358811114;-0.013404985597037063;0.7179336534297629
71.302307;1.0443718269643256;0.8330370446366735;0.7977315478703082;5.508065728308972e-06;5.290292723397144e-06;1.0447812867873494;10.001733877192406;0.8334753262980741;0.015560839577048844;0.015562071983490706;0.7178026709908789;-0.013404985432034805;0.7179332504255604
71.312307;1.044373088717594;0.8330390553888833;0.7977314730407191;5.507873530694597e-06;5.290477190592784e-06;1.0447794888046122;10.001730566181912;0.8334746125649722;0.015560837985951176;0.01556209798502626;0.7178031915755648;-0.013404985303898082;0.7179328819636831
71.322307;1.044374372915003;0.8330410978100385;0.7977313037005488;5.507676835954878e-06;5.290656786031234e-06;1.0447776944821905;10.001727368385943;0.8334738998204603;0.01556083676577239;0.01556212612725739;0.7178036961560836;-0.013404985211160982;0.7179325512322445
71.332307;1.0443756805493893;0.8330431673799495;0.7977310388350483;5.50747683573734e-06;5.290831348615187e-06;1.0447759085734318;10.001724288486324;0.8334731873473016;0.015560835933033054;0.015562156430613925;0.7178041840506427;-0.013404985152500923;0.7179322607847755
71.342307;1.0443770110899575;0.833045260400636;0.797730678459065;5.507274584178976e-06;5.2910005125160125e-06;1.04477413607229;10.001721315711462;0.8334724726994904;0.015560835522010208;0.015562188880381595;0.7178046548682445;-0.01340498512680607;0.7179320120423414
71.352307;1.044378361807873;0.8330473736474941;0.797730223525558;5.507070670348769e-06;5.29116380265005e-06;1.0447723818893049;10.001718428098894;0.8334717529597307;0.015560835586729235;0.015562223423608943;0.7178051080060882;-0.013404985133343891;0.7179318052113601
71.362307;1.0443797283370018;0.8330495036329445;0.7977296755425097;5.506865263764676e-06;5.291320389748848e-06;1.0447706510729196;10.001715594075348;0.8334710262579246;0.015560836200133179;0.015562259972499408;0.7178055424925912;-0.013404985171902013;0.7179316397794427
71.372307;1.0443811060009864;0.833051646036053;0.7977290365576427;5.506658529610405e-06;5.291468917005362e-06;1.0447689492418153;10.001712772945188;0.8334702918993393;0.01556083745626907;0.015562298409781494;0.7178059570532962;-0.013404985242693691;0.7179315151213611
71.382307;1.0443824904570447;0.833053795801658;0.7977283097218661;5.506450921615568e-06;5.29160783762198e-06;1.0447672822335132;10.001709921479817;0.8334695492425687;0.015560839473363924;0.01556233859156911;0.7178063505373646;-0.013404985345994493;0.71793143033756
71.392307;1.0443838774626604;0.833055948170767;0.7977274994603295;5.5062432525808415e-06;5.291735945140974e-06;1.04476565514836;10.001707009815643;0.833468797185024;0.015560842380992245;0.015562380351163125;0.7178067224559601;-0.01340498548173482;0.7179313834293435
71.402307;1.0443852626952679;0.8330580994023892;0.7977266106184452;5.506036657270519e-06;5.291852569276965e-06;1.044764071671906;10.001704029289382;0.8334680345042951;0.01556084629260674;0.015562423509408365;0.7178070729899507;-0.01340498564919497;0.7179313707352338
71.412307;1.0443866420520769;0.8330602462940666;0.7977256472291162;5.505832440666333e-06;5.291957417178989e-06;1.0447625341431754;10.001700982579193;0.8334672602101715;0.015560851292115001;0.015562467889162475;0.7178074027450478;-0.0134049858469338;0.7179313871572532
71.422307;1.044388012325849;0.8330623853683532;0.7977246121996411;5.505631916181301e-06;5.292050273828166e-06;1.0447610443389448;10.001697873934912;0.8334664738136609;0.015560857448432193;0.015562513325088003;0.717807712841575;-0.013404986073079422;0.7179314269712198
71.432307;1.0443893717001949;0.833064512523698;0.7977235080868107;5.505436364225187e-06;5.292130722105786e-06;1.0447596042913305;10.001694709277286;0.8334656753431045;0.01556086483557548;0.01556255966037769;0.7178080050028784;-0.013404986325763991;0.7179314845375713
71.442307;1.0443907196334345;0.8330666232462902;0.7977223378899164;5.505247028776347e-06;5.292198110992299e-06;1.044758216131067;10.001691496917406;0.8334648651002987;0.01556087352902861;0.015562606735099179;0.7178082811622334;-0.013404986603343496;0.7179315549774165
71.452307;1.0443920565036284;0.8330687130863813;0.7977211054755098;5.505064976801816e-06;5.292251816073221e-06;1.0447568811983166;10.001688245214677;0.8334640437653335;0.0155608835810839;0.015562654383310568;0.7178085429842552;-0.013404986904302089;0.7179316349689477
71.462307;1.0443933834053627;0.833070777962841;0.7977198158047194;5.504890878994041e-06;5.292291528063008e-06;1.0447555997708617;10.00168495722554;0.8334632128499767;0.01556089499867191;0.015562702444293417;0.7178087919652684;-0.013404987226971527;0.717931722721233
71.472307;1.0443947019885467;0.8330728141494735;0.7977184747385966;5.504724935049419e-06;5.292317388925355e-06;1.044754371938277;10.001681622577998;0.8334623747596092;0.015560907741233879;0.01556275077423019;0.7178090297149204;-0.013404987569336018;0.7179318169959237
71.482307;1.0443960138181099;0.8330748180975431;0.7977170885288586;5.504566966550487e-06;5.2923298808318695e-06;1.0447531986068466;10.001678215488289;0.8334615320541225;0.015560921737623884;0.01556279924599161;0.7178092574082772;-0.013404987929064818;0.7179319163115705
71.492307;1.0443973196299612;0.8330767864852232;0.797715663448198;5.504416602586934e-06;5.29232952975734e-06;1.04475208122641;10.001674701214172;0.8334606865524377;0.01556093689933817;0.015562847736732662;0.717809474842809;-0.013404988303613231;0.717932018545149
71.502307;1.044398619652419;0.833078716589374;0.7977142056347658;5.5042736335551246e-06;5.292316716375339e-06;1.0447510205115906;10.00167104328328;0.8334598393548721;0.015560953121549918;0.0155628961155903;0.7178096807104545;-0.013404988690345709;0.7179321206260784
71.512307;1.0443999145423388;0.8330806063581321;0.7977127209631059;5.504138296186042e-06;5.292291691968335e-06;1.0447500160867387;10.001667208571467;0.8334589916918999;0.015560970285818619;0.015562944244890867;0.7178098739521346;-0.013404989086762593;0.7179322190434528
71.522307;1.0444012058057623;0.833082453699937;0.7977112146433974;5.504011010603279e-06;5.292254748334495e-06;1.0447490671934625;10.001663166973206;0.8334581454547199;0.015560988265723219;0.015562991988962547;0.7178100544009501;-0.013404989490693268;0.7179323111281406
71.532307;1.044402496021185;0.8330842557055553;0.7977096905671572;5.503892014382278e-06;5.292206448712707e-06;1.0447481729387564;10.001658885922977;0.8334573030348004;0.015561006929992714;0.015563039215687208;0.7178102224885693;-0.013404989900413614;0.7179323953097522
71.542307;1.044403789447662;0.8330860088298443;0.7977081510520337;5.503781562746539e-06;5.292147656518034e-06;1.04474733230979;10.001654330016478;0.8334564670706047;0.015561026147949322;0.015563085791527136;0.7178103792307283;-0.013404990314693273;0.7179324700386961
71.552307;1.0444050921056236;0.8330877097707602;0.7977065972576581;5.503680264057987e-06;5.292079329631243e-06;1.0447465442245814;10.001649468404416;0.833455640380696;0.015561045800231339;0.015563131576392488;0.7178105265215197;-0.013404990732625447;0.7179325331716347
71.562307;1.0444064106558233;0.8330893561632998;0.7977050297314321;5.503589106256519e-06;5.292002425743834e-06;1.0447458068843762;10.001644280377898;0.8334548260751501;0.015561065785766718;0.015563176416716703;0.7178106667710196;-0.013404991153347905;0.7179325823719666
71.572307;1.0444077512133643;0.8330909466698175;0.7977034487938715;5.503509345192462e-06;5.291918046547079e-06;1.0447451172348343;10.001638752424004;0.8334540277088212;0.015561086013606076;0.015563220145517255;0.7178108020751607;-0.013404991575879127;0.7179326156810815
71.582307;1.0444091187986129;0.8330924806085059;0.7977018548086896;5.503442283778181e-06;5.291827455773118e-06;1.0447444716095848;10.001632869776218;0.8334532490596478;0.015561106382679128;0.015563262599384634;0.717810934084853;-0.013404991999086154;0.7179326320453492
71.592307;1.0444105174222733;0.8330939574877347;0.7977002483230354;5.503388869192594e-06;5.291731787521634e-06;1.0447438669007372;10.001626611103912;0.833452493671479;0.015561126767591868;0.015563303634675917;0.7178110645661482;-0.013404992421696089;0.717932631759355
71.602307;1.0444119506796512;0.833095376254128;0.797698630148191;5.5033493358948075e-06;5.291631805260307e-06;1.0447433008748468;10.001619951938704;0.8334517646624086;0.015561147027121013;0.015563343125890614;0.7178111956005899;-0.013404992842254054;0.7179326165107495
71.612307;1.0444134218208925;0.8330967348686754;0.7976970012167119;5.503323150927026e-06;5.291527912000849e-06;1.0447427713420385;10.00161287494427;0.8334510645192993;0.015561167031676964;0.015563380958666767;0.7178113291715348;-0.013404993259085169;0.7179325892047554
