time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.622307;1.044414933025608;0.8330980313837354;0.7976953620840282;5.503309240524639e-06;5.291420228485725e-06;1.0447422756735305;10.001605378663584;0.833450394537133;0.01556118668805572;0.015563417030920932;0.7178114667244875;-0.013404993670358535;0.7179325537219997
71.632307;1.0444164848774693;0.8330992651868314;0.7976937124090558;5.503306424510733e-06;5.291308635945988e-06;1.044741811505698;10.00159747714514;0.8334497546333537;0.015561205947308488;0.015563451257683105;0.7178116089632871;-0.013404994074172456;0.7179325146236624
71.642307;1.0444180765066942;0.8331004370003412;0.7976920509816378;5.5033138664647284e-06;5.291192812461345e-06;1.0447413773887935;10.001589194093086;0.8334491442253924;0.015561224797530318;0.015563483574804426;0.7178117556258775;-0.01340499446866578;0.7179324768519709
71.652307;1.0444197060504847;0.8331015486637157;0.7976903767312468;5.503331171016451e-06;5.291072243324335e-06;1.0447409726820125;10.001580558961894;0.8334485632938066;0.01556124325112669;0.015563513940297917;0.717811905065111;-0.013404994852195824;0.7179324450848606
71.662307;1.0444213707466168;0.8331026029864007;0.7976886899580931;5.503358131926345e-06;5.290946223928347e-06;1.0447405971490271;10.001571601290214;0.8334480121378358;0.015561261335274305;0.01556354232518588;0.7178120538889432;-0.013404995223471676;0.717932423055301
71.672307;1.0444230665773375;0.8331036027074775;0.7976869921782347;5.503394468734443e-06;5.290813977933626e-06;1.0447402501976852;10.001562338435004;0.8334474901647879;0.015561279082686869;0.015563568695124467;0.7178121970183012;-0.013404995581534138;0.7179324135219876
71.682307;1.0444247882779836;0.8331045490047622;0.7976852846416387;5.5034397245366625e-06;5.290674881970365e-06;1.0447399301085893;10.001552768665645;0.8334469954589341;0.015561296521903821;0.015563593006239891;0.7178123281765662;-0.013404995925564702;0.7179324185576813
71.692307;1.0444265297462412;0.8331054411821496;0.7976835674182816;5.503493329301404e-06;5.290528668120687e-06;1.044739634260193;10.001542877907946;0.8334465253359358;0.015561313674804973;0.015563615218621032;0.7178124407076574;-0.013404996254668202;0.7179324396158848
71.702307;1.044428284314392;0.8331062778221915;0.797681839922177;5.503554679118856e-06;5.290375456021041e-06;1.044739360092349;10.001532646965494;0.833446076822175;0.015561330560568113;0.015563635299657829;0.7178125285348368;-0.013404996567851242;0.7179324776092932
71.712307;1.0444300450081543;0.8331070579807216;0.7976801019507774;5.50362311874372e-06;5.29021549280888e-06;1.044739105640073;10.001522055803239;0.8334456468899656;0.015561347203215139;0.01556365321885272;0.7178125868670011;-0.01340499686413832;0.7179325333552782
71.722307;1.0444318047221521;0.8331077814902329;0.7976783544579039;5.503697872505354e-06;5.290048792995484e-06;1.0447388694575954;10.001511093030343;0.833445232479942;0.015561363637490356;0.01556366895313146;0.7178126123927152;-0.013404997142566608;0.7179326079173943
71.732307;1.0444335563796734;0.8331084488436116;0.7976765998183476;5.503777893413369e-06;5.289875083084501e-06;1.0447386506093042;10.001499763170509;0.8334448302432386;0.015561379904770963;0.015563682488978273;0.7178126028589751;-0.01340499740204371;0.7179327025237994
71.742307;1.0444352935871855;0.8331090613028004;0.7976748415687653;5.50386180611132e-06;5.2896941034356916e-06;1.0447384491369445;10.001488083493175;0.8334444368084287;0.015561396046617139;0.015563693813450562;0.7178125562524759;-0.01340499764132178;0.717932818607257
71.752307;1.0444370112773773;0.833109620932558;0.797673084088412;5.5039481229091796e-06;5.2895058176481955e-06;1.0447382665619216;10.001476074438212;0.8334440498196453;0.015561412107020056;0.015563702910855976;0.7178124702275767;-0.013404997859211409;0.7179329579152203
71.762307;1.0444387054306052;0.8331101301559458;0.7976713322551874;5.5040354035773605e-06;5.2893102858710856e-06;1.044738105884528;10.001463747392458;0.83344366866608;0.015561428135239943;0.015563709767087423;0.7178123420442764;-0.01340499805482629;0.7179331223036534
71.772307;1.0444403720797153;0.8331105913725497;0.7976695909129552;5.504122197091475e-06;5.289107496199233e-06;1.044737971331706;10.001451094315676;0.8334432940721326;0.015561444179323898;0.015563714371144167;0.717812168856642;-0.013404998227589315;0.7179333136499
71.782307;1.0444420065451254;0.8331110070653374;0.7976678646793812;5.504207028696719e-06;5.288897295902273e-06;1.0447378676023193;10.001438088760587;0.833442926792071;0.01556146027775825;0.015563716714984504;0.7178119483416293;-0.01340499837694397;0.717933533929323
71.792307;1.0444436036885707;0.8331113799551894;0.7976661580954915;5.504288540447279e-06;5.2886793358823085e-06;1.0447377988315252;10.001424696324175;0.833442566412055;0.015561476458512873;0.01556371679345252;0.7178116796110675;-0.013404998502025792;0.7179337848045667
71.802307;1.044445158805917;0.8331117127853405;0.7976644755660003;5.5043656561431826e-06;5.288453128543436e-06;1.0447377688320152;10.001410880645455;0.8334422110084727;0.015561492745089363;0.015563714597821554;0.7178113640628371;-0.013404998601660285;0.7179340668494536
71.812307;1.044446668039463;0.8331120081289095;0.7976628210120837;5.504437580030774e-06;5.288218209577608e-06;1.0447377821408805;10.001396603473653;0.8334418576557625;0.01556150916472517;0.015563710109395468;0.7178110052543625;-0.013404998674688928;0.7179343791660312
71.822307;1.0444481285887368;0.8331122687860871;0.797661197510297;5.504503720255149e-06;5.28797423027462e-06;1.0447378442127884;10.001381824662417;0.8334415034182736;0.015561525753256311;0.015563703308786184;0.7178106075094824;-0.013404998720205712;0.7179347197869013
71.832307;1.0444495392654032;0.8331124983508161;0.7976596075420942;5.504563792976778e-06;5.287720966217373e-06;1.0447379609736995;10.001366503457696;0.8334411460826956;0.015561542555567832;0.015563694195261;0.7178101748289258;-0.01340499873740364;0.7179350865042539
71.842307;1.0444509001539308;0.8331127009481448;0.7976580537169978;5.5046179922419285e-06;5.287458253857808e-06;1.0447381382064178;10.001350605328154;0.8334407843321788;0.015561559624214589;0.015563682796193927;0.7178097110996495;-0.013404998725342177;0.71793547748696
71.852307;1.044452211253479;0.8331128801542825;0.7976565390510204;5.504667007918512e-06;5.287185942710786e-06;1.0447383808474604;10.001334109512342;0.8334404179075977;0.015561577017490419;0.015563669161033467;0.7178092205819055;-0.013404998683070164;0.7179358915762167
71.862307;1.0444534723451735;0.8331130385374907;0.7976550669385767;5.504711851607746e-06;5.2869040946993536e-06;1.044738692839996;10.00131700578343;0.8334400476083698;0.015561594798102487;0.015563653350124631;0.7178087077884938;-0.013404998609900524;0.7179363282377452
71.872307;1.044454684144148;0.8331131784576534;0.7976536413007348;5.504753555493709e-06;5.286613258114519e-06;1.0447390773297713;10.00129928842701;0.8334396746933751;0.01556161303801198;0.01556363542680905;0.7178081771365094;-0.013404998505560727;0.7179367870421002
71.882307;1.044455848484125;0.8331133029040405;0.7976522666422274;5.5047929582799345e-06;5.286314354782854e-06;1.0447395365992949;10.001280958699454;0.8334393002590808;0.015561631831600885;0.015563615448981508;0.7178076328904053;-0.013404998370261115;0.7179372672147903
71.892307;1.044456967552031;0.8331134156414046;0.7976509477277071;5.50483068514297e-06;5.286008357195355e-06;1.0447400722924796;10.001262029351086;0.8334389249683687;0.015561651296739617;0.01556359346059228;0.7178070793408101;-0.013404998204761454;0.7179377676047297
71.902307;1.04445804390397;0.8331135210128229;0.7976496888763607;5.504867254646489e-06;5.285696216909419e-06;1.0447406858660524;10.001242522198877;0.8334385487973337;0.01556167154880997;0.01556356949766234;0.7178065210379979;-0.013404998010519675;0.7179382864574368
71.912307;1.0444590813577852;0.8331136234239603;0.7976484933070161;5.504903203837922e-06;5.285378898274635e-06;1.044741378380526;10.001222458636931;0.8334381710856521;0.015561692675160181;0.015563543605871975;0.7178059627248206;-0.013404997789778788;0.7179388210631069
71.922307;1.0444600849753747;0.8331137265355844;0.7976473632751305;5.504939015654569e-06;5.2850574227225635e-06;1.0447421498532303;10.00120185492081;0.8334377909627505;0.015561714730653117;0.015563515843044997;0.7178054086864001;-0.013404997545358606;0.7179393682203292
71.932307;1.044461059671354;0.8331138327242328;0.7976463008757215;5.5049749140607315e-06;5.284733029683882e-06;1.0447429992141744;10.001180728090496;0.8334374074156375;0.015561737739323;0.015563486261005927;0.7178048621798083;-0.013404997280266536;0.71793992546416
71.942307;1.044462009447581;0.8331139431022346;0.797645308834361;5.50501086093517e-06;5.284407080170736e-06;1.0447439251714492;10.001159097980743;0.8334370192961066;0.015561761694578876;0.015563454892920237;0.7178043257792285;-0.013404996997429617;0.717940491744253
71.952307;1.0444629380592443;0.8331140576788864;0.7976443909778573;5.5050466623582194e-06;5.28408075735394e-06;1.0447449267475353;10.001136983322318;0.8334366256962341;0.01556178656391443;0.015563421761925341;0.7178038022824944;-0.013404996699693845;0.7179410667847345
71.962307;1.0444638495847272;0.8331141754674551;0.7976435519394882;5.505081981767966e-06;5.283755168115411e-06;1.044746002582814;10.00111440838026;0.8334362260660596;0.015561812297654087;0.015563386897866328;0.7178032950047027;-0.013404996389880455;0.7179416502414939
71.972307;1.0444647479499514;0.8331142945775973;0.7976427961365538;5.5051163471344116e-06;5.283431653698997e-06;1.0447471504966106;10.001091410950139;0.8334358201494853;0.015561838837529202;0.015563350342721199;0.7178028072363961;-0.013404996070664399;0.7179422417552723
71.982307;1.0444656360837499;0.8331144120095193;0.7976421269617687;5.505149111984091e-06;5.283111758196155e-06;1.0447483683340457;10.00106802807552;0.8334354083657147;0.015561866126337382;0.01556331213930105;0.717802341941325;-0.013404995744391666;0.7179428413509356
71.992307;1.0444665154785369;0.8331145236801664;0.7976415466830794;5.505179393684609e-06;5.282796956432083e-06;1.0447496546816504;10.001044274551639;0.8334349923923986;0.015561894119446168;0.015563272314232093;0.7178019018605393;-0.013404995413054278;0.7179434495568088
72.002307;1.0444673864027945;0.8331146252274046;0.7976410566356171;5.505206211078208e-06;5.2824884755945405e-06;1.0447510086835303;10.001020143385322;0.8334345754033189;0.01556192279070902;0.015563230869396311;0.7178014893941317;-0.01340499507840454;0.7179440671880685
72.012307;1.044468248540577;0.8331147128361648;0.7976406573259776;5.505228786748738e-06;5.282187246196203e-06;1.0447524295272266;10.000995621115944;0.8334341617566622;0.015561952130507487;0.015563187782338471;0.7178011068322931;-0.013404994742053854;0.7179446949281209
72.022307;1.044469101473897;0.8331147837026156;0.7976403487070098;5.50524681310877e-06;5.281893932883527e-06;1.0447539161318282;10.000970699247178;0.8334337561829327;0.015561982141003286;0.015563143009224964;0.7178007572495955;-0.013404994405575845;0.7179453331804977
72.032307;1.0444699448699688;0.8331148364233938;0.7976401308869755;5.505260518770514e-06;5.281608996026381e-06;1.0447554676261908;10.000945376682127;0.8334333630958193;0.015562012829158194;0.015563096491881383;0.7178004449887467;-0.013404994070589392;0.7179459820977697
72.042307;1.0444707783626292;0.8331148713798997;0.7976400047164487;5.505270442537873e-06;5.281332682400358e-06;1.0447570840164278;10.000919653940528;0.8334329867678192;0.015562044199471823;0.015563048176016805;0.7178001752627228;-0.013404993738619817;0.7179466412405539
72.052307;1.0444716009782489;0.8331148909319975;0.7976399716250148;5.505277128148103e-06;5.2810650207101404e-06;1.044758766058319;10.000893529153014;0.8334326322393236;0.015562076250734296;0.015562998040766099;0.7177999534217742;-0.013404993410897457;0.7179473093712808
72.062307;1.044472410499583;0.8331148992021308;0.7976400330889272;5.505281022640871e-06;5.280805928239028e-06;1.0447605150750454;10.00086700346694;0.8334323060300348;0.015562108972186198;0.015562946121528498;0.7177997843782679;-0.013404993088343267;0.7179479848941562
72.072307;1.0444732034668398;0.8331149014689587;0.7976401900233264;5.505282435954341e-06;5.280555317187921e-06;1.0447623329506877;10.000840086313616;0.8334320157676622;0.015562142332517036;0.015562892509153005;0.7177996723339956;-0.013404992771580759;0.7179486662344859
72.082307;1.0444739759853645;0.8331149032026124;0.7976404420045334;5.505281391812089e-06;5.280313106386423e-06;1.0447642215204247;10.000812792237925;0.8334317689849273;0.015562176269901347;0.015562837336283596;0.717799620718142;-0.013404992460899073;0.7179493517587983
72.092307;1.0444747245064507;0.8331149092867812;0.7976407870816996;5.5052776401694335e-06;5.280079276749771e-06;1.04476618177015;10.000785131631682;0.8334315721598232;0.015562210698241418;0.015562780767426114;0.7177996325101837;-0.013404992156407636;0.7179500394382126
72.102307;1.0444754460745038;0.8331149240035826;0.7976412223305822;5.505270917081854e-06;5.2798540186945305e-06;1.0447682133699456;10.000757098409217;0.8334314306693767;0.015562245531371826;0.015562722988227851;0.7177997106755784;-0.013404991858325874;0.7179507265204362
72.112307;1.0444761386429113;0.8331149511244748;0.7976417440523577;5.50526104553647e-06;5.279637744190892e-06;1.0447703145285083;10.0007286635622;0.833431349707249;0.015562280709862016;0.015562664182587732;0.717799857759005;-0.013404991567030573;0.7179514099498828
72.122307;1.0444768013406849;0.8331149933629352;0.7976423476962414;5.505247762038055e-06;5.279430868061906e-06;1.0447724823747442;10.000699784641633;0.8334313352720312;0.01556231620699321;0.015562604504788096;0.7178000749198745;-0.013404991282831237;0.7179520874611739
72.132307;1.0444774340817256;0.8331150515693536;0.7976430283162728;5.505230665918141e-06;5.279233488653247e-06;1.0447747138586239;10.00067042191501;0.8334313938999398;0.015562352010552699;0.01556254407124853;0.7178003615737915;-0.013404991005821777;0.7179527580164338
72.142307;1.0444780368541973;0.8331151246917875;0.7976437812083758;5.505209435372306e-06;5.279045245630057e-06;1.0447770067337416;10.000640543994585;0.8334315312289178;0.015562388105433042;0.015562482977395766;0.7178007156694729;-0.013404990735976877;0.7179534213207426
72.152307;1.0444786092470466;0.8331152109783979;0.7976446020176491;5.505183939020172e-06;5.278865602782393e-06;1.0447793597595816;10.000610124699175;0.8334317508520986;0.015562424469673711;0.015562421315738529;0.7178011340557425;-0.01340499047337264;0.7179540774366111
72.162307;1.044479150424701;0.833115309441006;0.7976454865339613;5.505154052822267e-06;5.278694253654871e-06;1.0447817717951464;10.000579141900573;0.8334320542977162;0.015562461077857366;0.015562359182490753;0.7178016129816249;-0.013404990218386831;0.7179547268070586
72.172307;1.044479659480177;0.8331154201135859;0.797646430991639;5.505119518914205e-06;5.278531193978777e-06;1.0447842408514163;10.000547580312148;0.8334324418796103;0.01556249790835873;0.01556229668289609;0.717802148871903;-0.013404989971757994;0.7179553700995769
72.182307;1.044480136131772;0.8331155430868121;0.7976474325154276;5.505080028714518e-06;5.278376571650598e-06;1.0447867638633257;10.000515436207623;0.8334329139529317;0.015562534945938334;0.015562233937319137;0.7178027389724204;-0.01340498973448004;0.7179560076701796
72.192307;1.0444805816707643;0.8331156777256808;0.7976484887486838;5.505035326841482e-06;5.278230621232328e-06;1.0447893367546024;10.000482719334364;0.8334334716788806;0.0155625721780869;0.015562171076893689;0.7178033813823363;-0.013404989507658963;0.7179566392992639
72.202307;1.0444809991394004;0.8331158227526322;0.7976495973136288;5.504985292832157e-06;5.278093803510287e-06;1.0447919546288276;10.00044944758822;0.8334341164896666;0.01556260959669638;0.015562108229869547;0.717804074602848;-0.013404989292394918;0.7179572645180008
72.212307;1.0444813922489806;0.8331159764827137;0.7976507558803199;5.504930047299646e-06;5.277967052220451e-06;1.0447946120935347;10.000415638179994;0.8334348486683768;0.015562647204262477;0.015562045513882182;0.7178048170551752;-0.013404989089617675;0.7179578830060086
72.222307;1.0444817645842468;0.8331161368312269;0.7976519622552928;5.504869984376168e-06;5.277851799885853e-06;1.0447973034601643;10.000381305590746;0.8334356662044704;0.015562685013384658;0.015561983035090191;0.7178056070256498;-0.013404988899887995;0.7179584946091391
72.232307;1.044482120068805;0.8331163013882855;0.7976532141781193;5.504805677854357e-06;5.277749752538147e-06;1.044800023087644;10.000346471822471;0.8334365646991478;0.015562723032319054;0.01556192088179075;0.7178064429400608;-0.01340498872342459;0.7179590988815443
72.242307;1.044482463185945;0.8331164675062813;0.7976545095035577;5.504737761203781e-06;5.277662726676886e-06;1.044802765871474;10.000311178252304;0.8334375378946564;0.015562761241431132;0.015561859115531231;0.7178073233903557;-0.013404988560371405;0.7179596947489294
72.252307;1.0444827978556999;0.833116632265189;0.797655846826551;5.5046668509405e-06;5.277592587070075e-06;1.0448055272993988;10.000275484029475;0.8334385781953499;0.015562799584443412;0.015561797770784095;0.7178082473419527;-0.013404988410907426;0.71796028093624
72.262307;1.04448312649909;0.8331167925336851;0.7976572256235769;5.504593466480989e-06;5.277541104149682e-06;1.044808303196241;10.00023945433746;0.8334396774045513;0.015562837992388459;0.015561736860252758;0.7178092147223948;-0.013404988275064726;0.717960856430854
72.272307;1.0444834504872167;0.8331169451054417;0.7976586457370015;5.504518055935623e-06;5.277509704894153e-06;1.0448110896698042;10.000203155582756;0.8334408277634736;0.015562876418317965;0.015561676382914707;0.717810226121842;-0.013404988152514733;0.7179614201358594
72.282307;1.0444837708951666;0.8331170866823063;0.7976601066781644;5.504441122259438e-06;5.277499357625834e-06;1.0448138830083906;10.000166659123495;0.8334420227063791;0.015562914845854122;0.01556161633785314;0.7178112814926791;-0.013404988042466925;0.7179619705243573
72.292307;1.0444840884577842;0.8331172140704327;0.797661607002961;5.504363091094672e-06;5.2775107577564206e-06;1.0448166790953952;10.000130039243595;0.8334432568822737;0.0155629532717471;0.015561556735128648;0.7178123793937706;-0.013404987943688449;0.7179625061092488
72.302307;1.0444844028541034;0.8331173250558267;0.7976631440176385;5.504283957871041e-06;5.2775446142181924e-06;1.0448194730013343;10.00009336794578;0.8334445255844478;0.015562991689203852;0.015561497596833384;0.7178135175284535;-0.01340498785473719;0.7179630256724827
72.312307;1.044484712435341;0.8331174193652717;0.7976647136728159;5.5042031785403774e-06;5.277601740706869e-06;1.0448222592964465;10.000056713816427;0.8334458237796536;0.015563030082271723;0.015561438957470489;0.7178146936039731;-0.013404987774328407;0.7179635276712244
72.322307;1.0444850150978966;0.8331174986393287;0.7976663103477042;5.504119837563911e-06;5.277682829941658e-06;1.044825032268725;10.000020135777037;0.8334471452618679;0.015563068421212656;0.01556138086150143;0.7178159052210992;-0.01340498770148725;0.7179640101856358
72.332307;1.0444853092241344;0.8331175655267388;0.7976679270460829;5.504032812731441e-06;5.277788098218688e-06;1.0448277858779036;9.999983679199442;0.8334484824833155;0.015563106653827985;0.015561323346103688;0.7178171492630238;-0.013404987635448624;0.7179644716767463
72.342307;1.044485593711939;0.8331176231044843;0.7976695563867818;5.503940894464929e-06;5.277917119338666e-06;1.0448305144516374;9.999947389025191;0.8334498266530516;0.015563144704455767;0.015561266426564729;0.7178184220493482;-0.013404987575537864;0.7179649111780129
72.352307;1.0444858674358026;0.8331176751775607;0.7976711915943632;5.503842978497545e-06;5.2780689282877475e-06;1.044833213805738;9.99991132431083;0.8334511681551348;0.01556318248409415;0.015561210109617205;0.7178197201765942;-0.013404987520978247;0.7179653277599626
72.362307;1.0444861285143598;0.8331177264087766;0.7976728269489947;5.5037382937259405e-06;5.278242219297927e-06;1.0448358813286118;9.999875555788917;0.8334524975777111;0.01556321989931438;0.015561154419544962;0.7178210410559283;-0.013404987470591677;0.717965720335006
72.372307;1.0444863736302405;0.8331177813472127;0.7976744579247226;5.503626410749041e-06;5.278435508997213e-06;1.0448385147570076;9.999840152326724;0.8334538062561229;0.01556325685515743;0.015561099407742567;0.7178223824625772;-0.013404987422676625;0.717966087979208
72.382307;1.0444865980117437;0.8331178433254846;0.7976760806065518;5.503507064542502e-06;5.278647272107013e-06;1.044841110719363;9.999805171584319;0.8334550856143744;0.015563293255412527;0.015561045143571652;0.7178237417966579;-0.013404987375324239;0.7179664300248152
72.392307;1.0444867963014328;0.8331179140943531;0.7976776904563065;5.503380100306658e-06;5.278876027878111e-06;1.0448436646614243;9.999770658506531;0.8334563265623841;0.015563329006009643;0.015560991697148594;0.7178251161780093;-0.013404987327001185;0.7179667458333184
72.402307;1.0444869634012799;0.8331179937463102;0.7976792820616146;5.5032455166522175e-06;5.2791204417096145e-06;1.044846172604653;9.999736647262555;0.8334575201967821;0.015563364022557768;0.015560939121346713;0.7178265027457121;-0.013404987276698616;0.7179670346380295
72.412307;1.0444870941988607;0.8331180807239763;0.7976808501160462;5.503103427569652e-06;5.279379420800188e-06;1.0448486329567426;9.999703173112467;0.8334586590010471;0.015563398235051774;0.015560887446520108;0.7178278984884989;-0.013404987223423676;0.7179672953134553
72.422307;1.0444871828394742;0.8331181720549459;0.7976823900629918;5.502953985819447e-06;5.279651995900437e-06;1.0448510468384058;9.99967029621154;0.8334597372283212;0.01556343158536713;0.015560836695647172;0.7178293003200058;-0.013404987165922701;0.7179675262088745
72.432307;1.0444872231909659;0.8331182639423488;0.7976838981631691;5.502797468343962e-06;5.279937123202742e-06;1.04485341726083;9.999638114316506;0.8334607504652922;0.015563464019099305;0.015560786903967077;0.7178307053739944;-0.013404987103065062;0.7179677254361968
72.442307;1.044487210038587;0.8331183526609457;0.7976853717352811;5.502634504010185e-06;5.28023365455365e-06;1.0448557481614162;9.999606745828268;0.8334616949112343;0.01556349547917178;0.015560738122547794;0.7178321110919036;-0.013404987034162109;0.7179678912093617
72.452307;1.0444871396249809;0.8331184351473943;0.797686809479704;5.502466101059282e-06;5.280540313024352e-06;1.04485804379431;9.99957629983736;0.8334625668986577;0.015563525905811502;0.01556069040582936;0.7178335154511497;-0.013404986958848553;0.7179680219656439
72.462307;1.0444870097987278;0.8331185089268189;0.797688211506985;5.502293418616425e-06;5.280855573655292e-06;1.0448603085251695;9.999546861670757;0.8334633631511806;0.015563555235786652;0.015560643805272804;0.7178349172292942;-0.01340498687684683;0.7179681163804773
72.472307;1.0444868198737811;0.8331185716835838;0.7976895790095325;5.5021175995164675e-06;5.281177700248797e-06;1.0448625468213246;9.999518498142633;0.8334640815076944;0.015563583396371101;0.015560598382020166;0.7178363159924954;-0.013404986787785348;0.717968173277786
72.482307;1.044486569372695;0.833118620943749;0.7976909137007202;5.50193983690305e-06;5.2815049558777544e-06;1.0448647626892003;9.999491263294743;0.8334647213627382;0.015563610304866426;0.015560554219676358;0.7178377118789406;-0.013404986691162007;0.7179681918435175
72.492307;1.044486255990502;0.833118654206754;0.7976922171100735;5.501761511741353e-06;5.281835741728081e-06;1.0448669589175623;9.99946519278649;0.833465283527457;0.015563635878733273;0.015560511416966903;0.7178391052394701;-0.013404986586490624;0.7179681721183304
72.502307;1.0444858745247576;0.8331186692813644;0.7976934898898678;5.50158416030106e-06;5.282168663129935e-06;1.044869137039541;9.999440299846778;0.833465769503722;0.015563660045197268;0.01556047006887359;0.7178404964003474;-0.013404986473462773;0.71796811487673
72.512307;1.0444854175580134;0.8331186641064268;0.797694731682963;5.5014093157031445e-06;5.28250260074346e-06;1.0448712973186998;9.999416584303075;0.8334661806810173;0.015563682744870489;0.01556043025964079;0.7178418854168729;-0.013404986352038831;0.7179680204683311
72.522307;1.0444848768606716;0.8331186357684723;0.7976959414992701;5.501238395764549e-06;5.282836772937325e-06;1.0448734388034033;9.999394044263765;0.8334665183952062;0.015563703927419204;0.015560392072552656;0.7178432716682672;-0.013404986222402965;0.7179678874897899
72.532307;1.0444842450493894;0.8331185797865153;0.7976971178038889;5.501072641252022e-06;5.283170861855917e-06;1.0448755599620447;9.999372679290264;0.8334667846727529;0.01556372354353502;0.015560355598178914;0.717844653946508;-0.013404986084756163;0.7179677125222333
72.542307;1.0444835174939877;0.8331184909350355;0.7976982583083926;5.500913048533041e-06;5.2835051253570635e-06;1.0448776587905526;9.999352485475665;0.8334669828350584;0.015563741547825544;0.015560320932804258;0.7178460309377113;-0.013404985939212286;0.7179674909013183
72.552307;1.044482692988718;0.83311836460429;0.7976993600484633;5.500760369591022e-06;5.283840273042721e-06;1.0448797321233765;9.999333447551379;0.8334671179066022;0.015563757906519132;0.015560288176894026;0.7178474011998742;-0.013404985785886702;0.7179672176370936
72.562307;1.044481772442773;0.8331181970705106;0.7977004201079537;5.500615302066117e-06;5.284177256136004e-06;1.0448817754831492;9.999315536299928;0.8334671964402057;0.015563772598270553;0.015560257434144867;0.7178487628036638;-0.013404985624955627;0.7179668880461033
72.572307;1.044480757112472;0.8331179848325;0.7977014366542409;5.50047868680138e-06;5.284517178261572e-06;1.0448837839896865;9.999298713589589;0.833467225085746;0.015563785619133755;0.015560228803460086;0.7178501135484818;-0.013404985456677222;0.7179664983078275
72.582307;1.0444796479600338;0.8331177238298932;0.7977024091094053;5.500351414382489e-06;5.284861063580545e-06;1.0448857530550784;9.999282936968804;0.8334672091462715;0.0155637969935603;0.01556020236342812;0.7178514516044874;-0.013404985281410455;0.7179660462620857
72.592307;1.044478446285253;0.8331174094643449;0.7977033374084528;5.500234241036957e-06;5.285209450547063e-06;1.0448876778074105;9.999268157905155;0.8334671528127094;0.015563806769807533;0.015560178161859266;0.7178527757967135;-0.013404985099541918;0.7179655322080027
72.602307;1.0444771542705373;0.833117037722017;0.7977042215752917;5.5001278675291614e-06;5.285562170785495e-06;1.0448895522178219;9.999254315505317;0.8334670599564679;0.01556381499515596;0.015560156225426164;0.7178540856452771;-0.013404984911461698;0.7179649589962215
72.612307;1.0444757743749924;0.8331166060981638;0.7977050615106817;5.500033109954519e-06;5.285918333369663e-06;1.0448913693482857;9.99924133215528;0.8334669338512704;0.015563821702725763;0.015560136574906392;0.7178553813823104;-0.013404984717777964;0.7179643309944368
72.622307;1.0444743083319215;0.8331161133182465;0.7977058564366034;5.499950889772246e-06;5.286276538606249e-06;1.044893122468805;9.999229117450572;0.8334667768811715;0.015563826924777308;0.01556011922739158;0.7178566636847075;-0.013404984519576058;0.7179636527564196
72.632307;1.0444727566343264;0.8331155586297817;0.7977066048658157;5.499882183276563e-06;5.286635312816106e-06;1.0448948059942524;9.99921757928112;0.833466590938507;0.015563830704088972;0.015560104196155694;0.7178579332801276;-0.013404984318422878;0.717962928651778
72.642307;1.0444711189761424;0.8331149418719379;0.7977073053257372;5.4998280387166565e-06;5.286993351477508e-06;1.0448964157306726;9.999206635232323;0.8334663772318672;0.015563833088571573;0.015560091492696906;0.7178591907621649;-0.013404984116194526;0.717962163343395
72.652307;1.044469395860375;0.8331142641560202;0.7977079566904552;5.499789485642109e-06;5.287349556145401e-06;1.0448979481238658;9.999196220394397;0.83346613572889;0.015563834120321694;0.01556008111934211;0.7178604363179485;-0.013404983914962431;0.7179613620423229
72.662307;1.0444675901294826;0.8331135279666838;0.7977085580402553;5.4997672805156865e-06;5.287703162654944e-06;1.0448993991401463;9.999186291818154;0.8334658654937168;0.0155638338208437;0.015560073052515487;0.7178616691543387;-0.013404983716861675;0.7179605300204676
72.672307;1.0444657072247907;0.8331127364205995;0.7977091088283149;5.499761685838298e-06;5.288053758151018e-06;1.044900764085244;9.999176830441412;0.8334655654659108;0.015563832179197698;0.015560067231142767;0.7178628869565502;-0.013404983523820706;0.7179596719636415
72.682307;1.0444637544849886;0.8331118925813941;0.7977096089797324;5.499772444337265e-06;5.288401001791372e-06;1.044902038607029;9.999167839774382;0.8334652348528511;0.015563829163711598;0.015560063554526429;0.7178640855872798;-0.013404983337322601;0.7179587919096116
72.692307;1.044461740289782;0.8331109994381288;0.7977100585946539;5.499798968192058e-06;5.288744385551393e-06;1.0449032197874402;9.999159340550623;0.8334648730449032;0.01556382475053632;0.01556006188771378;0.7178652592182989;-0.013404983158389724;0.7179578938736413
72.702307;1.0444596735544782;0.8331100603170999;0.7977104581127288;5.499840651351726e-06;5.289083203285782e-06;1.04490430575238;9.999151363298541;0.8334644792064343;0.015563818937211843;0.01556006208085637;0.7178664010557433;-0.013404982987713662;0.7179569826064458
72.712307;1.0444575632105155;0.833109079161824;0.7977108087995618;5.499896991183389e-06;5.289416607904674e-06;1.044905294236449;9.999143942307747;0.833464051959935;0.0155638117377412;0.015560063993053787;0.71786750437511;-0.013404982825785597;0.7179560632812051
72.722307;1.0444554173295182;0.8331080603266358;0.7977111123784222;5.4999673704837844e-06;5.289743772566932e-06;1.0449061820694703;9.999137113107167;0.8334635895164244;0.015563803176560547;0.015560067504022262;0.7178685631861489;-0.0134049826729845;0.7179551399882248
72.732307;1.04445324240885;0.8331070082338958;0.7977113701891115;5.500050878192912e-06;5.290064047674552e-06;1.0449069654893794;9.999130912883361;0.8334630902354029;0.015563793288975064;0.015560072514944732;0.7178695721739755;-0.013404982529516196;0.7179542147830497
72.742307;1.044451043204878;0.8331059276647615;0.7977115829102371;5.500146474411574e-06;5.290376968026564e-06;1.0449076403202173;9.999125381087206;0.8334625530354449;0.015563782133029615;0.015560078947065452;0.7178705264377078;-0.01340498239519013;0.7179532883355743
72.752307;1.0444488234851448;0.8331048244490701;0.7977117505793636;5.5002532897517984e-06;5.290682133982065e-06;1.044908202408645;9.999120556173281;0.8334619770406655;0.015563769799122102;0.01556008674469411;0.7178714216153174;-0.013404982269376836;0.7179523612665504
72.762307;1.0444465876478908;0.8331037053809963;0.7977118726781518;5.500370731315874e-06;5.29097903683836e-06;1.044908648260706;9.999116468836032;0.8334613607588987;0.015563756396191432;0.015560095877719695;0.7178722542682175;-0.013404982151262622;0.7179514349710963
72.772307;1.044444341566976;0.83310257723699;0.7977119485933869;5.5004984625280105e-06;5.291267022724792e-06;1.0449089752823628;9.99911314257693;0.8334607017512623;0.01556374203045984;0.015560106332576203;0.7178730218626115;-0.01340498204003777;0.7179505116663826
72.782307;1.0444420919078377;0.8331014460814343;0.7977119779144962;5.500636467767264e-06;5.291545439860551e-06;1.0449091819581235;9.99911060366207;0.8334599974834648;0.015563726794943675;0.01556011809282633;0.7178737222442011;-0.013404981934983086;0.7179495939496834
72.792307;1.0444398450529226;0.8331003175506049;0.7977119600126577;5.5007849760005654e-06;5.2918137303499825e-06;1.0449092681178338;9.999108885335525;0.8334592463745987;0.015563710756877408;0.01556013111907014;0.7178743533962366;-0.013404981835503168;0.7179486843511682
72.802307;1.044437606136461;0.8330991971590543;0.7977118937663186;5.500944142114892e-06;5.2920712969487436e-06;1.0449092347013587;9.999108022627354;0.833458447497244;0.01556369394744255;0.01556014533986402;0.7178749137941787;-0.013404981740906005;0.7179477852362512
72.812307;1.0444353785872804;0.8330980897839003;0.7977117782048582;5.501113939765838e-06;5.29231726438223e-06;1.0449090830434378;9.999108047068113;0.8334575998995448;0.015563676371850107;0.015560160660561942;0.7178754026523846;-0.013404981650178742;0.7179468988079569
72.822307;1.0444331646265477;0.8330969995343664;0.7977116132658457;5.501294295184701e-06;5.292550445695138e-06;1.044908814479997;9.999108985473455;0.8334567029604693;0.015563658025989491;0.015560176982042007;0.7178758194173219;-0.013404981562165241;0.7179460268219789
72.832307;1.0444309659888065;0.8330959305120895;0.7977113996951143;5.50148491921038e-06;5.292769546934795e-06;1.04490843049753;9.999110862864036;0.8334557567894475;0.015563638901123134;0.015560194214582613;0.7178761632204643;-0.013404981475931676;0.717945170209534
72.842307;1.0444287843725735;0.8330948871035115;0.7977111384375231;5.501684935843694e-06;5.2929733885918715e-06;1.0449079328468103;9.999113705023909;0.8334547617487124;0.015563618983029222;0.01556021228005517;0.7178764336140929;-0.01340498139082537;0.7179443287891532
72.852307;1.0444266218736826;0.8330938738138634;0.797710830397197;5.501892832045351e-06;5.29316111222683e-06;1.044907323587466;9.999117537378584;0.8334537176988641;0.015563598261036161;0.01556023110250206;0.7178766320893201;-0.013404981306368089;0.717943500808627
72.862307;1.0444244810351262;0.8330928952705459;0.7977104766894266;5.502106527293615e-06;5.293332395084408e-06;1.0449066053591374;9.999122382226682;0.8334526238045596;0.015563576747385137;0.015560250591099513;0.7178767625293841;-0.013404981222522983;0.7179426829012088
72.872307;1.0444223638882024;0.833091955685909;0.7977100788257632;5.50232335188588e-06;5.293487594375228e-06;1.0449057815232297;9.999128253099208;0.8334514791269824;0.015563554485975689;0.015560270630654398;0.7178768302710999;-0.01340498114007896;0.7179418712043647
72.882307;1.0444202709100752;0.8330910577818939;0.7977096386367988;5.502540323999232e-06;5.2936277554445945e-06;1.0449048562554533;9.999135149198487;0.833450283454022;0.01556353154012153;0.01556029109420367;0.717876840884928;-0.013404981060565707;0.717941062415459
72.892307;1.0444182010329628;0.8330902025098644;0.7977091584994144;5.50275471957614e-06;5.2937544330616905e-06;1.0449038349975188;9.999143057750345;0.8334490377680545;0.01556350797633721;0.015560311873443158;0.7178767993058774;-0.013404980985797755;0.7179402536821868
72.902307;1.0444161522836595;0.8330893899635705;0.7977086418689369;5.502964409263862e-06;5.293869340362706e-06;1.044902724614392;9.999151956969925;0.8334477442651129;0.015563483853690054;0.015560332911384395;0.7178767095165424;-0.013404980917467153;0.7179394425340985
72.912307;1.0444141226144767;0.8330886204811327;0.7977080932316719;5.503167805469091e-06;5.293973955981438e-06;1.0449015328372326;9.999161811008609;0.833446406050105;0.015563459215038114;0.015560354214878454;0.7178765748064662;-0.01340498085700322;0.7179386274252421
72.922307;1.0444121104891793;0.8330878950824906;0.7977075174003725;5.503363765145136e-06;5.294069335963839e-06;1.044900267558194;9.999172569665882;0.833445026633518;0.015563434087161852;0.015560375834486797;0.7178763981615625;-0.013404980805465132;0.7179378078381007
72.932307;1.0444101145197795;0.8330872151599016;0.7977069188401236;5.5035515105831015e-06;5.294156327378065e-06;1.0448989364542904;9.999184176396186;0.8334436094925969;0.015563408483149271;0.015560397829041063;0.7178761825040384;-0.013404980763325332;0.7179369840762122
72.942307;1.0444081328929855;0.833086581808187;0.7977063013039385;5.503730292096961e-06;5.2942359533419255e-06;1.0448975469590638;9.999196567393481;0.8334421579090016;0.01556338239282358;0.015560420236023829;0.717875930854257;-0.013404980730439171;0.7179361573972708
72.952307;1.0444061635291086;0.833085995383181;0.7977056677359752;5.5038989909829435e-06;5.294309471032309e-06;1.0448961060647664;9.999209663593085;0.8334406749626315;0.015563355779493769;0.015560443060345493;0.717875646466509;-0.013404980706246286;0.7179353299426952
72.962307;1.0444042044357036;0.833085455721098;0.7977050203219758;5.50405606158311e-06;5.294378072795059e-06;1.044894620134623;9.999223374870294;0.8334391635979953;0.015563328594281901;0.015560466288198488;0.71787533284261;-0.013404980690045167;0.7179345041154827
72.972307;1.0444022538586042;0.8330849626783922;0.7977043605114087;5.504199756572831e-06;5.294442642997435e-06;1.0448930956614066;9.999237617189166;0.8334376268437667;0.015563300788537819;0.015560489906510691;0.717874993450161;-0.013404980681236916;0.7179336818448437
72.982307;1.0444003103917543;0.8330845160765818;0.7977036889823952;5.504328359562125e-06;5.294503785743807e-06;1.044891540194525;9.999252323545223;0.8334360681209644;0.015563272318861362;0.015560513907757211;0.7178746315343008;-0.013404980679475448;0.7179328640979928
72.992307;1.0443983732827333;0.833084115183021;0.7977030056895839;5.504440234395661e-06;5.294562126288839e-06;1.044889961756831;9.99926743743788;0.8334344914454417;0.015563243152119943;0.015560538289372051;0.7178742502538218;-0.013404980684757088;0.717932050797109
73.002307;1.044396442934231;0.8330837588003328;0.7977023099955705;5.504533777231725e-06;5.294618670663627e-06;1.0448883673192655;9.999282900114215;0.8334329012551355;0.015563213268393635;0.015560563056082367;0.7178738524523447;-0.01340498069735195;0.7179312411465325
73.012307;1.044394521109053;0.8330834456863563;0.7977016006249111;5.504607546079361e-06;5.294674749193258e-06;1.0448867621518532;9.99929864850665;0.833431302120578;0.015563182662451713;0.01556058822051239;0.7178734401221881;-0.013404980717566232;0.7179304340557706
73.022307;1.0443926106488683;0.8330831743845909;0.7977008755785477;5.50466052337218e-06;5.294731495720197e-06;1.044885150235513;9.999314625556742;0.8334296989302279;0.015563151350302687;0.015560613799525173;0.7178730144677836;-0.013404980745588985;0.7179296283752827
73.032307;1.044390714751257;0.8330829431505413;0.7977001326085479;5.504692189885659e-06;5.294789526902263e-06;1.0448835349379753;9.999330787998073;0.8334280971835916;0.015563119380883363;0.015560639804815668;0.7178725765141982;-0.013404980781480001;0.7179288231442987
73.042307;1.0443888365888607;0.8330827504636901;0.7976993700279428;5.50470242111168e-06;5.294849263883766e-06;1.044881919453672;9.999347099988848;0.8334265029205401;0.015563086841833522;0.015560666232908728;0.7178721274974754;-0.01340498082512002;0.7179280180816024
73.052307;1.0443869799447552;0.8330825953360217;0.7976985870028785;5.504691399955786e-06;5.2949113820000024e-06;1.0448803065489132;9.999363522864343;0.8334249227055279;0.015563053850825709;0.015560693064722592;0.7178716688400184;-0.013404980876058965;0.717927214210573
73.062307;1.0443851495014298;0.8330824771294787;0.7976977832713537;5.504659463917618e-06;5.294976784804508e-06;1.0448786979591156;9.999380012704405;0.8334233639462267;0.015563020535540952;0.015560720272720112;0.7178712020936875;-0.013404980933497408;0.7179264139878303
73.072307;1.0443833501273814;0.8330823950186427;0.7976969589736557;5.5046070056200625e-06;5.295046306377132e-06;1.0448770943197234;9.999396521764396;0.8334218349890319;0.015562987009136381;0.015560747823063627;0.7178707290465706;-0.013404980996548929;0.7179256203702751
73.082307;1.0443815867831507;0.8330823477264748;0.7976961149252781;5.504534606154434e-06;5.2951205822912115e-06;1.0448754953038077;9.999413003641932;0.8334203443383282;0.01556295335620176;0.015560775666934196;0.7178702515851605;-0.013404981064382546;0.7179248359131285
73.092307;1.0443798653715914;0.8330823342963989;0.7976952528787801;5.504443006691066e-06;5.2952001219394015e-06;1.0448738995236753;9.999429421111236;0.833418899479012;0.015562919640973241;0.015560803733077212;0.7178697711344724;-0.013404981135926905;0.717924063255225
73.102307;1.0443781928919929;0.8330823548003761;0.7976943755087478;5.504332769842373e-06;5.295285304696128e-06;1.0448723048748707;9.99944574650136;0.8334175061473196;0.015562885921202297;0.015560831933516072;0.7178692883805359;-0.013404981209518512;0.717923306082699
73.112307;1.0443765764537827;0.8330824094740068;0.7976934861348276;5.504204101772423e-06;5.295376277169335e-06;1.0448707089642866;9.999461957543419;0.833416168372771;0.015562852245690253;0.015560860173552281;0.7178688036637926;-0.013404981283061878;0.7179225690575738
73.122307;1.0443750223138515;0.8330824974172066;0.797692588030844;5.504057043813735e-06;5.2954730189036255e-06;1.0448691086960584;9.999478035765177;0.8334148893917572;0.01556281864285306;0.01556088835733033;0.7178683176474703;-0.013404981354657857;0.7179218569087096
73.132307;1.0443735356128498;0.8330826168962859;0.7976916838135961;5.503891758348816e-06;5.295575456769943e-06;1.0448675002674683;9.999493963102719;0.833413672439359;0.015562785120419604;0.015560916395978733;0.7178678319116011;-0.013404981423129642;0.7179211738494644
73.142307;1.0443721206608743;0.8330827665427508;0.7976907755729168;5.503708567428635e-06;5.295683489605384e-06;1.0448658803820772;9.999509719475327;0.8334125203089657;0.015562751680571649;0.015560944219095112;0.7178673492608414;-0.013404981488100938;0.7179205238658994
73.152307;1.044370781536485;0.8330829456267523;0.7976898654508867;5.503507721024809e-06;5.295797126497859e-06;1.0448642471351175;9.999525289048892;0.8334114343719866;0.015562718338989161;0.015560971777106598;0.7178668735645997;-0.013404981549612961;0.7179199112239993
73.162307;1.0443695221843787;0.83308315391355;0.797688955871037;5.5032891668163765e-06;5.295916576782641e-06;1.044862600104501;9.999540669465294;0.8334104143612565;0.015562685127315932;0.01556099903213241;0.7178664091477525;-0.013404981607564613;0.7179193403488664
73.172307;1.0443683456659338;0.833083392081008;0.7976880492281956;5.50305259685644e-06;5.296042037730212e-06;1.0448609401010949;9.999555870914257;0.8334094591938691;0.01556265207380485;0.015561025950585882;0.7178659600563634;-0.013404981661385993;0.7179188152882366
73.182307;1.0443672538156183;0.8330836619226542;0.7976871478079456;5.5027978130849325e-06;5.29617349698751e-06;1.0448592683095541;9.99957090449744;0.8334085678928219;0.015562619188406578;0.015561052503540663;0.7178655297084139;-0.013404981709916506;0.7179183392749441
73.192307;1.0443662473736555;0.8330839657942499;0.7976862542532014;5.502525076067497e-06;5.296310833424177e-06;1.044857585577108;9.999585775659474;0.8334077397579089;0.01556258646743654;0.015561078665758179;0.7178651211674206;-0.013404981751488576;0.7179179142574961
73.202307;1.0443653256754484;0.8330843058604992;0.7976853717506442;5.50223512258139e-06;5.296453962090739e-06;1.0448558929950298;9.999600490551725;0.8334069741582273;0.015562553901909628;0.015561104412967928;0.7178647375354272;-0.013404981784324298;0.7179175406183497
73.212307;1.0443644868440292;0.8330846838308325;0.797684503590083;5.501928883213276e-06;5.296602741258994e-06;1.044854192792191;9.999615063889209;0.8334062704070981;0.015562521483402208;0.015561129725334076;0.7178643819922877;-0.013404981806861496;0.7179172176687905
73.222307;1.0443637287949263;0.8330851016037979;0.7976836525989852;5.501607193114336e-06;5.296756804347622e-06;1.0448524879858228;9.999629519079564;0.8334056275481648;0.015562489214907676;0.015561154585295013;0.7178640578393266;-0.013404981817747541;0.7179169444038702
73.232307;1.0443630495788967;0.8330855620472446;0.797682820570338;5.5012708420219645e-06;5.296915607275162e-06;1.0448507816897976;9.99964388669188;0.8334050441374427;0.015562457119442322;0.015561178966677712;0.717863768438706;-0.013404981815731397;0.7179167195796512
73.242307;1.0443624470973083;0.8330860685412411;0.7976820079729612;5.500920763996792e-06;5.297078601966708e-06;1.0448490772237977;9.999658202410917;0.8334045184654421;0.015562425235536763;0.015561202836036007;0.7178635166279569;-0.013404981799636395;0.7179165412983703
73.252307;1.0443619193230016;0.8330866236302058;0.7976812144903032;5.500557962753223e-06;5.297245294070212e-06;1.044847378069787;9.999672493938379;0.8334040488834888;0.015562393604251922;0.015561226160008238;0.7178633044064777;-0.013404981768426845;0.7179164068080557
73.262307;1.0443614648382709;0.8330872282355649;0.797680439614893;5.500183372166258e-06;5.297415196196399e-06;1.0448456870158416;9.999686765951836;0.8334036333865541;0.015562362261494532;0.015561248898002172;0.7178631333282632;-0.013404981721433033;0.7179163127119917
73.272307;1.0443610826730914;0.8330878817186231;0.7976796825191887;5.499797871687113e-06;5.297587753481498e-06;1.044844005455224;9.999701006828362;0.833403268912256;0.015562331241221436;0.015561270986324984;0.7178630046772833;-0.013404981658636225;0.7179162553248218
73.282307;1.044360771302349;0.8330885820182038;0.7976789419344917;5.499402343069615e-06;5.297762184776778e-06;1.0448423337566797;9.999715210734223;0.8334029514956884;0.01556230057112788;0.015561292328756596;0.7178629192873099;-0.013404981580656023;0.7179162308830364
73.292307;1.0443605281913668;0.8330893255212608;0.797678216484429;5.498997710806402e-06;5.297937293870469e-06;1.0448406717159795;9.999729387991149;0.8334026769668968;0.015562270249570784;0.015561312802384278;0.7178628777685917;-0.013404981488430572;0.7179162355998835
73.302307;1.0443603503846586;0.8330901073067655;0.7976775050693502;5.4985848784422475e-06;5.298111399174816e-06;1.0448390180281368;9.999743560790622;0.8334024414212329;0.015562240230138788;0.015561332275177123;0.7178628809154671;-0.013404981382978973;0.717916265600597
73.312307;1.0443602346747314;0.8330909218772741;0.7976768071092973;5.498164448221048e-06;5.298282342191746e-06;1.0448373697845323;9.999757757989942;0.8334022416711815;0.015562210432496934;0.015561350620413755;0.7178629297611087;-0.013404981265319802;0.7179163168901748
73.322307;1.0443601778173721;0.8330917635222936;0.7976761225942529;5.49773635500824e-06;5.2984475736442326e-06;1.0448357228963896;9.999772009970235;0.8334020754288757;0.01556218076545434;0.015561367725693971;0.7178630256662711;-0.013404981136431281;0.7179163857896157
73.332307;1.044360177863324;0.8330926262761907;0.797675452062719;5.497299769821625e-06;5.298604347854209e-06;1.044834073360027;9.999786343286086;0.8334019407647096;0.015562151145222742;0.015561383500166004;0.7178631704288307;-0.013404980997327016;0.7179164694363748
73.342307;1.0443602343578349;0.8330935038917091;0.7976747965609524;5.496853454877932e-06;5.2987498655331765e-06;1.0448324185715179;9.999800780973237;0.8334018355960063;0.015562121505710272;0.015561397869735335;0.7178633657901807;-0.013404980849136511;0.71791656562101
73.352307;1.0443603464130595;0.8330943896948607;0.7976741569954645;5.496396245068242e-06;5.298881386850723e-06;1.0448307573367774;9.999815343785228;0.8334017577652904;0.015562091808331088;0.015561410762665866;0.717863612705543;-0.013404980692896674;0.7179166723764098
73.362307;1.044360511725356;0.8330952766424119;0.7976735331681323;5.4959272166420855e-06;5.298996404346659e-06;1.0448290890887544;9.999830048969999;0.8334017052108151;0.015562062050099105;0.015561422108905808;0.7178639110215055;-0.01340498052922354;0.7179167876572773
73.372307;1.0443607282761478;0.8330961579135054;0.7976729237679175;5.495445618988604e-06;5.299092676900861e-06;1.0448274138229028;9.999844912286276;0.8334016756662153;0.015562032256896213;0.015561431850103278;0.7178642595508532;-0.013404980358260647;0.717916909300241
73.382307;1.0443609964545224;0.833097027482215;0.7976723272656979;5.494950919028713e-06;5.299168160246982e-06;1.0448257321099679;9.999859950595416;0.833401666197158;0.015562002463241345;0.015561439933661573;0.7178646567341037;-0.013404980179867533;0.7179170356325278
73.392307;1.04436131935975;0.8330978805106769;0.7976717426819718;5.4944428739894415e-06;5.299221135749237e-06;1.0448240442762318;9.999875180709267;0.8334016735737991;0.015561972695278035;0.015561446296348867;0.7178651017763527;-0.01340497999381507;0.7179171657486714
73.402307;1.0443617015999607;0.833098713688212;0.7976711697316092;5.493921447114906e-06;5.299250359623306e-06;1.0448223497944429;9.999890616225734;0.8334016953135398;0.015561942966401598;0.015561450866587832;0.7178655952044679;-0.013404979799825233;0.7179172990162118
