time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.412307;1.0443621479548053;0.8330995250679202;0.7976706086322582;5.493386853292299e-06;5.2992549118551025e-06;1.044820647589062;9.999906264098984;0.8334017299939356;0.015561913284407312;0.015561453587801578;0.7178661381336087;-0.013404979597428604;0.7179174351080619
73.422307;1.04436266281139;0.833100313658978;0.7976700599769244;5.492839762632253e-06;5.299234083573962e-06;1.0448189366218497;9.999922123594844;0.8334017765510578;0.015561883659704642;0.015561454434562728;0.7178667309532761;-0.013404979385924965;0.7179175744245427
73.432307;1.0443632499609512;0.8331010794245337;0.7976695244322521;5.492281288314937e-06;5.299187674641409e-06;1.044817216222761;9.999938187975657;0.8334018334412227;0.015561854102860477;0.015561453406416298;0.7178673727994876;-0.013404979164598518;0.7179177176647418
73.442307;1.04436391217307;0.8331018232686245;0.7976690022345346;5.491712775382344e-06;5.299116345063383e-06;1.044815486095289;9.999954445390856;0.8334018982268233;0.015561824618671831;0.015561450521730776;0.7178680619773815;-0.01340497893284868;0.7179178648820999
73.452307;1.044364650962703;0.8331025467174692;0.7976684928628892;5.4911356358763475e-06;5.2990216224424446e-06;1.044813746472872;9.99997087956738;0.8334019680594628;0.015561795209580644;0.015561445824181293;0.7178687961686464;-0.013404978690108925;0.7179180150126554
73.462307;1.0443654668488287;0.8331032517451112;0.7976679950293192;5.490551402421768e-06;5.298905711672513e-06;1.044811998684914;9.999987475303133;0.8334020409733571;0.015561765881567683;0.015561439379863337;0.7178695720699356;-0.01340497843579639;0.7179181661250684
73.472307;1.0443663596005055;0.833103940925844;0.7976675071816708;5.489961973344883e-06;5.298771290924243e-06;1.0448102454114843;10.000004225855884;0.8334021166025269;0.01556173664041189;0.015561431262870698;0.7178703853139925;-0.013404978169300776;0.7179183160832415
73.482307;1.0443673279637353;0.8331046177543225;0.7976670280779085;5.489369723410647e-06;5.298621134130563e-06;1.044808490031781;10.00002113146243;0.8334021959143147;0.015561707484297917;0.0155614215544404;0.7178712309428855;-0.013404977889989643;0.7179184628439906
73.492307;1.0443683695673422;0.8331052868059596;0.7976665564857974;5.488777344799724e-06;5.298457516714586e-06;1.04480673562186;10.000038189461776;0.8334022811809211;0.015561678409376617;0.015561410353583605;0.7178721039028456;-0.013404977597391619;0.7179186039947405
73.502307;1.0443694814059088;0.833105953500983;0.7976660905139281;5.488187605336747e-06;5.298281915605619e-06;1.0448049846183611;10.000055389650624;0.8334023760501758;0.01556164942902807;0.015561397772393466;0.7178729991777602;-0.013404977291330781;0.717918736294593
73.512307;1.044370659780386;0.8331066237178141;0.797665627799995;5.487603216171586e-06;5.2980953167245415e-06;1.0448032391656747;10.000072715416678;0.8334024845326502;0.015561620588445353;0.015561383914011375;0.7178739115349841;-0.013404976971707812;0.7179188558589873
73.522307;1.0443718997763793;0.8331073036356794;0.79766516620929;5.48702691334938e-06;5.297898632442902e-06;1.0448015012755494;10.000090138526456;0.8334026096761811;0.015561591963979786;0.015561368856235488;0.7178748353353033;-0.01340497663824564;0.7179189586472889
73.532307;1.0443731957133628;0.8331079997768578;0.797664704005654;5.486461523919827e-06;5.297692851797104e-06;1.044799772488698;10.00010761372655;0.8334027535319689;0.015561563651283606;0.015561352650374918;0.7178757647643299;-0.013404976290591642;0.7179190407533094
73.542307;1.0443745422890442;0.8331087187005862;0.7976642396487783;5.4859097518921304e-06;5.297479070481145e-06;1.0447980536910655;10.000125084717247;0.8334029181187552;0.015561535744464004;0.015561335332668992;0.7178766941940415;-0.01340497592864583;0.7179190984047504
73.552307;1.044375934874925;0.8331094660412185;0.7976637715354538;5.485374007717037e-06;5.297258438462863e-06;1.044796345526032;10.00014249294072;0.8334031059409239;0.015561508314351364;0.015561316943159702;0.7178776186394268;-0.013404975552774739;0.7179191279997184
73.562307;1.0443773686234823;0.8331102455401851;0.7976632975430161;5.484856552866248e-06;5.297032019169759e-06;1.044794648697916;10.0001597821001;0.8334033194904692;0.01556148140655216;0.015561297535562684;0.7178785342296266;-0.013404975163650013;0.7179191263356807
73.572307;1.044378837239002;0.8331110588603567;0.7976628150658941;5.4843597380211655e-06;5.296800780318991e-06;1.0447929634664908;10.000176900311878;0.8334035604151874;0.015561455063185533;0.015561277172939833;0.71787943804255;-0.013404974761772027;0.7179190907809136
73.582307;1.0443803323313978;0.833111906133014;0.797662321976043;5.483886149797303e-06;5.296565778139486e-06;1.0447912889823734;10.000193797473958;0.8334038293175606;0.015561429344846793;0.015561255928381984;0.7178803275879958;-0.013404974347121465;0.7179190193250935
73.592307;1.0443818437135066;0.8331127863437042;0.7976618174155986;5.483438664484492e-06;5.296328278338466e-06;1.044789623515293;10.000210424171103;0.8334041261661662;0.015561404332019208;0.015561233898898262;0.7178812006804103;-0.013404973919231873;0.717918910389331
73.602307;1.044383360396441;0.8331136970413016;0.7976613015237681;5.4830204694729335e-06;5.296089679427546e-06;1.0447879655293473;10.000226739767001;0.8334044503882565;0.01556138010806493;0.015561211215828728;0.717882055086335;-0.013404973477567934;0.7179187623173189
73.612307;1.0443848717928916;0.8331146343645572;0.7976607747296761;5.4826349133414285e-06;5.295851327761291e-06;1.044786314429912;10.000242717346238;0.8334048005651752;0.015561356741489642;0.01556118803733327;0.7178828876479589;-0.013404973021877677;0.7179185729319887
73.622307;1.0443863684013366;0.8331155940132301;0.7976602377100553;5.482285050534779e-06;5.295614414191713e-06;1.044784670411883;10.0002583390849;0.833405174525914;0.01556133428178061;0.015561164523243149;0.7178836942047976;-0.013404972552148791;0.7179183393493449
73.632307;1.0443878415999774;0.8331165719812369;0.7976596917805642;5.481973271324022e-06;5.295380066260636e-06;1.0447830343462148;10.00027359402798;0.8334055697855904;0.015561312765261534;0.01556114081064116;0.7178844706839419;-0.013404972068293093;0.7179180583003978
73.642307;1.0443892832851196;0.8331175643471165;0.797659139006148;5.481701367617212e-06;5.295149387064345e-06;1.044781408610834;10.000288481287207;0.8334059838611835;0.01556129221390374;0.015561117014865799;0.717885214040653;-0.013404971570045943;0.7179177272229438
73.652307;1.0443906860693688;0.8331185671379137;0.7976585823742328;5.4814707047074245e-06;5.2949232550878255e-06;1.044779798280864;10.000303009706366;0.8334064145727645;0.015561272622403354;0.015561093252700206;0.7178859221518188;-0.013404971057113744;0.7179173451488247
73.662307;1.04439204339791;0.833119576970348;0.7976580260973514;5.481282139118457e-06;5.294702194479427e-06;1.0447782105352612;10.000317190955247;0.8334068605741465;0.01556125395418699;0.015561069663570917;0.7178865930522446;-0.013404970529372154;0.7179169124170086
73.672307;1.0443933486744312;0.8331205915416482;0.7976574753741061;5.481135946847135e-06;5.294486564710785e-06;1.0447766523161808;10.000331034372282;0.8334073220400381;0.015561236155196823;0.015561046409232766;0.7178872247493533;-0.013404969987015566;0.71791642977278
73.682307;1.044394593903534;0.8331216092566485;0.7976569356282791;5.4810319837396895e-06;5.294276815207043e-06;1.0447751293779917;10.00034454915129;0.83340780095138;0.01556121916345088;0.015561023650085222;0.7178878159144886;-0.013404969430518636;0.7179158977701172
73.692307;1.044395769445806;0.8331226288306147;0.7976564121511398;5.480969764130308e-06;5.294073526023182e-06;1.0447736469117568;10.000357747715599;0.8334083007415972;0.015561202906399323;0.015561001522984126;0.7178883663107248;-0.013404968860588123;0.7179153167646745
73.702307;1.04439686528816;0.8331236493390674;0.7976559106438016;5.480948334693422e-06;5.293877231926337e-06;1.044772209715247;10.000370646625903;0.8334088256923842;0.015561187297862407;0.01556098014217251;0.7178888767791936;-0.013404968278369752;0.7179146872153042
73.712307;1.0443978721268299;0.8331246700930879;0.7976554377350004;5.480966249777202e-06;5.293688163076605e-06;1.0447708224160055;10.000383268396146;0.8334093800017629;0.015561172232069844;0.015560959608181145;0.7178893493659723;-0.013404967685588196;0.7179140098689876
73.722307;1.0443987813310722;0.8331256903377219;0.7976550005542841;5.481021832810656e-06;5.293506157229326e-06;1.0447694905746787;10.000395642257716;0.8334099666512562;0.015561157579464621;0.015560940002469065;0.7178897870361022;-0.013404967084340262;0.717913285684835
73.732307;1.0443995848163885;0.833126709452108;0.7976546058045001;5.481113579097069e-06;5.29333090942193e-06;1.044768221277333;10.000407800414733;0.8334105866768222;0.0155611432045201;0.015560921380244784;0.7178901928294253;-0.013404966476807872;0.7179125156944443
73.742307;1.044400275462791;0.8331277273808944;0.797654258906567;5.481240416695309e-06;5.293162411315857e-06;1.044767021823096;10.000419774450407;0.8334112388863583;0.015561128993043715;0.0155609037803464;0.717890569449157;-0.013404965865213394;0.7179117009260966
73.752307;1.0444008476506608;0.8331287443750246;0.7976539632901878;5.481401655469263e-06;5.2930012106441244e-06;1.0447658978741041;10.000431595414689;0.8334119201986088;0.015561114857873794;0.01556088723948626;0.7178909194310028;-0.013404965252057931;0.7179108421108894
73.762307;1.0444012973641046;0.8331297602753016;0.797653720086129;5.481596628992771e-06;5.292848351915957e-06;1.0447648532718765;10.000443295824121;0.8334126265556803;0.015561100730398136;0.015560871792474146;0.7178912452976258;-0.013404964640238286;0.7179099393859879
73.772307;1.044401621798445;0.8331307740852788;0.7976535283297569;5.481824336716366e-06;5.2927051930706974e-06;1.0447638912100243;10.000454912580812;0.8334133535490783;0.015561086562848863;0.015560857465974146;0.7178915494300616;-0.013404964032719811;0.7179089927763836
73.782307;1.0444018189736024;0.8331317837863662;0.7976533855156324;5.482083428517897e-06;5.292573189274912e-06;1.044763015025635;10.00046648845707;0.8334140967587497;0.015561072337697275;0.015560844281339163;0.7178918337142608;-0.013404963432203754;0.7179080031966388
73.792307;1.044401887723773;0.8331327863450342;0.7976532881708857;5.482372322391089e-06;5.292453770774436e-06;1.0447622280447657;10.000478070085158;0.8334148523605629;0.015561058068752322;0.01556083226749815;0.7178920992005442;-0.013404962841149748;0.7179069728962182
73.802307;1.0444018281971132;0.8331337781215958;0.7976532320240631;5.482689113317276e-06;5.292348435455496e-06;1.0447615328932465;10.000489704215788;0.8334156174508107;0.015561043797463696;0.01556082147709234;0.7178923458554973;-0.013404962261802189;0.7179059052482225
73.812307;1.04440164269816;0.8331347554250347;0.797653211991029;5.48303133830075e-06;5.292258714363553e-06;1.0447609307741743;10.000501434273808;0.8334163895289337;0.015561029587982772;0.015560811993401058;0.7178925724945234;-0.01340496169614596;0.7179048044222801
73.822307;1.0444013357742354;0.8331357150589467;0.7976532224900893;5.483395965728968e-06;5.29218582724495e-06;1.0447604214959723;10.000513296539923;0.8334171658388313;0.015561015514241156;0.01556080391603722;0.717892777121621;-0.013404961146064959;0.7179036749482375
73.832307;1.0444009130317582;0.8331366549781204;0.7976532582598306;5.483779819201725e-06;5.292130521552323e-06;1.0447600042530425;10.000525315454473;0.8334179432529338;0.015561001648154356;0.015560797332241283;0.7178929575390033;-0.01340496061354309;0.7179025211485237
73.842307;1.0444003798216657;0.8331375744814933;0.7976533153750243;5.48418004771292e-06;5.2920933190704136e-06;1.0447596781997752;10.000537501717906;0.8334187184454048;0.015560988059807393;0.015560792296614384;0.717893111817309;-0.01340496010064003;0.7179013467282118
73.852307;1.0443997404574323;0.8331384736267644;0.7976533914798304;5.484594265057063e-06;5.292074750400233e-06;1.0447594427906965;10.000549856651292;0.8334194880565807;0.01556097481891698;0.015560788831529691;0.7178932385759897;-0.013404959609291145;0.7179001546417788
73.862307;1.0443989980752557;0.8331393526126116;0.7976534848841177;5.485020549734843e-06;5.292075295210488e-06;1.044759298563174;10.0005623811283;0.8334202487640505;0.015560961992910778;0.015560786943622758;0.717893337272153;-0.013404959141188676;0.7178989471194619
73.872307;1.044398155701569;0.8331402113391587;0.797653593701687;5.485457521574663e-06;5.292095133189887e-06;1.044759247773033;10.00057508403655;0.8334209972274833;0.015560949645600224;0.015560786649494581;0.7178934083140516;-0.013404958697866771;0.7178977258714523
73.882307;1.04439721764206;0.8331410487048223;0.7976537159785071;5.485904387618926e-06;5.2921339776550805e-06;1.0447592939805734;10.000587985772414;0.8334217302048832;0.01556093782987157;0.015560787992723828;0.7178934527373733;-0.013404958280912453;0.7178964926207181
73.892307;1.0443961894287783;0.8331418619972379;0.7976538503471754;5.486360906160477e-06;5.292191117622487e-06;1.0447594413935306;10.000601115670277;0.8334224446983511;0.01556092658093296;0.015560791036364239;0.7178934717514107;-0.013404957892212204;0.717895249677157
73.902307;1.044395076890712;0.8331426470573516;0.7976539961805234;5.48682727981567e-06;5.2922655910009296e-06;1.0447596945011117;10.000614504900662;0.8334231376397484;0.015560915920379616;0.015560795839689076;0.7178934664914642;-0.013404957533915837;0.7178940001417773
73.912307;1.0443938859377109;0.833143398773403;0.797654152845796;5.487303733650833e-06;5.29235642963117e-06;1.0447600571742952;10.000628177079157;0.8334238058205913;0.01556090585375299;0.015560802437966623;0.7178934377790409;-0.013404957207978503;0.7178927477798518
73.922307;1.0443926226669937;0.8331441111541401;0.7976543188016364;5.487789898062362e-06;5.292462713654196e-06;1.0447605316626414;10.000642140978051;0.8334244468293078;0.015560896355019262;0.015560810841361773;0.7178933858967569;-0.01340495691578912;0.7178914966491586
73.932307;1.0443912930585983;0.8331447775182115;0.7976544913259456;5.48828464908754e-06;5.292583227690717e-06;1.0447611188257473;10.000656391010708;0.833425059754781;0.015560887366758293;0.015560821049104778;0.7178933106644657;-0.013404956658206024;0.7178902505888544
73.942307;1.0443899030110246;0.8331453912526335;0.7976546667808003;5.488786509144833e-06;5.292716119493497e-06;1.0447618190698111;10.000670912768465;0.83342564428994;0.01556087882745679;0.01556083305647818;0.717893211598688;-0.013404956435769479;0.717889012813183
73.952307;1.0443884588652472;0.833145946678884;0.7976548410758946;5.4892941453411005e-06;5.2928589383912594e-06;1.0447626326674901;10.000685684556798;0.833426199602307;0.015560870696455668;0.01556084684607299;0.7178930880523239;-0.01340495624889178;0.7178877857395972
73.962307;1.0443869672835708;0.8331464400229929;0.7976550102218849;5.489806670495275e-06;5.293008851222963e-06;1.0447635594948057;10.000700678090817;0.8334267249483287;0.01556086295472697;0.015560862378759473;0.7178929396222865;-0.01340495609796763;0.7178865711775672
73.972307;1.0443854343398047;0.833146870158277;0.7976551709606791;5.490323656067099e-06;5.293162746038918e-06;1.044764598588291;10.000715866388811;0.8334272209475262;0.015560855587998298;0.0155608796009745;0.717892766578836;-0.013404955983483601;0.7178853708415617
73.982307;1.0443838650313413;0.8331472381369653;0.7976553211425738;5.490845004711227e-06;5.29331732288658e-06;1.0447657479043775;10.000731231180117;0.8334276896073672;0.015560848568378173;0.015560898466252356;0.7178925699198273;-0.013404955906228212;0.7178841868888173
73.992307;1.044382263681351;0.8331475459119738;0.7976554593195545;5.491370922944163e-06;5.293469460414379e-06;1.0447670048660684;10.000746761144804;0.833428133568843;0.015560841853435278;0.01556091895452944;0.7178923512684884;-0.013404955867409866;0.7178830223067971
74.002307;1.0443806346844668;0.8331477955476904;0.7976555839623183;5.491901870622042e-06;5.293616694726109e-06;1.0447683674130648;10.000762448549771;0.8334285555814895;0.015560835403181442;0.015560941072093883;0.7178921129460437;-0.01340495586844191;0.7178818808907551
74.012307;1.0443789830878232;0.8331479889838523;0.7976556934205916;5.492438276007565e-06;5.2937573502112565e-06;1.0447698344796246;10.000778291194965;0.8334289582477652;0.015560829190072012;0.015560964835234047;0.7178918578922285;-0.013404955910399738;0.7178807666447121
74.022307;1.0443773142532375;0.8331481278366356;0.7976557866897133;5.492980294010801e-06;5.293890388056846e-06;1.0447714055010557;10.000794293561333;0.8334293438480603;0.015560823195762087;0.015560990256361549;0.717891589018644;-0.013404955993535705;0.717879683070476
74.032307;1.0443756327431095;0.8331482131920399;0.7976558639132015;5.49352789241973e-06;5.294015403433481e-06;1.0447730799846737;10.000810463327205;0.8334297140263109;0.015560817415327546;0.015561017342359151;0.7178913086186025;-0.013404956117299176;0.7178786329742943
74.042307;1.0443739417833884;0.8331482455091638;0.7976559261593335;5.494080963740073e-06;5.294132818877483e-06;1.0447748580095153;10.000826807825312;0.8334300696229417;0.015560811869920409;0.015561046099703366;0.7178910186620792;-0.013404956280733345;0.7178776187607846
74.052307;1.0443722434872627;0.8331482249718153;0.7976559750573272;5.494639231115334e-06;5.2942439564549616e-06;1.0447767405993067;10.000843332017272;0.8334304113597496;0.01556080660976401;0.015561076535552177;0.7178907215876325;-0.01340495648279067;0.7178766425034622
74.062307;1.044370539305637;0.8331481520593556;0.7976560127587062;5.4952022387232715e-06;5.2943508021696985e-06;1.0447787288813544;10.000860036826912;0.8334307408834079;0.015560801702475074;0.015561108655701929;0.7178904204463052;-0.013404956722313245;0.7178757055865953
74.072307;1.044368830757027;0.8331480273654891;0.7976560420646082;5.495769541890876e-06;5.294455629152157e-06;1.044780823153445;10.000876919083387;0.8334310611450781;0.015560797214571086;0.015561142461022635;0.7178901183966951;-0.013404956997855681;0.7178748083534381
74.082307;1.04436712015172;0.8331478509746172;0.7976560660472791;5.49634078574704e-06;5.294560755335782e-06;1.0447830230155017;10.000893972563151;0.833431376333351;0.015560793201860781;0.015561177941812882;0.7178898187115084;-0.013404957307726397;0.7178739500330423
74.092307;1.0443654108690172;0.8331476226325503;0.7976560869976881;5.496915641206537e-06;5.294668388756117e-06;1.0447853276621017;10.000911188303343;0.8334316917068892;0.01556078971154862;0.015561215079428254;0.7178895249111406;-0.013404957650216398;0.7178731292137912
74.102307;1.0443637068986944;0.8331473422383612;0.7976561058516975;5.497493792679084e-06;5.29478039593722e-06;1.0447877354725967;10.000928552856307;0.8334320130836245;0.015560786781332221;0.015561253850282394;0.7178892400119304;-0.013404958023664211;0.7178723446829316
74.112307;1.0443620116458359;0.8331470095010907;0.7976561226841513;5.498074789757855e-06;5.294898153998815e-06;1.0447902435448817;10.000946045056219;0.8334323458340765;0.015560784436254266;0.015561294219884815;0.7178889661099261;-0.013404958426266994;0.7178715958808272
74.122307;1.0443603273881066;0.8331466234804525;0.797656137547169;5.4986577878763545e-06;5.295022653271456e-06;1.0447928480208228;10.00096363717406;0.8334326934889681;0.015560782696321863;0.01556133613794697;0.7178887052474835;-0.013404958855853667;0.7178708827227661
74.132307;1.0443586562538945;0.8331461830606703;0.7976561511603254;5.499241715705518e-06;5.295154635522634e-06;1.0447955449800477;10.000981297543506;0.8334330570025188;0.015560781593840951;0.015561379541525273;0.7178884602402404;-0.013404959309833596;0.7178702050816727
74.142307;1.044357001491596;0.833145687836389;0.7976561652189009;5.499825826525956e-06;5.295294550596191e-06;1.0447983308793287;10.000998987262797;0.833433435645312;0.01556078117987887;0.015561424355933112;0.7178882344192067;-0.013404959785413543;0.7178695621380208
74.152307;1.0443553679442188;0.833145138667251;0.7976561822669271;5.50040991231118e-06;5.295442561915248e-06;1.044801202395592;10.001016659424211;0.8334338286223288;0.015560781507529629;0.015561470497868116;0.7178880307228872;-0.013404960279939215;0.717868951895015
74.162307;1.0443537616505267;0.8331445377439215;0.7976562056057409;5.500994009252228e-06;5.295598856159737e-06;1.0448041564327095;10.001034261587824;0.8334342357121743;0.015560782613503424;0.01556151788026267;0.7178878511320881;-0.013404960791108311;0.7178683715321235
74.172307;1.0443521893918983;0.8331438881537293;0.7976562393134893;5.501578161824925e-06;5.295763936417404e-06;1.044807190307075;10.00105173235764;0.8334346565400673;0.015560784522450992;0.015561566404337857;0.7178876967133091;-0.013404961316959778;0.7178678185908671
74.182307;1.0443506589950995;0.8331431932495781;0.7976562878857864;5.502162544953363e-06;5.295938468993568e-06;1.0448103014571324;10.001069003646736;0.8334350900188465;0.01556078726546525;0.015561615953763064;0.7178875676349774;-0.013404961855735502;0.717867291809413
74.192307;1.0443491794298587;0.833142456420955;0.7976563554890511;5.502747625840947e-06;5.296122905947094e-06;1.044813486385431;10.001086016628497;0.8334355349582239;0.015560790889199353;0.015561666410797856;0.717887463134625;-0.013404962405819485;0.7178667910366164
74.202307;1.0443477597259865;0.8331416813724133;0.7976564453115175;5.5033340429414686e-06;5.29631737871517e-06;1.0448167394760255;10.001102733069688;0.8334359906099672;0.015560795452154963;0.01556171767679176;0.7178873816586666;-0.013404962965796578;0.7178663168249444
74.212307;1.0443464078748677;0.8331408720555146;0.7976565592030186;5.503922258060226e-06;5.296521901542586e-06;1.0448200525588753;10.001119129064332;0.8334364563270266;0.01556080101844119;0.015561769672845598;0.7178873207759475;-0.013404963534466272;0.7178658699614101
74.222307;1.0443451311667835;0.8331400319069763;0.797656697534955;5.504512240889671e-06;5.296736504407122e-06;1.044823415193812;10.00113518177661;0.8334369308173751;0.015560807649411276;0.015561822326372817;0.7178872770678458;-0.01340496411079833;0.7178654509443315
74.232307;1.0443439372049512;0.8331391634928094;0.7976568593590063;5.5051033564791775e-06;5.296961152957788e-06;1.0448268155332874;10.001150862509556;0.8334374116859231;0.015560815392208594;0.015561875565720935;0.7178872464800176;-0.013404964693985206;0.7178650598032635
74.242307;1.044342833894734;0.833138269187235;0.7976570428597944;5.505694399716014e-06;5.297195865411925e-06;1.0448302415854844;10.00116613495977;0.8334378959832478;0.015560824272306322;0.015561929326964674;0.7178872248243472;-0.01340496528349003;0.7178646961962541
74.252307;1.0443418289789115;0.8331373521435759;0.7976572459823705;5.50628375267165e-06;5.297441045435561e-06;1.0448336820106912;10.001180953213051;0.8334383811387033;0.01556083429442473;0.015561983555397028;0.7178872081681179;-0.013404965878849434;0.7178643594878112
74.262307;1.044340930143416;0.8331364166509457;0.7976574671094274;5.506869729505063e-06;5.297697506021541e-06;1.0448371263298688;10.001195261792313;0.8334388651756097;0.015560845443941871;0.015562038194980555;0.717887193213198;-0.013404966479311024;0.7178640491334464
74.272307;1.0443401442839486;0.8331354673812296;0.7976577054650227;5.507450921084209e-06;5.29796621618611e-06;1.0448405650852068;10.001209001039296;0.8334393463988754;0.015560857680434291;0.015562093183430048;0.7178871775181073;-0.013404967083608853;0.7178637651492046
74.282307;1.0443394763028393;0.833134507946448;0.7976579609696144;5.508026293484478e-06;5.298248108947735e-06;1.0448439896617914;10.001222110883402;0.8334398227680777;0.01556087093613821;0.015562148458784652;0.7178871592152202;-0.01340496769002126;0.7178635077898314
74.292307;1.0443389294647467;0.83313353991278;0.7976582335589721;5.508595101234676e-06;5.298543980248911e-06;1.044847391360669;10.001234529309869;0.8334402913050464;0.015560885126892559;0.015562203963159802;0.7178871365514669;-0.01340496829659615;0.7178632770885965
74.302307;1.044338505648979;0.833132562606483;0.7976585222733414;5.509156780152112e-06;5.298854472700337e-06;1.044850760370264;10.00124619586266;0.8334407485067193;0.015560900157800945;0.015562259643393627;0.7178871079869237;-0.013404968901270846;0.7178630733409008
74.312307;1.0443382043378027;0.8331315735434673;0.7976588247411519;5.509710850117116e-06;5.299180133238805e-06;1.0448540860498168;10.00125705616359;0.8334411915228347;0.01556091591967889;0.01556231545128956;0.7178870724096955;-0.013404969501830833;0.7178628976594894
74.322307;1.0443380228435835;0.833130569561544;0.7976591374922158;5.5102568474323166e-06;5.299521356825892e-06;1.0448573584750396;10.001267055246489;0.8334416185540067;0.015560932290412928;0.015562371337488154;0.7178870288841064;-0.013404970096000914;0.717862751750297
74.332307;1.044337958053739;0.833129547916715;0.7976594567501754;5.510794300121505e-06;5.299878240204189e-06;1.044860569174856;10.001276132224866;0.8334420282149574;0.015560949143621793;0.015562427241923991;0.7178869766394086;-0.013404970681678412;0.7178626374133765
74.342307;1.0443380069963675;0.8331285063966287;0.7976597789705632;5.511322759794668e-06;5.300250715999351e-06;1.04486371064347;10.001284226486803;0.8334424192790284;0.015560966357319603;0.015562483081848046;0.7178869156296006;-0.013404971257019602;0.7178625560949878
74.352307;1.0443381658295325;0.8331274429318714;0.7976601007923804;5.5118420320676274e-06;5.300638896178443e-06;1.0448667763807022;10.001291285870199;0.8334427907277568;0.015560983821209885;0.01556253874283627;0.7178868467929551;-0.013404971820430517;0.7178625084841738
74.362307;1.0443384289896165;0.8331263555674218;0.7976604187730325;5.512352429458052e-06;5.301043132273103e-06;1.0448697615327793;10.001297272464992;0.8334431410521976;0.015561001442376283;0.01556259409179734;0.7178867715804198;-0.01340497237050468;0.7178624940955053
74.372307;1.0443387885974162;0.8331252426467136;0.797660729398326;5.512854642850629e-06;5.301463835192697e-06;1.0448726629410598;10.001302164691918;0.8334434677337934;0.015561019141956067;0.01556264900451978;0.7178866913969278;-0.013404972905803154;0.7178625107671929
74.382307;1.044339233872123;0.8331241030733204;0.7976610291004848;5.513349349843734e-06;5.301901496377099e-06;1.0448754788305652;10.001305953641731;0.8334437677044287;0.015561036843378867;0.015562703380932068;0.7178866072375117;-0.013404973424699847;0.7178625546834216
74.392307;1.044339751807917;0.8331229368516347;0.7976613141886866;5.51383692415188e-06;5.302356779817099e-06;1.0448782087757496;10.001308640440143;0.8334440381672162;0.015561054470389472;0.015562757144494913;0.7178865192727477;-0.013404973925593476;0.7178626213325702
74.402307;1.0443403293973703;0.8331217453322202;0.79766158109459;5.514317446649991e-06;5.302830278505949e-06;1.0448808536175507;10.001310239273643;0.8334442774775914;0.015561071963777822;0.015562810233381345;0.7178864267477822;-0.013404974407338585;0.7178627063957117
74.412307;1.0443409557383727;0.8331205307501883;0.7976618262038732;5.5147910282337965e-06;5.303322159056041e-06;1.0448834149330604;10.0013107818394;0.8334444855580717;0.015561089293300596;0.01556286258872665;0.7178863283371781;-0.013404974869440775;0.7178628057617565
74.422307;1.0443416225070743;0.8331192957432365;0.7976620448487662;5.515258071577389e-06;5.303832031030128e-06;1.0448858944530524;10.001310317289493;0.8334446633314472;0.01556110644798786;0.01556291414714465;0.7178862223200033;-0.013404975312008743;0.7178629154164604
74.432307;1.0443423227557993;0.8331180432381556;0.7976622311361672;5.51571914949864e-06;5.304359031526805e-06;1.044888294028187;10.001308904293222;0.8334448119330256;0.015561123424790782;0.015562964841719741;0.7178861064414849;-0.013404975735696848;0.7178630319178667
74.442307;1.0443430495731225;0.8331167764869694;0.7976623794905906;5.516174779201351e-06;5.304902091123434e-06;1.0448906159646454;10.00130659789483;0.8334449327530549;0.015561140231127221;0.01556301460614177;0.7178859778699275;-0.01340497614145737;0.7178631530802737
74.452307;1.0443437963467586;0.8331154992792299;0.7976624861319582;5.516625445897353e-06;5.3054601952487846e-06;1.0448928630650323;10.001303437654201;0.8334450280702984;0.015561156889124864;0.015563063372483992;0.7178858333286905;-0.013404976530124657;0.7178632780834271
74.462307;1.0443445579883894;0.833114216122965;0.7976625488274744;5.517071709517447e-06;5.306032483624457e-06;1.04489503822375;10.001299439709777;0.8334451011428526;0.015561173430443241;0.015563111069957725;0.7178856694470439;-0.013404976902247932;0.7178634068769469
74.472307;1.0443453311992033;0.8331129320354856;0.79766256567585;5.517514144912121e-06;5.306618263856758e-06;1.0448971435984054;10.001294592733341;0.8334451559094089;0.015561189888394977;0.015563157634093721;0.717885483468175;-0.013404977258214535;0.7178635396478292
74.482307;1.044346113812062;0.8331116521298774;0.7976625347542896;5.517953318263042e-06;5.307216930834575e-06;1.0448991794225628;10.001288860543829;0.8334451969804735;0.015561206295691818;0.01556320300936893;0.7178852738600303;-0.013404977598337118;0.7178636766227741
74.492307;1.044346904046075;0.8331103811328021;0.7976624548397911;5.5183899413144654e-06;5.307827824533227e-06;1.0449011435615632;10.001282193495276;0.8334452292402644;0.015561222685965397;0.015563247135755204;0.7178850402230419;-0.013404977922741727;0.7178638180007482
74.502307;1.044347699930588;0.8331091229496591;0.7976623257528027;5.518824823999179e-06;5.308450184898975e-06;1.0449030325644808;10.00127454403228;0.8334452571673847;0.015561239092744426;0.015563289941362307;0.7178847826388198;-0.01340497823123065;0.7178639640171542
74.512307;1.044348499603785;0.8331078808171022;0.7976621479837019;5.5192585457855745e-06;5.309083166995785e-06;1.0449048430149965;10.001265875427984;0.8334452848983644;0.015561255544329114;0.015563331351202794;0.7178845009411309;-0.013404978523358672;0.7178641145865396
74.522307;1.0443493025169612;0.833106658184934;0.7976619225186677;5.519691283340588e-06;5.309725803657838e-06;1.0449065718489194;10.001256159606266;0.8334453164226474;0.015561272061642283;0.015563371295280874;0.7178841941594253;-0.013404978798685295;0.7178642684898504
74.532307;1.044350110169358;0.8331054596272458;0.7976616508457703;5.520122896790399e-06;5.310377040135124e-06;1.0449082158279992;10.001245375764846;0.8334453551882868;0.015561288666710534;0.015563409710456303;0.7178838605275099;-0.01340497905699313;0.7178644231716159
74.542307;1.0443509256137669;0.8331042910631125;0.7976613348174699;5.520553059642935e-06;5.311035873213853e-06;1.0449097713449307;10.001233512982935;0.833445403895916;0.015561305394988066;0.015563446545831937;0.7178834982145286;-0.013404979298346052;0.7178645752271559
74.552307;1.0443517524521009;0.8331031591781378;0.7976609767602937;5.5209813832924865e-06;5.311701328624921e-06;1.0449112352200007;10.001220563289458;0.8334454648458903;0.015561322294440674;0.015563481766654941;0.7178831059299242;-0.013404979522961748;0.7178647209426878
74.562307;1.0443525939421188;0.8331020702734444;0.7976605798134718;5.521407605097322e-06;5.312372170471821e-06;1.0449126054680205;10.001206510878584;0.8334455404420206;0.015561339411390488;0.015563515343300801;0.7178826829603555;-0.013404979731133033;0.7178648569381939
74.572307;1.0443534518784867;0.8331010291837606;0.7976601479558098;5.521831774733219e-06;5.313046640403833e-06;1.0449138810176783;10.001191338020584;0.8334456338313575;0.015561356781840511;0.015563547237053615;0.717882229092374;-0.013404979923398373;0.7178649805854166
74.582307;1.044354325553585;0.8331000391057213;0.797659685520299;5.5222542381969155e-06;5.313722517858671e-06;1.0449150611411737;10.001175041573568;0.8334457493501464;0.015561374435848532;0.015563577401984018;0.7178817442901962;-0.013404980100740488;0.7178650896986902
74.592307;1.0443552119249864;0.8330991022933891;0.7976591962393718;5.522675415140829e-06;5.314397280451941e-06;1.0449161454042504;10.001157639303417;0.8334458922061154;0.015561392402532579;0.015563605796305956;0.7178812281346248;-0.013404980264650354;0.7178651820114823
74.602307;1.0443561065140294;0.8330982206748702;0.7976586825528773;5.523095603085198e-06;5.315068168172577e-06;1.0449171339621794;10.001139165332921;0.8334460676722323;0.0155614107100276;0.01556363239158891;0.7178806798424763;-0.013404980417078712;0.7178652549683677
74.612307;1.0443570035632925;0.8330973955531278;0.7976581459411932;5.5235149234416554e-06;5.3157323486717435e-06;1.0449180275362666;10.001119662123712;0.8334462804675374;0.015561429385213342;0.015563657178404775;0.7178800990223846;-0.013404980560286866;0.717865305770299
74.622307;1.044357895806359;0.8330966268680509;0.7976575874662072;5.523933382946693e-06;5.316387040488758e-06;1.044918826606466;10.001099167604576;0.8334465344771549;0.015561448447903999;0.015563680168377619;0.7178794863084663;-0.013404980696593878;0.7178653315600988
74.632307;1.0443587752117274;0.8330959131562852;0.7976570078518511;5.524351010438148e-06;5.3170294550723805e-06;1.0449195306633667;10.001077703763286;0.8334468324361695;0.015561467901241128;0.015563701389973707;0.7178788432785589;-0.013404980828045233;0.7178653297046407
74.642307;1.0443596345391823;0.833095251855803;0.7976564073677962;5.52476796959723e-06;5.317656954043777e-06;1.044920138325994;10.001055281083268;0.8334471755592454;0.015561487734049983;0.015563720876571253;0.7178781721032115;-0.013404980956260484;0.7178652978284401
74.652307;1.0443604684127026;0.8330946390889253;0.7976557855581524;5.52518456336676e-06;5.318267315127533e-06;1.0449206481655933;10.001031914874854;0.8334475635342417;0.015561507936395215;0.015563738656557727;0.717877475475578;-0.013404981082653297;0.7178652335034965
74.662307;1.0443612733222787;0.8330940694219744;0.7976551413463918;5.525601144575439e-06;5.318858538257912e-06;1.0449210597738652;10.001007635365003;0.833447995096012;0.015561528510572561;0.01556375474868406;0.7178767563550108;-0.013404981208671994;0.7178651342783199
74.672307;1.0443620470908612;0.8330935361949894;0.7976544738627741;5.526017988279373e-06;5.319428428828432e-06;1.0449213740831844;10.000982487720458;0.833448468997351;0.015561549462946564;0.015563769156569375;0.7178760174709095;-0.013404981335784999;0.7178649980645956
74.682307;1.0443627888679436;0.8330930322699813;0.7976537831482385;5.526435126214393e-06;5.3199745602093755e-06;1.0449215929787294;10.000956528367073;0.8334489845494109;0.015561570788506153;0.015563781873998157;0.7178752615660405;-0.013404981465451974;0.7178648232292363
74.692307;1.044363499612689;0.833092550897706;0.797653070089438;5.526852240798829e-06;5.320494591962503e-06;1.0449217190398556;10.000929820225442;0.8334495413216356;0.01556159247432029;0.015563792906629265;0.7178744919081347;-0.013404981599176248;0.7178646082883754
74.702307;1.0443641817925282;0.8330920862128437;0.7976523361129972;5.527268894082728e-06;5.320986555244879e-06;1.0449217550220355;10.000902433258842;0.8334501389878353;0.01556161451653548;0.015563802283845286;0.7178737120187678;-0.013404981738461256;0.7178643515278682
74.712307;1.0443648383002182;0.8330916333642823;0.7976515830867882;5.527684956397907e-06;5.321448899966277e-06;1.044921703074335;10.000874452168196;0.8334507777242917;0.015561636923443502;0.015563810044784236;0.7178729252839798;-0.01340498188470041;0.717864051057224
74.722307;1.0443654715229036;0.8330911885693727;0.7976508128288391;5.5281006539896074e-06;5.321880384804311e-06;1.044921564537529;10.000845979257983;0.8334514581957622;0.015561659706580777;0.015563816217527303;0.7178721347832724;-0.013404982039147124;0.7178637053224218
74.732307;1.0443660830406167;0.8330907488094584;0.7976500263043521;5.5285162037690205e-06;5.322279959959698e-06;1.0449213405751856;10.000817127011633;0.833452181032262;0.01556168287583158;0.015563820810204281;0.7178713429043396;-0.01340498220296294;0.7178633135263753
74.742307;1.0443666743594475;0.8330903115491005;0.7976492235405699;5.528931516937394e-06;5.322646703683629e-06;1.0449210330604204;10.000788007359178;0.8334529464524987;0.015561706434193032;0.01556382381282822;0.7178705513837768;-0.013404982377255731;0.7178628757156279
74.752307;1.044367248013304;0.8330898750133519;0.7976484042029676;5.529346136976937e-06;5.3229797922117736e-06;1.0449206446055952;10.00075872747162;0.8334537538506249;0.015561730369409436;0.015563825201265832;0.7178697621092525;-0.01340498256305072;0.7178623927132073
74.762307;1.0443678079147498;0.8330894384020895;0.7976475681585855;5.529759298898979e-06;5.323278470992567e-06;1.0449201778530306;10.000729398181265;0.8334546011488307;0.015561754654660684;0.015563824936904865;0.7178689776704328;-0.013404982761221687;0.717861866159106
74.772307;1.0443683592365947;0.8330890016822534;0.7976467157495625;5.530169960270118e-06;5.323542099180124e-06;1.0449196353771677;10.000700141342259;0.8334554845928165;0.015561779260738848;0.015563822962143425;0.7178682011051957;-0.01340498297237407;0.7178612985518558
74.782307;1.0443689084425398;0.8330885652405585;0.7976458474837398;5.5305767927394095e-06;5.323770321990466e-06;1.044919020283592;10.0006710768255;0.833456399367754;0.015561804163468026;0.015563819199592403;0.7178674352639374;-0.013404983196684433;0.7178606929066121
74.792307;1.0443694628881366;0.8330881295873533;0.7976449634618347;5.5309782795022945e-06;5.323963098080945e-06;1.0449183364187065;10.000642299634626;0.8334573400489512;0.015561829337525467;0.01556381356437702;0.7178666823028133;-0.013404983434000204;0.7178600521829737
74.802307;1.0443700293398597;0.8330876952032207;0.7976440633864107;5.531372832110803e-06;5.324120380662819e-06;1.044917587633446;10.000613873290481;0.8334583005048186;0.015561854750707704;0.015563805983872218;0.7178659438624126;-0.013404983684276903;0.7178593789942741
74.812307;1.0443706127599597;0.8330872624783352;0.7976431468542039;5.531758749162302e-06;5.324241957623359e-06;1.0449167767383913;10.00058583977772;0.8334592744017353;0.015561880366478147;0.015563796406653733;0.7178652216909378;-0.013404983947820446;0.7178586757058488
74.822307;1.0443712166953716;0.8330868317739262;0.797642213025907;5.532134097727481e-06;5.324327852856113e-06;1.044915905531939;10.000558226641466;0.8334602560360976;0.015561906142824978;0.015563784798510769;0.7178645173180046;-0.013404984225157783;0.7178579447048
74.832307;1.0443718439546752;0.8330864035822891;0.7976412600354431;5.5324966963891835e-06;5.324378764769924e-06;1.0449149761963956;10.000531048838063;0.8334612403119409;0.015561932025906966;0.015563771139884403;0.7178638308843799;-0.013404984516813894;0.7178571885387793
74.842307;1.044372496264947;0.8330859788660039;0.7976402850846073;5.532844264252449e-06;5.3243959866735105e-06;1.0449139923788624;10.00050431337294;0.8334622225014603;0.015561957947417758;0.015563755427209617;0.7178631607276852;-0.013404984823111293;0.7178564098062534
74.852307;1.044373173906748;0.8330855597383533;0.7976392851023943;5.5331746714314624e-06;5.324380940895321e-06;1.0449129587177046;10.000478023682607;0.8334631981532598;0.015561983823986955;0.015563737667444613;0.7178625038548677;-0.013404985144123435;0.7178556112122781
74.862307;1.044373876417642;0.833085150018893;0.7976382572040019;5.533486160108534e-06;5.324334812988097e-06;1.044911879823665;10.000452183008694;0.8334641621506561;0.015562009556628176;0.015563717871894046;0.7178618567739644;-0.013404985479767154;0.7178547958571335
74.872307;1.0443746034415975;0.8330847552043765;0.7976371988040486;5.53377744304335e-06;5.324258653894797e-06;1.04491075981779;10.000426800523293;0.8334651074539474;0.01556203503718646;0.015563696062342898;0.7178612165573158;-0.013404985829739244;0.7178539670655911
74.882307;1.044375354680739;0.8330843817455837;0.7976361075075236;5.534047734047842e-06;5.324153645605138e-06;1.0449096022362037;10.000401895262138;0.8334660252524501;0.015562060160237154;0.015563672279896789;0.7178605813605546;-0.013404986193291465;0.7178531277864024
74.892307;1.0443761295034275;0.8330840356987927;0.7976349805892694;5.534296748789878e-06;5.324021004641834e-06;1.0449084102276647;10.000377493286111;0.8334669064552845;0.015562084827883982;0.015563646585626633;0.7178599500275537;-0.013404986569211262;0.7178522800634839
74.902307;1.04437692661039;0.8330837215601806;0.797633814610583;5.5345246105380246e-06;5.323861795912473e-06;1.0449071870263897;10.000353622298153;0.8334677428539747;0.015562108947916696;0.015563619056543682;0.7178593217688608;-0.01340498695612544;0.7178514245913762
74.912307;1.044377744064001;0.8330834420538258;0.7976326060132304;5.534731720888555e-06;5.323676936616601e-06;1.044905935754565;10.000330309259718;0.8334685269529054;0.01556213243393846;0.015563589778809858;0.7178586967516285;-0.01340498735279893;0.7178505608475867
74.922307;1.0443785804699077;0.8330831986516829;0.7976313520143424;5.53491862378067e-06;5.323467116362679e-06;1.0449046582883361;10.000307580368103;0.8334692511167395;0.01556215520783325;0.015563558839540304;0.7178580768316203;-0.013404987758257334;0.7178496880979799
74.932307;1.0443794363791878;0.8330829921697066;0.7976300507030458;5.535085808769391e-06;5.323232750623669e-06;1.0449033545842183;10.000285459022905;0.8334699074020345;0.01556217720070088;0.015563526324317626;0.7178574651760806;-0.013404988171883613;0.717848806296209
74.942307;1.0443803140562795;0.8330828230408073;0.7976287007256879;5.535233635605651e-06;5.322974187537178e-06;1.0449020232492283;10.000263962624933;0.8334704883951426;0.015562198346153858;0.015563492320665385;0.7178568651485966;-0.013404988593395525;0.7178479160872144
74.952307;1.0443812160384278;0.8330826913398218;0.7976273015828713;5.535362405225546e-06;5.3226919189443075e-06;1.0449006627394457;10.000243102230487;0.8334709882485714;0.015562218571397926;0.015563456920748026;0.7178562794593457;-0.013404989022538293;0.7178470184237333
74.962307;1.044382144225535;0.8330825968157064;0.7976258542254551;5.535472248387946e-06;5.322386632241126e-06;1.0448992723053627;10.000222883907822;0.833471403285115;0.015562237801057385;0.015563420224166714;0.7178557099243144;-0.013404989458803763;0.7178461146604769
74.972307;1.0443830996199956;0.8330825391044551;0.7976243606386337;5.5355629331044376e-06;5.322059180153752e-06;1.044897851861354;10.000203310857199;0.8334717318354313;0.015562255972791345;0.015563382345914986;0.7178551581633081;-0.013404989901428693;0.7178452068555506
74.982307;1.0443840818796302;0.8330825178391893;0.7976228224557353;5.535634010277891e-06;5.321710543833567e-06;1.0448964011018613;10.00018438566704;0.8334719733632626;0.015562273050954265;0.015563343426538562;0.7178546267255803;-0.013404990349453446;0.7178442975535528
74.992307;1.0443850889102466;0.8330825321716623;0.7976212400542295;5.53568511152368e-06;5.3213418179959944e-06;1.0448949191946477;10.000166105543995;0.83347212760739;0.015562289026248366;0.015563303631413759;0.717854119526475;-0.013404990801667765;0.7178433893768149
75.002307;1.0443861170495192;0.8330825803786431;0.7976196128304067;5.535715994835026e-06;5.320954257049769e-06;1.0448934053107628;10.00014845354996;0.8334721942046245;0.015562303903412782;0.015563263133123445;0.7178536416723016;-0.013404991256613704;0.7178424847984731
75.012307;1.0443871616897193;0.833082660538;0.7976179399593502;5.535726524628913e-06;5.320549388560213e-06;1.0448918593900904;10.000131399962408;0.8334721726848121;0.01556231769142231;0.01556322209316106;0.7178531989921844;-0.013404991712800842;0.7178415856389118
75.022307;1.0443882181051938;0.8330827715665906;0.7976162208696892;5.535716766703977e-06;5.320128978940529e-06;1.044890282623093;10.000114910021706;0.8334720627156449;0.015562330397937574;0.015563180655974854;0.7178527972499654;-0.01340499216892294;0.7178406922759457
75.032307;1.044389282418712;0.8330829134999216;0.797614455570678;5.535686962191573e-06;5.319694659136869e-06;1.0448886772931631;10.000098944964906;0.8334718645750852;0.015562342022405473;0.0155631389486214;0.717852441663213;-0.013404992623839408;0.71783980344177
75.042307;1.0443903522938152;0.8330830871087946;0.7976126450700907;5.535637410590782e-06;5.319247459095786e-06;1.0448870462269342;10.000083459718626;0.8334715795752401;0.01556235255612714;0.015563097086745322;0.7178521370137393;-0.013404993076381719;0.7178389169482678
75.052307;1.0443914266513994;0.8330832932658799;0.7976107914941162;5.5355684600316065e-06;5.3187877583467106e-06;1.0448853919269554;10.00006840279759;0.8334712100771968;0.015562361992514897;0.01556305519170898;0.7178518876594335;-0.013404993525066602;0.7178380304715548
75.062307;1.0443925047888807;0.8330835322942417;0.7976088975350418;5.535480516618507e-06;5.31831566426973e-06;1.0448837155751547;10.000053717834978;0.8334707593994558;0.015562370336891122;0.015563013401252712;0.7178516970941377;-0.01340499396800509;0.7178371417261614
75.072307;1.0443935862562395;0.8330838035434172;0.7976069656125028;5.535373976852783e-06;5.317831226695039e-06;1.044882017175173;10.000039351003569;0.833470231752599;0.015562377614043204;0.01556297185666947;0.717851567580648;-0.013404994403331937;0.7178362486560541
75.082307;1.044394671683568;0.8330841054212229;0.7976049974955823;5.5352490787421155e-06;5.31733437201087e-06;1.0448802966797464;10.000025259861246;0.8334696317782588;0.015562383871701476;0.015562930681274102;0.7178515006274402;-0.013404994829716204;0.7178353501140587
75.092307;1.0443957636996688;0.8330844356854606;0.797602994367999;5.535105734026636e-06;5.316824980599547e-06;1.0448785546754646;10.000011411780836;0.833468964035958;0.015562389174229151;0.015562889971262176;0.7178514980632553;-0.01340499524640799;0.7178344462304146
75.102307;1.0443968669303867;0.8330847916104346;0.7976009569859603;5.534943623441853e-06;5.3163031054572495e-06;1.0448767929199831;9.999997777879111;0.8334682326275418;0.015562393591437951;0.015562849799160654;0.7178515622924339;-0.013404995653066762;0.7178335380002124
75.112307;1.0443979865582347;0.8330851704888838;0.7975988858325385;5.5347624979354705e-06;5.31576903669483e-06;1.044875014652002;9.999984335794487;0.83346744048775;0.015562397186153864;0.01556281022248472;0.7178516954568891;-0.013404996049713123;0.7178326268135389
75.122307;1.0443991267865333;0.8330855704231768;0.7975967809067576;5.534562213449824e-06;5.315223110693269e-06;1.0448732234101585;9.999971074762453;0.8334665891426066;0.015562400002876394;0.015562771290379567;0.7178518988475441;-0.013404996436672473;0.7178317143333413
75.132307;1.0444002906365308;0.8330859902019371;0.7975946413291343;5.534342729454327e-06;5.31466547209734e-06;1.044871421511671;9.99995798704186;0.8334656797562573;0.015562402059327025;0.015562733043978406;0.717852172923883;-0.013404996814394051;0.717830802341861
75.142307;1.0444014804043242;0.8330864286020525;0.7975924655946945;5.534104426192643e-06;5.31409603013633e-06;1.0448696103183948;9.999945053048762;0.8334647142798189;0.01556240334543407;0.0155626955132584;0.7178525172717393;-0.013404997183361227;0.7178298924890452
75.152307;1.0444026978068686;0.8330868847530164;0.7975902523486099;5.533848191194658e-06;5.313514497063135e-06;1.0448677915166413;9.999932242118033;0.8334636955848322;0.015562403846969974;0.015562658716528502;0.7178529304379687;-0.01340499754417209;0.7178289861628514
75.162307;1.0444039440014128;0.8330873592467034;0.7975880009980301;5.533575040176887e-06;5.312920502885518e-06;1.0448659675349838;9.999919526746103;0.8334626271092176;0.015562403582129236;0.015562622663266433;0.7178534098221334;-0.013404997897534599;0.7178280846637481
75.172307;1.0444052197072373;0.8330878541158987;0.7975857120766114;5.533285865984181e-06;5.31231393005568e-06;1.0448641412709483;9.999906892788658;0.8334615126775439;0.015562402609215969;0.015562587348431982;0.7178539517265877;-0.013404998244144659;0.7178271900656075
75.182307;1.0444065251498214;0.8330883713029473;0.7975833873792051;5.532981489328663e-06;5.311695160498167e-06;1.0448623162228214;9.999894342365444;0.8334603561978029;0.015562401005421429;0.015562552740378528;0.7178545516979934;-0.013404998584645647;0.7178263063894831
75.192307;1.0444078598920854;0.833088911402841;0.7975810298049882;5.532662634816279e-06;5.3110648949971295e-06;1.0448604969394963;9.999881893819124;0.8334591610241046;0.015562398850339188;0.015562518782734458;0.7178552051040477;-0.013404998919569965;0.7178254397868921
