time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.202307;1.0444092230072723;0.83308947426903;0.7975786432729816;5.532329896701767e-06;5.310423756013981e-06;1.0448586893451028;9.999869580914842;0.8334579295281099;0.015562396220625241;0.015562485404326174;0.717855907815843;-0.013404999249147183;0.7178245975101506
75.212307;1.0444106134430486;0.8330900605052464;0.7975762328824105;5.5319839472234e-06;5.309772083586995e-06;1.0448569010711892;9.999857451215918;0.8334566634678305;0.015562393184322216;0.015562452520289633;0.7178566567979277;-0.01340499957314486;0.7178237868727471
75.222307;1.0444120301278386;0.833090671763327;0.7975738045583525;5.531625667040379e-06;5.309110027846167e-06;1.044855141517756;9.999845561133936;0.8334553649713633;0.015562389796737509;0.015562420034881595;0.7178574501160511;-0.013404999890793379;0.7178230150940688
75.232307;1.0444134722675777;0.8330913100696088;0.7975713639129867;5.531255958974864e-06;5.308437724663268e-06;1.0448534211230645;9.999833970095045;0.8334540370054161;0.015562386103901682;0.015562387853634372;0.7178582861865388;-0.013405000200823507;0.7178222896444033
75.242307;1.0444149398490827;0.8330919775582206;0.7975689156383488;5.530875634847068e-06;5.307755341070995e-06;1.0448517499424366;9.999822737075004;0.8334526829640779;0.015562382147574457;0.015562355893370055;0.7178591630582534;-0.013405000501799219;0.7178216180960737
75.252307;1.0444164329992376;0.8330926762490087;0.7975664640706113;5.530485589149744e-06;5.30706305267761e-06;1.044850136281742;9.999811915778889;0.833451306398994;0.01556237796429183;0.015562324083914185;0.717860078361245;-0.013405000792544072;0.7178210072534966
75.262307;1.0444179505355475;0.8330934075506122;0.7975640139387589;5.530086937971399e-06;5.306361172904167e-06;1.044848586369496;9.999801552512004;0.8334499112553851;0.015562373585639519;0.015562292368212828;0.7178610294674088;-0.013405001072121118;0.7178204623302952
75.272307;1.0444194898424497;0.8330941725106912;0.7975615704645515;5.529680985225445e-06;5.305650337725093e-06;1.044847104804984;9.999791690563942;0.8334485020656062;0.015562369045691386;0.015562260709667377;0.7178620131976553;-0.013405001339522136;0.717819986892812
75.282307;1.0444210479453437;0.833094972593159;0.7975591385596323;5.529269153666885e-06;5.304931453852218e-06;1.0448456945439493;9.99978236985002;0.8334470838971271;0.015562364384803188;0.015562229099086599;0.7178630252365895;-0.01340500159371331;0.7178195834225501
75.292307;1.0444226218603636;0.8330958095338219;0.7975567218543153;5.528852808532729e-06;5.304205549671743e-06;1.0448443563153562;9.999773622465105;0.8334456620357343;0.015562359647874504;0.01556219754684596;0.717864060144612;-0.013405001833882865;0.7178192538691601
75.302307;1.0444242079980703;0.8330966843367353;0.7975543228135139;5.528433066048498e-06;5.303473866810494e-06;1.0448430883564892;9.999765471075287;0.8334442416182081;0.015562354888485142;0.015562166065952223;0.7178651120877596;-0.013405002059419484;0.7178189997027187
75.312307;1.0444258019487005;0.8330975968266222;0.7975519437053323;5.5280108943888374e-06;5.302738015441722e-06;1.044841886916287;9.999757926081799;0.8334428276809094;0.015562350176114426;0.015562134658798056;0.7178661753780404;-0.013405002269838267;0.7178188215217928
75.322307;1.0444273992753454;0.8330985462580379;0.7975495872067155;5.5275873325512e-06;5.3019998062160355e-06;1.0448407470408057;9.999750985778679;0.8334414252117375;0.015562345598308247;0.015562103313138977;0.717867244712877;-0.013405002464924253;0.7178187190365037
75.332307;1.0444289961169664;0.833099532146387;0.7975472561233354;5.5271634786276295e-06;5.301260872449295e-06;1.0448396630663372;9.999744644780645;0.8334400387230886;0.015562341259962578;0.01556207200820399;0.7178683156230903;-0.013405002644942146;0.7178186914733864
75.342307;1.0444305882586593;0.8331005545921729;0.7975449530279043;5.526740250064585e-06;5.300522382236129e-06;1.0448386292246288;9.999738904684921;0.8334386718854506;0.015562337278128585;0.015562040721853805;0.7178693846814433;-0.013405002810681736;0.7178187373933703
75.352307;1.044432169796636;0.8331016140628908;0.7975426809402383;5.526318122750324e-06;5.299784911592149e-06;1.0448376408817028;9.999733777772327;0.8334373273863914;0.015562333773648603;0.015562009433877018;0.71787044886604;-0.01340500296317776;0.7178188541608879
75.362307;1.0444337334741767;0.8331027107637832;0.7975404442396751;5.525897123549627e-06;5.299048468149099e-06;1.0448366955364714;9.999729281048657;0.8334360066144856;0.015562330873743072;0.015561978131224402;0.7178715047194956;-0.01340500310321602;0.717819038001551
75.372307;1.0444352722947754;0.8331038439417462;0.7975382482974951;5.525477111773145e-06;5.298312646105493e-06;1.0448357922369282;9.999725430645112;0.833434709761244;0.01556232871618577;0.01556194681511722;0.7178725482129308;-0.01340500323101932;0.7178192844288268
75.382307;1.044436780344455;0.8331050116639186;0.7975360984887168;5.52505798553879e-06;5.297576928084419e-06;1.0448349297595656;9.999722244840482;0.8334334372352864;0.01556232743340377;0.015561915506465148;0.7178735750732589;-0.013405003346280924;0.7178195883773705
75.392307;1.0444382522683187;0.8331062112203825;0.7975339999047448;5.524639673020199e-06;5.29684098544291e-06;1.0448341055806887;9.99971975004558;0.8334321913727273;0.015562327132777564;0.015561884243906764;0.7178745810047596;-0.013405003448388565;0.7178199440611678
75.402307;1.0444396823788706;0.8331074399048365;0.7975319573242541;5.524222151261612e-06;5.296104719594908e-06;1.0448333163378156;9.99971797908128;0.8334309765309637;0.01556232789352328;0.015561853069748395;0.717875561720899;-0.013405003536683505;0.717820344957402
75.412307;1.044441064281097;0.8331086955909658;0.7975299747592282;5.523805401426044e-06;5.295368222233945e-06;1.0448325579517845;9.999716957443747;0.8334297976164587;0.015562329768057583;0.015561822018100033;0.7178765126833593;-0.013405003610669531;0.7178207839671354
75.422307;1.0444423912717036;0.8331099763835426;0.7975280551825938;5.523389195874566e-06;5.294631880889275e-06;1.0448318247720938;9.999716687414809;0.8334286587134097;0.015562332777725927;0.01556179111697107;0.7178774288092004;-0.013405003670101908;0.7178212539764076
75.432307;1.0444436567043218;0.8331112797196318;0.7975262008524048;5.522973065567579e-06;5.293896337706155e-06;1.044831109332703;9.999717145446535;0.8334275628439587;0.015562336913024187;0.01556176039143801;0.7178783047794067;-0.013405003714970583;0.717821748838958
75.442307;1.044444853933144;0.8331126019907439;0.7975244141436166;5.522556540437753e-06;5.293162273752328e-06;1.0448304033281774;9.999718293798807;0.8334265126467052;0.015562342142695857;0.015561729864977464;0.7178791358471744;-0.013405003745452029;0.7178222637790865
75.452307;1.0444459768563028;0.8331139385496246;0.7975226986314858;5.5221393280222e-06;5.292430505122367e-06;1.0448296986265935;9.999720093221057;0.8334255112183475;0.015562348419306564;0.015561699566986708;0.7178799182831914;-0.01340500376184561;0.7178227949134303
75.462307;1.044447021079798;0.833115283792396;0.7975210594469525;5.521721212290606e-06;5.291702238985447e-06;1.0448289875958672;9.999722505642088;0.8334245624692083;0.015562355674607708;0.015561669533977399;0.7178806489526892;-0.013405003764468558;0.7178233389014923
75.472307;1.044447984225614;0.8331166319000539;0.7975195027772767;5.52130187352823e-06;5.290978870500287e-06;1.0448282637173538;9.999725490985576;0.8334236707923165;0.015562363817994593;0.01556163980230704;0.7178813246106975;-0.013405003753552256;0.7178238930541558
75.482307;1.0444488650724173;0.8331179777291604;0.7975180352598606;5.520880918548198e-06;5.2902615534489425e-06;1.0448275227872623;9.99972901116094;0.8334228404494918;0.01556237275051997;0.015561610412178324;0.7178819417607324;-0.013405003729254723;0.7178244552249217
75.492307;1.0444496630860942;0.8331193169957468;0.7975166629877406;5.520458000052777e-06;5.289551174635558e-06;1.0448267633839952;9.999733040159796;0.8334220751228039;0.015562382384840354;0.015561581416933415;0.7178824971149034;-0.013405003691732472;0.7178250233155635
75.502307;1.044450378694673;0.8331206464841482;0.7975153902621656;5.520032842899497e-06;5.288848583103933e-06;1.0448259859804463;9.99973756546937;0.8334213775302404;0.015562392654748654;0.01556155287818634;0.7178829880388166;-0.013405003641109142;0.7178255950753661
75.512307;1.044451013056846;0.8331219643238852;0.7975142193438962;5.5196052408351745e-06;5.288154643989607e-06;1.044825191626258;9.999742575862728;0.8334207492415036;0.015562403513613333;0.01556152485184527;0.7178834124392006;-0.013405003577425275;0.7178261685522593
75.522307;1.044451567640051;0.8331232695604882;0.797513151297284;5.519175086885408e-06;5.287470258248458e-06;1.0448243813293963;9.999748048748527;0.8334201907820464;0.015562414931143645;0.015561497380331482;0.7178837682927621;-0.01340500350067761;0.717826742400537
75.532307;1.0444520442915923;0.8331245619043445;0.7975121867986213;5.518742482746297e-06;5.286796499158933e-06;1.0448235561254793;9.999753948835759;0.8334197014881127;0.015562426890678872;0.015561470495313461;0.7178840534251895;-0.013405003410763472;0.7178273153719698
75.542307;1.0444524451598627;0.8331258422654214;0.7975113265302848;5.518307846309583e-06;5.2861345796318996e-06;1.0448227172849507;9.999760231126603;0.8334192792716653;0.01556243938548037;0.0155614442224514;0.717884265611101;-0.013405003307333773;0.7178278857000555
75.552307;1.0444527724300443;0.8331271128605385;0.7975105714542542;5.517871904217546e-06;5.285485548039252e-06;1.0448218666667406;9.99976684074749;0.8334189206212234;0.015562452414738411;0.01556141858045358;0.7178844025972658;-0.013405003189988019;0.7178284513142611
75.562307;1.044453028182983;0.8331283763344286;0.7975099227062081;5.517435755100678e-06;5.284849940026962e-06;1.0448210071090849;9.999773715724464;0.8334186204822593;0.015562465978362862;0.015561393576329076;0.7178844619613343;-0.013405003058749868;0.7178290105534718
75.572307;1.044453214155577;0.8331296347998194;0.7975093811670674;5.517000948091182e-06;5.284227726163505e-06;1.044820142408927;9.999780795691798;0.8334183720555985;0.01556248007147517;0.015561369208215825;0.71788444110468;-0.013405002914198483;0.7178295623565852
75.582307;1.0444533314571942;0.8331308896208116;0.7975089474734117;5.51656918778185e-06;5.28361869553621e-06;1.0448192769576758;9.999788028326291;0.8334181672328546;0.015562494674537896;0.01556134548501206;0.7178843374067326;-0.013405002757246234;0.7178301059705653
75.592307;1.044453380475402;0.8331321420042677;0.7975086223095459;5.516141871785272e-06;5.283022873008721e-06;1.044818415178004;9.99979536682041;0.8334179980574007;0.015562509740735225;0.015561322444558193;0.7178841483046927;-0.013405002589017435;0.7178306409207691
75.602307;1.0444533612351463;0.8331333937829465;0.7975084063231361;5.515719971334947e-06;5.282440611043946e-06;1.0448175607394825;9.999802764377698;0.8334178581677535;0.015562525199367657;0.015561300150081994;0.7178838712960297;-0.013405002410915284;0.7178311673545459
75.612307;1.0444532739396477;0.8331346475653109;0.7975082999137537;5.51530420733223e-06;5.281872364879028e-06;1.0448167160914605;9.999810172869495;0.8334177430993533;0.015562540974852905;0.015561278679233629;0.7178835038886691;-0.013405002224676891;0.7178316863911139
75.622307;1.044453119108228;0.8331359063152615;0.7975083032090258;5.51489529254849e-06;5.281318248117706e-06;1.044815882789752;9.999817542601386;0.8334176497803112;0.015562556996805142;0.015561258117990641;0.7178830435632454;-0.013405002032196118;0.717832200084881
75.632307;1.044452897589514;0.8331371729698348;0.7975084159691748;5.5144941735406715e-06;5.280777710865143e-06;1.0448150619858414;9.999824824326831;0.8334175758404463;0.01556257319082678;0.015561238551758779;0.7178824881217344;-0.013405001835189834;0.7178327111524371
75.642307;1.0444526104585166;0.8331384500036149;0.7975086375120934;5.5141021296262155e-06;5.28024969060842e-06;1.044814254365446;9.999831977833194;0.8334175191346765;0.015562589462820636;0.015561220057005632;0.7178818364332129;-0.013405001635055199;0.7178332228217243
75.652307;1.044452258641957;0.833139739039554;0.7975089667782949;5.513720683443773e-06;5.279733084754985e-06;1.0448134597621095;9.999838977431263;0.8334174778119658;0.01556260569795546;0.015561202697437375;0.7178810888627223;-0.013405001433002373;0.717833738576461
75.662307;1.0444518430137848;0.8331410409035143;0.7975094019109299;5.513351448608201e-06;5.27922714009711e-06;1.0448126767911254;9.999845803587146;0.83341745052785;0.01556262178079253;0.015561186518455249;0.717880247063073;-0.013405001230224752;0.7178342617884503
75.672307;1.0444513650026932;0.8331423555848998;0.7975099395795897;5.5129959378078225e-06;5.278731562440084e-06;1.0448119030968268;9.99985242822754;0.8334174362791963;0.015562637611605562;0.015561171545387711;0.7178793136705284;-0.013405001027934025;0.7178347953944016
75.682307;1.0444508263755035;0.8331436821029209;0.7975105751778141;5.5126553415656845e-06;5.2782463716742995e-06;1.0448111367561745;9.999858806503685;0.8334174341564059;0.015562653098346122;0.015561157790372714;0.7178782922255145;-0.013405000827229955;0.7178353413528399
75.692307;1.0444502278862835;0.8331450189844907;0.7975113035663884;5.5123304420058876e-06;5.277771573402621e-06;1.0448103778415867;9.999864877643697;0.8334174435716392;0.01556266814466618;0.01556114525229562;0.7178771871294464;-0.013405000628875745;0.7178359001887898
75.702307;1.0444495686724953;0.8331463647500509;0.7975121194143929;5.512021742044609e-06;5.27730689174984e-06;1.0448096288157298;9.9998705710552;0.8334174649183465;0.015562682651136122;0.015561133903234903;0.7178760034952533;-0.013405000433181229;0.7178364710995833
75.712307;1.0444488472785582;0.8331477178023695;0.7975130174414469;5.511729685516835e-06;5.276851893437209e-06;1.0448088937649174;9.999875808822724;0.8334174999051818;0.015562696519601502;0.01556112368101981;0.7178747467046257;-0.013405000240077732;0.7178370523417548
75.722307;1.0444480628677717;0.8331490760329902;0.7975139931298691;5.511454906156145e-06;5.27640631308548e-06;1.0448081769770112;9.999880501174832;0.8334175513724634;0.015562709657168617;0.015561114497707576;0.7178734215772612;-0.0134050000492178;0.7178376418655141
75.732307;1.044447215605764;0.833150436220407;0.7975150434608751;5.511198386799208e-06;5.275970094291263e-06;1.0448074812901533;9.999884546582319;0.8334176231262391;0.015562721980142238;0.015561106251042943;0.7178720316990934;-0.01340499985998386;0.7178382381728987
75.742307;1.044446306403459;0.8331517937304318;0.7975161668213712;5.510961310377545e-06;5.275543159301761e-06;1.044806806787257;9.999887846117327;0.8334177195465442;0.015562733415205695;0.015561098834309416;0.7178705795375846;-0.013404999671467176;0.7178388406676873
75.752307;1.0444453364672108;0.8331531430956532;0.7975173622107075;5.510744722854901e-06;5.275125286447286e-06;1.0448061503695003;9.999890321279073;0.8334178448819758;0.01556274390118212;0.015561092150875738;0.7178690669764685;-0.013404999482600342;0.7178394492276398
75.762307;1.0444443069609046;0.8331544789217442;0.7975186286531158;5.510549239878734e-06;5.274716288940385e-06;1.044805506566556;9.999891918543723;0.8334180030479453;0.015562753395709662;0.01556108612593933;0.7178674955579876;-0.013404999292521213;0.7178400635102121
75.772307;1.0444432188730706;0.8331557964847658;0.797519965149843;5.510374821816692e-06;5.274316271158436e-06;1.0448048691955323;9.999892606824929;0.8334181979135391;0.01556276188486386;0.015561080705968264;0.7178658666799366;-0.013404999100872847;0.7178406824114405
75.782307;1.0444420730460946;0.8331570920336216;0.7975213706661839;5.510220733833186e-06;5.273925603962548e-06;1.0448042326401508;9.999892377130111;0.8334184332289324;0.015562769380428604;0.015561075854741474;0.7178641820257217;-0.013404998907813014;0.7178413037834706
75.792307;1.044440870222801;0.8331583628832016;0.7975228437827211;5.510085723676911e-06;5.273544802316869e-06;1.0448035920079113;9.999891236562927;0.8334187118960427;0.015562775896248725;0.015561071554170526;0.7178624438096536;-0.013404998713880725;0.7178419246047009
75.802307;1.044439611322644;0.8331596073016025;0.797524382477519;5.509968175271908e-06;5.27317464736652e-06;1.0448029424835297;9.999889201164269;0.8334190350962319;0.01556278142602297;0.015561067806396368;0.7178606548576341;-0.013404998519923494;0.7178425416605652
75.812307;1.0444382980013949;0.8331608244262273;0.7975259843362446;5.509866237197116e-06;5.272816273725042e-06;1.0448022786301479;9.999886296315768;0.8334194020925318;0.015562785944428332;0.015561064636319451;0.7178588186432657;-0.013404998327094332;0.7178431520783405
75.822307;1.0444369328565353;0.8331620143247425;0.7975276469466462;5.509778048517038e-06;5.2724709557912886e-06;1.044801594258265;9.999882554828993;0.8334198109369907;0.015562789420730316;0.01556106209138302;0.7178569390835334;-0.013404998136757182;0.717843753390537
75.832307;1.0444355191342434;0.8331631777652597;0.7975293686645619;5.509701938226798e-06;5.272139741559141e-06;1.0448008831039082;9.999878012660055;0.8334202594731995;0.015562791826210225;0.015561060228229492;0.7178550203523951;-0.013404997950248887;0.7178443435304225
75.842307;1.0444340604977425;0.8331643153331302;0.7975311492540655;5.5096365169058175e-06;5.271823139743882e-06;1.0448001399175781;9.99987271189505;0.8334207458400003;0.015562793133564776;0.01556105909421215;0.7178530666335299;-0.013404997768615375;0.7178449208257275
75.852307;1.0444325612634437;0.8331654263768454;0.7975329890802292;5.50958068823378e-06;5.271521055192893e-06;1.0447993611250652;9.99986670297818;0.833421268235923;0.015562793312637081;0.015561058721138764;0.7178510815113848;-0.013404997592464838;0.7178454838950276
75.862307;1.0444310267851278;0.833166508642797;0.7975348873874007;5.509533634670281e-06;5.271232816360488e-06;1.0447985448284292;9.999860040087876;0.8334218248033837;0.015562792326166936;0.015561059118635083;0.7178490676733492;-0.013404997422047378;0.7178460313873165
75.872307;1.0444294633735183;0.8331675588494514;0.7975368416963419;5.50949482412517e-06;5.270957073373741e-06;1.044797690347726;9.999852778594748;0.8334224145700773;0.015562790133337098;0.015561060259007149;0.7178470273189412;-0.01340499725745329;0.7178465617208983
75.882307;1.044427877537197;0.8331685735299578;0.7975388485026066;5.509464019319995e-06;5.270691953559092e-06;1.044796797089422;9.999844979142454;0.8334230384427833;0.015562786701957985;0.015561062083240618;0.7178449628010453;-0.013404997098714651;0.7178470732337315
75.892307;1.0444262748361763;0.8331695491999266;0.7975409038235657;5.509441211645497e-06;5.270435643143622e-06;1.044795863341929;9.999836712770426;0.833423698654964;0.015562782017295482;0.01556106453020963;0.7178428771907072;-0.01340499694581703;0.7178475644794543
75.902307;1.044424659333903;0.8331704820289285;0.7975430033908328;5.509426417814816e-06;5.270186737496949e-06;1.0447948865422683;9.999828059399333;0.8334243975027997;0.015562776084524702;0.015561067553085084;0.7178407745956749;-0.013404996798662925;0.7178480343941992
75.912307;1.0444230337471752;0.8331713679803419;0.7975451429214931;5.509419530422263e-06;5.269943959789093e-06;1.0447938641895154;9.999819099178238;0.8334251367277434;0.015562768929005327;0.015561071114034737;0.7178386600328583;-0.013404996656948283;0.7178484825464997
75.922307;1.0444213995133902;0.8331722033695679;0.7975473181808606;5.509420366126971e-06;5.269705762978298e-06;1.0447927934504309;9.999809904814276;0.8334259172380724;0.015562760591901191;0.015561075167020242;0.7178365389397895;-0.01340499652013247;0.7178489090081176
75.932307;1.0444197570496456;0.8331729850724328;0.797549524908459;5.509428680189559e-06;5.2694704155835575e-06;1.0447916709772715;9.999800545105822;0.8334267391330846;0.01556275112352208;0.015561079645188677;0.7178344167242212;-0.013404996387674294;0.7178493137030428
75.942307;1.0444181063724505;0.8331737104401061;0.7975517589716649;5.509444137830754e-06;5.269236461664457e-06;1.0447904943211863;9.999791094873174;0.8334276020725012;0.015562740575204901;0.015561084474224518;0.7178322983363;-0.013404996259242363;0.7178496964612393
75.952307;1.0444164476279119;0.8331743775712986;0.7975540164137778;5.509466411685955e-06;5.269003035427774e-06;1.0447892628070483;9.999781634511617;0.8334285055545382;0.015562728993048012;0.01556108959105644;0.7178301875996993;-0.013404996134686849;0.7178500579033316
75.962307;1.0444147812872462;0.8331749859513539;0.7975562930663305;5.5094952045959126e-06;5.2687698323026145e-06;1.0447879770165835;9.999772243998658;0.8334294494137665;0.015562716427274614;0.015561094937607477;0.7178280870391522;-0.013404996013990082;0.7178503996857507
75.972307;1.0444131080121124;0.8331755369374708;0.7975585844791016;5.509530281946929e-06;5.268537026182308e-06;1.04478663818154;9.999763004125029;0.8334304341649748;0.015562702940101055;0.015561100443708538;0.7178259987651261;-0.013404995897131153;0.7178507240074217
75.982307;1.0444114284438353;0.8331760336285919;0.797560886586535;5.509571883445576e-06;5.268305305686062e-06;1.0447852475309731;9.999753995289664;0.8334314602016678;0.015562688589193008;0.015561106019717707;0.7178239254577257;-0.013404995783764006;0.71785103328325
75.992307;1.0444097425046264;0.8331764800504008;0.7975631959842963;5.509621092754059e-06;5.268075765980338e-06;1.044783805542051;9.999745286572999;0.8334325267874496;0.015562673416561607;0.01556111156584647;0.7178218706346845;-0.013404995673152566;0.7178513298622814
76.002307;1.0444080483478868;0.8331768804632325;0.7975655095769832;5.509679642104526e-06;5.267849668444999e-06;1.044782311903319;9.999736926218544;0.833433632024477;0.015562657463327531;0.015561116995121553;0.7178198382308014;-0.013404995564455546;0.7178516156742246
76.012307;1.0444063425021604;0.8331772393117256;0.7975678245846419;5.509749594837447e-06;5.267628375770378e-06;1.044780766107284;9.999728942746978;0.8334347732357432;0.015562640784603463;0.015561122247176592;0.7178178317978897;-0.013404995456951398;0.7178518921348417
76.022307;1.0444046213771463;0.8331775610124181;0.7975701387470954;5.509833238532851e-06;5.267413311163348e-06;1.0447791684541985;9.999721352307754;0.8334359474820098;0.015562623456166016;0.015561127281519975;0.7178158539565148;-0.013404995350130847;0.7178521601777713
76.032307;1.0444028827877954;0.8331778494293894;0.7975724502531856;5.509932804138799e-06;5.267205812485521e-06;1.0447775211823513;9.999714161382874;0.8334371521679387;0.015562605577293172;0.01556113206432796;0.7178139063181391;-0.013404995243728464;0.7178524203729173
76.042307;1.0444011264482642;0.833178107927652;0.7975747576076997;5.5100499512681615e-06;5.26700710687637e-06;1.044775828675446;9.999707366370203;0.8334383850453686;0.015562587261051627;0.015561136561029448;0.7178119897992673;-0.013404995137708401;0.7178526734502206
76.052307;1.0443993532170537;0.8331783398683337;0.7975770594754716;5.5101854465050656e-06;5.266818396428053e-06;1.0447740970093486;9.999700959021204;0.8334396441382681;0.015562568625702902;0.015561140739494547;0.717810105363429;-0.013404995032247046;0.7178529211042585
76.062307;1.0443975638810634;0.8331785488976974;0.7975793545164692;5.510339220597506e-06;5.2666408683119226e-06;1.0447723337151567;9.999694928493586;0.8334409281779319;0.015562549798402043;0.015561144573978721;0.7178082543880697;-0.0134049949276675;0.7178531663961626
76.072307;1.044395758488092;0.8331787388321811;0.797581641554982;5.510510657899312e-06;5.266475555228307e-06;1.0447705474773228;9.999689250011143;0.8334422368373854;0.015562530909311551;0.01556114803437581;0.7178064380104711;-0.013404994824388715;0.7178534134087786
76.082307;1.044393936783952;0.8331789132375732;0.7975839199593643;5.510698882504845e-06;5.266323115552802e-06;1.044768747559049;9.999683876233567;0.8334435707325296;0.015562512072440967;0.015561151075815684;0.7178046565263895;-0.013404994722776915;0.7178536667861903
76.092307;1.0443920993571159;0.8331790752780173;0.7975861895059473;5.510902856569674e-06;5.26618372731828e-06;1.0447669429092359;9.999678743208774;0.83344493130252;0.015562493376907157;0.015561153646437611;0.7178029097726142;-0.013404994622708544;0.7178539315696104
76.102307;1.0443902483138514;0.833179227817455;0.7975884500088427;5.511121433223621e-06;5.266057198360751e-06;1.0447651415883148;9.999673778078613;0.8334463202252697;0.015562474899397664;0.0155611556972147;0.7178011977237833;-0.013404994523318607;0.717854212677529
76.112307;1.044388387028562;0.8331793731382148;0.7975907013987906;5.511353639100939e-06;5.265943069893681e-06;1.0447633515900698;9.999668903610571;0.8334477387455987;0.015562456728716638;0.015561157177628956;0.717799520713035;-0.013404994423306716;0.7178545140894721
76.122307;1.0443865195568904;0.8331795127019972;0.7975929435531849;5.511598977353571e-06;5.265840550896796e-06;1.0447615819897975;9.999664044618907;0.8334491873625282;0.015562438981759552;0.01556115802630459;0.7177978797350734;-0.013404994321404889;0.7178548385834215
76.132307;1.0443846499858989;0.833179647660991;0.7975951754991891;5.51185732265385e-06;5.2657486113808706e-06;1.044759842689922;9.999659130761573;0.8334506656759635;0.015562421792888295;0.015561158173157147;0.7177962765086245;-0.01340499421657353;0.7178551877171118
76.142307;1.044382781437345;0.8331797796000084;0.797597394939066;5.5121285355210896e-06;5.265666303890969e-06;1.0447581432362416;9.999654094299581;0.8334521722456832;0.015562405286478374;0.015561157554014212;0.7177947126828538;-0.0134049941078524;0.7178555615037273
76.152307;1.044380915327077;0.8331799106868132;0.7975995986279112;5.51241223017963e-06;5.2655928752090805e-06;1.0447564922748092;9.999648870826752;0.8334537048018271;0.015562389561853098;0.015561156127854756;0.717793189138104;-0.013404993994168422;0.7178559583459918
76.162307;1.04437905168188;0.8331800431371134;0.7976017830707848;5.512707787696269e-06;5.265527590966609e-06;1.044754897822894;9.999643404752552;0.8334552608476905;0.015562374702576152;0.015561153888956299;0.7177917060427962;-0.013404993874462572;0.7178563757537636
76.172307;1.0443771900986938;0.8331801784739528;0.7976039448339247;5.513014484596611e-06;5.265469514668783e-06;1.044753367215465;9.99963765639838;0.8334568382188083;0.015562360793015043;0.015561150863605313;0.7177902628413166;-0.013404993747975184;0.7178568113427553
76.182307;1.0443753306600974;0.8331803170180992;0.7976060805680848;5.51333152574167e-06;5.265417390996301e-06;1.0447519065347248;9.999631608747862;0.8334584352544442;0.015562347919376896;0.015561147092831913;0.7177888580416064;-0.013404993614288143;0.7178572630834394
76.192307;1.0443734740093602;0.8331804575025569;0.7976081871702592;5.513657861327318e-06;5.2653696711461354e-06;1.044750520338769;9.99962526862696;0.8334600502732483;0.015562336160958586;0.015561142621196587;0.7177874893977197;-0.013404993473119952;0.7178577286878683
76.202307;1.0443716203984177;0.8331805968025451;0.7976102619195541;5.513992149237767e-06;5.265324621597767e-06;1.0447492118994306;9.999618658624446;0.8334616806564984;0.015562325595159798;0.015561137501090196;0.7177861541948564;-0.013404993324235009;0.7178582051498316
76.212307;1.0443697692410125;0.8331807301920301;0.7976123024687412;5.514333033148907e-06;5.265280580356467e-06;1.044747983402385;9.999611806754721;0.8334633225154137;0.01556231630919691;0.015561131803211736;0.7177848493929959;-0.013404993167588194;0.7178586888328854
76.222307;1.0443679198312443;0.8331808521596578;0.7976143068866551;5.5146792234641245e-06;5.265236254897583e-06;1.0447468361954693;9.999604741148245;0.8334649709989357;0.015562308388559296;0.015561125616509833;0.7177835722157659;-0.013404993003396927;0.7178591758776393
76.232307;1.044366071721785;0.8331809572648164;0.7976162736287348;5.515029380529734e-06;5.265190652889316e-06;1.0447457713991797;9.999597486273084;0.8334666206508441;0.015562301889783763;0.015561119030478306;0.7177823210984552;-0.0134049928320186;0.7178596628114445
76.242307;1.0443642244590017;0.8331810408290347;0.7976182012480213;5.515382266452462e-06;5.265142755900841e-06;1.0447447898990503;9.999590058521148;0.8334682661370741;0.015562296834364324;0.015561112118970348;0.7177810962019401;-0.013404992653878569;0.7178601469561683
76.252307;1.0443623782352858;0.8331810995819132;0.7976200881221343;5.515736902452138e-06;5.265091424971926e-06;1.0447438917307363;9.999582468366167;0.8334699033697148;0.01556229322299204;0.015561104941284338;0.7177798991835863;-0.013404992469569811;0.7178606263494787
76.262307;1.044360534904939;0.8331811315856912;0.7976219325941;5.51609245010515e-06;5.265035622629329e-06;1.0447430763326635;9.999574729418486;0.8334715300500103;0.015562291043961913;0.01556109754899492;0.7177787324746823;-0.01340499227999447;0.7178610992671173
76.272307;1.04435869758314;0.8331811353734951;0.7976237334053187;5.516448093918956e-06;5.264974606429072e-06;1.0447423427791809;9.9995668651606;0.8334731453785611;0.015562290271641995;0.015561089990946735;0.7177775984862311;-0.013404992086417565;0.717861563711004
76.282307;1.04435686968042;0.8331811096345553;0.7976254900265264;5.516803031012486e-06;5.264907750514101e-06;1.044741688423205;9.999558910478735;0.8334747493735886;0.01556229086250435;0.015561082320682776;0.7177764990468242;-0.01340499189049482;0.7178620173727527
76.292307;1.0443550546094356;0.8331810533872871;0.7976272027365524;5.517156451483292e-06;5.2648342665715e-06;1.044741107796318;9.999550908340693;0.8334763423394688;0.015562292754169104;0.01556107460117264;0.7177754354215525;-0.013404991694269414;0.7178624579080435
76.302307;1.0443532560427515;0.8331809658778419;0.7976288724759361;5.517507466175458e-06;5.264753234350001e-06;1.044740593793622;9.999542903503956;0.833477924887577;0.015562295865022594;0.015561066899451692;0.7177744089373238;-0.013404991500047994;0.7178628828234307
76.312307;1.0443514784926167;0.8331808467158244;0.7976305007209488;5.517854910147207e-06;5.264663798628083e-06;1.0447401396683986;9.999534937528509;0.8334794981726662;0.015562300090140169;0.015561059274482328;0.7177734215944344;-0.01340499131031111;0.7178632890995884
76.322307;1.0443497276498594;0.8331806962432917;0.797632089417601;5.5181970907389805e-06;5.264565286739203e-06;1.0447397396388038;9.999527042472446;0.833481064045612;0.015562305310671513;0.015561051773867506;0.7177724763431474;-0.013404991127659386;0.7178636733774336
76.332307;1.044348010481052;0.8331805154929602;0.7976336408974902;5.518531787179723e-06;5.264457146686907e-06;1.044739388193144;9.999519233026017;0.8334826248064953;0.01556231142668288;0.01556104444767063;0.7177715771250361;-0.01340499095450904;0.7178640327097883
76.342307;1.0443463353273152;0.8331803059444943;0.7976351581499319;5.518856526599845e-06;5.264338817753727e-06;1.0447390795519704;9.99951150284899;0.8334841822393512;0.015562318379767213;0.015561037359717617;0.7177707286852465;-0.013404990792691147;0.717864365130987
76.352307;1.0443447116854088;0.8331800695669302;0.7976366450249099;5.519168927650399e-06;5.264209795904092e-06;1.0447388079664754;9.999503826714443;0.8334857367653311;0.015562326139999982;0.015561030579431307;0.7177699362350582;-0.013404990643486497;0.7178646697825554
76.362307;1.0443431499344156;0.8331798090345165;0.7976381056895642;5.519467095584561e-06;5.264069712499995e-06;1.0447385684176065;9.999496165069978;0.8334872874004514;0.01556233468514602;0.01556102416564831;0.7177692050061665;-0.013404990508084526;0.717864946816633
76.372307;1.0443416610168772;0.8331795276095555;0.7976395440523034;5.519749908321559e-06;5.263918098637698e-06;1.0447383573091946;9.999488468576317;0.8334888320409853;0.015562343991500142;0.01556101816160464;0.7177685399113721;-0.013404990387831942;0.7178651972665718
76.382307;1.0443402556010273;0.8331792286563375;0.7976409636811955;5.520016876651444e-06;5.263754230112267e-06;1.0447381729101175;9.999480687063835;0.8334903677959389;0.01556235402203148;0.015561012600814082;0.7177679454404975;-0.01340499028401605;0.7178654227727665
76.392307;1.044338942895427;0.8331789152598733;0.7976423679702148;5.520267740289625e-06;5.2635774366724575e-06;1.0447380151928447;9.999472780173251;0.8334918913044028;0.01556236471915049;0.015561007512550445;0.7177674251674434;-0.01340499019761928;0.7178656250152792
76.402307;1.0443377297099365;0.8331785901690951;0.7976437603644809;5.52050221997967e-06;5.2633874846675325e-06;1.0447378850854199;9.999464719785275;0.8334933987303748;0.015562376018270926;0.015561002928720934;0.717766980850646;-0.013404990129465211;0.717865805409211
76.412307;1.0443366204136206;0.833178255998738;0.797645144194765;5.520719914293694e-06;5.263184700631425e-06;1.044737783548021;9.999456490075827;0.8334948857006206;0.015562387865897169;0.015560998888588756;0.7177666120742253;-0.013404990080562095;0.7178659654272528
76.422307;1.0443356176814933;0.8331779154354384;0.7976465219921908;5.520920180523709e-06;5.262969918865849e-06;1.0447377109911522;9.999448090608555;0.8334963478275109;0.015562400221903978;0.015560995433368245;0.7177663164841395;-0.013404990052150526;0.7178661069458013
76.432307;1.0443347230062976;0.8331775712763955;0.797647895037736;5.521102142179325e-06;5.262744421799836e-06;1.0447376671046575;9.999439533901977;0.8334977816754524;0.01556241305204602;0.015560992602158107;0.7177660898270077;-0.013404990045490816;0.7178662322409364
76.442307;1.0443339366651547;0.8331772262440692;0.797649263713573;5.521264838210817e-06;5.262509904607877e-06;1.0447376507876176;9.999430838464988;0.8334991853664161;0.015562426324081714;0.015560990431904228;0.717765926076868;-0.013404990061711046;0.7178663439040007
76.452307;1.044333257970176;0.8331768826230858;0.797650628137475;5.521407262179355e-06;5.2622682352564685e-06;1.0447376602949205;9.999422022816631;0.8335005583294187;0.015562440013322552;0.015560988952401475;0.7177658186384801;-0.013404990101784572;0.7178664447657641
76.462307;1.044332686097372;0.8331765422940772;0.7976519885361272;5.521528355977726e-06;5.262021122658261e-06;1.044737693688376;9.999413098752646;0.8335019005730789;0.015562454111762873;0.015560988184553984;0.717765761914777;-0.013404990166669276;0.7178665376397485
76.472307;1.0443322206467403;0.8331762072190934;0.7976533455713553;5.521627102399212e-06;5.261770107427122e-06;1.0447377495766244;9.999404066917181;0.8335032123668148;0.015562468626806443;0.015560988144579197;0.7177657517374577;-0.013404990257451274;0.7178666252077898
76.482307;1.0443318611521981;0.8331758797013656;0.7976547003809188;5.521702498291763e-06;5.261516727340022e-06;1.0447378278443091;9.999394916252875;0.8335044944616865;0.01556248357516736;0.015560988842587848;0.7177657848310854;-0.013404990375279703;0.7178667106735476
76.492307;1.044331605927999;0.8331755621935845;0.7976560539427002;5.5217533838912135e-06;5.261262676508416e-06;1.0447379294090184;9.999385622024143;0.8335057480898306;0.015562498983135406;0.015560990281647343;0.7177658581676204;-0.013404990521215233;0.7178667986826237
76.502307;1.0443314516680764;0.8331752568621584;0.7976574064160376;5.521778410890828e-06;5.2610099744693715e-06;1.0447380551267396;9.999376144785838;0.8335069745268181;0.01556251488525842;0.015560992471893905;0.7177659684354137;-0.013404990696094342;0.7178668953681022
76.512307;1.0443313944219266;0.8331749655413847;0.7976587571665056;5.521776151321376e-06;5.260760808338652e-06;1.0447382047913398;9.99936643605274;0.8335081749017968;0.015562531318124918;0.015560995451305541;0.7177661117883074;-0.013404990900344273;0.7178670076080795
76.522307;1.0443314306828493;0.8331746904690563;0.7976601053627688;5.521745096130041e-06;5.260517122151583e-06;1.0447383765889586;9.999356445534863;0.8335093504725306;0.01556254831703027;0.015560999292980774;0.7177662841242813;-0.01340499113386459;0.7178671421864018
76.532307;1.0443315575605308;0.8331744348807175;0.7976614507612874;5.521683652271717e-06;5.260280483189703e-06;1.0447385675601961;9.999346126117416;0.8335105026749264;0.015562565917245587;0.015561004093274407;0.7177664817086284;-0.013404991396091293;0.7178673049861612
76.542307;1.044331772612274;0.8331742023250747;0.7976627945382313;5.52159044885308e-06;5.2600522966594274e-06;1.0447387749294326;9.999335438601532;0.8335116326271303;0.015562584147302971;0.015561009952425476;0.7177667017011858;-0.013404991686123576;0.7178675003774138
76.552307;1.0443320738036646;0.8331739952019103;0.7976641397290658;5.521464597250763e-06;5.259834060126177e-06;1.044738996995273;9.999324351571323;0.8335127406860986;0.015562603010388604;0.01556101696794245;0.7177669424892783;-0.013404992002904539;0.7178677310433906
76.562307;1.0443324591590075;0.8331738139761539;0.7976654906539503;5.5213055028495705e-06;5.259627326702288e-06;1.0447392329829956;9.999312837547492;0.8335138265131438;0.015562622478992661;0.015561025244926663;0.7177672035949326;-0.013404992345488469;0.717867998124853
76.572307;1.0443329257247498;0.83317365723462;0.7976668519117256;5.52111266915547e-06;5.259433388030256e-06;1.04473948213907;9.999300876316921;0.8335148894026269;0.015562642510533653;0.015561034904128636;0.7177674848559504;-0.013404992713218922;0.7178683015128248
76.582307;1.0443334686212342;0.8331735219393634;0.7976682277967136;5.520885816111357e-06;5.259253049371388e-06;1.0447397428303076;9.999288463317171;0.833515928933186;0.015562663059937535;0.015561046081054403;0.7177677855888915;-0.013404993105724627;0.7178686404184352
76.592307;1.0443340817527946;0.8331734039159916;0.7976696219144116;5.520625114553359e-06;5.259086695847089e-06;1.0447400125778998;9.999275612249484;0.8335169459567058;0.015562684080548088;0.015561058922205093;0.71776810469766;-0.013404993522743562;0.7178690140907362
76.602307;1.0443347598756385;0.8331732985705141;0.7976710366266285;5.520331338365679e-06;5.258934554533914e-06;1.0447402887867923;9.999262353241596;0.8335179427067954;0.015562705515153307;0.015561073574629549;0.7177684414864487;-0.013404993963860327;0.7178694218816402
76.612307;1.044335499403451;0.8331732016194705;0.7976724726906823;5.52000578600272e-06;5.258796867526897e-06;1.0447405691597105;9.999248734261853;0.8335189216176303;0.015562727281949507;0.015561090169360877;0.7177687962058467;-0.013404994428377653;0.7178698625463793
76.622307;1.0443362973932067;0.8331731099425712;0.7976739297767336;5.519650164302661e-06;5.2586737546808066e-06;1.0447408517293928;9.999234824835892;0.8335198845099054;0.015562749278961539;0.015561108808819649;0.7177691700431273;-0.013404994915335214;0.717870333840374
76.632307;1.0443371511760053;0.8331730221868701;0.7976754074970316;5.519266554799484e-06;5.258564994192734e-06;1.0447411352218825;9.999220712341632;0.8335208330203816;0.015562771407758713;0.015561129563632996;0.7177695648839698;-0.013404995423596336;0.7178708329366732
76.642307;1.0443380594432905;0.8331729383748885;0.7976769057029024;5.518857098068859e-06;5.258470026766265e-06;1.044741419407825;9.999206489393412;0.8335217690878051;0.0155627935844439;0.015561152474801884;0.7177699829793791;-0.01340499595200104;0.717871356984449
76.652307;1.044339023022776;0.8331728587333238;0.7976784239118164;5.518423508811383e-06;5.258388079207953e-06;1.0447417045422316;9.999192243421257;0.833522694769583;0.01556281573428137;0.015561177554254372;0.7177704265351418;-0.013404996499414502;0.7178719031314915
76.662307;1.0443400443136828;0.8331727827740197;0.7976799608663547;5.517966936775406e-06;5.258318255891848e-06;1.0447419907399487;9.9991780527304;0.8335236122233094;0.01556283779344631;0.015561204783722528;0.7177708973109563;-0.01340499706457247;0.7178724682394864
76.672307;1.0443411261717503;0.8331727089788251;0.7976815145934129;5.517488157493555e-06;5.258259663041119e-06;1.04474227818193;9.999163985108636;0.8335245240332895;0.015562859722729949;0.0155612341168281;0.717771396334634;-0.013404997645934249;0.7178730485689876
76.682307;1.044342271242821;0.8331726347006932;0.79768308257787;5.516987751446478e-06;5.258211608147557e-06;1.0447425672581376;9.999150095859498;0.8335254331102191;0.015562881522783633;0.015561265485362095;0.7177719240264296;-0.013404998241678418;0.7178736397766324
76.692307;1.0443434821556197;0.8331725563328165;0.797684661904617;5.516466111197596e-06;5.258173807975257e-06;1.0447428583250495;9.999136426387635;0.8335263420609542;0.015562903238280109;0.015561298807320694;0.7177724808998548;-0.013404998849756631;0.7178742379093773
76.702307;1.044344762271755;0.8331724699203586;0.7976862497991466;5.5159234454229035e-06;5.258146448528237e-06;1.0447431515488839;9.999123010285755;0.8335272526637573;0.015562924941643689;0.015561333994825552;0.7177730678707577;-0.013404999467991447;0.71787484024693
76.712307;1.044346115823367;0.8331723718504067;0.7976878445789259;5.515360011539349e-06;5.258130022402427e-06;1.0447434464158516;9.999109885065891;0.8335281660027096;0.015562946703490321;0.015561370957903805;0.7177736853384148;-0.013405000094150892;0.7178754444359197
76.722307;1.044347547116088;0.833172259307768;0.7976894457325251;5.514776394302197e-06;5.258125131194485e-06;1.0447437410507747;9.999097096180549;0.8335290827744553;0.015562968568078516;0.015561409604800172;0.7177743322527573;-0.013405000725910816;0.7178760475851028
76.732307;1.044349060061111;0.8331721306546559;0.7976910527789124;5.514173496006244e-06;5.258132373509742e-06;1.0447440323710304;9.99908468987253;0.8335300034320339;0.015562990542716853;0.015561449843255375;0.7177750063568085;-0.013405001360834418;0.7178766471578675
76.742307;1.044350658513031;0.8331719859567807;0.797692664298971;5.513552326716376e-06;5.2581522549478906e-06;1.0447443168140946;9.999072705763421;0.8335309287001862;0.01556301259412498;0.01556149157819317;0.7177757051346724;-0.01340500199641661;0.7178772422795033
76.752307;1.0443523462714386;0.8331718273944713;0.7976942779204604;5.51291390605652e-06;5.258185175159265e-06;1.0447445908123372;9.999061175108356;0.8335318597725923;0.015563034648881993;0.015561534705569065;0.7177764266599916;-0.013405002630220014;0.7178778339009448
76.762307;1.0443541263419565;0.8331716590856358;0.7976958908381468;5.512259337982436e-06;5.258231476770088e-06;1.0447448511877409;9.999050119828187;0.833532797395977;0.015563056603117159;0.015561579111133041;0.717777169768148;-0.013405003260091582;0.7178784240480988
76.772307;1.044356000327935;0.8331714864116699;0.7976975001857332;5.51158984983942e-06;5.258291362033943e-06;1.0447450954212827;9.999039550283715;0.8335337409893671;0.015563078337454909;0.015561624674418116;0.7177779336210692;-0.01340500388414158;0.7178790148010543
76.782307;1.044357968572372;0.833171315557343;0.7976991033801444;5.510906699126746e-06;5.258364674598836e-06;1.044745321581692;9.99902946400443;0.8335346889937157;0.015563099729927511;0.015561671270155413;0.7177787172571971;-0.013405004500507304;0.7178796076961869
76.792307;1.0443600311254466;0.8331711533570929;0.7977006985919342;5.510211145829107e-06;5.2584507482129705e-06;1.0447455285228093;9.999019847131661;0.8335356398125552;0.015563120665689316;0.015561718765846777;0.7177795193044381;-0.013405005107344313;0.7178802039183332
76.802307;1.0443621888927093;0.8331710065873651;0.7977022846454163;5.509504576445986e-06;5.25854843857766e-06;1.0447457163611829;9.999010679822344;0.8335365918438868;0.015563141046456001;0.015561767023357674;0.7177803379676677;-0.013405005703002031;0.7178808047696739
76.812307;1.0443644438352333;0.8331708808901112;0.7977038605610135;5.5087886201830585e-06;5.258656306959467e-06;1.0447458864753112;9.999001942646514;0.8335375428187758;0.015563160796655357;0.015561815906484401;0.7177811713218972;-0.013405006286029619;0.7178814117184686
76.822307;1.044366798163745;0.8331707802181968;0.7977054257560465;5.508065167492027e-06;5.2587728819506655e-06;1.0447460411625522;9.998993619955778;0.8335384899401663;0.015563179855586454;0.015561865288775616;0.7177820175513094;-0.013405006855053232;0.7178820261709001
76.832307;1.0443692536622848;0.8331707067737778;0.7977069808442456;5.507336253197656e-06;5.258896840816912e-06;1.0447461837095513;9.998985696480526;0.8335394306005155;0.015563198163290161;0.015561915057761829;0.7177828751532882;-0.013405007408681526;0.7178826494721277
76.842307;1.0443718115687353;0.8331706612883688;0.7977085279992325;5.506603805376017e-06;5.2590269730164005e-06;1.0447463184919203;9.998978148302879;0.8335403626844904;0.01556321566522523;0.015561965114412804;0.7177837432381271;-0.013405007945487124;0.7178832828519378
76.852307;1.044374472479745;0.833170643126312;0.7977100702236042;5.505869488904298e-06;5.259162080750129e-06;1.0447464500574941;9.99897094416292;0.833541284420052;0.015563232328977338;0.015562015368099601;0.7177846215046949;-0.013405008464120792;0.7178839272072484
76.862307;1.0443772359687975;0.8331706499117535;0.7977116101980388;5.5051347125928584e-06;5.259301012981623e-06;1.044746581729159;9.998964061741315;0.8335421938628069;0.015563248143224238;0.015562065726899253;0.717785509690041;-0.013405008963509596;0.7178845831692926
76.872307;1.0443801004182032;0.8331706777785196;0.7977131497717163;5.504400530374569e-06;5.2594427271657056e-06;1.0447467151325827;9.998957498702133;0.8335430886579085;0.015563263102926248;0.015562116090564633;0.7177864070477115;-0.013405009442972193;0.7178852511692981
76.882307;1.0443830638824945;0.8331707223241837;0.7977146900630462;5.5036675014681976e-06;5.259586238754415e-06;1.0447468506984054;9.998951267739075;0.8335439667536342;0.015563277196406195;0.015562166352272033;0.7177873123583024;-0.013405009902185624;0.7178859311887308
76.892307;1.0443861250847941;0.8331707790290809;0.7977162316896159;5.50293578725432e-06;5.25973063200842e-06;1.0447469883972333;9.998945385142566;0.8335448272956707;0.015563290399648759;0.01556221639628299;0.7177882242049831;-0.013405010341096115;0.7178866226517464
76.902307;1.0443892830007726;0.8331708432812782;0.7977177748942406;5.5022054120014986e-06;5.259875257488842e-06;1.0447471283765846;9.99893986593028;0.8335456707037872;0.015563302688159282;0.015562266090095339;0.7177891412262627;-0.013405010759841435;0.7178873246638269
76.912307;1.0443925358708384;0.8331709107677988;0.7977193193375363;5.5014765617467135e-06;5.260019835130119e-06;1.04474727130897;9.998934725410223;0.8335464977840354;0.015563314050755294;0.015562315286394453;0.7177900625080992;-0.013405011158673697;0.7178880363730336
76.922307;1.0443958810388412;0.8331709778340607;0.7977208637406842;5.5007498291062805e-06;5.260164317737752e-06;1.044747418320704;9.998929979428821;0.8335473087202439;0.01556332448393345;0.015562363834613301;0.7177909879496609;-0.013405011537863196;0.7178887572973263
76.932307;1.044399315337781;0.8331710413291197;0.7977224058338492;5.500026127170703e-06;5.260308707128607e-06;1.0447475705068408;9.998925647542794;0.8335481031975871;0.01556333398062605;0.01556241159865067;0.7177919181952428;-0.013405011897676409;0.7178894873436519
76.942307;1.0444028352837722;0.8331710984378475;0.7977239426815756;5.499306312548454e-06;5.26045292186087e-06;1.0447477281418907;9.99892175739178;0.8335488813817468;0.015563342526748722;0.015562458476593174;0.7177928544455712;-0.013405012238521136;0.7178902265599219
76.952307;1.0444064365858539;0.8331711471649367;0.7977254712286853;5.498591081090745e-06;5.260596748742187e-06;1.0447478900825158;9.998918340589091;0.833549644205507;0.015563350104838235;0.015562504407817111;0.7177937986336022;-0.013405012561033084;0.7178909752118668
76.962307;1.0444101133066048;0.8331711870550157;0.7977269887940222;5.497881268359838e-06;5.260739895318792e-06;1.0447480540509682;9.998915429727845;0.8335503924534323;0.015563356699122035;0.015562549364020295;0.7177947535530116;-0.013405012865895346;0.7178917341295392
76.972307;1.0444138578875424;0.8331712190584465;0.7977284930642866;5.4971780333408316e-06;5.26088204866247e-06;1.0447482173176401;9.998913061900748;0.8335511258074144;0.01556336229651132;0.015562593336196506;0.717795722648214;-0.013405013153542611;0.7178925045655123
76.982307;1.0444176624558723;0.8331712444467501;0.7977299816658854;5.496482632291538e-06;5.2610228270576355e-06;1.0447483765260073;9.998911275031716;0.8335518430311163;0.015563366887182626;0.015562636331336392;0.7177967097389638;-0.01340501342408809;0.7178932876981441
