time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.992307;1.0444215204712173;0.8331712639384697;0.7977314521509212;5.495795963893778e-06;5.26116167553534e-06;1.0447485271028822;9.998910099492095;0.8335525427654187;0.01556337046475828;0.015562678384373672;0.7177977185728714;-0.013405013677604924;0.7178940843861082
77.002307;1.044425427353827;0.8331712780628161;0.7977329025734252;5.495118364769154e-06;5.261297887281013e-06;1.0447486633132996;9.998909559518548;0.8335532237645856;0.015563373027961002;0.01556271957003879;0.7177987520801431;-0.013405013914368534;0.7178948949658894
77.012307;1.0444293799726585;0.8331712881695625;0.7977343318335348;5.494449889771604e-06;5.2614306530540876e-06;1.0447487786840364;9.998909680454569;0.8335538846241665;0.015563374588393707;0.015562759989924691;0.7177998117901044;-0.013405014134752648;0.7178957189932723
77.022307;1.0444333761761757;0.8331712964329102;0.7977357394459633;5.493790560438918e-06;5.261559011303686e-06;1.0447488661973143;9.998910488643727;0.8335545236418463;0.0155633751728856;0.015562799741989585;0.7178008981345825;-0.013405014339122372;0.7178965550302387
77.032307;1.0444374149085904;0.8331713050792754;0.7977371250779572;5.4931401990060374e-06;5.261681895958559e-06;1.0447489178330773;9.998912003059752;0.833555138905267;0.015563374817703682;0.015562838907598738;0.7178020115005005;-0.013405014527949054;0.7178974004952411
77.042307;1.0444414966033366;0.8331713164724379;0.7977384880536884;5.492498201604267e-06;5.261798271004282e-06;1.0447489238816392;9.998914232206912;0.8335557283156517;0.015563373568186023;0.015562877557519289;0.7178031529690743;-0.013405014701895725;0.7178982523997807
77.052307;1.0444456232272314;0.8331713335661692;0.7977398270857442;5.491863592618912e-06;5.2619071541474615e-06;1.0447488732342822;9.998917184934236;0.8335562894250172;0.015563371478027527;0.015562915753316364;0.717804324174731;-0.013405014861744715;0.7178991088736542
77.062307;1.0444497975619498;0.8331713594954951;0.7977411408527203;5.4912352845830515e-06;5.262007492419744e-06;1.0447487548563106;9.9989208809524;0.833556819369199;0.015563368596597318;0.0155629535496107;0.7178055265010875;-0.013405015008280495;0.7178999695465249
77.072307;1.0444540223972965;0.8331713969200577;0.7977424291624237;5.490612314354114e-06;5.262097938702561e-06;1.0447485597767252;9.998925345697149;0.8335573151071185;0.01556336495751241;0.015562990999754452;0.7178067604714841;-0.013405015142154439;0.7179008345267822
77.082307;1.0444582999896603;0.8331714479220435;0.7977436935567244;5.489994010935784e-06;5.262176808149658e-06;1.044748282700459;9.998930596708718;0.8335577736592963;0.015563360583860939;0.015563028148589323;0.7178080257150982;-0.013405015263729012;0.7179017037519415
77.092307;1.0444626312010883;0.8331715141826695;0.7977449369520826;5.489380129315933e-06;5.262242412632415e-06;1.044747922226297;9.99893663484413;0.8335581922306875;0.015563355503510418;0.0155630650231579;0.7178093207291755;-0.01340501537304867;0.7179025771865734
77.102307;1.044467014742494;0.8331715970419623;0.7977461624550581;5.4887708067116145e-06;5.262293318204634e-06;1.0447474796544627;9.99894344241228;0.833558568618633;0.015563349762827373;0.015563101637072599;0.7178106426622484;-0.013405015469995098;0.7179034551262682
77.112307;1.0444714474218597;0.8331716976832111;0.7977473719647376;5.488166363399016e-06;5.262328127414638e-06;1.0447469577494712;9.998950985884408;0.8335589016333119;0.015563343428847503;0.01556313799637055;0.7178119878841552;-0.013405015554457706;0.7179043381341541
77.122307;1.0444759249874422;0.8331718176189239;0.7977485656063831;5.4875671776231965e-06;5.262345148795318e-06;1.0447463606786846;9.998959220249747;0.8335591905261971;0.015563336575368104;0.015563174098338368;0.7178133528338422;-0.01340501562648621;0.7179052266819841
77.132307;1.0444804428790522;0.8331719585974692;0.7977497421761223;5.486973676464197e-06;5.2623424008823805e-06;1.0447456945176306;9.998968090136232;0.833559433715374;0.015563329267973694;0.01556320992947554;0.7178147345441862;-0.013405015686419296;0.7179061207734223
77.142307;1.0444849965113892;0.833172121645754;0.79775090008828;5.486386421290639e-06;5.262318030602286e-06;1.0447449669128333;9.998977533280357;0.8335596284884252;0.015563321555380026;0.015563245468142094;0.7178161304564619;-0.013405015734835365;0.7179070194746903
77.152307;1.0444895807854266;0.8331723067145445;0.7977520382774662;5.485806278952248e-06;5.262270824065086e-06;1.044744186149314;9.998987489950535;0.8335597718884283;0.015563313461189053;0.015563280690949664;0.7178175376516368;-0.01340501577242598;0.7179079207802995
77.162307;1.0444941901131326;0.8331725132538955;0.7977531567603693;5.485234510766164e-06;5.262200326504277e-06;1.0447433605386724;9.998997907373749;0.83355986140558;0.015563304987122308;0.015563315576255295;0.7178189526075957;-0.013405015799911562;0.7179088222828296
77.172307;1.044498819561778;0.833172740547514;0.7977542570347321;5.484672702572195e-06;5.262106704586733e-06;1.0447424977915316;9.999008744570752;0.8335598951352027;0.015563296130063525;0.015563350100116927;0.7178203717216479;-0.013405015817821164;0.7179097217693168
77.182307;1.0445034646167852;0.8331729878991461;0.7977553423769513;5.4841226591624786e-06;5.261990724538961e-06;1.0447416042277882;9.999019983567377;0.833559871670038;0.015563286890630386;0.015563384222541719;0.7178217917477012;-0.013405015826300859;0.7179106172285988
77.192307;1.0445081195449275;0.8331732553032188;0.797756417886181;5.483586338679957e-06;5.261853717461013e-06;1.044740684558899;9.99903162718399;0.8335597895300663;0.015563277266357745;0.01556341787722696;0.7178232097885108;-0.01340501582529279;0.7179115068319445
77.202307;1.0445127775717542;0.8331735440209604;0.7977574900521677;5.483065810633741e-06;5.261697400977094e-06;1.044739742367768;9.999043681778156;0.8335596465296846;0.015563267248387256;0.0155634509898937;0.7178246230470259;-0.013405015814828284;0.7179123888878831
77.212307;1.0445174322276658;0.8331738563636036;0.7977585657788617;5.482563141931772e-06;5.261523679163099e-06;1.0447387809089124;9.999056146662038;0.8335594396565018;0.015563256828219144;0.015563483510826226;0.7178260285747707;-0.013405015795076728;0.7179132617529076
77.222307;1.0445220772552917;0.8331741949613447;0.7977596513584294;5.482080230324347e-06;5.261334382663641e-06;1.0447378039191908;9.999069014227079;0.833559165395754;0.015563245998308127;0.015563515422687508;0.7178274231990849;-0.013405015766281884;0.7179141241381559
77.232307;1.0445267060801409;0.833174561911658;0.7977607517831176;5.4816188428821074e-06;5.261130856164792e-06;1.0447368156081367;9.999082270693945;0.8335588204758754;0.015563234748071888;0.015563546724655928;0.7178288035269773;-0.013405015728727902;0.7179149753813239
77.242307;1.0445313123414783;0.8331749583091252;0.7977618707189419;5.481180875751142e-06;5.260913685082967e-06;1.044735819695067;9.999095896096808;0.8335584025260581;0.01556322306714605;0.01556357741913481;0.7178301658659274;-0.013405015682649032;0.7179158149878575
77.252307;1.0445358904838589;0.8331753847413245;0.7977630112897746;5.480768408420043e-06;5.260682894879081e-06;1.0447348187602543;9.999109867577234;0.8335579098600344;0.015563210947472936;0.015563607511112845;0.7178315064876913;-0.01340501562817566;0.7179166420012955
77.262307;1.0445404356398107;0.8331758417152659;0.7977641767817277;5.4803833011128675e-06;5.260438424919824e-06;1.0447338142817404;9.999124161076955;0.8335573411926821;0.01556319838628996;0.015563637011053089;0.7178328225215915;-0.013405015565425392;0.7179174549667793
77.272307;1.044544943296743;0.8331763290408598;0.7977653706623249;5.480026723925605e-06;5.260180426527633e-06;1.044732806954507;9.999138748864063;0.8335566963138829;0.01556318539750991;0.015563665931920264;0.71783411267183;-0.013405015494550487;0.7179182522534179
77.282307;1.0445494088059344;0.8331768454429099;0.7977665961677995;5.4796990730619195e-06;5.25990920630769e-06;1.04473179747619;9.999153600764762;0.8335559767503545;0.015563172011476238;0.015563694284959982;0.7178353768164263;-0.01340501541580384;0.7179190325197624
77.292307;1.0445538271883101;0.8331773889590517;0.7977678557722789;5.47940016597965e-06;5.259625085908869e-06;1.0447307874356706;9.999168686949984;0.8335551853968285;0.015563158260502068;0.015563722080129204;0.7178366149774736;-0.013405015329790515;0.7179197951322609
77.302307;1.0445581936787967;0.8331779571205405;0.7977691509935214;5.479129457839043e-06;5.259328471918962e-06;1.0447297791392423;9.999183978961074;0.8335543259166255;0.015563144178927454;0.0155637493276019;0.7178378269190394;-0.013405015237500983;0.7179205399082147
77.312307;1.044562503568424;0.833178546986864;0.7977704823160491;5.478886235795805e-06;5.259019911473711e-06;1.044728774485399;9.999199454712612;0.8335534025283963;0.01556312981374897;0.015563776040142828;0.7178390123384941;-0.013405015139949933;0.7179212664293229
77.322307;1.0445667512595276;0.8331791555390103;0.7977718487551978;5.478669773245995e-06;5.258699853256835e-06;1.044727774583163;9.999215103062959;0.8335524192719929;0.015563115217028209;0.015563802237700004;0.7178401710343839;-0.013405015037929265;0.7179219737517347
77.332307;1.0445709303939823;0.833179779925534;0.7977732479997602;5.4784793579261235e-06;5.258368465192345e-06;1.0447267804295892;9.999230923013029;0.8335513788392204;0.01556310042863423;0.015563827941147346;0.717841303356832;-0.01340501493202101;0.7179226605558313
77.342307;1.0445750346263964;0.8331804172630599;0.7977746776571734;5.478314264840529e-06;5.258025941156405e-06;1.0447257933455627;9.999246919149705;0.8335502827056773;0.015563085478508263;0.015563853153379593;0.7178424108085285;-0.013405014822638273;0.7179233254929767
77.352307;1.0445790579055256;0.833181064481643;0.7977761361281651;5.478173907724225e-06;5.257672941626816e-06;1.044724814767276;9.99926309306129;0.8335491326021022;0.015563070400912342;0.015563877851655682;0.717843495913154;-0.013405014710122922;0.7179239676688213
77.362307;1.0445829945790914;0.8331817183891634;0.7977776222343843;5.478057950971469e-06;5.257310536766558e-06;1.0447238457334889;9.999279436476364;0.833547931573161;0.01556305523196982;0.015563901997043342;0.7178445615526604;-0.013405014594776566;0.7179245871180308
77.372307;1.0445868391800632;0.8331823757353981;0.7977791346507239;5.477966058512822e-06;5.2569397065322775e-06;1.0447228866742007;9.999295931745229;0.8335466839492632;0.01556303999754161;0.015563925544949142;0.7178456107336976;-0.01340501447668031;0.7179251848762008
77.382307;1.0445905860116198;0.8331830331467167;0.7977806719103718;5.4778976066884655e-06;5.2565609946407825e-06;1.0447219383841073;9.999312555889317;0.8335453944709025;0.015563024722557712;0.015563948451625932;0.7178466466420262;-0.013405014355678174;0.7179257622664793
77.392307;1.0445942292032624;0.8331836868755433;0.7977822324024519;5.4778516717117535e-06;5.256174653743017e-06;1.0447210033239671;9.999329284824825;0.8335440671241255;0.015563009454050751;0.015563970680961672;0.7178476718972132;-0.013405014231628185;0.7179263199297827
77.402307;1.0445977631346905;0.8331843323840761;0.7977838141932848;5.477827130465152e-06;5.255781021287857e-06;1.0447200852645648;9.999346098450802;0.833542704754626;0.015562994259838278;0.015563992210295764;0.7178486870825908;-0.013405014104555166;0.7179268576913146
77.412307;1.044601183026565;0.8331849638741581;0.7977854152409164;5.477822739757329e-06;5.255380726555728e-06;1.0447191878439412;9.999362982657317;0.8335413095068052;0.015562979206636464;0.015564013025672053;0.7178496901687006;-0.013405013974638537;0.7179273754203502
77.422307;1.044604485137301;0.8331855741634729;0.7977870336990093;5.477837242494663e-06;5.254974685824775e-06;1.044718313959721;9.99937992608722;0.8335398834058871;0.015562964352457971;0.015564033112797356;0.7178506773718554;-0.013405013842228865;0.7179278738734025
77.432307;1.0446076655447416;0.8331861553101284;0.797788667802655;5.4778695458066266e-06;5.254564033833804e-06;1.0447174658536897;9.99939692016114;0.8335384292694339;0.015562949751412352;0.015564052459460298;0.7178516441520061;-0.013405013707995428;0.7179283545372762
77.442307;1.0446107183808393;0.833186699743622;0.7977903158859392;5.477918943995654e-06;5.254149966594375e-06;1.0447166450336236;9.99941396243965;0.833536951733221;0.015562935447015175;0.015564071058864376;0.7178525855471898;-0.013405013573034575;0.717928818690792
77.452307;1.0446136359828042;0.8331872009833253;0.797791976748359;5.477985191684874e-06;5.253733488124049e-06;1.0447158521798143;9.99943105501515;0.833535457348447;0.015562921457007778;0.015564088904580683;0.7178534961528242;-0.013405013438674094;0.7179292666969165
77.462307;1.0446164109015548;0.8331876533000134;0.7977936496221661;5.478068243774234e-06;5.253315315432155e-06;1.044715087343266;9.999448202787956;0.833533953623792;0.015562907768752316;0.015564105989775848;0.7178543701666019;-0.013405013306255213;0.717929697870509
77.472307;1.0446190372820272;0.8331880510119788;0.7977953336919791;5.478167809960655e-06;5.25289606947999e-06;1.0447143504318592;9.99946541912895;0.8335324480445467;0.015562894347651039;0.015564122313440957;0.717855201734835;-0.013405013177322473;0.7179301104931162
77.482307;1.0446215109388888;0.8331883882993993;0.7977970278717675;5.4782830095041144e-06;5.252476529328846e-06;1.0447136413124152;9.999482734995034;0.833530947857254;0.015562881144909842;0.015564137878017834;0.7178559853464115;-0.013405013053769753;0.7179305021250757
77.492307;1.0446238291165435;0.8331886591373812;0.7977987308438987;5.47841231829411e-06;5.252057680890541e-06;1.0447129590543403;9.999500202660244;0.8335294600223582;0.015562868102441929;0.015564152675014485;0.717856715796282;-0.013405012937343452;0.7179308705663495
77.502307;1.0446259904858086;0.833188857318031;0.7978004409926924;5.478553827328801e-06;5.25164060910268e-06;1.044712301373467;9.999517889726144;0.8335279907902396;0.015562855166728963;0.015564166680612623;0.7178573879817354;-0.013405012829029768;0.7179312146642012
77.512307;1.0446279955552493;0.8331889773560269;0.7978021563394527;5.478705580730023e-06;5.251226451151597e-06;1.044711664959011;9.999535864722866;0.8335265457232558;0.015562842302362894;0.015564179868281132;0.7178579970309585;-0.01340501272904684;0.7179315341551084
77.522307;1.0446298470453537;0.8331890154603763;0.797803874650622;5.47886579787087e-06;5.250816315685666e-06;1.0447110460691096;9.999554181127692;0.8335251301792743;0.01556282948452443;0.015564192219202121;0.7178585385593305;-0.013405012637274711;0.717931829127082
77.532307;1.0446315495389389;0.8331889695812162;0.7978055936685553;5.479033058047851e-06;5.250411215784233e-06;1.0447104411203625;9.999572871159561;0.8335237489828763;0.015562816683124018;0.015564203727025617;0.7178590088206239;-0.013405012553645942;0.717932100084892
77.542307;1.0446331085866678;0.8331888394732887;0.7978073113350809;5.479206417978566e-06;5.250012272320274e-06;1.0447098472282423;9.999591949895807;0.8335224054556263;0.015562803862018457;0.015564214403977226;0.7178594047565515;-0.013405012478375099;0.717932348306583
77.552307;1.044634529966044;0.8331886270047267;0.7978090261069132;5.479385312294902e-06;5.249620848195298e-06;1.044709262263419;9.999611421044962;0.8335211014847507;0.01556279099065731;0.015564224278646378;0.7178597239023217;-0.01340501241198752;0.7179325754962007
77.562307;1.0446358193945704;0.8331883358641887;0.7978107375402401;5.479569369454034e-06;5.249238364833157e-06;1.044708684136011;9.999631281240836;0.8335198388845632;0.01556277805183168;0.015564233383274216;0.7178599642395798;-0.013405012354950877;0.7179327829578646
77.572307;1.0446369826684279;0.8331879707569484;0.7978124466339327;5.479758325256415e-06;5.2488661673884125e-06;1.044708110274896;9.999651521582411;0.833518620218223;0.015562765038989353;0.015564241748484238;0.7178601240739055;-0.013405012307090269;0.7179329712377471
77.582307;1.0446380262720616;0.8331875365985718;0.7978141552963767;5.479952165232608e-06;5.248505540989266e-06;1.0447075385765643;9.999672127948132;0.8335174480393547;0.015562751951976048;0.015564249411739452;0.7178602022074083;-0.013405012267280615;0.7179331403200854
77.592307;1.044638957819333;0.8331870384020718;0.7978158653988806;5.480151467360529e-06;5.248157788486849e-06;1.0447069684379882;9.99969308642419;0.833516323959717;0.015562738793057732;0.015564256420851111;0.7178601983259416;-0.013405012233519331;0.7179332899206422
77.602307;1.0446397857524576;0.8331864819166509;0.7978175783384401;5.480357513475645e-06;5.247824399490432e-06;1.044706399981548;9.999714390229036;0.8335152489676304;0.015562725561101366;0.015564262822681111;0.7178601128539397;-0.013405012203220386;0.7179334197353688
77.612307;1.044640519093287;0.8331858735690634;0.7978192952489702;5.4805719819414945e-06;5.247507208568178e-06;1.0447058329398007;9.999736032573189;0.8335142243292679;0.015562712252820873;0.015564268654365367;0.7178599466221778;-0.013405012173704482;0.717933529657915
77.622307;1.0446411674349465;0.8331852193271398;0.7978210173050706;5.480796531066032e-06;5.247208475344287e-06;1.0447052667591963;9.999757986748682;0.8335132518915389;0.015562698870978645;0.015564273943858755;0.7178597011911168;-0.013405012142745067;0.7179336199612972
77.632307;1.0446417404602883;0.8331845238928094;0.7978227454985547;5.481032527452943e-06;5.246930752612562e-06;1.0447047009113428;9.999780196315568;0.8335123336120577;0.015562685427100377;0.015564278710672126;0.7178593793015916;-0.013405012108786448;0.717933691382947
77.642307;1.0446422472102097;0.8331837907030535;0.7978244801309878;5.48128095364594e-06;5.246676416953398e-06;1.044704134742729;9.999802582660163;0.8335114708655049;0.015562671933137394;0.015564282969010204;0.7178589848385153;-0.013405012070713394;0.7179337449794229
77.652307;1.0446426955227524;0.8331830221862253;0.7978262206729145;5.481542333719071e-06;5.246447251285667e-06;1.0447035673532343;9.999825057663715;0.8335106643300821;0.01556265839039817;0.015564286734086769;0.7178585223096627;-0.013405012027569203;0.7179337819077601
77.662307;1.0446430918060952;0.8331822204742235;0.7978279658593422;5.481816575669231e-06;5.246244448734223e-06;1.0447029976006392;9.999847536927446;0.8335099142662243;0.015562644786780178;0.015564290024398564;0.7178579960028364;-0.013405011978621257;0.7179338033794777
77.672307;1.0446434414763204;0.8331813885323037;0.7978297142027021;5.482102955804196e-06;5.246068763669306e-06;1.0447024241045324;9.999869956269727;0.8335092203818902;0.015562631104504105;0.01556429286059378;0.7178574096558261;-0.013405011923591677;0.7179338107319149
77.682307;1.0446437494740888;0.8331805302989899;0.7978314649684988;5.482400410046096e-06;5.245920584775979e-06;1.0447018453929275;9.999892282931395;0.8335085816126192;0.015562617328983152;0.015564295267812198;0.7178567669051631;-0.0134050118626034;0.717933805583005
77.692307;1.0446440201173657;0.8331796499423031;0.7978332183970959;5.4827078875212306e-06;5.245800105179438e-06;1.0447012602785253;9.999914507079893;0.8335079960117656;0.015562603449187059;0.015564297277085923;0.717856071543887;-0.013405011796020917;0.7179337899776523
77.702307;1.0446442571864485;0.8331787521100656;0.7978349749027884;5.4830245076820935e-06;5.245707468035412e-06;1.0447006683688098;9.999936621288077;0.833507460513897;0.015562589461999192;0.015564298913581708;0.7178553273995462;-0.013405011724434453;0.7179337661576708
77.712307;1.0446444648909428;0.8331778426850877;0.7978367343506791;5.483349613986466e-06;5.2456427324526695e-06;1.0447000704215854;9.999958610646148;0.8335069712392666;0.015562575381613078;0.01556430017651377;0.7178545386071135;-0.01340501164843711;0.7179337360325938
77.722307;1.0446446484920355;0.8331769285594237;0.7978384958217302;5.48368278078686e-06;5.24560599457327e-06;1.0446994682507;9.999980457359477;0.8335065242482675;0.01556256122552263;0.01556430103308951;0.7178537103073135;-0.013405011568197699;0.7179337009173419
77.732307;1.0446448136947746;0.8331760170331687;0.7978402575319861;5.484023688863316e-06;5.2455976128660205e-06;1.0446988643688633;10.000002146509877;0.8335061158789543;0.0155625469879069;0.015564301442483969;0.7178528488249662;-0.01340501148332521;0.7179336615843406
77.742307;1.0446449659310115;0.8331751154581554;0.7978420166972675;5.484371982239581e-06;5.245618027272486e-06;1.0446982618930185;10.00002366548224;0.8335057430851072;0.01556253264024563;0.015564301388586109;0.7178519609452639;-0.013405011393188787;0.7179336184151222
77.752307;1.0446451103506957;0.833174230758194;0.7978437695710608;5.484727218895996e-06;5.245667413201552e-06;1.0446976645844508;10.000044998777406;0.8335054040565345;0.015562518153386079;0.01556430088199811;0.7178510529544558;-0.013405011297400767;0.717933571671742
77.762307;1.044645251533499;0.8331733686692819;0.7978455121173358;5.4850889002628e-06;5.245745787232918e-06;1.0446970764060919;10.000066121566348;0.833505098176846;0.015562503510272472;0.015564299939315544;0.7178501299594825;-0.013405011195952849;0.7179335216076843
77.772307;1.0446453924999433;0.8331725332426889;0.7978472408734034;5.485456578801982e-06;5.245853323510334e-06;1.0446965008577933;10.000086998039112;0.8335048252857988;0.015562488701422888;0.01556429857203934;0.7178491955621182;-0.013405011088972138;0.7179334685151854
77.782307;1.0446455339174776;0.833171727378436;0.7978489529151848;5.485829903124906e-06;5.245990316019672e-06;1.0446959407536254;10.000107588331817;0.8335045853740276;0.015562473710547012;0.01556429678403113;0.7178482519465755;-0.013405010976679501;0.7179334132072965
77.792307;1.0446456743363637;0.8331709540082418;0.7978506451553584;5.486208450044564e-06;5.246156872351116e-06;1.044695398400843;10.000127856589158;0.8335043786878787;0.015562458498440774;0.015564294566814947;0.7178473003285624;-0.013405010859618156;0.717933357352946
77.802307;1.04464581148595;0.8331702166643946;0.7978523140005809;5.4865915490468035e-06;5.2463527183559225e-06;1.0446948756288366;10.000147770780307;0.8335042051727349;0.015562442996235338;0.015564291895726457;0.7178463412541595;-0.013405010738639565;0.7179333032543268
77.812307;1.0446459436141995;0.833169518985844;0.7978539553430674;5.4869782864872866e-06;5.246577258277668e-06;1.0446943734474081;10.000167297641086;0.8335040635238474;0.015562427116924123;0.015564288736308059;0.7178453745457619;-0.01340501061461395;0.7179332537811282
77.822307;1.044646069779785;0.8331688639138021;0.7978555644456491;5.487367518454755e-06;5.246829777721163e-06;1.0446938918945232;10.000186404086467;0.8335039511286234;0.015562410778321874;0.015564285059065075;0.7178443995784901;-0.013405010488276182;0.7179332125795984
77.832307;1.0446461893133607;0.833168253537731;0.7978571360506188;5.487757853375075e-06;5.2471094928145436e-06;1.0446934300522575;10.000205063821578;0.8335038647268396;0.01556239391575932;0.015564280846457218;0.7178434160628373;-0.01340501036034051;0.7179331842088397
77.842307;1.0446463013565948;0.8331676895693635;0.7978586651132545;5.4881478112750535e-06;5.2474153429890625e-06;1.0446929859032168;10.000223260075588;0.8335038006754262;0.01556237647523799;0.015564276091181802;0.7178424245853408;-0.0134050102316152;0.7179331740865188
77.852307;1.0446464041995924;0.8331671738475338;0.7978601475858885;5.488536111693881e-06;5.247745875910089e-06;1.044692556780048;10.00024098510927;0.8335037549601362;0.015562358406085362;0.01556427079498641;0.7178414263753137;-0.013405010102852997;0.717933187999842
77.862307;1.0446464939841125;0.8331667087733156;0.797861580684858;5.488921782867298e-06;5.248099491490226e-06;1.04469214025719;10.000258237953094;0.8335037233535256;0.01556233967088141;0.015564264969427586;0.7178404225090884;-0.013405009974428615;0.7179332313755642
77.872307;1.0446465641846747;0.8331662971940783;0.7978629629312323;5.489303953364724e-06;5.248474802285319e-06;1.0446917341403916;10.00027502293851;0.833503701138642;0.015562320261697437;0.015564258637419828;0.7178394131639239;-0.013405009846166945;0.7179333087267351
77.882307;1.0446466069092972;0.8331659414962281;0.7978642938465216;5.489681567115195e-06;5.248870807328454e-06;1.0446913357396972;10.000291354120773;0.8335036825237849;0.015562300199984112;0.01556425183358719;0.717838397354323;-0.013405009717432663;0.7179334232510582
77.892307;1.0446466146111497;0.8331656433626347;0.7978655731944362;5.49005344777117e-06;5.249286892067313e-06;1.044690941969803;10.00030725858074;0.8335036608098614;0.01556227952000742;0.015564244605030638;0.7178373732498726;-0.013405009587290226;0.7179335767613481
77.902307;1.0446465807804308;0.8331654046271871;0.7978668007532014;5.490418574515696e-06;5.249722666246967e-06;1.0446905506512971;10.000322774229074;0.8335036294761494;0.015562258256051505;0.015564237014233083;0.7178363385204526;-0.013405009454718932;0.7179337700875683
77.912307;1.0446464997768232;0.8331652275777923;0.7978679767915564;5.4907760468744494e-06;5.250177618596967e-06;1.0446901615554984;10.000337947569331;0.8335035831367195;0.015562236446265185;0.01556422913700967;0.7178352901793936;-0.013405009318977295;0.7179340034825504
77.922307;1.0446463662796732;0.8331651142121864;0.7978691022137713;5.491125003009413e-06;5.250650918855622e-06;1.044689775994218;10.000352824740068;0.8335035175078002;0.015562214149858025;0.015564221050254816;0.7178342247499763;-0.013405009179939312;0.7179342766915402
77.932307;1.0446461745720452;0.8331650655565008;0.7978701783060314;5.491464848888267e-06;5.251141577113463e-06;1.044689395666677;10.00036743633601;0.8335034286273214;0.015562191456677152;0.015564212814538162;0.7178331392105869;-0.013405009038175923;0.7179345887943307
77.942307;1.0446459181034973;0.833165081572938;0.7978712064523014;5.4917953030973886e-06;5.251648577986436e-06;1.0446890223631553;10.000381794491345;0.8335033120540613;0.015562168473615998;0.015564204461116195;0.7178320316175498;-0.013405008894799833;0.7179349382512286
77.952307;1.04464558996017;0.8331651613342168;0.7978721876050535;5.4921160118002785e-06;5.25217068826586e-06;1.0446886588020332;10.000395901743811;0.8335031625932667;0.015562145305004523;0.015564195994846269;0.7178309008178918;-0.01340500875129765;0.7179353233994656
77.962307;1.0446451842074227;0.8331653031540696;0.7978731218650471;5.4924262311757755e-06;5.252706141196838e-06;1.0446883091340753;10.000409758712532;0.8335029745361249;0.015562122046918035;0.015564187413831865;0.7178297458373636;-0.013405008609399378;0.717935742914277
77.972307;1.044644697436491;0.8331655044851451;0.7978740086906341;5.492724910476941e-06;5.253252667820184e-06;1.0446879782625602;10.000423369818245;0.833502741833302;0.015562098789567453;0.015564178728616032;0.7178285656291566;-0.013405008470768597;0.7179361959330155
77.982307;1.0446441295063693;0.8331657613411648;0.7978748473902442;5.49301100729001e-06;5.253808069752354e-06;1.04468767084472;10.000436746390902;0.8335024579370749;0.015562075619537414;0.015564169964053045;0.7178273593437412;-0.0134050083366332;0.7179366819492031
77.992307;1.0446434828353914;0.8331660675437164;0.7978756374841698;5.49328377263342e-06;5.254370732782811e-06;1.044687390901605;10.000449902241884;0.8335021157923246;0.015562052624283383;0.015564161148215261;0.7178261267231031;-0.013405008207757895;0.7179372005220893
78.002307;1.044642761003777;0.8331664147662708;0.7978763789044045;5.493542814280354e-06;5.254939515986442e-06;1.044687142176675;10.00046284494939;0.83350170838639;0.015562029894570669;0.015564152309120564;0.7178248681611126;-0.013405008084627195;0.717937751158879
78.012307;1.0446419673985357;0.8331667933722019;0.7978770718134531;5.493787849520462e-06;5.255513447645755e-06;1.0446869283710065;10.00047557251564;0.8335012294601342;0.015562007521278027;0.015564143482097665;0.7178235845047823;-0.013405007967496588;0.7179383334163236
78.022307;1.0446411042481398;0.8331671932071012;0.7978777159950164;5.494018410951765e-06;5.2560916823478185e-06;1.0446867524007983;10.000488077143071;0.8335006736649548;0.015561985593027633;0.01556413471010901;0.7178222771376022;-0.0134050078564432;0.7179389469577653
78.032307;1.0446401730280568;0.8331676041188554;0.7978783103432934;5.494233805195941e-06;5.256673532412969e-06;1.0446866157592145;10.000500351445952;0.8335000360618889;0.015561964190105033;0.015564126034492733;0.7178209482861151;-0.013405007751563593;0.7179395917687846
78.042307;1.0446391759960152;0.8331680160678369;0.7978788526408113;5.494433151198569e-06;5.257258520905386e-06;1.0446865191517856;10.000512394813084;0.8334993118237412;0.015561943373439106;0.015564117489258454;0.7178196006630571;-0.013405007653118214;0.7179402684786319
78.052307;1.0446381168405587;0.8331684188019249;0.7978793396069976;5.4946154310468965e-06;5.257846453188529e-06;1.044686463677126;10.00052421849211;0.833498496797669;0.015561923186478269;0.015564109097360904;0.7178182364669192;-0.013405007561459946;0.7179409783576619
78.062307;1.0446369996431772;0.8331688015354415;0.7978797673512992;5.4947797781243635e-06;5.258437356884824e-06;1.0446864511946996;10.000535844762174;0.8334975881250911;0.015561903663650024;0.015564100863089783;0.7178168569454602;-0.01340500747687737;0.7179417228981242
78.072307;1.044635827485876;0.8331691530015674;0.7978801320553895;5.494925824923003e-06;5.259031466185265e-06;1.0446864837169665;10.000547295538311;0.8334965840241859;0.015561884820561166;0.01556409277611192;0.7178154627328481;-0.013405007399586786;0.7179425032788741
78.082307;1.0446346018230828;0.8331694621006633;0.7978804307725368;5.495053832264348e-06;5.259629307896011e-06;1.0446865631358662;10.00055857981173;0.8334954832862638;0.015561866639061605;0.015564084830652736;0.7178140538120912;-0.013405007329797927;0.7179433201075388
78.092307;1.0446333225852478;0.8331697189096793;0.7978806620633674;5.495164615195026e-06;5.260231559268244e-06;1.0446866916257393;10.000569692874615;0.8334942854004572;0.015561849075380739;0.015564077032840845;0.7178126289038796;-0.013405007267698473;0.7179441734575992
78.102307;1.044631988588089;0.8331699151721011;0.7978808259800911;5.495259333064309e-06;5.260838701270322e-06;1.0446868721155058;10.000580619949957;0.8334929908143058;0.015561832081171003;0.015564069385937788;0.7178111854164313;-0.013405007213521064;0.7179450628666826
78.112307;1.044630598271694;0.8331700438250988;0.7978809235854962;5.495339252356313e-06;5.2614508017855e-06;1.0446871087869938;10.000591333045628;0.8334916002891585;0.015561815610465012;0.01556406187912432;0.7178097200054997;-0.013405007167663038;0.7179459873158238
78.122307;1.0446291510337846;0.8331700985249085;0.7978809566512803;5.495405641832485e-06;5.262067514564987e-06;1.0446874069322694;10.000601786214304;0.8334901140953168;0.015561799614329212;0.015564054497497053;0.7178082289499296;-0.013405007130466787;0.7179469455670083
78.132307;1.044627648192822;0.8331700740246875;0.7978809277543307;5.495459752222211e-06;5.26268825814087e-06;1.0446877720181516;10.00061191894937;0.833488532305052;0.015561784039582232;0.015564047235698618;0.7178067087722823;-0.013405007101600037;0.7179479365807003
78.142307;1.0446260924090454;0.8331699667308436;0.7978808401841793;5.495502663222161e-06;5.263312518962646e-06;1.0446882091518255;10.000621669393642;0.833486855521545;0.015561768830086439;0.015564040095338724;0.7178051573104006;-0.013405007079575844;0.7179489593308246
78.152307;1.0446244859904454;0.833169774633309;0.7978806974801349;5.49553518672377e-06;5.26394009727432e-06;1.0446887231952355;10.000630990546863;0.8334850850311502;0.015561753927781696;0.015564033070065117;0.7178035740498901;-0.013405007061950976;0.7179500122943432
78.162307;1.0446228294944215;0.833169496750301;0.7978805033247446;5.495558074778803e-06;5.264571189773577e-06;1.0446893187866653;10.000639856532528;0.8334832227580902;0.015561739279524362;0.01556402613342152;0.7178019592985018;-0.013405007046053873;0.7179510932619744
78.172307;1.0446211218606758;0.8331691328455302;0.7978802614324451;5.495572136841958e-06;5.265206307806872e-06;1.0446899998348582;10.000648253930288;0.8334812715270361;0.015561724846059319;0.01556401924173352;0.7178003134828261;-0.013405007029564948;0.7179521995097129
78.182307;1.0446193615695367;0.8331686835500716;0.7978799746219224;5.495578022213943e-06;5.265845961453447e-06;1.0446907687780917;10.000656170020534;0.8334792352023486;0.015561710606642297;0.015564012349393495;0.7177986375872263;-0.01340500701061109;0.7179533283012862
78.192307;1.044617547186668;0.833168150039132;0.797879644080811;5.495576106662422e-06;5.266490266994608e-06;1.0446916263715111;10.00066358654234;0.8334771184965347;0.015561696559779223;0.015564005418556405;0.7177969339437268;-0.013405006987660324;0.7179544773153472
78.202307;1.044615677494619;0.8331675336748237;0.7978792698053819;5.495566686995681e-06;5.267138936442867e-06;1.0446925718812736;10.000670476308505;0.8334749269550583;0.015561682717600825;0.015563998414612533;0.7177952061737556;-0.01340500695943861;0.7179556445046994
78.212307;1.0446137519851972;0.8331668366130661;0.7978788516400291;5.49555012031873e-06;5.267791634420551e-06;1.0446936031148866;10.000676804589617;0.8334726669027944;0.015561669089925833;0.015563991298937459;0.7177934584858106;-0.013405006924798226;0.7179568280900819
78.222307;1.0446117709317917;0.8331660621112935;0.7978783902238716;5.495526803888691e-06;5.2684481075871805e-06;1.0446947166333527;10.0006825410199;0.8334703448787785;0.015561655669310984;0.015563984031749646;0.71779169531313;-0.013405006882649085;0.7179580271463376
78.232307;1.0446097347801067;0.8331652134768902;0.7978778872710137;5.495497341724035e-06;5.269107923743801e-06;1.0446959081044624;10.000687677647864;0.8334679669082601;0.015561642432206129;0.01556397658279298;0.717789921394046;-0.013405006831923744;0.7179592419678291
78.242307;1.0446076436003688;0.8331642932512083;0.7978773449168367;5.495462844730767e-06;5.269770287740033e-06;1.0446971724520333;10.000692236588998;0.8334655380582427;0.015561629349427748;0.01556396893751223;0.7177881414437193;-0.013405006771370855;0.7179604738494461
78.252307;1.044605497199494;0.8331633035662713;0.7978767650832109;5.495424894504769e-06;5.270434178547898e-06;1.0446985042666368;10.000696257025993;0.8334630628235618;0.015561616395072333;0.015563961091817128;0.7177863594740109;-0.013405006699414197;0.7179617247439227
78.262307;1.0446032960392824;0.8331622466984704;0.7978761497563911;5.495385258993727e-06;5.271098637160773e-06;1.0446998982626943;10.000699776287465;0.8334605465119052;0.015561603552367837;0.015563953042778418;0.7177845785732737;-0.01340500661437634;0.7179629972117756
78.272307;1.044601042114425;0.8331611253536336;0.7978755015968646;5.4953457677904726e-06;5.271763039485189e-06;1.0447013495128414;10.000702823967133;0.8334579964321756;0.015561590815289784;0.015563944792894071;0.7177828010691979;-0.013405006514859593;0.7179642945710485
78.282307;1.0445987391422347;0.8331599425685258;0.797874823946132;5.4953082417907996e-06;5.272427163071388e-06;1.0447028541775292;10.000705424637497;0.833455421950023;0.015561578189099454;0.015563936367590845;0.7177810288422977;-0.013405006399964677;0.7179656205021415
78.292307;1.0445963924406123;0.8331587013157218;0.7978741200744255;5.495274354607345e-06;5.273090900123346e-06;1.0447044101965945;10.00070759926531;0.8334528339010815;0.015561565691371316;0.01556392781747216;0.7177792638649687;-0.013405006269236491;0.7179669780800335
78.302307;1.0445940087771863;0.8331574047736726;0.797873392513618;5.49524562881265e-06;5.27375390408704e-06;1.0447060166595805;10.000709364738395;0.8334502438517206;0.015561553350285542;0.015563919193111583;0.7177775087246772;-0.013405006122502328;0.7179683694616741
78.312307;1.0445915962041608;0.8331560571406951;0.7978726434094774;5.495223591449566e-06;5.274415590958092e-06;1.0447076727237246;10.000710731561936;0.8334476633596564;0.015561541199122113;0.015563910515841758;0.7177757667032763;-0.013405005959918637;0.717969796491736
78.322307;1.0445891638787612;0.8331546637486759;0.7978718752634943;5.4952099217622875e-06;5.275075275954995e-06;1.044709377626232;10.000711703878078;0.8334451035485103;0.015561529263944742;0.01556390176837498;0.7177740411052025;-0.013405005782197242;0.7179712612216131
78.332307;1.0445867216152662;0.8331532306463281;0.7978710910753728;5.49520640479903e-06;5.275732004190761e-06;1.0447111308361703;10.000712282605042;0.83344257477853;0.015561517546797967;0.015563892908863428;0.7177723343277387;-0.013405005590606351;0.7179727659674231
78.342307;1.0445842790069533;0.833151764449008;0.7978702940070287;5.49521464525493e-06;5.27638443276989e-06;1.0447129311275276;10.000712464043614;0.833440086141398;0.015561506019379223;0.015563883891859273;0.7177706476701476;-0.013405005386690219;0.7179743130301881
78.352307;1.0445818449372537;0.8331502721839951;0.797869486830142;5.4952358249325035e-06;5.277031131607244e-06;1.0447147759426674;10.000712237570967;0.8334376453767085;0.015561494633981321;0.015563874673267726;0.7177689818332721;-0.013405005172140494;0.7179759040221122
78.362307;1.0445794282923844;0.8331487608235238;0.797868671656409;5.495270757858043e-06;5.277670868543215e-06;1.0447166620165262;10.000711588891972;0.8334352594007569;0.015561483343230846;0.015563865202275354;0.7177673372081836;-0.013405004948796264;0.7179775392403075
78.372307;1.0445770387339486;0.8331472366668977;0.7978678505001874;5.495320139694117e-06;5.278302599654663e-06;1.0447185859478818;10.000710503004685;0.8334329347171012;0.015561472118312651;0.015563855421718436;0.7177657141070543;-0.013405004718299415;0.7179792176199429
78.382307;1.0445746861599456;0.8331457047760245;0.7978670259297654;5.495384700835755e-06;5.278925384271665e-06;1.0447205440387313;10.000708964483323;0.8334306772319277;0.015561460955527708;0.01556384527801561;0.7177641137628862;-0.013405004481644061;0.7179809367437284
78.392307;1.0445723796352477;0.8331441687874088;0.7978662007322722;5.495465135733665e-06;5.279538417259156e-06;1.0447225321097269;10.000706957411273;0.8334284918844428;0.015561449869175957;0.015563834732270007;0.7177625391871252;-0.013405004239179065;0.7179826925113129
78.402307;1.044570127169431;0.8331426311892651;0.7978653769536768;5.495561933227539e-06;5.280141127765107e-06;1.0447245450908018;10.000704466093929;0.8334263827288194;0.015561438883527129;0.015563823764813004;0.7177609944757197;-0.013405003990841647;0.7179844791829729
78.412307;1.044567936398567;0.8331410937257424;0.7978645557051047;5.495675250734767e-06;5.280733121659375e-06;1.0447265763150095;10.000701477363625;0.8334243531949711;0.015561428032820145;0.015563812360675073;0.7177594833503979;-0.013405003736364801;0.7179862900943018
78.422307;1.0445658152783581;0.8331395579538029;0.7978637380001227;5.495804973227446e-06;5.281313999085919e-06;1.0447286178696185;10.000697982192536;0.8334224061595187;0.015561417363436369;0.015563800495885287;0.7177580083404365;-0.013405003475611;0.717988118380162
78.432307;1.0445637720550591;0.8331380261058137;0.7978629252543246;5.495951026521574e-06;5.281883381057206e-06;1.0447306617806311;10.000693977262836;0.833420544109562;0.015561406932394906;0.015563788147634379;0.7177565707309616;-0.01340500320872477;0.7179899572918795
78.442307;1.0445618145431845;0.8331365014206088;0.7978621190162014;5.496113734696133e-06;5.28244116779956e-06;1.0447327005701275;10.000689467920092;0.8334187692849909;0.015561396801354146;0.015563775304926314;0.7177551709982825;-0.01340500293583155;0.7179918002095099
78.452307;1.0445599493826565;0.8331349874252376;0.7978613208970327;5.496293834539532e-06;5.282987569139704e-06;1.0447347274519465;10.000684468928903;0.8334170833733483;0.015561387026003863;0.015563761964654147;0.7177538092791471;-0.013405002656738288;0.7179936406026549
78.462307;1.0445581818964724;0.8331334870770889;0.797860532747044;5.496492011101478e-06;5.283522868487232e-06;1.0447367367109994;10.00067900484176;0.8334154872258221;0.01556137764657918;0.015563748124496013;0.7177524852361838;-0.013405002371094989;0.7179954723475865
78.472307;1.0445565164566868;0.8331320024282384;0.7978597564824413;5.496708423238431e-06;5.284047568817649e-06;1.044738723917023;10.000673113778213;0.8334139813443233;0.015561368685179983;0.015563733779137853;0.7177511978425035;-0.013405002078813351;0.7179972903546752
78.482307;1.044554956905141;0.8331305345891223;0.7978589938583971;5.496942715240119e-06;5.284562852907141e-06;1.0447406858033967;10.000666849211047;0.8334125665503532;0.015561360146487449;0.015563718926343739;0.7177499458803558;-0.013405001780112176;0.7179990908850302
78.492307;1.0445535066968674;0.8331290839529067;0.7978582465161308;5.497194351309369e-06;5.2850706381002896e-06;1.0447426200295642;10.000660279769635;0.8334112440559744;0.015561352017835015;0.015563703576281496;0.7177487281261818;-0.013405001475180239;0.7180008712205147
78.502307;1.0445521683285217;0.8331276508104309;0.797857515986881;5.497462879811215e-06;5.28557333823981e-06;1.0447445250260636;10.00065349185575;0.8334100153255936;0.015561344270605721;0.01556368774632024;0.717747542651024;-0.013405001164068195;0.7180026288382858
78.512307;1.044550942418413;0.8331262361793644;0.7978568035324035;5.497747965803985e-06;5.28607369722573e-06;1.044746399621409;10.000646585791491;0.8334088819278174;0.015561336864689712;0.015563671445025776;0.717746386818975;-0.013405000846845731;0.7180043608546706
78.522307;1.0445498277260203;0.8331248424289691;0.7978561099441475;5.498049307310157e-06;5.286574500539576e-06;1.0447482425811405;10.000639659853315;0.8334078452378322;0.015561329751970537;0.015563654658156111;0.7177452583823725;-0.013405000523712537;0.7180060644111199
78.532307;1.044548821630673;0.8331234731364184;0.797855435583189;5.498366687840479e-06;5.287078194409541e-06;1.0447500528645148;10.00063279647099;0.8334069060676824;0.015561322877434752;0.015563637341404512;0.7177441562311936;-0.013405000195163896;0.718007737435676
78.542307;1.0445479197975565;0.8331221323745804;0.7978547808260199;5.498700107441262e-06;5.2875867312445336e-06;1.0447518297562264;10.000626060433895;0.8334060641817026;0.015561316186054006;0.015563619422238432;0.7177430802930002;-0.013404999862236137;0.7180093789802608
78.552307;1.0445471164088258;0.8331208242660149;0.7978541460929958;5.499049808273008e-06;5.288101569877736e-06;1.044753571784149;10.000619502901912;0.833405318072291;0.01556130963927485;0.01556360080570956;0.7177420312015668;-0.013404999526577407;0.7180109890115032
78.562307;1.044546405820853;0.8331195526597966;0.7978535309034067;5.499416202513213e-06;5.288623658228602e-06;1.0447552761442533;10.000613164644376;0.833404665196265;0.015561303229344577;0.015563581381257225;0.7177410100761474;-0.01340499919028337;0.7180125679970174
78.572307;1.044545783566027;0.8331183203785196;0.7978529330560382;5.499799655228434e-06;5.289153564778375e-06;1.0447569401301262;10.000607077205371;0.8334041023852027;0.015561296978221367;0.015563561033025157;0.7177400184170756;-0.013404998855663744;0.7180141167247043
78.582307;1.0445452462625233;0.8331171285373407;0.7978523491897912;5.500200221933014e-06;5.2896917033169864e-06;1.0447585629376792;10.000601265462482;0.8334036265119943;0.015561290921095301;0.015563539645472965;0.7177390581824821;-0.013404998524964278;0.7180156359809253
78.592307;1.0445447916130035;0.8331159766704797;0.7978517762495921;5.500617581776976e-06;5.2902383580027005e-06;1.044760145821915;10.000595753875272;0.833403234955719;0.015561285086818087;0.015563517100107118;0.7177381314695429;-0.013404998199962801;0.7180171255981401
78.602307;1.04454441797159;0.833114863210855;0.7978512121342614;5.501051142500429e-06;5.290793642453649e-06;1.0447616910349093;10.000590568794713;0.8334029252093907;0.015561279489251218;0.015563493272893289;0.7177372396987538;-0.013404997881679377;0.7180185836283496
78.612307;1.0445441234964692;0.8331137856260606;0.7978506550750293;5.501500241815331e-06;5.2913575440952565e-06;1.0447632011814223;10.000585732138923;0.8334026942898153;0.015561274129536184;0.015563468034858169;0.7177363836863857;-0.013404997570488205;0.7180200066061604
78.622307;1.0445439058652348;0.8331127405291436;0.7978501031821219;5.501964302311025e-06;5.291930001645534e-06;1.0447646788481582;10.00058125613809;0.8334025389158939;0.015561269002554834;0.015563441255130647;0.7177355645325906;-0.013404997266488559;0.7180213906140163
78.632307;1.0445437623287768;0.8331117238064601;0.7978495549315036;5.5024427528115585e-06;5.292511070520356e-06;1.0447661259900687;10.000577145760124;0.833402456176624;0.015561264103234874;0.01556341280956226;0.7177347838116065;-0.013404996969755988;0.7180227323751192
78.642307;1.044543689915944;0.8331107304599038;0.7978490096335361;5.502934929529387e-06;5.293100964146964e-06;1.0447675444856508;10.000573399776771;0.8334024437267188;0.015561259428676482;0.015563382591085806;0.7177340431121346;-0.013404996680257986;0.7180240299440372
78.652307;1.044543685716662;0.8331097549926793;0.7978484669175767;5.503440101491852e-06;5.293699749892249e-06;1.0447689376840021;10.000570006230786;0.8334024994551626;0.015561254979503837;0.015563350517715789;0.7177333437111233;-0.013404996397657873;0.7180252825651522
78.662307;1.0445437466878853;0.8331087926936249;0.7978479256385747;5.5039574007836425e-06;5.2943070146007815e-06;1.0447703106157211;10.000566940543303;0.8334026212581004;0.015561250760417067;0.015563316538895328;0.7177326866640674;-0.013404996121382889;0.7180264897920916
78.672307;1.044543869241317;0.8331078403332861;0.7978473835507349;5.504485668702705e-06;5.294921766028394e-06;1.0447716688220605;10.000564167645098;0.8334028069400901;0.015561246778666833;0.015563280639652725;0.7177320734854908;-0.013404995850905946;0.7180276507422464
78.682307;1.0445440490983664;0.8331068955957915;0.7978468381466979;5.505023382091002e-06;5.295542533089702e-06;1.044773017631852;10.00056164478029;0.8334030540695139;0.015561243045022856;0.015563242839683326;0.7177315068069953;-0.01340499558580751;0.7180287644637117
78.692307;1.044544281227894;0.833105956449972;0.797846287512817;5.505568707741985e-06;5.296167606423296e-06;1.044774362527521;10.000559325990512;0.8334033600031273;0.015561239574287214;0.015563203187064832;0.7177309900794837;-0.013404995325567411;0.7180298310786604
78.702307;1.0445445597282028;0.8331050209076544;0.7978457302714012;5.506119682218807e-06;5.296795195369311e-06;1.0447757092834538;10.000557169956105;0.8334037220214484;0.015561236386358203;0.015563161756293744;0.7177305266157913;-0.01340499506956262;0.7180308519568218
78.712307;1.044544877804288;0.8331040867951273;0.7978451649720297;5.506674389115632e-06;5.297423454271975e-06;1.0447770624557935;10.000555148311136;0.8334041373777468;0.015561233513264524;0.015563118650821765;0.7177301188523768;-0.013404994817294347;0.7180318286054529
78.722307;1.0445452277919716;0.8331031519465346;0.7978445896809957;5.5072311140132675e-06;5.298050626897621e-06;1.0447784236006261;10.000553241984374;0.8334046035908959;0.015561231007572009;0.015563073993081638;0.7177297683210099;-0.013404994568392491;0.7180327615586349
78.732307;1.0445456013431809;0.8331022147479752;0.7978440019641544;5.5077885412493155e-06;5.2986752267569284e-06;1.044779791200831;10.000551426745677;0.8334051190728825;0.015561228942834028;0.015563027905991171;0.7177294762451992;-0.013404994322423817;0.7180336500356755
78.742307;1.0445459903034129;0.8331012741998425;0.7978433991131078;5.508345834083259e-06;5.299296055188792e-06;1.044781161581665;10.000549672207786;0.8334056834299494;0.015561227401565082;0.015562980508213243;0.717729243795058;-0.013404994078813605;0.7180344923178366
78.752307;1.044546388186963;0.8331003294377838;0.7978427781547889;5.508902488067971e-06;5.299912125387608e-06;1.0447825298702786;10.000547955721588;0.83340629703407;0.015561226460345719;0.015562931927105263;0.7177290712988762;-0.01340499383696294;0.7180352864519479
78.762307;1.044546791543426;0.8330993792159912;0.7978421354785675;5.509458068482824e-06;5.300522508104778e-06;1.0447838909292022;10.000546265804378;0.8334069603646574;0.015561226187224128;0.015562882311598766;0.717728957323316;-0.013404993596474733;0.7180360309253417
78.772307;1.0445472003353073;0.8330984218401497;0.7978414667502841;5.510011966673968e-06;5.301126044826682e-06;1.0447852397058326;10.00054459322863;0.8334076739261957;0.01556122664923709;0.015562831823106566;0.7177288990266252;-0.013404993357198306;0.7180367248544409
