time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.782307;1.0445476167729626;0.8330974557211958;0.7978407672387974;5.510563208095715e-06;5.301721161504131e-06;1.0447865711428144;10.00054293025436;0.8334084385595499;0.015561227913556925;0.015562780612669715;0.7177288935186562;-0.01340499311897465;0.7180373675623634
78.792307;1.0445480436790184;0.8330964797291162;0.7978400321216397;5.51111037684594e-06;5.302306077913537e-06;1.0447878805199446;10.000541279203938;0.8334092555159033;0.015561230040390481;0.01556272881193851;0.7177289386599869;-0.01340499288147476;0.7180379579610483
78.802307;1.044548483829062;0.8330954927295458;0.7978392567834597;5.511651796039466e-06;5.302879190547723e-06;1.0447891639071114;10.000539655004106;0.8334101266641207;0.015561233074566772;0.015562676537236617;0.7177290328185699;-0.013404992644322133;0.7180384942776947
78.812307;1.0445489397507741;0.8330944932427606;0.7978384373225184;5.5121858267335275e-06;5.303439161969662e-06;1.0447904179210246;10.000538078184162;0.8334110545809059;0.015561237036636972;0.015562623893216622;0.7177291743076121;-0.013404992407289864;0.7180389744822875
78.822307;1.0445494131510489;0.8330934799429534;0.7978375711646921;5.512711011449494e-06;5.303984721839414e-06;1.044791639229981;10.000536563964458;0.8334120416263219;0.015561241925564538;0.015562570974953291;0.7177293611994358;-0.013404992170360695;0.7180393970507798
78.832307;1.044549904440405;0.833092452108911;0.7978366570435212;5.513226042113529e-06;5.30451456741252e-06;1.044792824703036;10.000535112846183;0.8334130892465867;0.015561247732745745;0.015562517866611822;0.7177295918407128;-0.01340499193349615;0.7180397615268337
78.842307;1.0445504123345044;0.8330914093638686;0.7978356940901411;5.5137296866091435e-06;5.305027482334759e-06;1.0447939721103294;10.00053370887885;0.83341419881541;0.01556125444978038;0.015562464632395707;0.717729865342991;-0.013404991696332481;0.7180400686235646
78.852307;1.0445509335949503;0.833090351259676;0.7978346810733347;5.514220875200454e-06;5.305522465472079e-06;1.0447950803701662;10.000532326942615;0.8334153727531091;0.015561262072592993;0.015562411309070767;0.7177301811937209;-0.013404991458111894;0.7180403198665333
78.862307;1.0445514636666096;0.8330892768335514;0.7978336165075113;5.514698894177606e-06;5.305998706599598e-06;1.0447961492807796;10.000530942157754;0.8334166144994072;0.015561270604769374;0.015562357913834176;0.717730538551238;-0.013404991217778276;0.7180405171951464
78.872307;1.0445519973525803;0.8330881841790363;0.7978324991183355;5.51516336027892e-06;5.306455420186999e-06;1.0447971796603692;10.000529534569973;0.833417927455773;0.015561280061172647;0.015562304456699367;0.7177309358867292;-0.013404990974109276;0.7180406625785624
78.882307;1.0445525284827655;0.8330870708800842;0.7978313279311063;5.5156140748325396e-06;5.306891770240014e-06;1.0447981733045142;10.000528089468983;0.8334193141002049;0.015561290479013626;0.01556225094258557;0.7177313710077106;-0.01340499072584673;0.7180407573591108
78.892307;1.0445530494197053;0.8330859350513635;0.7978301022185824;5.5160510004865465e-06;5.3073069665511805e-06;1.0447991319191177;10.000526595873627;0.8334207761422806;0.015561301917595307;0.015562197372375462;0.7177318417322642;-0.013404990471916244;0.7180408015906695
78.902307;1.044553551219814;0.833084775771932;0.7978288220837474;5.516474178484341e-06;5.307700246996648e-06;1.0448000561730475;10.000525044253308;0.8334223149229193;0.015561314433764548;0.015562143749439273;0.7177323469790344;-0.013404990211682592;0.7180407939708332
78.912307;1.0445540245843907;0.8330835929665543;0.7978274889260544;5.516883505295081e-06;5.308070628704174e-06;1.0448009457863774;10.000523426894649;0.8334239311977416;0.015561328061462987;0.015562090084820344;0.7177328871478321;-0.013404989944940743;0.718040732592045
78.922307;1.04455446148339;0.8330823875237767;0.7978261047196153;5.517278588135457e-06;5.308416683085083e-06;1.0448018000453778;10.000521740912049;0.8334256249809613;0.015561342813317782;0.015562036401331318;0.7177334635046204;-0.013404989671830712;0.718040615743546
78.932307;1.0445548564462803;0.833081161365765;0.7978246713746442;5.517658758371599e-06;5.3087366559307115e-06;1.04480261821017;10.000519987456956;0.8334273960116182;0.015561358688207917;0.015561982736456193;0.7177340775657255;-0.013404989392960883;0.7180404417560092
78.942307;1.044555206592025;0.8330799168017545;0.7978231913430264;5.518023131613104e-06;5.309028835312094e-06;1.0448033998397765;10.000518170092088;0.8334292440141208;0.015561375674228264;0.01556192913732472;0.7177347309414546;-0.013404989109415746;0.7180402085286098
78.952307;1.0445555107823634;0.8330786558514135;0.7978216683465242;5.518370624797734e-06;5.309291716544081e-06;1.0448041452645833;10.000516299913414;0.8334311682403853;0.015561393747024884;0.015561875652285173;0.7177354251218862;-0.013404988822483643;0.718039913885093
78.962307;1.0445557687544968;0.833077380711768;0.7978201071534599;5.518699892451109e-06;5.309523986237004e-06;1.0448048562593253;10.00051439914601;0.8334331668176277;0.015561412865388103;0.015561822329060306;0.7177361609452463;-0.013404988533455753;0.7180395563986153
78.972307;1.0445559803930367;0.8330760950683909;0.7978185125780178;5.519009303196759e-06;5.309724679180902e-06;1.0448055362451543;10.000512495151478;0.8334352365115457;0.015561432975511571;0.015561769217605853;0.7177369381113887;-0.013404988243699434;0.7180391359287928
78.982307;1.0445561451687075;0.8330748045999435;0.797816888504386;5.519297175340651e-06;5.3098933406075816e-06;1.0448061894671294;10.00051061308789;0.8334373734028695;0.015561454022608426;0.015561716370582061;0.7177377550985459;-0.013404987954711118;0.7180386536099709
78.992307;1.0445562626729763;0.8330735159293926;0.7978152377650951;5.51956211162694e-06;5.3100299020788954e-06;1.0448068199771476;10.000508772252097;0.8334395739671699;0.015561475948444686;0.015561663835570156;0.7177386092457025;-0.01340498766787244;0.7180381113282271
79.002307;1.0445563342517907;0.8330722352479256;0.7978135626623796;5.51980306154408e-06;5.310134511299913e-06;1.0448074315938167;10.000506984460825;0.8334418351880697;0.015561498676153732;0.01556161164416097;0.717739496692839;-0.013404987384125178;0.7180375112067309
79.012307;1.0445563638577704;0.8330709677028983;0.7978118654243291;5.520019202166199e-06;5.310207593784601e-06;1.0448080284946726;10.000505254984159;0.8334441537722748;0.015561522106461986;0.015561559816995628;0.7177404126376604;-0.013404987103869092;0.7180368554286184
79.022307;1.0445563573252723;0.8330697173076318;0.7978101483142014;5.520210006375815e-06;5.310250102461883e-06;1.044808615315994;10.000503579746796;0.8334465258894942;0.015561546125591708;0.01556150838095287;0.7177413521616994;-0.013404986827101758;0.7180361462921219
79.032307;1.0445563209924162;0.8330684873179817;0.7978084130943074;5.520375438848386e-06;5.310263701757521e-06;1.0448091969017113;10.000501936164103;0.8334489478909892;0.015561570610186861;0.015561457372361915;0.7177423108122908;-0.01340498655363214;0.7180353864124042
79.042307;1.0445562604769378;0.833067281290657;0.7978066604372375;5.520515912959143e-06;5.3102506128618634e-06;1.0448097784275028;10.000500278839075;0.8334514171325855;0.015561595427914998;0.01556140682972827;0.7177432843609036;-0.01340498628323366;0.7180345786781839
79.052307;1.0445561802226584;0.8330661039945291;0.7978048903299647;5.520631984417515e-06;5.3102131907221195e-06;1.0448103652936571;10.00049854711827;0.8334539320390563;0.015561620438308709;0.015561356801404021;0.71774426811455;-0.013404986015875961;0.7180337258736932
79.062307;1.04455608381556;0.8330649613363873;0.7978031028956425;5.520724127544596e-06;5.310153507490684e-06;1.0448109622513897;10.000496681204574;0.8334564911897043;0.015561645499131888;0.015561307360470471;0.7177452566461082;-0.013404985752054241;0.7180328304098939
79.072307;1.0445559740338213;0.8330638595741446;0.797801298793542;5.520792807665073e-06;5.310073152308711e-06;1.0448115726791065;10.000494638186275;0.8334590920535241;0.015561670481103662;0.015561258598153582;0.7177462444632071;-0.013404985492907423;0.7180318942622874
79.082307;1.044555852184831;0.833062804468457;0.7977994794571489;5.520838620969834e-06;5.309973329763844e-06;1.0448121983961847;10.000492396752769;0.8334617305328231;0.015561695284843309;0.015561210605230177;0.717747226754797;-0.013404985240015727;0.7180309192697741
79.092307;1.0445557175368427;0.8330618006525382;0.7977976474021845;5.52086226732159e-06;5.309855120078632e-06;1.0448128397157408;10.000489948802112;0.8334644016263162;0.015561719845247087;0.015561163467820043;0.7177481993115221;-0.013404984995007726;0.7180299078920701
79.102307;1.0445555677850162;0.833060850971676;0.7977958062972909;5.520864479724387e-06;5.309719647876741e-06;1.0448134959484914;10.000487288482685;0.833467100229047;0.015561744114274932;0.015561117269495328;0.7177491580897387;-0.0134049847591391;0.7180288637732088
79.112307;1.044555400756623;0.8330599560718628;0.7977939603468779;5.520846060806264e-06;5.309568086125257e-06;1.0448141660285446;10.000484407149738;0.8334698211516521;0.01556176804362429;0.015561072087164793;0.7177500990185818;-0.013404984533016738;0.7180277914243381
79.122307;1.0445552161421343;0.8330591148928181;0.7977921132596971;5.520808084971382e-06;5.30940172519743e-06;1.0448148486361601;10.000481291450225;0.8334725585313398;0.015561791593990262;0.015561027989873934;0.7177510180571007;-0.013404984316662887;0.7180266952484874
79.132307;1.044555015809331;0.8330583256551097;0.7977902677904859;5.5207521240792655e-06;5.30922214760978e-06;1.044815542039363;10.000477917724252;0.8334753052395178;0.015561814753317846;0.01556098503821409;0.7177519114134024;-0.013404984109957711;0.7180255787745765
79.142307;1.044554803113449;0.8330575863820392;0.7977884261887065;5.520680201469564e-06;5.309031215708253e-06;1.044816244082406;10.000474245877186;0.8334780527641705;0.01556183753793072;0.015560943278735098;0.7177527760006697;-0.013404983913069502;0.7180244444874553
79.152307;1.0445545820945144;0.833056894569695;0.7977865906427777;5.520594520728865e-06;5.308830840807953e-06;1.0448169522923751;10.000470220387669;0.8334807918192032;0.015561859983465098;0.015560902748618221;0.7177536100605673;-0.013404983726557783;0.7180232939619857
79.162307;1.044554356502085;0.8330562466033876;0.7977847630220185;5.520497311782296e-06;5.308622781715259e-06;1.044817663743555;10.000465777428511;0.8334835133300945;0.015561882134727765;0.015560863486869685;0.717754413395396;-0.013404983551364756;0.7180221281047895
79.172307;1.0445541288238493;0.8330556378101361;0.7977829448814207;5.5203910076428495e-06;5.3084085084224405e-06;1.0448183745585766;10.00046085459269;0.8334862094874378;0.015561904036114195;0.015560825532307537;0.7177551867823074;-0.013404983388761546;0.7180209473489869
79.182307;1.0445539001370605;0.8330550630658384;0.7977811383439768;5.5202784985907335e-06;5.308189070247685e-06;1.044819079554393;10.000455401583;0.8334888746485126;0.015561925723353331;0.015560788921369783;0.7177559310922699;-0.013404983240064497;0.7180197516492056
79.192307;1.0445536710570078;0.833054517514911;0.7977793464285559;5.5201630003867634e-06;5.307965157252477e-06;1.044819772556272;10.000449387302995;0.8334915054545179;0.015561947216361548;0.015560753701755371;0.7177566470659777;-0.013404983106283075;0.7180185405461995
79.202307;1.0445534424496439;0.8330539972830456;0.7977775720005174;5.520047677633651e-06;5.3077374114811345e-06;1.0448204470258593;10.000442798128713;0.8334941002843198;0.015561968520667862;0.015560719943772047;0.7177573355531479;-0.013404982987993771;0.718017313237275
79.212307;1.0445532148872105;0.8330534995282806;0.7977758166706059;5.519935517660299e-06;5.307506634580191e-06;1.0448210965408316;10.00043563053269;0.8334966589898972;0.015561989635912413;0.015560687737993606;0.7177579971698528;-0.013404982885429306;0.7180160683357463
79.222307;1.0445529882543054;0.8330530214136631;0.7977740807952634;5.519829395343135e-06;5.3072737348724336e-06;1.0448217151789305;10.000427888995517;0.8334991829577231;0.015562010560405393;0.01556065719296532;0.7177586316870919;-0.013404982798537723;0.7180148038090444
79.232307;1.044552762503145;0.8330525590832388;0.7977723641444396;5.519731892641981e-06;5.307039637974649e-06;1.0448222976653192;10.000419589060662;0.8335016744438623;0.015562031292338383;0.01556062842779839;0.7177592382200624;-0.013404982726958104;0.7180135172957451
79.242307;1.0445525378964324;0.8330521078387926;0.7977706665778898;5.519644854427326e-06;5.306805195095846e-06;1.0448228393361165;10.000410756193576;0.8335041351046235;0.01556205182916637;0.015560601545117967;0.7177598158124903;-0.013404982670064076;0.7180122063170798
79.252307;1.0445523139538484;0.8330516630823397;0.797768988649547;5.519569168198788e-06;5.30657102978087e-06;1.0448233364542678;10.000401422972363;0.8335065653317957;0.015562072164540003;0.015560576606689658;0.7177603635850653;-0.013404982627079691;0.7180108685759925
79.262307;1.0445520892529716;0.8330512207383439;0.7977673317987297;5.519504982199158e-06;5.306337474734891e-06;1.0448237868607464;10.000391628629558;0.8335089650242488;0.015562092283174539;0.015560553639043302;0.7177608807176318;-0.013404982597266591;0.7180095022290504
79.272307;1.0445518628488666;0.8330507769563845;0.7977656978984626;5.519452005840146e-06;5.306104695470365e-06;1.0448241897545878;10.000381417214601;0.8335113345158595;0.015562112153014512;0.015560532654709278;0.7177613666702031;-0.013404982580224533;0.7180081056191733
79.282307;1.044551635168824;0.8330503279182807;0.7977640890037461;5.519409747123255e-06;5.305872889283515e-06;1.0448245443487614;10.000370836421812;0.8335136748355786;0.015562131723892134;0.015560513661281375;0.7177618214837765;-0.013404982575989191;0.7180066770514671
79.292307;1.0445514078576312;0.8330498701480706;0.7977625076423562;5.51937776358683e-06;5.305642407107506e-06;1.0448248492206762;10.000359940426469;0.8335159874859184;0.015562150933175522;0.015560496655526007;0.7177622457365969;-0.013404982584701417;0.7180052147710361
79.302307;1.0445511838915424;0.8330494007874014;0.7977609567479002;5.519355659736357e-06;5.305413837985801e-06;1.0448251029640427;10.000348792701116;0.8335182740720157;0.015562169706336308;0.015560481616757594;0.7177626399286794;-0.013404982606235936;0.718003716843604
79.312307;1.0445509675526112;0.8330489175195658;0.7977594392463906;5.51934296275356e-06;5.305188122929607e-06;1.0448253049693377;10.000337465358514;0.8335205359807479;0.015562187956586078;0.015560468506541168;0.7177630038011256;-0.013404982640097297;0.7180021815127183
79.322307;1.0445507632641144;0.8330484186119819;0.7977579579862419;5.519339320173279e-06;5.304966495522527e-06;1.0448254555729792;10.000326038642925;0.8335227739954626;0.015562205594887045;0.01556045727057448;0.7177633365333383;-0.013404982685545097;0.7180006080571915
79.332307;1.044550574443985;0.8330479030764614;0.7977565158877002;5.519344669393066e-06;5.304750123463219e-06;1.044825555275366;10.000314600110267;0.8335249880723222;0.015562222545709204;0.015560447844498127;0.717763637830048;-0.013404982742013235;0.7179989973183237
79.342307;1.0445504034836253;0.83304737056244;0.7977551161272214;5.519359067838881e-06;5.304539831989509e-06;1.0448256037958317;10.000303234531318;0.8335271775265454;0.015562238755417424;0.015560440164737194;0.7177639084487898;-0.013404982809585748;0.717997351292851
79.352307;1.0445502518667387;0.8330468209921298;0.7977537622013401;5.519382549150948e-06;5.304336257678263e-06;1.0448256004379501;10.000292009180704;0.8335293411798479;0.015562254193578352;0.015560434174690182;0.7177641493725323;-0.013404982888982885;0.7179956720108415
79.362307;1.044550120265591;0.8330462541189728;0.7977524575518373;5.51941515852966e-06;5.304140120405567e-06;1.0448255455447022;10.000280969942972;0.8335314774684917;0.0155622688471794;0.015560429827777698;0.7177643610148029;-0.013404982981153866;0.7179939606492707
79.372307;1.0445500093578612;0.8330456693457617;0.7977512051702682;5.5194569307370335e-06;5.303952157975762e-06;1.0448254414371458;10.000270145864219;0.8335335846536168;0.015562282700047064;0.015560427090088704;0.7177645436448635;-0.013404983086977159;0.7179922173387386
79.382307;1.0445499206622244;0.8330450661337339;0.7977500077790565;5.519507679977042e-06;5.303772856734145e-06;1.0448252918893872;10.00025954939762;0.8335356606333413;0.015562295714081624;0.015560425931821685;0.7177646982071485;-0.013404983207087573;0.7179904415124965
79.392307;1.0445498566573084;0.8330444447392087;0.797748868347351;5.519566880627771e-06;5.303602368474112e-06;1.0448251009255596;10.000249174683564;0.8335377026578221;0.015562307829445727;0.01556042631326097;0.7177648266452458;-0.013404983341768558;0.7179886324424771
79.402307;1.0445498200343024;0.8330438064222214;0.7977477904257169;5.519633903604438e-06;5.303440547135989e-06;1.0448248722837854;10.000238999885703;0.8335397074525708;0.015562318971164169;0.015560428179686616;0.7177649318920806;-0.013404983491065533;0.717986789353463
79.412307;1.0445498124288055;0.833043153030848;0.797746777758067;5.519708412701692e-06;5.303286886977863e-06;1.044824609437051;10.000228990727722;0.8335416710847923;0.015562329053572469;0.015560431464313294;0.7177650176611508;-0.01340498365493268;0.717984911316304
79.422307;1.0445498342316348;0.8330424868281713;0.79774583302513;5.519790628775133e-06;5.303140480537211e-06;1.0448243157096395;10.000219110479044;0.8335435884312506;0.015562337985123815;0.015560436097116428;0.7177650881238065;-0.013404983833168687;0.7179829975837786
79.432307;1.0445498857408715;0.8330418103842574;0.7977449568509111;5.519881272447679e-06;5.303000198152107e-06;1.0448239949600544;10.000209336141854;0.8335454530760739;0.015562345673794388;0.015560442013468912;0.7177651478411099;-0.013404984025330401;0.717981048081692
79.442307;1.0445499677172074;0.8330411255321147;0.7977441481324397;5.519981206216959e-06;5.302865032790289e-06;1.0448236524470285;10.000199663147319;0.8335472578988187;0.015562352034933273;0.015560449155586159;0.7177652018383345;-0.01340498423079931;0.7179790635586114
79.452307;1.0445500809985637;0.8330404321484445;0.7977434051435781;5.520091138015516e-06;5.302734279643688e-06;1.0448232942768314;10.000190097710744;0.8335489959383895;0.015562357001211674;0.015560457473178088;0.7177652553086399;-0.01340498444891168;0.7179770455566341
79.462307;1.044550226383532;0.8330397284230654;0.7977427262331352;5.520211587085598e-06;5.302607373985458e-06;1.0448229255680948;10.000180652180688;0.8335506610338916;0.01556236053372838;0.015560466924565171;0.7177653131597284;-0.013404984679023972;0.717974996566381
79.472307;1.0445504045117007;0.8330390122934058;0.7977421099140308;5.520342893467301e-06;5.302483682609632e-06;1.0448225495056742;10.000171343032363;0.833552248290109;0.015562362632491264;0.01556047747038839;0.7177653799879059;-0.013404984920432563;0.7179729199953775
79.482307;1.0445506151492974;0.8330382824412406;0.7977415549039854;5.520485109886773e-06;5.302362551951905e-06;1.0448221682593923;10.000162186043015;0.8335537545901479;0.015562363340175;0.015560489064270185;0.717765460309805;-0.013404985172268784;0.7179708191641864
79.492307;1.0445508568431625;0.8330375380385051;0.7977410600924865;5.520637982267771e-06;5.302243470383218e-06;1.0448217845618424;10.000153196015594;0.8335551784849033;0.015562362731792683;0.015560501650318243;0.717765558565505;-0.013404985433551139;0.71796869603587
79.502307;1.0445511275090307;0.8330367778489058;0.7977406240550579;5.520801183044601e-06;5.3021261385818305e-06;1.0448214023800768;10.000144390502616;0.8335565193793161;0.015562360891318105;0.01556051517063952;0.7177656787429397;-0.013404985703246542;0.7179665513376424
79.512307;1.0445514251154246;0.8330359999078198;0.7977402445238001;5.520974528325945e-06;5.302010455026313e-06;1.0448210263677855;10.000135785658983;0.8335577773003572;0.015562357894864948;0.015560529580292274;0.7177658236495917;-0.013404985980218737;0.7179643858867648
79.522307;1.0445517479958963;0.8330352020779469;0.7977399184313178;5.52115809531232e-06;5.3018964770689e-06;1.044820661327776;10.000127388932565;0.8335589533197929;0.01556235381198427;0.01556054485308086;0.7177659944089734;-0.01340498626320055;0.7179622013826824
79.532307;1.0445520944265367;0.833034383065371;0.7977396422057912;5.521352391479009e-06;5.3017844054257805e-06;1.0448203125675835;10.0001191990989;0.8335600494116913;0.015562348709282275;0.015560560968458837;0.7177661908217781;-0.013404986550787801;0.7179600002014298
79.542307;1.0445524613249382;0.8330335433505297;0.7977394117715934;5.5215582715633325e-06;5.30167462614905e-06;1.0448199859266103;10.000111207969319;0.8335610676644953;0.015562342645661989;0.015560577895789884;0.7177664121546941;-0.013404986841489342;0.7179577850165849
79.552307;1.0445528436226004;0.833032685295918;0.7977392225939616;5.521776563936184e-06;5.301567805415954e-06;1.0448196868630872;10.000103400982201;0.8335620101118403;0.015562335666592488;0.01556059558796665;0.7177666576517221;-0.013404987133862263;0.7179555585600006
79.562307;1.044553235281142;0.8330318123282477;0.7977390702370977;5.522007896325435e-06;5.3014648309888e-06;1.044819420212316;10.000095761788621;0.8335628796962374;0.015562327802164364;0.01556061398066303;0.7177669264718919;-0.013404987426478571;0.7179533236722745
79.572307;1.0445536308075405;0.833030927806647;0.797738951181595;5.5222527222446145e-06;5.301366548611186e-06;1.044819190778679;10.000088277957975;0.8335636808725976;0.015562319067837132;0.015560632993693828;0.7177672170292829;-0.013404987717763654;0.717951083636651
79.582307;1.0445540261882387;0.8330300345960122;0.7977388633884543;5.522511264826643e-06;5.301273650294337e-06;1.0448190029224387;10.00008094346306;0.833564418718049;0.015562309468236063;0.015560652537910653;0.7177675263792559;-0.01340498800610819;0.7179488421717546
79.592307;1.0445544190888225;0.8330291359899571;0.7977388061590112;5.522783463625767e-06;5.301186748233153e-06;1.044818859166888;10.000073758716523;0.8335650975560254;0.015562299005746287;0.015560672530527998;0.7177678504835373;-0.013404988290197038;0.7179466031289329
79.602307;1.0445548081354181;0.8330282362971567;0.7977387797163166;5.523069069383975e-06;5.3011063402543365e-06;1.044818759612369;10.000066730382612;0.8335657207805536;0.015562287692749248;0.015560692906180267;0.7177681852165686;-0.013404988569130884;0.7179443702695445
79.612307;1.0445551913234108;0.8330273395748833;0.7977387852867951;5.5233678305694805e-06;5.301032650750717e-06;1.0448187026458298;10.000059870027314;0.8335662924424466;0.015562275558078913;0.015560713609332285;0.7177685273267252;-0.013404988842265316;0.7179421470113766
79.622307;1.0445555650988327;0.8330264483891093;0.7977388248632323;5.523679600238417e-06;5.300965488918753e-06;1.0448186863291475;10.000053190591531;0.8335668187321001;0.015562262637047389;0.015560734579776867;0.7177688748032287;-0.01340498910895571;0.7179399363974261
79.632307;1.0445559253354721;0.8330255640699867;0.7977389003414512;5.524004221397169e-06;5.300904252052824e-06;1.0448187095944497;10.000046708432691;0.8335673072814981;0.015562248948708385;0.015560755747639855;0.71776922644965;-0.013404989368393154;0.717937741383733
79.642307;1.0445562687776382;0.8330246873757068;0.7977390132700003;5.524341318140327e-06;5.30084804849473e-06;1.0448187721899234;10.000040452174176;0.8335677653862249;0.015562234478496645;0.015560777033061537;0.7177695812623228;-0.013404989619696748;0.7179355650255442
79.652307;1.0445565934361265;0.8330238189327991;0.7977391652709851;5.524690141031354e-06;5.300795711306357e-06;1.044818873943822;10.000034464600112;0.8335681991270503;0.015562219178115934;0.015560798348043931;0.7177699383558358;-0.013404989862159827;0.7179334105344487
79.662307;1.044556898383173;0.8330229594810685;0.7977393584091651;5.525049449022033e-06;5.300745720700902e-06;1.0448190148262895;10.00002879285571;0.8335686132660095;0.015562202976843999;0.01556081960113297;0.7177702971857901;-0.013404990095375099;0.717931281230065
79.672307;1.0445571833097183;0.8330221099247265;0.7977395950480353;5.52541757436768e-06;5.300696357637619e-06;1.0448191955138486;10.000023479130327;0.8335690113742985;0.015562185799967423;0.01556084069598446;0.7177706577246998;-0.013404990319218168;0.7179291804485832
79.682307;1.0445574477888646;0.8330212715417404;0.7977398770890375;5.525792763366868e-06;5.300646175444261e-06;1.0448194177851915;10.000018560278308;0.83356939627394;0.01556216759319466;0.015560861529408037;0.7177710206070992;-0.013404990533776492;0.717927111736519
79.692307;1.0445576908288108;0.8330204460990751;0.797740205385902;5.526173386206878e-06;5.300594403564141e-06;1.0448196846939528;10.000014069595217;0.8335697702894805;0.015562148336777548;0.015560882001239677;0.7177713869442185;-0.013404990739144307;0.7179250789169904
79.702307;1.0445579107402123;0.8330196356555499;0.7977405798416669;5.5265577274997065e-06;5.300540888794801e-06;1.0448200000558354;10.000010033712698;0.8335701350329502;0.015562128040937031;0.015560902028681574;0.7177717577840017;-0.013404990935193793;0.7179230857024025
79.712307;1.044558105022184;0.8330188425907319;0.797740999984632;5.526943917403654e-06;5.300485699030419e-06;1.0448203675935874;10.000006471293796;0.8335704913671801;0.015562106738076864;0.0155609215496003;0.7177721339854722;-0.013404991121678757;0.7179211354051652
79.722307;1.044558270900795;0.8330180698012991;0.7977414657567151;5.5273303290094146e-06;5.300428749467657e-06;1.0448207904477231;10.000003400313945;0.833570839829824;0.015562084481267275;0.015560940509636852;0.7177725166359232;-0.013404991298643957;0.7179192309341259
79.732307;1.0445584064736322;0.8330173205771917;0.7977419778448153;5.527715736607588e-06;5.300369742509885e-06;1.0448212707908373;10.000000844002416;0.8335711815111968;0.015562061342301408;0.015560958850871219;0.7177729070746579;-0.013404991466654116;0.7179173749396455
79.742307;1.0445585110601316;0.83301659814807;0.7977425371231187;5.52809891009595e-06;5.3003084646815355e-06;1.0448218094408033;9.999998823786843;0.8335715187985487;0.015562037404745222;0.01556097652092728;0.7177733065008423;-0.013404991626534711;0.7179155700081334
79.752307;1.0445585843306553;0.8330159048515305;0.797743143768533;5.528478286550749e-06;5.300244971789607e-06;1.044822405684773;9.999997349074855;0.8335718548759928;0.015562012759084969;0.015560993489807872;0.717773716121543;-0.013404991778907976;0.7179138188172999
79.762307;1.0445586256723198;0.8330152412109428;0.7977437966532711;5.5288520781205e-06;5.300179426837444e-06;1.0448230575086297;9.999996418212083;0.8335721926322807;0.0155619875044548;0.015561009750953802;0.7177741378372767;-0.013404991924074008;0.7179121241331273
79.772307;1.0445586348065194;0.8330146059149066;0.7977444930203297;5.529218541728457e-06;5.300111890539321e-06;1.044823762248975;9.999996025288873;0.8335725341408592;0.015561961747443814;0.015561025304473388;0.7177745747274148;-0.013404992062283863;0.7179104882256032
79.782307;1.0445586127354534;0.8330139965895683;0.7977452283509663;5.52957615546914e-06;5.300042195625513e-06;1.0448245170028945;9.999996162328955;0.8335728803396028;0.015561935596166771;0.01556104014315369;0.7177750310780776;-0.013404992193918337;0.717908912095247
79.792307;1.0445585619378353;0.8330134102938738;0.7977459964844926;5.5299236181391736e-06;5.299969938064058e-06;1.0448253183183487;9.999996817447068;0.8335732310806611;0.015561909156152555;0.015561054249281772;0.7177755121155713;-0.013404992319418245;0.7179073956168398
79.802307;1.0445584861311072;0.8330128437367519;0.7977467899922999;5.530259850035209e-06;5.299894577462803e-06;1.0448261617069612;9.999997976989127;0.8335735861529393;0.01556188252246749;0.015561067590463855;0.7177760234882973;-0.013404992439276472;0.7179059383781419
79.812307;1.0445583900182083;0.833012293672612;0.7977476006359997;5.530584149327287e-06;5.299815447756164e-06;1.0448270419891672;9.999999635315081;0.8335739462513173;0.01556185576660166;0.01556108012383177;0.7177765703679225;-0.013404992554062653;0.7179045401382848
79.822307;1.0445582787278065;0.833011757434834;0.7977484197472178;5.530896191029692e-06;5.299731649350686e-06;1.0448279543418335;10.000001802786372;0.8335743128486212;0.015561828935799273;0.015561091815092356;0.7177771567693515;-0.013404992664330555;0.7179032008097671
79.832307;1.0445581571082847;0.8330112336791705;0.7977492386074791;5.531195721869915e-06;5.299642045451276e-06;1.0448288946740845;10.000004499156459;0.8335746875699449;0.015561802077535469;0.015561102648407968;0.7177777859693475;-0.013404992770554918;0.7179019205258501
79.842307;1.0445580291813044;0.8330107230106557;0.7977500487719448;5.531482297255452e-06;5.29954545917819e-06;1.04482985914862;10.000007734936677;0.8335750717653512;0.0155617752675636;0.015561112620755003;0.7177784610941571;-0.01340499287318595;0.7179006997457141
79.852307;1.0445578977805392;0.833010227736283;0.7977508421663995;5.531755255303344e-06;5.299440910633287e-06;1.0448308438266964;10.000011498005074;0.8335754662714698;0.01556174860681428;0.015561121736690296;0.7177791845336777;-0.0134049929727869;0.717899539256804
79.862307;1.0445577644583162;0.833009750891117;0.7977516112848699;5.5320137762135655e-06;5.299327794808282e-06;1.0448318449487966;10.000015753544611;0.8335758713918248;0.015561722190323826;0.015561130004185332;0.7177799572702036;-0.013404993070071737;0.7178984404694786
79.872307;1.0445576293843548;0.8330092950388928;0.7977523493654666;5.532256984457197e-06;5.299205888179534e-06;1.0448328598536851;10.000020452444815;0.8335762871737056;0.015561696080404898;0.015561137425183414;0.7177807794809555;-0.013404993165520034;0.7178974058363503
79.882307;1.0445574915577027;0.8330088614230787;0.7977530499217987;5.5324842277815705e-06;5.299075131184896e-06;1.0448338876772447;10.000025543188473;0.8335767139320874;0.015561670304851345;0.015561143988270498;0.7177816515838706;-0.013404993258875435;0.7178964387908431
79.892307;1.044557350116943;0.8330084504546446;0.7977537064477391;5.532695433144716e-06;5.2989354159524195e-06;1.0448349289989447;10.000030980324812;0.8335771524582306;0.01556164487837523;0.01556114967310589;0.7177825747397711;-0.013404993349290744;0.7178955432625311
79.902307;1.0445572055918817;0.8330080630052433;0.7977543130966449;5.532891190924134e-06;5.298786366969347e-06;1.044835984871398;10.000036727315917;0.8335776034526935;0.015561619824761449;0.015561154458838827;0.7177835507270764;-0.013404993435938142;0.7178947233224607
79.912307;1.0445570594861744;0.8330077006562585;0.797754865203148;5.533072430396751e-06;5.298627077833144e-06;1.044837055646341;10.000042757828762;0.8335780669023785;0.015561595182777653;0.015561158329332666;0.7177845810941756;-0.013404993518270767;0.7178939830325518
79.922307;1.0445569128161616;0.8330073646828892;0.7977553590290682;5.5332400863725875e-06;5.2984560295171295e-06;1.0448381399558213;10.000049052149334;0.8335785420264398;0.015561570997101459;0.015561161284886904;0.7177856661809394;-0.013404993595910838;0.717893325923743
79.932307;1.0445567645769518;0.8330070553143523;0.7977557914300838;5.533395108862351e-06;5.298271241286111e-06;1.0448392347478792;10.000055587312684;0.8335790275721183;0.015561547304469021;0.01556116335641523;0.71778680500118;-0.013404993668584365;0.7178927541859237
79.942307;1.04455661081919;0.833006772154406;0.7977561597893653;5.533538585845583e-06;5.298070607346666e-06;1.0448403359172185;10.00006233327927;0.8335795220825682;0.015561524133279683;0.015561164604781526;0.717787995708175;-0.01340499373613032;0.7178922685187902
79.952307;1.0445564456651992;0.8330065148504225;0.7977564623227309;5.533671806051743e-06;5.297852253346612e-06;1.044841438437075;10.000069263829419;0.8335800239166476;0.015561501514262197;0.015561165107132933;0.7177892358280975;-0.0134049937985162;0.7178918688526686
79.962307;1.0445562635290317;0.8330062831206785;0.7977566985993785;5.533796273462737e-06;5.2976147116846385e-06;1.0448425367205905;10.000076369058469;0.8335805311779029;0.015561479482597436;0.015561164945721294;0.7177905222582416;-0.01340499385595509;0.717891555025778
79.972307;1.0445560599689614;0.8330060764422604;0.7977568696827905;5.533913595388677e-06;5.2973569923268295e-06;1.0448436258342468;10.000083652076432;0.8335810415706892;0.015561458070841843;0.015561164205492492;0.7177918514655868;-0.01340499390910971;0.717891327108341
79.982307;1.0445558313737462;0.833005893713707;0.797756977859129;5.5340254034654e-06;5.297078597273834e-06;1.044844702035252;10.000091119210694;0.8335815523115944;0.015561437301033047;0.015561162969125266;0.7177932200655406;-0.013404993959186191;0.7178911858387601
79.992307;1.0445555750753543;0.8330057333899881;0.7977570264936972;5.53413338570243e-06;5.296779409011602e-06;1.044845761609099;10.000098778465755;0.833582060701347;0.015561417179812015;0.01556116130248386;0.7177946250525962;-0.013404994007716447;0.717891132864884
80.002307;1.044555289280236;0.8330055942427524;0.7977570199694297;5.534239137118998e-06;5.296459582692994e-06;1.044846799565834;10.000106638237991;0.8335825651123314;0.015561397701774119;0.015561159245174204;0.7177960630913841;-0.01340499405618365;0.7178911704110663
80.012307;1.0445549727284986;0.8330054755265326;0.7977569632871218;5.534343804583645e-06;5.296119545729937e-06;1.0448478098737883;10.000114702114889;0.8335830654112315;0.015561378863422386;0.015561156818978725;0.7177975298683659;-0.013404994105869716;0.7178913006975963
80.022307;1.0445546250850577;0.8330053763146695;0.7977568615228141;5.534447909486725e-06;5.295760003739436e-06;1.0448487867583625;10.000122968956425;0.8335835625992756;0.01556136067383915;0.015561154051430005;0.7177990201328994;-0.013404994157945452;0.717891525530506
80.032307;1.0445542473673006;0.8330052952279573;0.7977567195130799;5.534551454261579e-06;5.295381915080526e-06;1.0448497254914006;10.00013143753204;0.8335840582481452;0.015561343147309009;0.015561150996082209;0.7178005276777657;-0.013404994213624516;0.7178918462713209
80.042307;1.044553841479596;0.8330052306841758;0.7977565419657242;5.534654065594586e-06;5.294986407311388e-06;1.0448506221695149;10.000140105914392;0.8335845542854657;0.01556132628895711;0.01556114772636018;0.7178020452910708;-0.013404994274289433;0.7178922636987729
80.052307;1.0445534092456477;0.8330051809956813;0.7977563339190653;5.534755170900773e-06;5.29457460467743e-06;1.044851473248582;10.000148967539973;0.8335850528378805;0.015561310088131889;0.015561144315116869;0.7178035654083926;-0.013404994341515718;0.7178927774840197
80.062307;1.0445529515557288;0.8330051441673305;0.7977561007473365;5.534854243812459e-06;5.294147561375143e-06;1.0448522752847837;10.000158012745823;0.8335855555067331;0.0155612945179696;0.01556114082772553;0.7178050810690747;-0.013404994416987387;0.7178933858671217
80.072307;1.044552468156954;0.8330051176141112;0.7977558474499814;5.534950854390557e-06;5.293706450366694e-06;1.0448530248923629;10.000167232273753;0.8335860627516881;0.015561279538027129;0.015561137325354787;0.71780658643252;-0.01340499450223532;0.717894085846576
80.082307;1.044551958535357;0.8330050983973514;0.7977555782471495;5.535044512662405e-06;5.2932527414105215e-06;1.0448537191300449;10.000176620161772;0.8335865740913729;0.015561265097317;0.015561133867430474;0.7178080771253557;-0.013404994598262096;0.7178948739655924
80.092307;1.044551423397645;0.8330050839548946;0.7977552970877293;5.535134569631818e-06;5.292788146959377e-06;1.0448543560620835;10.000186178716522;0.8335870883282388;0.01556125113703679;0.015561130508526842;0.7178095504176848;-0.013404994705283498;0.7178957472460087
80.102307;1.0445508654929503;0.8330050723557937;0.7977550082636341;5.5352202268769445e-06;5.292314500620131e-06;1.0448549348168645;10.00019591871378;0.8335876034498876;0.015561237599410844;0.015561127287099814;0.7178110044203699;-0.013404994822585664;0.7178967031830358
80.112307;1.0445502892394034;0.8330050622315686;0.797754716189757;5.535300677642495e-06;5.2918337322334404e-06;1.0448554553289957;10.000205850286992;0.833588116720511;0.01556122444096701;0.015561124220365923;0.7178124367571862;-0.013404994948654743;0.7178977390227814
80.122307;1.0445496998583481;0.8330050531765395;0.7977544246806408;5.535375372792435e-06;5.291347934920395e-06;1.0448559181178494;10.000215971422028;0.8335886249307084;0.015561211635960708;0.015561121317320013;0.7178138442768157;-0.013404995081749353;0.7178988516088626
80.132307;1.0445491030789524;0.8330050461740481;0.7977541365752066;5.535444212611771e-06;5.290859342555801e-06;1.044856323652072;10.000226262272033;0.8335891247406435;0.01556119916457313;0.015561118598120456;0.717815223780625;-0.013404995220483355;0.717900038067768
80.142307;1.0445485053249979;0.8330050432116205;0.7977538538681263;5.535507534833853e-06;5.290370065779928e-06;1.0448566716059786;10.00023668614712;0.8335896134108932;0.015561186997212187;0.015561116102153187;0.7178165724037976;-0.013404995364087931;0.7179012965523143
80.152307;1.044547912952039;0.8330050462666122;0.7977535779776137;5.53556581680456e-06;5.2898817882935185e-06;1.0448569607869758;10.00024719615115;0.8335900895327715;0.015561175091242175;0.015561113881022399;0.7178178876051389;-0.013404995512389552;0.717902626355085
80.162307;1.0445473306432236;0.8330050569162223;0.797753309772071;5.535619243351574e-06;5.2893957482996175e-06;1.0448571891908127;10.000257747621975;0.833590552936893;0.015561163401883208;0.015561111984524669;0.7178191675608904;-0.013404995665453709;0.7179040272781914
80.172307;1.0445467610675163;0.8330050770808634;0.7977530493564685;5.535667656989046e-06;5.288912954518133e-06;1.0448573539067;10.000268304883603;0.8335910041616537;0.015561151892121391;0.015561110449072747;0.7178204116189576;-0.013404995823169199;0.7179054988349676
80.182307;1.044546205865578;0.8330051097781043;0.7977527961417323;5.5357110044676095e-06;5.288434302869305e-06;1.04485745164685;10.000278835599232;0.8335914439684109;0.015561140535891133;0.01556110929424104;0.7178216202333592;-0.013404995985155784;0.7179070401686379
80.192307;1.044545666210056;0.8330051588802001;0.797752549329163;5.535749685468807e-06;5.28796060785907e-06;1.0448574798199626;10.000289308226238;0.8335918723107943;0.015561129313604987;0.015561108528100484;0.7178227946181396;-0.013404996150808212;0.7179086505101616
80.202307;1.0445451429666381;0.8330052280939875;0.7977523080308734;5.535784315823173e-06;5.287492762738825e-06;1.0448574377614337;10.000299700530709;0.8335922871101873;0.015561118201520575;0.015561108154952562;0.7178239362800031;-0.013404996319208752;0.7179103292679586
80.212307;1.0445446371816118;0.8330053202980532;0.7977520710273283;5.535815228196992e-06;5.287031891239071e-06;1.044857327567939;10.00031000370318;0.8335926839376798;0.01556110717043638;0.015561108175821967;0.7178250463595601;-0.013404996489063934;0.7179120756334321
80.222307;1.044544150327094;0.8330054378169928;0.7977518371752048;5.535842322343307e-06;5.286579228456258e-06;1.044857153138252;10.000320212761087;0.833593056841382;0.01556109619626422;0.015561108581556526;0.7178261250357185;-0.013404996658799666;0.7179138880432864
80.232307;1.0445436841021438;0.8330055829374294;0.7977516061670168;5.535865282621055e-06;5.2861358450656844e-06;1.0448569182179412;10.000330318473285;0.833593399752793;0.015561085272053977;0.015561109349093353;0.7178271711346309;-0.013404996826698334;0.7179157638132637
80.242307;1.044543240505551;0.8330057580586739;0.7977513784913418;5.535883847282957e-06;5.285702590341356e-06;1.0448566260392638;10.000340309006164;0.8335937074051732;0.015561074411637774;0.015561110449459934;0.7178281821928097;-0.01340499699106207;0.7179176990424988
80.252307;1.0445428219199397;0.8330059653994797;0.7977511547593669;5.53589796440247e-06;5.285280225476174e-06;1.0448562802682468;10.00035016872465;0.8335939754431911;0.015561063639467685;0.015561111859895057;0.7178291554008257;-0.01340499715047051;0.7179196886575969
80.262307;1.0445424304602753;0.8330062065584821;0.7977509352293976;5.535907695713009e-06;5.2848694483648155e-06;1.0448558855314263;10.000359874644436;0.8335942002602463;0.015561052981000826;0.015561113564365367;0.7178300884982722;-0.013404997303939348;0.7179217266400081
80.272307;1.0445420674610442;0.8330064825343263;0.7977507199234755;5.535912952048671e-06;5.284470868959024e-06;1.0448554474073697;10.000369397629886;0.8335943787153743;0.01556104246548837;0.015561115544380198;0.7178309794862653;-0.013404997450815971;0.7179238063544429
80.282307;1.0445417339627923;0.8330067938305091;0.7977505093078033;5.535913407084231e-06;5.284085091173888e-06;1.0448549718818045;10.000378701634274;0.833594507721186;0.015561032132432751;0.015561117776365013;0.7178318260571087;-0.013404997590678949;0.7179259208216716
80.292307;1.0445414307902012;0.8330071399977917;0.7977503048852105;5.535908643280852e-06;5.283712821805488e-06;1.0448544644007265;10.000387743001957;0.8335945839310506;0.015561022031956985;0.0155611202409047;0.7178326258040991;-0.013404997723404645;0.7179280630309172
80.302307;1.0445411577603487;0.8330075197991342;0.7977501090338457;5.5358983577891184e-06;5.2833548712750015e-06;1.044853929671431;10.000396475711048;0.8335946039371337;0.015561012221059448;0.015561122934762252;0.7178333768076827;-0.013404997849182232;0.7179302263626354
80.312307;1.0445409138516693;0.8330079325044558;0.7977499242577137;5.535882564292075e-06;5.283012071271497e-06;1.044853372602555;10.000404854225382;0.833594565065713;0.015561002765294124;0.015561125882243504;0.7178340777812026;-0.01340499796838987;0.7179324048994128
80.322307;1.0445406981885954;0.8330083786085318;0.7977497525791521;5.53586164756526e-06;5.282685299270661e-06;1.0448527988771408;10.000412834862578;0.8335944657683716;0.015560993744922296;0.015561129147701955;0.7178347272852115;-0.013404998081440534;0.7179345934110823
80.332307;1.044540509987082;0.8330088594071962;0.797749595624833;5.5358362169356255e-06;5.282375588960836e-06;1.0448522139996967;10.000420383137643;0.8335943050419018;0.015560985247394495;0.015561132840770679;0.7178353226517722;-0.0134049981886179;0.7179367873595065
80.342307;1.0445403475093067;0.8330093761538644;0.7977494552109033;5.535806964915374e-06;5.282084052064029e-06;1.0448516221500832;10.00042747587124;0.8335940819493589;0.015560977342308113;0.015561137106649345;0.7178358599761239;-0.013404998289943746;0.7179389831206511
80.352307;1.0445402075708152;0.8330099293805167;0.7977493336053579;5.535774553829607e-06;5.281811667959411e-06;1.0448510261037538;10.000434092318065;0.8335937959123988;0.015560970068466413;0.015561142110394907;0.7178363352572911;-0.013404998385260066;0.7179411781242455
80.362307;1.044540086376744;0.8330105190918662;0.7977492330011768;5.53573945955114e-06;5.281559312585358e-06;1.044850427745622;10.000440208217936;0.8335934472774287;0.015560963444618341;0.015561148025646128;0.7178367455971243;-0.013404998474499377;0.7179433708380645
80.372307;1.0445399807456002;0.8330111455603452;0.7977491548745655;5.535701908600073e-06;5.281328010535535e-06;1.044849828900473;10.000445800522261;0.8335930376393461;0.0155609574759146;0.01556115502251092;0.7178370895240044;-0.013404998557799114;0.7179455603487735
80.382307;1.0445398884623298;0.8330118095423849;0.7977490998533088;5.535661954022379e-06;5.281119011524398e-06;1.0448492320758214;10.000450855894195;0.8335925696274331;0.01556095215525726;0.015561163250328492;0.7178373663179833;-0.013404998635355143;0.7179477455061369
80.392307;1.0445398075892338;0.8330125119006432;0.7977490676000474;5.535619590211177e-06;5.280933575565313e-06;1.0448486405205117;10.000455369284168;0.8335920463578198;0.015560947479788341;0.015561172823114401;0.7178375754039519;-0.013404998707227;0.7179499245005787
80.402307;1.0445397354915122;0.8330132533686395;0.7977490565663249;5.5355748442371885e-06;5.280772780439025e-06;1.0448480581409136;10.000459334076359;0.8335914713805794;0.015560943465726512;0.015561183819175345;0.717837716851947;-0.013404998773319816;0.7179520953438546
80.412307;1.0445396687482917;0.8330140341473942;0.7977490642762488;5.5355278041304704e-06;5.280637611876184e-06;1.0448474894989044;10.000462742735337;0.8335908494192873;0.015560940141903736;0.015561196294110045;0.7178377923194912;-0.01340499883355733;0.7179542564131949
80.422307;1.0445396041445556;0.8330148532796358;0.797749088040072;5.535478641132322e-06;5.2805291946161245e-06;1.0448469395283586;10.000465595479866;0.8335901869051969;0.01556093753484819;0.015561210287473879;0.7178378052143853;-0.013404998887947805;0.7179564061430497
80.432307;1.0445395397359987;0.8330157089069149;0.7977491253250704;5.5354276596468325e-06;5.280448816920611e-06;1.0448464133427526;10.000467899549584;0.8335894915099961;0.015560935666697044;0.015561225815231257;0.7178377602365369;-0.01340499893647247;0.7179585426172218
80.442307;1.0445394749934465;0.8330165994650969;0.797749173771313;5.5353752702233734e-06;5.280397646192001e-06;1.0448459158980459;10.000469660656957;0.8335887710607145;0.01556093456670812;0.015561242864480395;0.717837663060173;-0.01340499897903911;0.7179606640540567
80.452307;1.0445394096825051;0.83301752454236;0.7977492315219848;5.535321853854594e-06;5.280376389346759e-06;1.0448454513314531;10.000470876187348;0.8335880325460581;0.015560934276029349;0.01556126140382864;0.7178375200961571;-0.013404999015505665;0.7179627694086581
80.462307;1.0445393425446827;0.8330184847231321;0.7977492976244731;5.535267494253843e-06;5.2803851573526526e-06;1.0448450229180692;10.000471534171;0.8335872818515819;0.01556093484040759;0.01556128140243001;0.7178373381465197;-0.013404999045709616;0.71796485816945
80.472307;1.0445392710501655;0.8330194808832401;0.7977493714992536;5.535211672365286e-06;5.280423582303826e-06;1.0448446330995083;10.00047161759745;0.8335865240840138;0.015560936304418429;0.015561302842149526;0.7178371241133349;-0.013404999069492671;0.7179669296241614
80.482307;1.0445391917799196;0.8330205137080711;0.7977494518953454;5.535153264709051e-06;5.280491104634696e-06;1.0448442828440831;10.000471111738953;0.8335857637081591;0.015560938710524986;0.01556132571369294;0.7178368845745519;-0.013404999086672191;0.7179689825350171
80.492307;1.0445391007501423;0.8330215833808547;0.7977495365614136;5.535090869461216e-06;5.2805872690777205e-06;1.0448439715065752;10.000470010642061;0.83358500452505;0.015560942097437485;0.0155613499982117;0.717836625243479;-0.01340499909706283;0.7179710155360581
80.502307;1.044538993879053;0.8330226892554905;0.7977496225897798;5.535023127495618e-06;5.28071180861973e-06;1.0448436974173023;10.000468316099743;0.8335842500160873;0.015560946491922953;0.015561375654432493;0.7178363506146858;-0.013404999100601694;0.7179730272923017
80.512307;1.0445388675065654;0.833023830114177;0.7977497069429916;5.534948935374378e-06;5.280864424722716e-06;1.0448434584182538;10.000466033808848;0.8335835040392318;0.01556095189540027;0.015561402623860493;0.7178360638039187;-0.013404999097466166;0.7179750159752165
80.522307;1.0445387185540107;0.8330250044894013;0.7977497871898585;5.534867542468898e-06;5.281044577022241e-06;1.0448432523525617;10.0004631743318;0.8335827713928741;0.015560958276013876;0.015561430838403742;0.7178357666163107;-0.013404999088053213;0.7179769788177588
80.532307;1.0445385446885955;0.8330262100338522;0.7977498623319627;5.534778489071199e-06;5.281251572680304e-06;1.0448430775742044;10.000459751922449;0.8335820578252942;0.015560965571879672;0.01556146022359518;0.7178354596214287;-0.013404999072793963;0.7179789123045653
80.542307;1.044538345029291;0.8330274429626686;0.7977499330930915;5.534681587509639e-06;5.281484708244454e-06;1.0448429336370735;10.000455780672981;0.8335813692728796;0.015560973702419838;0.01556149070331117;0.7178351422702323;-0.013404999051999543;0.7179808128327991
80.552307;1.0445381205220174;0.8330286986273302;0.7977500012169358;5.534577019944768e-06;5.281743246608885e-06;1.044842821904068;10.000451275832175;0.8335807108620825;0.015560982578458997;0.015561522203533238;0.7178348137123273;-0.01340499902589154;0.7179826773474414
80.562307;1.0445378730209747;0.8330299725075583;0.7977500684132268;5.534465291073751e-06;5.2820263026171875e-06;1.0448427449752007;10.000446259315444;0.8335800866853302;0.015560992105145385;0.015561554655709105;0.7178344738011744;-0.01340499899469474;0.7179845035723105
