time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.572307;1.044537603769159;0.8330312608189278;0.797750135907596;5.534346909736517e-06;5.282332745683371e-06;1.044842705041198;10.000440764316396;0.8335794997225987;0.015561002179695416;0.015561588004033315;0.7178341230583019;-0.013404998958641223;0.717986289928848
80.582307;1.0445373123232837;0.8330325607940415;0.7977502045622118;5.534222090489909e-06;5.282661333843448e-06;1.0448427027760516;10.000434834877758;0.833578951096773;0.015561012692481863;0.015561622208672852;0.7178337619718993;-0.013404998917986763;0.7179880353342437
80.592307;1.0445369963469842;0.833033870952028;0.7977502751948085;5.534090848666089e-06;5.283011020945675e-06;1.0448427375652662;10.000428520957554;0.8335784398795945;0.01556102354405207;0.015561657228092192;0.7178333906012435;-0.01340499887319283;0.7179897386987145
80.602307;1.0445366521725292;0.8330351913231067;0.7977503488577395;5.533953263199014e-06;5.283381063200345e-06;1.0448428079951697;10.000421873482695;0.8335779639037589;0.015561034665093218;0.015561692991403295;0.717833008516298;-0.013404998824986542;0.7179913984207059
80.612307;1.044536275576125;0.8330365233913107;0.7977504267652531;5.533809441724152e-06;5.2837708533014855e-06;1.0448429118952949;10.00041493917015;0.8335775205313155;0.015561046013372269;0.015561729392470523;0.7178326149960308;-0.013404998774067275;0.7179930126659515
80.622307;1.0445358623944447;0.8330378696778357;0.7977505100751564;5.533659284270933e-06;5.284179694413969e-06;1.0448430466580234;10.000407754106991;0.833577107220163;0.015561057554264651;0.015561766306748118;0.717832209306376;-0.013404998720841249;0.7179945800503986
80.632307;1.0445354090376127;0.833039232982282;0.7977505997428558;5.533502380857687e-06;5.2846067123003375e-06;1.0448432096669968;10.0004003393261;0.8335767219839464;0.015561069243941213;0.015561803609618313;0.717831790893068;-0.01340499866546135;0.7179960994690869
80.642307;1.0445349130936108;0.8330406156159127;0.7977506959467395;5.53333809464981e-06;5.285050934087587e-06;1.0448433983010181;10.000392698918322;0.833576363039518;0.015561081023840979;0.015561841181355009;0.7178313598434244;-0.01340499860792703;0.7179975690824649
80.652307;1.04453437387229;0.833042019107478;0.7977507969701542;5.533165674864406e-06;5.285511405938672e-06;1.0448436098729665;10.000384822453281;0.833576027629795;0.015561092824968793;0.015561878901242847;0.7178309170954761;-0.013404998548078459;0.7179989859549444
80.662307;1.044533792102102;0.8330434442838666;0.7977508987656866;5.532984348078402e-06;5.285987254757019e-06;1.044843841230029;10.00037669672876;0.8335757112688265;0.015561104564128741;0.015561916648523823;0.7178304635638294;-0.013404998485586002;0.7180003469575383
80.672307;1.0445331687718074;0.8330448912554665;0.7977509962866104;5.532793428024913e-06;5.286477548733967e-06;1.0448440876805427;10.000368319057573;0.8335754083142403;0.015561116131525813;0.015561954310356663;0.7178299989542571;-0.013404998419978473;0.7180016495807445
80.682307;1.0445325046996177;0.8330463592143715;0.7977510853135061;5.532592395074702e-06;5.28698097450026e-06;1.0448443423820128;10.00035969990677;0.8335751134212532;0.015561127398105367;0.015561991781621471;0.7178295213754303;-0.013404998350726834;0.7180028916579061
80.692307;1.0445318012280103;0.8330478464665095;0.7977511626823515;5.53238094897081e-06;5.287495691798104e-06;1.0448445974504643;10.000350857786467;0.8335748224646145;0.015561138245675975;0.015562028958854246;0.7178290276377021;-0.01340499827750579;0.7180040709643272
80.702307;1.0445310604504954;0.8330493508909891;0.7977512253760112;5.532159007123004e-06;5.2880193944088965e-06;1.0448448456416681;10.000341814664907;0.8335745320986715;0.015561148585701751;0.015562065738539129;0.7178285136612789;-0.013404998200461302;0.7180051856523028
80.712307;1.0445302845282824;0.8330508703330534;0.7977512706434844;5.531926537115798e-06;5.288549367723837e-06;1.0448450803407872;10.000332595250935;0.8335742388113297;0.015561158348908477;0.01556210201978876;0.7178279750475088;-0.013404998120095357;0.7180062348417956
80.722307;1.0445294750105527;0.8330524025148566;0.7977512972106234;5.531683383032302e-06;5.2890827166619565e-06;1.0448452946045241;10.00032322727506;0.8335739385927651;0.015561167463332855;0.01556213770646989;0.7178274078211343;-0.013404998036942593;0.7180072186564076
80.732307;1.0445286326692922;0.8330539447076085;0.7977513056197469;5.531429342103002e-06;5.289616730452345e-06;1.0448454814546362;10.000313742244813;0.8335736273196163;0.015561175842123192;0.015562172706076027;0.7178268087315277;-0.013404997951444725;0.7180081381182001
80.742307;1.0445277579907304;0.833055493611936;0.7977512974658844;5.531164382935922e-06;5.29014907782554e-06;1.0448456347222248;10.000304179787868;0.8335733013271845;0.015561183391329832;0.015562206928783904;0.7178261750644366;-0.01340499786402184;0.7180089950233817
80.752307;1.0445268519954045;0.8330570455809682;0.7977512747090564;5.530888736437239e-06;5.290677848853036e-06;1.0448457488672886;10.000294586362854;0.8335729577195815;0.015561190029997772;0.015562240287637485;0.7178255045384144;-0.0134049977751926;0.7180097914122523
80.762307;1.0445259166887804;0.8330585969104872;0.797751239199032;5.530602893040873e-06;5.291201388930667e-06;1.0448458184120997;10.000285005263619;0.8335725944906469;0.015561195699706964;0.01556227269666717;0.7178247956346261;-0.013404997685564633;0.7180105288978506
80.772307;1.0445249547763238;0.8330601439505009;0.7977511924994929;5.5303076794839e-06;5.291717942067865e-06;1.044845837967238;10.0002754705093;0.8335722104768988;0.015561200358259102;0.015562304068007791;0.7178240479276876;-0.013404997595623167;0.7180112084805865
80.782307;1.0445239688353753;0.8330616833024551;0.797751136143282;5.530004259164772e-06;5.292225512947824e-06;1.0448458025558802;10.000266007663475;0.8335718052068924;0.015561203973798673;0.015562334310148548;0.7178232615795019;-0.013404997505689272;0.7180118308316649
80.792307;1.0445229606580881;0.8330632122337507;0.7977510715621376;5.529693914582032e-06;5.292721994073377e-06;1.0448457076112436;10.000256636343357;0.8335713794079321;0.01556120652665095;0.01556236333077177;0.7178224365675846;-0.013404997416100902;0.718012396437864
80.802307;1.0445219310640557;0.8330647289198596;0.7977509994825701;5.529377955358521e-06;5.293205175120844e-06;1.0448455490659128;10.000247369555684;0.8335709358332297;0.015561208008299526;0.015562391046189799;0.7178215726686646;-0.013404997327112554;0.7180129055072241
80.812307;1.0445208797528276;0.8330662324096839;0.7977509196351363;5.529057958044525e-06;5.293672553093989e-06;1.044845324111653;10.000238211419017;0.8335704787969217;0.015561208415639488;0.015562417389715703;0.7178206697070729;-0.013404997238591619;0.7180133579334813
80.822307;1.0445198051312043;0.8330677225493754;0.7977508310422231;5.5287360167390704e-06;5.294121378674011e-06;1.044845031325193;10.000229159909592;0.8335700127460798;0.015561207753761797;0.015562442314780569;0.7178197274426059;-0.013404997149990567;0.7180137531973063
80.832307;1.0445187041192732;0.833069199849788;0.7977507323252727;5.5284147138574716e-06;5.294549114118135e-06;1.0448446695421074;10.00022021185552;0.8335695415807324;0.01556120604355349;0.015562465801803196;0.7178187452219987;-0.013404997060529517;0.7180140902096204
80.842307;1.0445175721587843;0.8330706649244544;0.7977506219024523;5.528096912552034e-06;5.294953742319676e-06;1.0448442372685363;10.000211366542421;0.8335690687390097;0.01556120332020895;0.015562487867922766;0.7178177218239845;-0.013404996969370678;0.7180143674218302
80.852307;1.0445164041754111;0.8330721174999481;0.797750498029892;5.527785598808646e-06;5.295333678283065e-06;1.044843733140794;10.000202629452792;0.8335685971635046;0.015561199624855629;0.015562508565367861;0.7178166557908663;-0.0134049968758838;0.7180145832665755
80.862307;1.0445151958567265;0.8330735559052309;0.7977503586275383;5.527483742196423e-06;5.295687642813604e-06;1.0448431562483544;10.000194013548652;0.8335681291143262;0.01556119499630089;0.015562527968418834;0.7178155457956797;-0.013404996779952737;0.7180147367663354
80.872307;1.0445139440546318;0.8330749775835505;0.7977502017447963;5.527194162864365e-06;5.296014632618443e-06;1.0448425060129274;10.000185536640306;0.833567666003048;0.015561189471618808;0.015562546160343922;0.717814390788715;-0.013404996681968621;0.7180148279743016
80.882307;1.044512646654755;0.8330763800811622;0.797750026643919;5.526919419865159e-06;5.29631391650655e-06;1.0448417817625948;10.000177218555324;0.8335672083925056;0.015561183095099244;0.01556256322532188;0.7178131904250413;-0.01340499658248176;0.7180148579814946
80.892307;1.0445113025963693;0.8330777616558197;0.797749834193995;5.526661553954466e-06;5.29658504490377e-06;1.0448409819791542;10.000169083068325;0.833566756511906;0.01556117592063995;0.015562579244435012;0.717811945770331;-0.013404996481885593;0.7180148285437691
80.902307;1.0445099119890375;0.8330791209124155;0.7977496265697085;5.526421963082724e-06;5.296827800505713e-06;1.0448401038020012;10.000161166459694;0.8335663110259203;0.01556116801234882;0.01556259429269285;0.717810659482079;-0.01340499638037066;0.7180147415895615
80.912307;1.0445084756289156;0.833080455891851;0.7977494070129698;5.526201724982621e-06;5.2970420316106565e-06;1.0448391434010165;10.000153521455431;0.8335658733061456;0.015561159451065149;0.015562608434115874;0.7178093352876859;-0.013404996278047402;0.7180145993274033
80.922307;1.0445069938706841;0.8330817636921928;0.7977491795083949;5.5260019158695e-06;5.297227524311636e-06;1.04483809704474;10.000146206952133;0.833565444726332;0.015561150331490685;0.01556262171205602;0.7178079776466515;-0.013404996175035658;0.7180144048307489
80.932307;1.0445054662950575;0.8330830407392744;0.7977489479988921;5.52582351535242e-06;5.297384104125907e-06;1.0448369625752838;10.000139278185866;0.8335650254102794;0.015561140751936578;0.015562634140876823;0.7178065916522552;-0.013404996071507263;0.718014161792945
80.942307;1.0445038926990255;0.8330842830729431;0.797748715555253;5.525667126848378e-06;5.297511852397682e-06;1.044835740829988;10.000132789331698;0.8335646137713392;0.015561130816541155;0.015562645709869712;0.717805182481483;-0.013404995967757816;0.7180138736660945
80.952307;1.044502274084207;0.8330854864704531;0.7977484841169663;5.5255328857090196e-06;5.2976112242174265e-06;1.0448344357480368;10.000126796127299;0.833564207109961;0.015561120646142722;0.0155626563939184;0.717803755077745;-0.01340499586420468;0.7180135432191153
80.962307;1.044500612778201;0.8330866468210558;0.7977482544481137;5.525420659133538e-06;5.2976830414107634e-06;1.0448330527841154;10.000121348993732;0.8335638023926003;0.015561110379125526;0.015562666162051111;0.717802314532827;-0.013404995761190192;0.7180131724793811
80.972307;1.0444989125229205;0.8330877607581675;0.7977480260313727;5.525330395065877e-06;5.2977283575164465e-06;1.044831597035679;10.000116486294703;0.8335633970459768;0.0155611001572148;0.015562674986216928;0.7178008660800604;-0.01340499565869979;0.7180127629770398
80.982307;1.0444971791434285;0.8330888256400565;0.7977477974497242;5.525262285039045e-06;5.297748231292178e-06;1.0448300723120465;10.000112236425593;0.8335629893048573;0.015561090112993312;0.015562682848675546;0.7177994145743529;-0.013404995556254027;0.7180123161453906
80.992307;1.0444954204050587;0.8330898390372937;0.7977475667288884;5.525216522772468e-06;5.297743607292336e-06;1.0448284815074713;10.000108622064134;0.833562577405617;0.015561080370210291;0.015562689743451598;0.7177979644884489;-0.013404995453043965;0.7180118337703231
81.002307;1.0444936444849329;0.8330907988354362;0.7977473307785861;5.52519295241822e-06;5.297715320530016e-06;1.0448268274897472;10.000105656928419;0.8335621588562657;0.015561071037493443;0.015562695674509889;0.7177965206040076;-0.013404995348123153;0.7180113184634888
81.012307;1.044491858832163;0.8330917033086356;0.7977470852295424;5.525190974446152e-06;5.29766407040555e-06;1.044825113167056;10.000103338154048;0.8335617311411443;0.015561062188870274;0.015562700651512964;0.7177950885473342;-0.013404995240550744;0.7180107734057284
81.022307;1.0444900701580964;0.8330925504429921;0.7977468255569758;5.5252096944747915e-06;5.297590456110339e-06;1.0448233411975485;10.000101645693514;0.8335612928106639;0.015561053855135343;0.015562704686202931;0.717793674422977;-0.013404995129539347;0.7180102013550123
81.032307;1.0444882845482708;0.8330933375393875;0.7977465479202476;5.525248139475428e-06;5.297495172201624e-06;1.0448215140380248;10.000100549207371;0.8335608435587267;0.015561046030840853;0.015562707796861667;0.7177922838416179;-0.013404995014533573;0.7180096042077151
81.042307;1.044486507051249;0.8330940613346575;0.797746249075679;5.525305361661679e-06;5.297379161964508e-06;1.0448196335894453;10.000100016945211;0.8335603837089763;0.015561038682217304;0.015562710014738574;0.7177909212733721;-0.013404994895125939;0.7180089834723442
81.052307;1.0444847408611277;0.8330947180394784;0.7977459263874441;5.52538034590061e-06;5.297243546998593e-06;1.0448177007557236;10.000100025645757;0.8335599139479458;0.015561031758832002;0.015562711386661637;0.7177895902484345;-0.013404994770996199;0.7180083406522172
81.062307;1.0444829869707093;0.8330953036615091;0.7977455782031251;5.525471972557625e-06;5.297089458445727e-06;1.0448157160029619;10.000100562217616;0.8335594350588308;0.015561025210065688;0.015562711975712407;0.7177882940044679;-0.013404994641988738;0.7180076768545128
81.072307;1.0444812448966183;0.8330958145506853;0.7977452041922478;5.525579316764103e-06;5.296917963063478e-06;1.0448136800490193;10.000101614467091;0.8335589476824818;0.015561018991228465;0.01556271185649683;0.7177870359729633;-0.01340499450808809;0.7180069920722708
81.082307;1.0444795136010279;0.833096247557054;0.797744805271685;5.525701951740403e-06;5.2967301213459375e-06;1.044811593538219;10.00010316928361;0.833558452790148;0.015561013064024774;0.015562711110689315;0.7177858199586756;-0.013404994369284383;0.7180062853863179
81.092307;1.044477791957933;0.8330966001826635;0.7977443831017086;5.525839876318386e-06;5.296527116215359e-06;1.0448094569029285;10.00010522055542;0.8335579520956343;0.015561007401169481;0.015562709829072846;0.7177846497475764;-0.013404994225601333;0.7180055564287301
81.102307;1.0444760791350998;0.8330968710072297;0.7977439396913311;5.525993224840137e-06;5.296310304620501e-06;1.0448072712821852;10.000107765849508;0.8335574472663227;0.015561001978325412;0.015562708110925772;0.7177835281607531;-0.01340499407719374;0.718004806422963
81.112307;1.0444743753469599;0.8330970601761113;0.797743477189106;5.526161951956193e-06;5.296081129108786e-06;1.0448050391328314;10.000110791490826;0.8335569389844463;0.015560996753075488;0.01556270605600782;0.7177824565512664;-0.013404993924380977;0.7180040377500342
81.122307;1.0444726826374446;0.8330971699118785;0.7977429976891798;5.526345676032713e-06;5.295841020340231e-06;1.04480276372368;10.000114266251526;0.8335564274883157;0.01556099165829271;0.015562703759018201;0.7177814354108815;-0.013404993767732345;0.7180032531432445
81.132307;1.0444710045641101;0.8330972043196507;0.7977425032626881;5.526543777779319e-06;5.29559135430199e-06;1.0448004482015956;10.000118150713345;0.8335559141231875;0.015560986613294525;0.015562701312650532;0.7177804653488252;-0.013404993608047427;0.7180024554725383
81.142307;1.0444693449402518;0.8330971681154848;0.7977419959408055;5.526755641034715e-06;5.295333437512634e-06;1.0447980948555826;10.00012240859756;0.8335554020390684;0.015560981534981333;0.015562698803373902;0.7177795474680428;-0.013404993446135239;0.7180016480719977
81.152307;1.0444677068772072;0.8330970654495838;0.797741477400014;5.526980878601324e-06;5.29506855559223e-06;1.04479570477265;10.000127006721296;0.8335548956257448;0.015560976346839167;0.01556269629541118;0.7177786830668944;-0.01340499328268875;0.7180008350477154
81.162307;1.0444660927265432;0.8330968995117611;0.7977409488231962;5.527219310913809e-06;5.294797909044428e-06;1.0447932783531195;10.000131911053556;0.8335543999082062;0.015560970986718463;0.015562693831679094;0.7177778729792266;-0.01340499311822466;0.7180000208836705
81.172307;1.044464504874677;0.8330966726084839;0.7977404112728699;5.527470796827912e-06;5.2945223418741375e-06;1.0447908166215343;10.000137087950092;0.8335539200887243;0.01556096540002274;0.015562691456040499;0.7177771168533505;-0.013404992953036982;0.7179992095064995
81.182307;1.0444629466865627;0.8330963866027291;0.7977398663890264;5.5277351868888035e-06;5.294242357682816e-06;1.0447883219411882;10.000142505996887;0.83355346051529;0.015560959519915398;0.015562689220570657;0.7177764130475959;-0.013404992787404547;0.7179984036049438
81.192307;1.0444614225084148;0.8330960436314105;0.797739316700459;5.528012230038105e-06;5.293958534028823e-06;1.0447857977291495;10.000148135703453;0.833553023787811;0.015560953259442902;0.015562687161295104;0.71777575928961;-0.013404992621919248;0.7179976047201867
81.202307;1.0444599364388218;0.8330956465530461;0.7977387651158259;5.528301312485103e-06;5.2936717597290704e-06;1.0447832479638057;10.000153947872523;0.8335526109459415;0.01556094652208863;0.01556268527134233;0.7177751529799448;-0.013404992457574327;0.7179968137636705
81.212307;1.044458491218102;0.8330951987592126;0.7977382144080521;5.528601331916945e-06;5.29338313732767e-06;1.0447806766253547;10.000159912827296;0.8335522220007285;0.015560939212241583;0.01556268350291461;0.7177745907503468;-0.013404992295639784;0.7179960309302182
81.222307;1.044457088618951;0.8330947038819976;0.7977376674404375;5.5289108083278415e-06;5.29309381180007e-06;1.0447780871204624;10.000166004937656;0.833551856201426;0.015560931235324354;0.015562681789821557;0.7177740683489177;-0.013404992137555903;0.7179952550009455
81.232307;1.0444557309334779;0.8330941658113732;0.7977371277261328;5.529227982898482e-06;5.292804865058504e-06;1.044775482195907;10.000172208762168;0.8335515125628538;0.015560922493033176;0.01556268006765549;0.7177735814133992;-0.013404991984924746;0.7179944833204374
81.242307;1.0444544221355607;0.8330935888908134;0.7977365998270499;5.529550883496542e-06;5.292517242756233e-06;1.0447728646373806;10.000178517981707;0.8335511908277042;0.015560912885114034;0.015562678289846997;0.7177731262141126;-0.013404991839485495;0.7179937128010702
81.252307;1.0444531678761149;0.8330929779836771;0.7977360893206513;5.5298775019362634e-06;5.292231610257344e-06;1.0447702376617303;10.00018493023362;0.8335508922691429;0.01556090232114397;0.015562676446125254;0.7177726992062776;-0.013404991702888879;0.7179929409460282
81.262307;1.0444519746277363;0.8330923380133481;0.7977356020196444;5.530205974877321e-06;5.2919481630575335e-06;1.0447676039897833;10.000191451596253;0.8335506197010102;0.01556089073067851;0.015562674577453507;0.717772296011252;-0.013404991576436204;0.7179921660517277
81.272307;1.0444508489774402;0.8330916734308159;0.7977351426692324;5.530534623811416e-06;5.291666563520628e-06;1.0447649649033581;10.000198110872827;0.8335503766793578;0.015560878063668546;0.015562672773549524;0.7177719111779792;-0.013404991461261537;0.7179913867216918
81.282307;1.044449797901785;0.833090988436362;0.797734714125817;5.530861979305577e-06;5.2913861674566865e-06;1.044762320577557;10.000204964372346;0.833550166565649;0.01556086428497833;0.015562671155811813;0.7177715385269342;-0.013404991358747141;0.7179906016987793
81.292307;1.0444488290941818;0.8330902876160584;0.7977343177280972;5.531186798668383e-06;5.291106414809268e-06;1.044759670723248;10.00021208469613;0.8335499920695744;0.015560849369881388;0.015562669863655884;0.7177711715863536;-0.013404991270417882;0.7179898103311833
81.302307;1.0444479500345114;0.8330895759086572;0.7977339539731606;5.531507890649437e-06;5.290826951187314e-06;1.0447570144196663;10.000219545208685;0.833549855179949;0.015560833305682668;0.015562669046390615;0.7177708042471863;-0.013404991197338132;0.7179890127077599
81.312307;1.0444471669548987;0.8330888575774908;0.7977336225052194;5.5318239248996e-06;5.290547421786843e-06;1.0447543502137846;10.000227406721311;0.8335497572273576;0.01556081609341077;0.015562668854024847;0.7177704313014369;-0.013404991139754385;0.717988209308344
81.322307;1.044446484658607;0.8330881351569852;0.7977333221017348;5.532133424359582e-06;5.290267363012607e-06;1.0447516774706715;10.000235712325578;0.8335496990070781;0.015560797739026902;0.015562669428325904;0.7177700484706335;-0.01340499109733702;0.7179874011410771
81.332307;1.0444459066935716;0.8330874096318517;0.7977330513592825;5.532434881005652e-06;5.289986312438146e-06;1.0447489974148196;10.000244492181084;0.8335496805635941;0.015560778241499885;0.015562670895084684;0.7177696523092796;-0.013404991069601064;0.7179865905172769
81.342307;1.0444454364561775;0.8330866816509366;0.7977328094303843;5.532727005882895e-06;5.289703866400216e-06;1.0447463127989212;10.000253764985516;0.8335497007199618;0.015560757593168753;0.015562673360391747;0.7177692404069521;-0.013404991056052327;0.7179857812670725
81.352307;1.0444450786906876;0.8330859521122587;0.7977325961877649;5.5330088404002045e-06;5.289419526228937e-06;1.0447436273774748;10.000263533399183;0.8335497569994677;0.015560735793072055;0.015562676911591146;0.7177688115945284;-0.01340499105616659;0.7179849775700704
81.362307;1.044444838830984;0.8330852215139575;0.7977324120700567;5.533279534588659e-06;5.289132586909311e-06;1.0447409455730892;10.000273787078163;0.8335498456634096;0.015560712863811818;0.015562681615765307;0.7177683658783974;-0.013404991069436831;0.7179841824100903
81.372307;1.0444447207731002;0.8330844893260438;0.7977322577072171;5.533538181110256e-06;5.288842423784276e-06;1.0447382715386868;10.000284510887436;0.8335499615998169;0.015560688860410437;0.015562687516058988;0.7177679043157148;-0.013404991095497752;0.7179833972127619
81.382307;1.0444447261928682;0.8330837541789561;0.7977321333975573;5.533783883009493e-06;5.288548910910523e-06;1.0447356080861296;10.000295686426764;0.8335500986467169;0.01556066386492739;0.01556269463589116;0.7177674287945188;-0.013404991134253344;0.7179826226280644
81.392307;1.0444448555394552;0.8330830144441322;0.7977320390999194;5.5340157491432275e-06;5.28825242743629e-06;1.0447329567014283;10.000307290284566;0.8335502502734751;0.015560637974582361;0.015562702995599722;0.7177669413292357;-0.01340499118587612;0.7179818591041608
81.402307;1.0444451086424218;0.8330822687252336;0.7977319748723747;5.534232712465445e-06;5.287953477460917e-06;1.044730318650729;10.000319292801848;0.8335504102078581;0.015560611292717779;0.015562712630677166;0.7177664431577946;-0.013404991250672528;0.7179811068212136
81.412307;1.0444454842551312;0.8330815160899315;0.7977319408751583;5.534433488161736e-06;5.287652349611379e-06;1.0447276961409895;10.00033165464621;0.8335505728312391;0.015560583920762518;0.015562723590890639;0.7177659345248373;-0.013404991329047149;0.7179803656642729
81.422307;1.044445979934066;0.8330807560852345;0.7977319367647058;5.5346167456700645e-06;5.287349016081077e-06;1.0447250928631087;10.000344325882907;0.8335507328176859;0.01556055594383092;0.015562735920409328;0.7177654152571532;-0.013404991421495233;0.7179796353338616
81.432307;1.0444465933182148;0.8330799883968146;0.7977319609157564;5.5347812112922455e-06;5.2870431141676234e-06;1.0447225136185616;10.000357252096473;0.8335508847067741;0.01556052741596938;0.015562749642059536;0.7177648852819319;-0.013404991528430351;0.7179789153672274
81.442307;1.044447323419395;0.8330792124077792;0.797732009916103;5.5349256051342985e-06;5.286733906347799e-06;1.0447199632194402;10.000370381354733;0.8335510236773728;0.015560498367628354;0.015562764747157076;0.717764344526117;-0.013404991650067357;0.7179782054512591
81.452307;1.0444481703817114;0.833078427499105;0.7977320787551867;5.535048591677474e-06;5.2864202965233374e-06;1.0447174461987716;10.000383664976374;0.833551146392601;0.015560468832238472;0.015562781179269831;0.7177637928301455;-0.013404991786453877;0.7179775061965069
81.462307;1.0444491345226232;0.8330776335938241;0.7977321617732028;5.535149023079906e-06;5.286100921966889e-06;1.0447149675827927;10.000397054748815;0.8335512507018218;0.015560438858271618;0.015562798824916943;0.717763230457309;-0.013404991937450204;0.7179768193104732
81.472307;1.0444502161242515;0.833076831125341;0.7977322537560012;5.5352263569517816e-06;5.285774342765323e-06;1.0447125328059657;10.00041050457132;0.8335513350423289;0.015560408501817611;0.015562817527149197;0.7177626584040749;-0.013404992102636518;0.7179761467853226
81.482307;1.0444514155568303;0.8330760210495103;0.7977323503177741;5.535280757750085e-06;5.285439346954393e-06;1.0447101468189208;10.000423975539963;0.833551398063802;0.01556037781913653;0.015562837113855076;0.7177620779792067;-0.01340499228121191;0.7179754904672212
81.492307;1.044452732973442;0.8330752049929682;0.7977324475301003;5.5353128466213135e-06;5.285095114008219e-06;1.0447078139405392;10.000437433691054;0.8335514383464715;0.015560346865614806;0.015562857417323574;0.7177614903713648;-0.013404992471945654;0.7179748520257513
81.502307;1.0444541681829564;0.8330743850031103;0.7977325414905673;5.535323455682309e-06;5.284741077793526e-06;1.0447055382110726;10.000450841951928;0.8335514543444977;0.01556031570282211;0.015562878274389555;0.717760896440395;-0.013404992673309149;0.7179742323366273
81.512307;1.044455720958545;0.8330735631769546;0.7977326280947675;5.535313446386165e-06;5.28437684764158e-06;1.044703323433208;10.000464159090127;0.83355144465806;0.01556028440410993;0.015562899524918737;0.7177602964318688;-0.013404992883760314;0.7179736310484991
81.522307;1.0444573912469322;0.8330727414146843;0.7977327029053236;5.535283528817463e-06;5.284002366054914e-06;1.0447011731236049;10.000477343491283;0.8335514081542229;0.01556025304428621;0.015562921020353471;0.7177596902555123;-0.013404993102073798;0.7179730470704434
81.532307;1.0444591788655215;0.8330719211838971;0.7977327611563869;5.53523423348668e-06;5.283617968111655e-06;1.0446990908701033;10.00049035217841;0.8335513435217864;0.01556022168604167;0.015562942629391726;0.717759078355131;-0.013404993327640126;0.7179724791293509
81.542307;1.0444610830162588;0.8330711032376602;0.7977327978187739;5.535166076672611e-06;5.283224159498559e-06;1.0446970809746114;10.000503137819717;0.8335512493121693;0.015560190379993798;0.015562964237966433;0.7177584616973219;-0.013404993560497106;0.717971925806351
81.552307;1.0444631024752702;0.8330702873379299;0.7977328077339464;5.535079665012983e-06;5.282821330760765e-06;1.044695148975504;10.000515648244232;0.83355112479001;0.01556015917215922;0.015562985751075;0.7177578409934966;-0.013404993800945201;0.7179713857227741
81.562307;1.0444652363533322;0.8330694724953295;0.7977327858905665;5.534975499996279e-06;5.282409572304506e-06;1.0446933019564457;10.000527828355926;0.8335509701624267;0.015560128111812817;0.015563007093644353;0.7177572167167211;-0.013404994049133293;0.7179708581822439
81.572307;1.0444674842160304;0.8330686578451748;0.7977327274651916;5.534853677455004e-06;5.2819885835928004e-06;1.044691548249417;10.000539624615001;0.8335507860910896;0.015560097256130138;0.015563028208301669;0.7177565896414259;-0.01340499430505229;0.7179703435168083
81.582307;1.0444698451217644;0.8330678430699392;0.7977326277429699;5.534713854651764e-06;5.281557796012293e-06;1.0446898962873525;10.000550991144193;0.8335505733321368;0.0155600666647974;0.015563049051979734;0.7177559608457189;-0.01340499456869976;0.7179698428365403
81.592307;1.0444723167160521;0.8330670277284004;0.7977324826402487;5.5345553579188606e-06;5.281116632205078e-06;1.0446883534651343;10.000561898788076;0.8335503326613961;0.015560036390643912;0.015563069595090129;0.7177553315809531;-0.013404994840080323;0.7179693574893903
81.602307;1.0444748951612401;0.8330662103204656;0.7977322896341235;5.534377169931651e-06;5.280664566703872e-06;1.0446869257489075;10.000572342074014;0.8335500650268075;0.015560006477380081;0.015563089829399104;0.7177547033223957;-0.013404995119185149;0.7179688885664405
81.612307;1.0444775754821327;0.8330653880832358;0.7977320485049623;5.534177952074933e-06;5.280201007117067e-06;1.0446856183581938;10.000582333528234;0.8335497711876965;0.015559976960050929;0.01556310977835873;0.717754077525799;-0.013404995406013476;0.7179684366846204
81.622307;1.0444803517690866;0.8330645575730837;0.7977317614699938;5.5339562219973756e-06;5.279725298882569e-06;1.0446844372506232;10.000591892551796;0.8335494507752337;0.01555994786090929;0.01556312948802609;0.7177534555314019;-0.01340499570054018;0.717968001975076
81.632307;1.0444832172676497;0.8330637154869089;0.7977314323658315;5.53371049797952e-06;5.279236829166876e-06;1.0446833894028236;10.000601040710574;0.8335491021856956;0.015559919187135722;0.015563148995651798;0.7177528389195627;-0.013404996002599964;0.7179675842402244
81.642307;1.0444861649820945;0.8330628593547232;0.7977310655024227;5.5334393404845946e-06;5.2787349397350516e-06;1.0446824811554296;10.000609801043495;0.833548723254135;0.015559890933068646;0.01556316830739485;0.7177522295760175;-0.013404996311690145;0.7179671831421408
81.652307;1.0444891885108214;0.8330619879277631;0.7977306650184525;5.533141513233718e-06;5.278218817183846e-06;1.0446817172570575;10.000618198973584;0.8335483114695575;0.015559863075985534;0.015563187403097926;0.7177516295790256;-0.013404996626878577;0.7179667983500534
81.662307;1.0444922820602394;0.8330611013374453;0.7977302347031787;5.532816311139665e-06;5.277687652246366e-06;1.0446811021907847;10.000626261288408;0.8335478639736053;0.015559835568747866;0.015563206247710914;0.7177510414707093;-0.01340499694700925;0.7179664298037258
81.672307;1.0444954399486113;0.8330602013848635;0.797729777875763;5.532463705200397e-06;5.2771407415396135e-06;1.044680641824922;10.000634007387076;0.8335473780778373;0.015559808342475941;0.015563224791794013;0.717750468685994;-0.013404997270948363;0.717966077800762
81.682307;1.0444986566163956;0.8330592917318861;0.7977292971541288;5.532084122903297e-06;5.276577369612133e-06;1.0446803431651177;10.000641441648527;0.8335468518410477;0.015559781315374705;0.01556324297088941;0.7177499158499857;-0.013404997597456997;0.7179657424904371
81.692307;1.0445019268601643;0.8330583772242329;0.7977287943904018;5.531678188137288e-06;5.2759968122160525e-06;1.0446802126910986;10.000648557660725;0.8335462840206458;0.01555975440521137;0.01556326071433343;0.7177493887121885;-0.01340499792485097;0.7179654230717342
81.702307;1.044505245796703;0.8330574625975056;0.797728270896306;5.531246682304516e-06;5.275398453035956e-06;1.0446802553653727;10.000655347551884;0.8335456738467596;0.015559727548378588;0.01556327795450724;0.7177488935029891;-0.01340499825096807;0.7179651175524276
81.712307;1.044508609062383;0.8330565517762517;0.7977277280095653;5.530790589445535e-06;5.274781768879869e-06;1.0446804748601675;10.00066180590834;0.8335450212757011;0.015559700714187972;0.015563294624277286;0.7177484360599699;-0.013404998573447888;0.7179648231747605
81.722307;1.0445120130346737;0.8330556481891153;0.7977271681600938;5.530311111035047e-06;5.2741462659631066e-06;1.044680873610428;10.000667927713067;0.8335443271994757;0.0155596739084;0.015563310646574536;0.7177480213208218;-0.013404998889989026;0.7179645368416541
81.732307;1.0445154544277109;0.8330547553360677;0.7977265954578441;5.5298096061989455e-06;5.2734916323026226e-06;1.0446814522754042;10.00067370440991;0.8335435929356316;0.01555964717329434;0.015563325933816406;0.7177476534582901;-0.013404999198556025;0.7179642554671966
81.742307;1.044518929907953;0.8330538767439173;0.7977260147075028;5.529287371250297e-06;5.272818089109528e-06;1.0446822099796351;10.00067912164435;0.8335428195727898;0.015559620578157827;0.01556334040593569;0.7177473364577733;-0.01340499949753799;0.7179639763832206
81.752307;1.0445224364281476;0.8330530155862228;0.7977254299925939;5.528745428664302e-06;5.272126596214734e-06;1.0446831456479893;10.0006841574283;0.8335420081108754;0.015559594198628684;0.015563354007521393;0.7177470744903133;-0.01340499978559221;0.7179636976145389
81.762307;1.0445259718747653;0.8330521747105714;0.7977248443228944;5.528184526805337e-06;5.2714188043991635e-06;1.0446842590767136;10.000688775908731;0.8335411602197479;0.015559568104817125;0.015563366701625683;0.7177468717697189;-0.013405000061342705;0.7179634178018338
81.772307;1.0445295351164308;0.833051356732902;0.797724259795309;5.527605250318045e-06;5.27069687635796e-06;1.0446855507116624;10.000692923561804;0.8335402788228808;0.015559542353187043;0.015563378451847774;0.7177467323772047;-0.01340500032342824;0.7179631356330484
81.782307;1.0445331255423038;0.8330505638446171;0.7977236777028536;5.5270081131041875e-06;5.269963163664349e-06;1.0446870200456781;10.000696538828427;0.8335393680044332;0.015559516968250246;0.015563389216049613;0.7177466601518436;-0.01340500057069749;0.717962849285702
81.792307;1.044536742886117;0.8330497980680907;0.7977230992713623;5.526393595913772e-06;5.269219803149817e-06;1.0446886639824686;10.00069956851327;0.8335384322481059;0.015559491935739552;0.015563398953251657;0.7177466584558795;-0.013405000802194917;0.7179625565034696
81.802307;1.0445403865596417;0.833049062109238;0.7977225269614329;5.525762258163681e-06;5.268468478095948e-06;1.0446904770301095;10.000701977885727;0.8335374758028351;0.015559467217410352;0.015563407632064655;0.7177467302732427;-0.0134050010171273;0.7179622548969712
81.812307;1.0445440546754037;0.8330483595891278;0.7977219648480105;5.525115008190109e-06;5.267710529351811e-06;1.0446924528726023;10.00070375330232;0.8335365026866642;0.015559442767396668;0.015563415233356538;0.7177468782901241;-0.013405001214850113;0.7179619419321961
81.822307;1.0445477448123794;0.8330476942088217;0.797721417327219;5.524453075002971e-06;5.26694731207124e-06;1.04469458536525;10.000704899486582;0.8335355169105836;0.015559418542114968;0.015563421751259552;0.7177471043774825;-0.013405001394717547;0.7179616148790287
81.832307;1.0445514553800501;0.8330470688684318;0.7977208878010249;5.523777521494687e-06;5.2661805409984306e-06;1.0446968685832376;10.000705433069726;0.8335345225022358;0.01555939451350836;0.015563427191511398;0.7177474094455972;-0.01340500155592397;0.7179612708628569
81.842307;1.0445551850221684;0.8330464852565791;0.7977203789370032;5.523088909290019e-06;5.265412361704484e-06;1.0446992967711868;10.000705379587716;0.8335335230934284;0.015559370682368687;0.015563431561119934;0.71774779395062;-0.013405001697496833;0.7179609071233717
81.852307;1.0445589309531809;0.8330459436346516;0.7977198935583503;5.5223873781715085e-06;5.264645020074075e-06;1.0447018642012265;10.000704774708602;0.8335325214271614;0.015559347076880219;0.015563434863951332;0.717748258140649;-0.013405001818431598;0.717960521836908
81.862307;1.0445626882755918;0.8330454430015289;0.797719434860895;5.521672984850586e-06;5.263880476653868e-06;1.044704564336222;10.00070366374274;0.8335315197338309;0.015559323745210891;0.015563437111584645;0.7177488019574709;-0.013405001917898823;0.7179601149343384
81.872307;1.044566450601251;0.8330449817518188;0.7977190059836352;5.520946196149905e-06;5.263120326118763e-06;1.0447073888950495;10.000702097673773;0.833530520601804;0.015559300752463244;0.01556343833155137;0.717749424913068;-0.013405001995424085;0.7179596880251445
81.882307;1.0445702111020556;0.8330445581196004;0.7977186094338709;5.520208220500751e-06;5.262365859473391e-06;1.044710328107304;10.000700128456124;0.8335295269940611;0.015559278167660269;0.01556343856615463;0.7177501261904381;-0.013405002050958133;0.7179592436160999
81.892307;1.0445739629633632;0.8330441702694699;0.7977182470783367;5.519460873468093e-06;5.261618111208147e-06;1.0447133719345416;10.000697807701128;0.8335285418499238;0.015559256045263833;0.015563437872077987;0.717750904924217;-0.013405002084723472;0.7179587844157821
81.902307;1.044577699071371;0.8330438166751617;0.7977179209565526;5.5187062213437054e-06;5.2608780147416205e-06;1.044716511007021;10.00069518302528;0.833527568567476;0.015559234425462577;0.015563436316764531;0.7177517599256086;-0.013405002096962482;0.7179583130008966
81.912307;1.0445814114817946;0.8330434966031709;0.7977176339529901;5.517946437786853e-06;5.260146571419595e-06;1.0447197365831828;10.000692289529995;0.8335266119330286;0.015559213347988448;0.015563433966976358;0.7177526889044561;-0.013405002087889419;0.7179578314273597
81.922307;1.044585090988861;0.8330432100041361;0.7977173894011272;5.517183792156998e-06;5.259424819425241e-06;1.0447230399907983;10.000689149920357;0.8335256782951251;0.015559192855145653;0.015563430884500237;0.7177536884069139;-0.013405002057781133;0.7179573406238521
81.932307;1.044588727329932;0.8330429565660549;0.7977171902493438;5.51642041301465e-06;5.258713748299602e-06;1.0447264125281783;10.000685785915115;0.8335247747694644;0.015559172982414883;0.015563427132479052;0.717754754832765;-0.01340500200709173;0.7179568400308061
81.942307;1.044592310187048;0.8330427345961193;0.7977170386828882;5.515657846459473e-06;5.258014302987492e-06;1.0447298457924155;10.000682228425829;0.8335239082222916;0.015559153753885701;0.015563422777555354;0.7177558854761017;-0.013405001936478124;0.717956327845018
81.952307;1.0445958298092584;0.8330425412004446;0.7977169359868892;5.514896922329254e-06;5.257327284319973e-06;1.0447333317289298;10.000678517341893;0.8335230845899693;0.015559135190012225;0.015563417889865561;0.717757078567231;-0.013405001846534877;0.7179558016021086
81.962307;1.044599276884444;0.8330423735871264;0.7977168824842674;5.514138195636321e-06;5.256653114167485e-06;1.0447368622098325;10.00067469167413;0.8335223083805685;0.01555911732076719;0.015563412543346311;0.7177583324045282;-0.013405001737628068;0.717955258589285
81.972307;1.0446026428126751;0.8330422294169472;0.7977168778908988;5.513382461804332e-06;5.255991821018795e-06;1.0447404286427493;10.00067078422264;0.8335215825101487;0.01555910018990408;0.015563406804641116;0.7177596444868518;-0.013405001610134007;0.7179546960492929
81.982307;1.0446059202573579;0.8330421062030826;0.7977169220817246;5.512630863943765e-06;5.2553433096378994e-06;1.044744022177337;10.000666827636811;0.8335209088954432;0.015559083843720997;0.01556340071940669;0.7177610114033143;-0.013405001464633566;0.7179541114775282
81.992307;1.0446091028718616;0.8330420016180542;0.7977170155044196;5.51188471293844e-06;5.254707543521579e-06;1.0447476343387205;10.00066285865537;0.8335202893373609;0.015559068322222796;0.015563394312459563;0.7177624293947363;-0.013405001301900234;0.7179535029407174
82.002307;1.0446121848644505;0.8330419144299572;0.7977171587151733;5.511145338175562e-06;5.254084607114771e-06;1.044751257633263;10.00065891332609;0.8335197256666772;0.015559053663197112;0.015563387598528;0.7177638949160405;-0.013405001122840338;0.7179528690942104
82.012307;1.0446151614565742;0.8330418446279455;0.7977173517354792;5.510414000104868e-06;5.253474828313529e-06;1.044754885929996;10.000655017662728;0.8335192191410916;0.015559039898478491;0.015563380589626408;0.7177654047173925;-0.013405000928326612;0.7179522089434608
82.022307;1.044618029402502;0.8330417928391534;0.7977175937629004;5.509691712390588e-06;5.252878895807786e-06;1.0447585144974771;10.000651178903654;0.8335187699359475;0.015559027038230379;0.015563373290490184;0.7177669552748117;-0.013405000719002831;0.7179515214927169
82.032307;1.0446207865265327;0.833041759979549;0.7977178828402606;5.50897905494774e-06;5.252297864553166e-06;1.0447621397287867;10.000647385301715;0.8335183769439847;0.015559015070189343;0.01556336569659409;0.7177685417979989;-0.01340500049528459;0.717950805501194
82.042307;1.0446234309067428;0.833041747452216;0.7977182156862918;5.508276146561212e-06;5.2517329711208906e-06;1.044765758869225;10.000643614763467;0.8335180378163436;0.015559003973742436;0.01556335780529799;0.7177701577330983;-0.013405000257495229;0.7179500597728924
82.052307;1.0446259605029056;0.8330417570707075;0.7977185884150313;5.507582745092055e-06;5.251185388377371e-06;1.0447693700332252;10.000639840804267;0.8335177495036202;0.015558993718637445;0.015563349622577733;0.7177717955261737;-0.013405000005868263;0.7179492836429228
82.062307;1.0446283727840577;0.833041790404612;0.7977189974604029;5.5068983864009215e-06;5.250656108197918e-06;1.0447729721844399;10.000636033858038;0.8335175093643566;0.015558984247860452;0.015563341157559035;0.7177734480623638;-0.01340499974041132;0.7179484769098438
82.072307;1.0446306643436636;0.8330418488620508;0.7977194393084637;5.506222477761308e-06;5.250145803773685e-06;1.0447765645244356;10.000632166573848;0.8335173160522168;0.015558975466730957;0.015563332416354254;0.7177751094058596;-0.013404999460843439;0.7179476394853108
82.082307;1.0446328314646016;0.8330419348755393;0.7977199096088893;5.505554269629351e-06;5.249654699889838e-06;1.0447801454391097;10.000628217360092;0.8335171690882144;0.015558967245494259;0.01556332339995279;0.7177767743872795;-0.013404999166677154;0.7179467712646337
82.092307;1.0446348712934195;0.8330420525882989;0.7977204032993968;5.504892754244577e-06;5.249182689796089e-06;1.044783711711918;10.000624162779783;0.8335170676960117;0.015558959440027921;0.015563314103218234;0.7177784378962647;-0.013404998857314995;0.7179458720353644
82.102307;1.0446367823054286;0.8330422071680085;0.7977209156844226;5.5042366663845635e-06;5.248729515072045e-06;1.0447872585964235;10.000619969703592;0.8335170104600484;0.015558951921653926;0.015563304513226246;0.7177800946236069;-0.013404998532058343;0.717944941520817
82.112307;1.0446385639015054;0.83304240376597;0.7977214432494886;5.503584703829055e-06;5.248294828633236e-06;1.044790780525735;10.00061559939425;0.8335169956718914;0.015558944591284114;0.015563294604955744;0.7177817389257379;-0.013404998190097732;0.7179439797668494
82.122307;1.044640215564519;0.833042646809885;0.7977219835898393;5.5029357939067725e-06;5.24787834921314e-06;1.0447942717315648;10.000611019984984;0.8335170215431009;0.015558937376684756;0.015563284335761264;0.7177833643956737;-0.013404997830574606;0.7179429874395767
82.132307;1.0446417362216973;0.8330429394598989;0.7977225346098311;5.502289142816568e-06;5.247480164485132e-06;1.0447977267861648;10.000606217098637;0.8335170866244067;0.015558930224300736;0.015563273647857303;0.7177849636955981;-0.013404997452830192;0.7179419656562124
82.142307;1.044643124386926;0.8330432837702725;0.7977230936373401;5.501644074915438e-06;5.247100945032676e-06;1.0448011412630995;10.000601194857431;0.8335171904359977;0.015558923091324435;0.015563262478206843;0.7177865292432496;-0.013404997056731344;0.7179409155172426
82.152307;1.044644378317684;0.8330436814853448;0.7977236570780887;5.500999834558876e-06;5.246741879085162e-06;1.0448045122370822;10.000595966447648;0.8335173335379886;0.015558915947438443;0.015563250766457402;0.71778805428124;-0.013404996642731853;0.7179398380774235
82.162307;1.044645495855959;0.8330441341706755;0.7977242205904478;5.500355499221373e-06;5.246404353468721e-06;1.044807838688213;10.000590541638953;0.8335175169727954;0.015558908786391311;0.015563238464819556;0.7177895334374227;-0.013404996211762235;0.7179387351473641
82.172307;1.0446464751502404;0.8330446425583479;0.7977247796039972;5.499710131725059e-06;5.246089611324622e-06;1.0448111213516287;10.000584923520444;0.8335177416800551;0.01555890163285582;0.01556322554833168;0.7177909622757734;-0.013404995765227738;0.7179376098674229
82.182307;1.0446473159357477;0.8330452062179028;0.7977253301398128;5.499062999018611e-06;5.245798628569596e-06;1.044814360896414;10.000579113676087;0.8335180083646023;0.015558894534462336;0.015563212012334418;0.7177923363267431;-0.013404995304944501;0.7179364660473678
82.192307;1.0446480192806256;0.8330458239921562;0.7977258692736088;5.498413506303146e-06;5.245532226552797e-06;1.0448175556813197;10.000573112096617;0.8335183174129028;0.015558887544044374;0.015563197867442407;0.7177936506687008;-0.01340499483276114;0.717935307001932
82.202307;1.0446485860855874;0.8330464946706871;0.7977263944668131;5.497761040778178e-06;5.245291206594127e-06;1.0448207016153546;10.000566913108077;0.8335186682611208;0.015558880706734361;0.015563183144045955;0.7177949002655694;-0.013404994350127793;0.7179341352451869
82.212307;1.0446490164221511;0.8330472172791017;0.7977269026059821;5.497105055189574e-06;5.24507639151047e-06;1.0448237937344282;10.000560509686714;0.8335190588065583;0.01555887406100364;0.015563167893471331;0.7177960805709218;-0.013404993858158687;0.717932953070072
82.222307;1.0446493095098515;0.8330479907917648;0.7977273903901743;5.496445240225279e-06;5.24488868541544e-06;1.0448268277614068;10.000553904954437;0.833519485470082;0.015558867648967323;0.015563152179630868;0.7177971879049796;-0.013404993358018025;0.7179317629834311
82.232307;1.0446494636226804;0.8330488137016778;0.79772785562428;5.495781646955413e-06;5.244729171339303e-06;1.0448298011935497;10.000547117810449;0.8335199436716367;0.015558861526769092;0.015563136064034486;0.7177982193115378;-0.013404992850980003;0.7179305674937257
82.242307;1.0446494768852896;0.8330496840912124;0.7977282975890333;5.495114758942105e-06;5.244599132432515e-06;1.0448327136251203;10.00054017515262;0.8335204282228029;0.015558855766528403;0.015563119588426343;0.717799172378401;-0.013404992338273348;0.7179293686291467
82.252307;1.044649348962272;0.83305060007686;0.7977287164389929;5.494445463667057e-06;5.244499901974147e-06;1.0448355660865596;10.0005330999479;0.8335209332460853;0.015558850447295434;0.015563102766180548;0.7178000458531624;-0.013404991821189871;0.7179281681017261
82.262307;1.0446490816106822;0.8330515601404244;0.7977291130124413;5.493774905629836e-06;5.244432676385354e-06;1.0448383600683413;10.000525907468763;0.8335214521070791;0.015558845647588514;0.015563085588907052;0.7178008404947992;-0.013404991301284816;0.7179269681431222
82.272307;1.0446486771035588;0.8330525634122015;0.7977294890363893;5.4931042284797184e-06;5.244398533722915e-06;1.0448410970283712;10.000518606638588;0.833521977936724;0.015558841446949658;0.015563068038830096;0.7178015587809508;-0.013404990780294076;0.717925771832002
82.282307;1.0446481364543025;0.8330536098799781;0.797729846804441;5.492434388049753e-06;5.244398398622157e-06;1.044843778506997;10.000511204065404;0.8335225043430996;0.01555883792825707;0.015563050093521626;0.7178022040462523;-0.01340499025990104;0.717924582738176
82.292307;1.0446474592865747;0.8330546999654158;0.7977301888138728;5.491766235061616e-06;5.244432718339421e-06;1.044846406613212;10.000503713046399;0.8335230259776715;0.015558835178523895;0.015563031731285367;0.717802780284339;-0.013404989741579644;0.7179234046865699
82.302307;1.0446466449570047;0.8330558334058997;0.7977305178409492;5.491100635990207e-06;5.244501318905176e-06;1.0448489844793507;10.000496157461365;0.8335235389368676;0.01555883328734579;0.015563012940823589;0.7178032918615986;-0.013404989226507881;0.7179222417400467
82.312307;1.0446456934590944;0.8330570085772799;0.7977308367571889;5.490438324035234e-06;5.244603686970977e-06;1.0448515161495573;10.000488567055612;0.8335240406353385;0.015558832337893468;0.015562993716358149;0.7178037425688802;-0.013404988715674936;0.717921097769469
82.322307;1.0446446049465814;0.8330582228712374;0.7977311481453218;5.489779687393845e-06;5.244739204447205e-06;1.0448540060930143;10.000480975985484;0.8335245293057217;0.015558832392921867;0.015562974045837372;0.717804134975668;-0.01340498821017464;0.7179199754071219
82.332307;1.0446433786800258;0.8330594734405455;0.7977314543905398;5.4891248089160745e-06;5.244907044604394e-06;1.0448564590375982;10.000473425168662;0.8335250039254767;0.015558833485398806;0.015562953916052074;0.7178044706260802;-0.013404987711288282;0.7179188753819505
82.342307;1.044642013070843;0.8330607578130012;0.7977317578311454;5.4884736872758905e-06;5.245106044266403e-06;1.0448588800568128;10.000465960211066;0.8335254643299209;0.015558835625375887;0.015562933322036067;0.7178047509517603;-0.013404987220274313;0.7179177970681836
82.352307;1.044640506378993;0.8330620736704111;0.7977320602209688;5.487826515407943e-06;5.245334769268935e-06;1.0448612745935617;10.000458626209547;0.8335259109003064;0.01555883881578709;0.015562912259123707;0.7178049782574873;-0.013404986738235123;0.7179167396070117
