time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.362307;1.0446388569972573;0.8330634179634827;0.7977323621378329;5.487183906415593e-06;5.245591640373488e-06;1.0448636486282852;10.000451461320818;0.8335263441922989;0.015558843057603309;0.015562890711931919;0.71780515567775;-0.013404986266271979;0.7179157026457464
82.372307;1.0446370639168818;0.8330647870328437;0.7977326633480314;5.486546862433464e-06;5.245875057913959e-06;1.044866008886438;10.000444489255974;0.8335267647954235;0.015558848351678877;0.015562868657459672;0.717805286544506;-0.013404985805824462;0.7179146866441773
82.382307;1.0446351278809738;0.8330661776829332;0.7977329634139635;5.485916566835613e-06;5.246183422695336e-06;1.0448683623379351;10.000437718666296;0.8335271733534314;0.015558854706957238;0.015562846070326788;0.7178053744989124;-0.013404985358769713;0.7179136930099088
82.392307;1.0446330524624952;0.8330675877498435;0.7977332614352795;5.485294336032015e-06;5.24651494989227e-06;1.044870715129366;10.0004311513675;0.8335275707267823;0.015558862140211393;0.01556282292517921;0.7178054239381757;-0.01340498492704639;0.7179127240604514
82.402307;1.0446308440247034;0.8330690158821566;0.7977335556896995;5.484681665738724e-06;5.2468676211709845e-06;1.0448730723297925;10.000424789007898;0.8335279581309175;0.015558870671153434;0.015562799206130311;0.7178054397364974;-0.013404984512241544;0.7179117829006745
82.412307;1.0446285103600315;0.8330704613402564;0.7977338441486677;5.484080068404835e-06;5.247239589290519e-06;1.0448754388460908;10.000418633905364;0.8335283372444098;0.015558880330190263;0.015562774919615538;0.7178054264181961;-0.013404984115547105;0.7179108731715091
82.422307;1.04462605923289;0.8330719239293972;0.7977341252372195;5.483490875796302e-06;5.2476295164331755e-06;1.0448778203742246;10.000412689764634;0.8335287102626592;0.01555889116384555;0.015562750097387749;0.717805387583304;-0.01340498373794688;0.7179099986973311
82.432307;1.0446234980018316;0.8330734032908154;0.7977343980921336;5.482915197740924e-06;5.248036357376758e-06;1.0448802236324741;10.000406964003389;0.8335290797675465;0.015558903220716508;0.015562724786573825;0.7178053262083854;-0.013404983380302046;0.7179091636180894
82.442307;1.044620833785515;0.8330748981658171;0.7977346622364293;5.482353994191569e-06;5.248459070446069e-06;1.0448826556584585;10.00040146584778;0.8335294486555744;0.015558916532128746;0.015562699039886533;0.7178052455534427;-0.013404983043263298;0.7179083727798504
82.452307;1.0446180735074415;0.8330764068716402;0.7977349169343015;5.48180830423387e-06;5.248896608221346e-06;1.044885122203115;10.000396199483632;0.8335298199272476;0.015558931105074595;0.015562672910754543;0.7178051495105666;-0.013404982727258884;0.7179076311954955
82.462307;1.0446152241711986;0.8330779281870934;0.7977351608415472;5.4812793988648015e-06;5.249347932693273e-06;1.0448876266282616;10.000391160590134;0.8335301960202944;0.01555894692367801;0.01556264644666709;0.7178050422093932;-0.013404982432726188;0.7179069427923991
82.472307;1.0446122932153603;0.8330794612962729;0.797735392151675;5.4807686917494295e-06;5.249812126227194e-06;1.0448901703845532;10.000386338165606;0.8335305783196268;0.015558963946801256;0.015562619684403796;0.7178049277488371;-0.013404982160376604;0.717906310042933
82.482307;1.044609288571513;0.8330810050972931;0.7977356091240556;5.480277660112843e-06;5.250288678766069e-06;1.0448927535466987;10.00038171603142;0.8335309671955246;0.015558982104944377;0.015562592648376068;0.7178048102172192;-0.013404981911273296;0.717905734938749
82.492307;1.0446062188373604;0.8330825578172211;0.7977358109945966;5.47980785950133e-06;5.250777596035121e-06;1.0448953746999368;10.000377276299021;0.8335313622008621;0.015559001304779812;0.015562565350146438;0.7178046937723744;-0.013404981686759687;0.7179052202062781
82.502307;1.044603093508778;0.8330841173930641;0.7977359987458245;5.479360896805345e-06;5.251279267144989e-06;1.0448980318707624;10.000373009107411;0.8335317622174228;0.015559021435126177;0.015562537798930777;0.717804582848215;-0.013404981488276402;0.7179047697066523
82.512307;1.0445999220885462;0.8330856823129681;0.7977361751533463;5.478938312141885e-06;5.251794330479868e-06;1.0449007242768893;10.000368921351045;0.8335321655725638;0.015559042372765322;0.015562510018611735;0.7178044822536388;-0.013404981317121936;0.7179043879433442
82.522307;1.0445967122106556;0.8330872520778554;0.7977363441541773;5.478541445112e-06;5.252323629051767e-06;1.0449034524705147;10.00036503340636;0.8335325702686757;0.015559063996550857;0.015562482053145126;0.7178043968017614;-0.0134049811743179;0.717904079327003
82.532307;1.0445934691506453;0.8330888269813953;0.7977365096439474;5.478171329066105e-06;5.252868222714677e-06;1.0449062168708871;10.000361365757632;0.8335329742393905;0.01555908620435726;0.01556245396465941;0.7178043308004928;-0.01340498106068005;0.7179038478754426
82.542307;1.0445901973658551;0.8330904075368113;0.797736674230595;5.47782854128368e-06;5.253429232480693e-06;1.0449090171410793;10.000357927260678;0.8335333754607248;0.015559108923187579;0.015562425834168099;0.7178042879592751;-0.013404980977045785;0.7179036972360068
82.552307;1.0445869019011969;0.833091994153907;0.7977368390452366;5.477513063106029e-06;5.254007423588335e-06;1.044911852724304;10.00035471128954;0.8335337718974816;0.015559132111830727;0.015562397758579207;0.7178042714517757;-0.013404980924459286;0.7179036302056202
82.562307;1.044583588017768;0.8330935873361933;0.7977370043498293;5.477224410633366e-06;5.254602837122537e-06;1.044914722936383;10.000351700070121;0.8335341613228013;0.015559155755747322;0.015562369844100372;0.71780428360132;-0.013404980904131171;0.7179036479333875
82.572307;1.0445802596998053;0.8330951879173635;0.7977371694825618;5.476962045862345e-06;5.255214679303442e-06;1.0449176267436573;10.000348872523334;0.8335345415808217;0.015559179858815738;0.015562342204771271;0.7178043253767552;-0.01340498091727764;0.7179037499873879
82.582307;1.0445769191231549;0.8330967971430209;0.7977373322207609;5.476725566701258e-06;5.255841438497074e-06;1.044920562818529;10.000346209024764;0.8335349114245824;0.015559204437154589;0.015562314954202816;0.7178043964085316;-0.013404980965030488;0.7179039351214822
82.592307;1.0445735676232863;0.8330984166545367;0.7977374887250851;5.476514401738334e-06;5.2564812820296615e-06;1.0449235291440215;10.000343694013734;0.8335352710924014;0.015559229512242683;0.015562288182342577;0.7178044958432358;-0.013404981048436713;0.7179042015279028
82.602307;1.0445702068607894;0.8331000481908729;0.7977376341666903;5.476327485443877e-06;5.257132643254499e-06;1.0449265224114084;10.000341317065349;0.8335356223301262;0.015559255104639265;0.015562261946195711;0.7178046232624784;-0.01340498116849022;0.7179045465207285
82.612307;1.0445668394870835;0.83310169326762;0.7977377635818956;5.476163258985715e-06;5.257794452124098e-06;1.0449295382715018;10.000339071112505;0.8335359679740089;0.015559281231914067;0.015562236281367103;0.7178047787396761;-0.013404981326083537;0.7179049664910085
82.622307;1.0445634692597483;0.8331033528411392;0.797737872558601;5.476019803239016e-06;5.258465766175255e-06;1.044932572075683;10.000336953665583;0.8335363112159045;0.015559307907498744;0.015562211204737652;0.7178049626475965;-0.013404981521802896;0.7179054574310707
82.632307;1.044560100724603;0.8331050265624699;0.7977379574799491;5.475895085630627e-06;5.259145390961929e-06;1.0449356192624057;10.000334968063283;0.833536655279927;0.015559335138033257;0.015562186713369713;0.7178051761397692;-0.013404981755754075;0.7179060155197149
82.642307;1.0445567389950987;0.8331067123526174;0.7977380153553292;5.4757872486744894e-06;5.259831878004934e-06;1.0449386751363439;10.000333117146495;0.8335370037501818;0.015559362920793577;0.015562162800562657;0.7178054213098983;-0.013404982027674619;0.7179066373105162
82.652307;1.0445533899035122;0.8331084070792715;0.797738043525121;5.4756945987483155e-06;5.260523686305535e-06;1.044941734458422;10.000331401393238;0.8335373605153666;0.015559391244495653;0.015562139471878003;0.7178057002046545;-0.013404982337218992;0.7179073199319587
82.662307;1.0445500598244417;0.8331101077180617;0.7977380399350591;5.475615427559167e-06;5.2612193353467135e-06;1.0449447914406373;10.00032982415663;0.8335377290257763;0.015559420093658955;0.015562116740627838;0.7178060138606398;-0.013404982684171606;0.7179080613147687
82.672307;1.0445467548315153;0.8331118120993072;0.7977380038397922;5.475547988147852e-06;5.261917519852029e-06;1.0449478398651797;10.000328389145146;0.8335381119524974;0.015559449453493076;0.015562094617526012;0.7178063620709194;-0.013404983068578763;0.7179088597282877
82.682307;1.044543480138702;0.8331135187576925;0.7977379357839195;5.475490576135714e-06;5.262617172458679e-06;1.0449508731266028;10.000327097647338;0.8335385113971676;0.015559479316583037;0.015562073112406566;0.7178067435604033;-0.013404983490673416;0.7179097131166923
82.692307;1.0445402401795754;0.8331152259060175;0.7977378370400249;5.475441534692902e-06;5.263317474345389e-06;1.0449538845633182;10.000325955896207;0.8335389289462184;0.015559509690701698;0.015562052233274136;0.7178071564520393;-0.013404983950440697;0.7179106192334659
82.702307;1.0445370388419541;0.8331169304793701;0.7977377096387772;5.47539905301664e-06;5.264017850333136e-06;1.0449568680008872;10.000324977965096;0.8335393658179151;0.015559540600376119;0.01556203197665174;0.7178075985685446;-0.013404984447211594;0.7179115762279585
82.712307;1.0445338796814272;0.8331186283803644;0.7977375566607914;5.475360947132827e-06;5.264717923797489e-06;1.0449598181254638;10.000324177075003;0.8335398233188839;0.015559572076512766;0.01556201233070784;0.7178080673644692;-0.013404984979708563;0.7179125830139182
82.722307;1.0445307662121663;0.8331203157797158;0.7977373819069989;5.475324645519151e-06;5.265417426893728e-06;1.0449627305520415;10.000323560190129;0.8335403030603513;0.01555960414372557;0.015561993286375954;0.7178085600736842;-0.013404985546367373;0.7179136392878741
82.732307;1.044527702370278;0.8331219903481111;0.79773718927482;5.47528721221779e-06;5.266116176134411e-06;1.0449656015884499;10.000323134049534;0.8335408068697203;0.015559636822152128;0.015561974840814249;0.7178090740166869;-0.01340498614559477;0.7179147447117604
82.742307;1.0445246925210194;0.8331236515306238;0.7977369824653713;5.475245413314886e-06;5.266813941350772e-06;1.044968427932653;10.000322912881172;0.8335413369174018;0.015559670135241227;0.015561957001061609;0.7178096064826894;-0.013404986775912134;0.7179158974699811
82.752307;1.0445217403972435;0.8331252996389691;0.7977367649799794;5.475196009818233e-06;5.267510124787037e-06;1.044971206829028;10.00032291573004;0.8335418960009546;0.015559704105589982;0.015561939789135885;0.7178101544110062;-0.013404987436120803;0.7179170939261819
82.762307;1.0445188479626197;0.8331269346452016;0.7977365400688339;5.475136100615069e-06;5.2682036398215914e-06;1.0449739364906994;10.00032315567148;0.833542487450368;0.01555973874738743;0.015561923238748186;0.7178107144537118;-0.013404988125455654;0.7179183299157462
82.772307;1.0445160158218783;0.8331285560916578;0.7977363107010546;5.475063285289238e-06;5.2688930298277304e-06;1.0449766161319674;10.00032363901198;0.833543114535872;0.01555977406732066;0.015561907385789381;0.717811283293439;-0.013404988843457782;0.7179196020265278
82.782307;1.044513244985137;0.8331301638152895;0.7977360798538066;5.474975598320035e-06;5.269576614833707e-06;1.0449792456687967;10.000324378307539;0.8335437796685474;0.015559810065701908;0.015561892266268612;0.7178118576151172;-0.013404989589611477;0.7179209075559582
82.792307;1.0445105381399218;0.8331317578847477;0.7977358509309718;5.4748711732259615e-06;5.270252715093199e-06;1.044981825338385;10.000325396167542;0.833544484128314;0.01555984673426853;0.015561877922774196;0.7178124334644771;-0.013404990363102238;0.7179222437769478
82.802307;1.0445078994764172;0.8331333381418038;0.7977356280255867;5.474747880367341e-06;5.270919821923036e-06;1.0449843553825684;10.00032671322351;0.83354522872093;0.015559884058419389;0.015561864405425467;0.7178130058424873;-0.013404991162783028;0.7179236077679308
82.812307;1.0445053339867418;0.8331349045155264;0.7977354160147991;5.474603399392666e-06;5.2715765470948815e-06;1.0449868358358934;10.000328341571308;0.8335460144775915;0.0155599220189933;0.015561851764625954;0.717813569501951;-0.01340499198724746;0.7179249966056469
82.822307;1.0445028472050204;0.8331364570822395;0.797735220037534;5.474435661359039e-06;5.272221502472201e-06;1.0449892661058602;10.000330289690336;0.8335468427005986;0.015559960588530337;0.015561840043475297;0.7178141200257301;-0.013404992834919775;0.71792640706449
82.832307;1.0445004447946082;0.8331379953833244;0.7977350442736745;5.474243196462586e-06;5.2728533108990325e-06;1.0449916444973653;10.000332566203612;0.8335477146309912;0.015559999730419589;0.015561829274382441;0.7178146540052829;-0.013404993704174218;0.7179278351753403
82.842307;1.0444981317696214;0.833139518340063;0.7977348914021153;5.474025174224996e-06;5.273470672536454e-06;1.0449939682780316;10.000335177341462;0.8335486309933912;0.015560039401914093;0.015561819478560833;0.717815168694931;-0.013404994593592814;0.7179292762301371
82.852307;1.0444959124840383;0.8331410247444079;0.7977347632405277;5.4737811869995905e-06;5.274072321149987e-06;1.0449962341745065;10.000338121283985;0.8335495915906425;0.01556007955584153;0.015561810665941991;0.7178156617517242;-0.0134049955021649;0.7179307249734286
82.862307;1.0444937912643102;0.833142513221081;0.7977346614550173;5.473510995509006e-06;5.274656997515963e-06;1.0449984389992286;10.000341386638997;0.8335505951496426;0.01556012014035004;0.01556180283795833;0.7178161312214012;-0.013404996429230608;0.7179321759663196
82.872307;1.044491772099207;0.8331439818748287;0.7977345877567418;5.473214423882393e-06;5.275223461226952e-06;1.045000580698155;10.00034495938972;0.8335516393737775;0.015560161100756222;0.015561795987765588;0.7178165754057674;-0.01340499737436215;0.7179336240515257
82.882307;1.0444898570840324;0.8331454284430749;0.797734543545943;5.472891345360738e-06;5.275770349007382e-06;1.0450026596077442;10.000348830392463;0.8335527209768601;0.015560202389498764;0.015561790090539832;0.7178169923061418;-0.013404998337213729;0.717935064057856
82.892307;1.0444880453918086;0.8331468506928779;0.7977345293422333;5.472541728450494e-06;5.2762959989209475e-06;1.0450046789134178;10.000352994694692;0.833553835882822;0.015560243976940417;0.015561785096527156;0.7178173793748759;-0.013404999317207672;0.7179364899852536
82.902307;1.0444863340475807;0.8331482465018942;0.7977345445353581;5.472165786910437e-06;5.276798517003372e-06;1.0450066440428165;10.000357447474899;0.8335549798929633;0.015560285848251403;0.015561780940510328;0.7178177339173933;-0.01340500031340049;0.7179378947487565
82.912307;1.0444847193708802;0.8331496140687091;0.7977345873285298;5.471764033725409e-06;5.277275996723367e-06;1.045008561827494;10.00036218477669;0.8335561491170913;0.015560327985321334;0.015561777564889539;0.7178180533616388;-0.013405001324817022;0.7179392702825313
82.922307;1.0444831975398956;0.8331509523853113;0.7977346547923183;5.471337105190688e-06;5.277726615799725e-06;1.0450104395773787;10.00036720747085;0.8335573396823013;0.015560370345585533;0.015561774941245889;0.7178183353110498;-0.013405002350767877;0.7179406078215171
82.932307;1.0444817644570126;0.8331522612183151;0.7977347434199281;5.47088565548287e-06;5.278148626143153e-06;1.0450122840159481;10.000372523874358;0.8335585478671019;0.015560412854962007;0.015561773066447598;0.7178185778514299;-0.013405003390815986;0.7179418987584986
82.942307;1.0444804155516387;0.8331535408123203;0.7977348500326854;5.470410444398206e-06;5.278540260209421e-06;1.0450141015141785;10.000378149350414;0.8335597711154805;0.015560455421719285;0.015561771933791031;0.717818779618394;-0.01340500444477042;0.717943135552513
82.952307;1.0444791456264546;0.8331547920421004;0.7977349722172566;5.469912355139248e-06;5.278899579426576e-06;1.0450158992784797;10.000384102281595;0.8335610080819759;0.015560497954359808;0.01556177151572455;0.7178189393151858;-0.013405005512746529;0.7179443120447272
82.962307;1.0444779493941927;0.8331560167457799;0.797735107962692;5.469392302715499e-06;5.2792245818676145e-06;1.0450176849278452;10.000390398557848;0.8335622572523911;0.015560540366830635;0.015561771774285806;0.7178190554013686;-0.013405006594932864;0.717945423584305
82.972307;1.0444768225695553;0.8331572176313413;0.7977352549794964;5.468851176559983e-06;5.2795135910015135e-06;1.045019464926658;10.000397047668924;0.8335635162643531;0.01556058257757291;0.015561772674933982;0.7178191262013977;-0.013405007691274331;0.7179464674192207
82.982307;1.04447576189263;0.8331583977150908;0.7977354103846586;5.468289820641286e-06;5.279765452547254e-06;1.0450212440109952;10.000404048766462;0.8335647821776366;0.01556062451752834;0.015561774184786398;0.7178191503455054;-0.013405008801424943;0.717947443040907
82.992307;1.044474764104399;0.83315955992077;0.7977355708153706;5.467709021450445e-06;5.27997937300647e-06;1.0450230249043242;10.00041138715125;0.833566051605141;0.015560666142253305;0.015561776263942008;0.7178191276406904;-0.013405009924781273;0.7179483518605843
83.002307;1.044473825202756;0.8331607073367298;0.7977357324372291;5.467109566469168e-06;5.280154791046504e-06;1.0450248071754606;10.000419040152675;0.833567321095666;0.015560707423927959;0.015561778870892088;0.7178190596995278;-0.013405011060454617;0.7179491959042322
83.012307;1.0444729399169723;0.8331618438015479;0.7977358908064984;5.466492416137639e-06;5.280291436405654e-06;1.0450265867329647;10.000426988213222;0.8335685877171192;0.015560748326477618;0.015561781982564665;0.7178189495649513;-0.013405012207305058;0.717949976298035
83.022307;1.0444721012219869;0.8331629739658151;0.7977360409351353;5.46585882143881e-06;5.280389372774342e-06;1.045028357234855;10.000435212909844;0.8335698491329483;0.015560788795697717;0.015561785601336536;0.7178188005843393;-0.013405013364042819;0.7179506928782206
83.032307;1.0444713006406252;0.8331641025135109;0.7977361776126687;5.465210180019031e-06;5.2804490299005495e-06;1.0450301117676362;10.00044368325886;0.8335711034385586;0.015560828764485255;0.01556178973639716;0.7178186154737034;-0.013405014529299576;0.7179513450125578
83.042307;1.0444705291930794;0.8331652335088361;0.7977362960108112;5.464547826972788e-06;5.280471233463998e-06;1.045031843349559;10.000452348594395;0.8335723489837306;0.015560868157372738;0.015561794379860452;0.7178183963794164;-0.01340501570157182;0.7179519325696393
83.052307;1.0444697781644465;0.8331663706092128;0.7977363924600751;5.4638730986109165e-06;5.2804570590494064e-06;1.0450335451108053;10.000461148163646;0.8335735838726951;0.015560906903851342;0.015561799501146957;0.7178181458282319;-0.013405016879160314;0.7179524562349868
83.062307;1.0444690398805185;0.8331675173165464;0.797736465018929;5.463187527007923e-06;5.2804075125554355e-06;1.0450352104849439;10.000470026438961;0.8335748056472788;0.015560944953696823;0.01556180506139469;0.7178178673880655;-0.01340501806022036;0.7179529171596324
83.072307;1.0444683086693367;0.8331686765649189;0.7977365136162065;5.462492848278209e-06;5.28032330651357e-06;1.0450368328397281;10.000478934278036;0.8335760118619435;0.015560982269864848;0.015561811029440178;0.7178175650653543;-0.013405019242671288;0.71795331656784
83.082307;1.0444675810555304;0.833169850292786;0.7977365394818708;5.461790877474852e-06;5.280204874469365e-06;1.0450384052220585;10.000487821135028;0.8335772009081498;0.015561018806597077;0.015561817385235741;0.7178172425072066;-0.013405020424032145;0.717953655859568
83.092307;1.0444668547236902;0.8331710395792445;0.79773654430119;5.461083433971265e-06;5.280052540004077e-06;1.0450399213181645;10.000496635614251;0.8335783719322516;0.015561054498412349;0.015561824114873495;0.7178169032850276;-0.013405021601538808;0.7179539367575829
83.102307;1.0444661273717701;0.833172245143234;0.7977365302081898;5.460372320016138e-06;5.279866769680688e-06;1.0450413769450728;10.00050533270977;0.8335795238751114;0.015561089265271047;0.01556183120748418;0.7178165512184173;-0.013405022772371987;0.7179541607838223
83.112307;1.044465396541945;0.8331734678394821;0.7977365000705628;5.459659301729555e-06;5.279648309772615e-06;1.0450427704923628;10.000513879724718;0.8335806549659207;0.015561123020589596;0.015561838655635318;0.7178161898746679;-0.013405023933692682;0.7179543284423596
83.122307;1.0444646602090404;0.833174708787635;0.7977364572056368;5.458946121754203e-06;5.279398097643122e-06;1.0450441023875074;10.0005222573754;0.8335817632416617;0.015561155677852915;0.015561846450972723;0.7178158220389136;-0.013405025082669355;0.7179544389346476
83.132307;1.0444639174866597;0.8331759689220695;0.7977364051437232;5.458234534001583e-06;5.279117136855941e-06;1.0450453743919974;10.000530452741286;0.8335828471257789;0.015561187162616853;0.01556185457750856;0.7178154496836021;-0.013405026216718356;0.7179544906027557
83.142307;1.0444631690504396;0.8331772481833207;0.7977363474426346;5.457526224519918e-06;5.27880637417493e-06;1.0450465885313287;10.000538447542855;0.8335839054690071;0.015561217424511702;0.015561863013541972;0.7178150745623858;-0.01340502733372972;0.7179544816893183
83.152307;1.044462417043779;0.8331785451627027;0.7977362871471929;5.456822648081541e-06;5.278466567631945e-06;1.0450477458533987;10.000546211849649;0.8335849371456976;0.015561246433141378;0.015561871735578827;0.7178146993934481;-0.013405028432004123;0.7179544107804015
83.162307;1.0444616644588964;0.8331798575545138;0.7977362265072849;5.456125098496869e-06;5.278098333004724e-06;1.0450488460654752;10.000553707797465;0.8335859404051348;0.015561274162624957;0.015561880718360871;0.717814328546223;-0.013405029510069028;0.7179542769056572
83.172307;1.0444609142848045;0.8331811824207169;0.7977361672939963;5.455434963610519e-06;5.2777023690856705e-06;1.0450498880740589;10.000560898525112;0.8335869124883132;0.015561300586962723;0.015561889938497907;0.7178139672493002;-0.013405030566694166;0.7179540797877617
83.182307;1.0444601689791921;0.833182515930485;0.7977361110512701;5.454753627407965e-06;5.2772795949087416e-06;1.0450508706716335;10.00056775393896;0.8335878497684963;0.01556132568294019;0.015561899383210306;0.7178136202669062;-0.013405031600905268;0.7179538202895769
83.192307;1.0444594304970023;0.8331838536675934;0.797736058852111;5.454082095577481e-06;5.276831108880315e-06;1.045051793364653;10.000574250974283;0.8335887483121738;0.01556134943030029;0.015561909055027178;0.7178132914320373;-0.013405032611719882;0.7179535006325496
83.202307;1.044458700419146;0.833185191840154;0.7977360109788324;5.453420974507635e-06;5.27635812902431e-06;1.0450526570713903;10.000580370835188;0.8335896047551143;0.01556137181942359;0.015561918964305638;0.7178129837926507;-0.013405033597924278;0.7179531238468567
83.212307;1.04445797964037;0.8331865283128609;0.7977359668371989;5.452770777710698e-06;5.275862027710085e-06;1.0450534642440723;10.000586096583708;0.8335904171142977;0.015561392863356182;0.01556192911878752;0.7178126995533313;-0.013405034558190688;0.7179526926715263
83.222307;1.0444572679571966;0.8331878627456978;0.7977359248612205;5.452132122219966e-06;5.275344374626419e-06;1.0450542190814804;10.000591415315089;0.8335911851474781;0.01556141259656414;0.015561939520008089;0.7178124399889261;-0.01340503549144026;0.7179522088635519
83.232307;1.0444565643229085;0.8331891962523417;0.7977358822394192;5.451505760277269e-06;5.274806794140807e-06;1.0450549276979053;10.000596321685984;0.8335919102337617;0.015561431062075555;0.01556195016587863;0.7178122058327686;-0.013405036397216791;0.7179516730706842
83.242307;1.044455867602054;0.8331905306435587;0.7977358347913865;5.450892537542646e-06;5.274250721421644e-06;1.0450555971690598;10.000600816791497;0.8335925950757915;0.015561448306244091;0.01556196105565016;0.7178119975715146;-0.013405037275726808;0.7179510850502038
83.252307;1.0444551773805053;0.8331918672445219;0.7977357773437385;5.450293289264816e-06;5.27367744490087e-06;1.0450562337456053;10.000604906234946;0.8335932434125545;0.015561464386203245;0.015561972185353753;0.7178118148251654;-0.013405038127499212;0.7179504442019954
83.262307;1.04445449459028;0.8331932063489054;0.797735704265224;5.449708801982535e-06;5.273088507683973e-06;1.0450568416816457;10.000608603873209;0.8335938593565289;0.015561479376978299;0.015561983536704502;0.7178116556655914;-0.01340503895295289;0.7179497498717411
83.272307;1.0444538213830403;0.8331945478497294;0.7977356098731713;5.449139825425508e-06;5.272485922628946e-06;1.045057423916948;10.000611936225104;0.8335944464368108;0.015561493372409847;0.015561995078427964;0.7178115172584989;-0.013405039752014639;0.7179490012767794
83.282307;1.0444531602987952;0.8331958920379703;0.7977354887578583;5.448586969100642e-06;5.271871833832079e-06;1.0450579836707;10.000614938888228;0.8335950068610921;0.015561506480499782;0.015562006779084479;0.717811397251879;-0.01340504052396563;0.7179481976942774
83.292307;1.0444525135837612;0.8331972397345158;0.797735336096629;5.448050725014263e-06;5.271248137826358e-06;1.0450585245313688;10.000617652299908;0.8335955407950028;0.015561518817103624;0.015562018616346221;0.7178112942058708;-0.013405041267707538;0.7179473392387373
83.302307;1.044451883282203;0.8331985921666004;0.7977351482315611;5.447531791640969e-06;5.270616508263563e-06;1.0450590492151999;10.000620125266014;0.8335960459107814;0.015561530501317755;0.015562030580461308;0.7178112069018401;-0.013405041982235393;0.7179464277317026
83.312307;1.044451272130862;0.8331999508619905;0.7977349229251713;5.447031098601584e-06;5.269978476598281e-06;1.0450595589056364;10.000622417069911;0.833596517956156;0.01556154164736894;0.015562042674429897;0.7178111338700566;-0.013405042666960054;0.7179454667967834
83.322307;1.0444506844071442;0.8332013172017735;0.7977346585874319;5.4465492119514215e-06;5.269335338549436e-06;1.0450600534745482;10.000624592706249;0.8335969519629269;0.015561552353979068;0.01556205490529838;0.717811073779191;-0.013405043321733716;0.7179444608823843
83.332307;1.044450125729003;0.8332026921560347;0.7977343532027867;5.446085956181394e-06;5.268688128734147e-06;1.0450605320250366;10.000626714196954;0.8335973433743865;0.015561562695692885;0.015562067269789282;0.7178110262607106;-0.01340504394666582;0.7179434140871247
83.342307;1.044449601960023;0.833204076799969;0.7977340036946586;5.445640756334086e-06;5.2680377452801166e-06;1.0450609935011248;10.000628829698146;0.8335976890233117;0.015561572721700926;0.01556207974669253;0.7178109922506367;-0.013405044542037873;0.717942330109883
83.352307;1.044449118159996;0.8332054726156164;0.797733606149789;5.44521302715735e-06;5.267385116628733e-06;1.0450614372848317;10.000630968989732;0.833597987603392;0.015561582465265426;0.015562092295555179;0.7178109731363733;-0.013405045108375976;0.7179412129919346
83.362307;1.0444486783296996;0.8332068809373432;0.7977331570364484;5.444802110491302e-06;5.266731297179567e-06;1.045061863478464;10.000633149172108;0.8335982391330052;0.015561591948817292;0.015562104857254193;0.7178109696703361;-0.013405045646335437;0.7179400671439057
83.372307;1.0444482854071524;0.8332083023859086;0.7977326543365828;5.444407076672817e-06;5.266077358056658e-06;1.0450622722904863;10.00063537987045;0.8335984440854031;0.015561601177272127;0.01556211736123408;0.7178109818137103;-0.013405046156357523;0.7179388968800341
83.382307;1.0444479403809757;0.8332097368378257;0.7977320978052661;5.4440268079579445e-06;5.265424213834702e-06;1.0450626630676176;10.000637662843726;0.8335986030363343;0.015561610130106176;0.0155621297381781;0.7178110087947304;-0.01340504663844524;0.7179377067356941
83.392307;1.0444476416142339;0.8332111838373916;0.7977314884768754;5.443660301594785e-06;5.26477269339124e-06;1.0450630337923068;10.000639992075554;0.83359871668153;0.015561618760968414;0.015562141929758268;0.7178110487586224;-0.013405047092214786;0.7179365023427864
83.402307;1.044447386270706;0.833212643241578;0.7977308278435102;5.443306862233061e-06;5.264123737787295e-06;1.0450633806516505;10.00064235614847;0.833598785967758;0.015561627009593577;0.015562153889484835;0.7178110989192372;-0.013405047517063617;0.7179352905321137
83.412307;1.044447172618994;0.8332141158201855;0.7977301177562036;5.442966012288536e-06;5.2634783726944785e-06;1.0450636978186352;10.000644741463683;0.8335988120737078;0.015561634816362574;0.015562165575833965;0.7178111567918701;-0.013405047912255911;0.7179340784164104
83.422307;1.044447000577409;0.8332156037218582;0.797729360983039;5.442637220745257e-06;5.262837603155929e-06;1.0450639777920276;10.00064713572265;0.8335987961660696;0.015561642125772357;0.01556217694727729;0.717811221266965;-0.013405048276936976;0.717932872464974
83.432307;1.0444468704866752;0.8332171105144953;0.7977285608376588;5.442319855537965e-06;5.262202520874739e-06;1.0450642116172086;10.000649526909102;0.833598739338473;0.015561648888851571;0.015562187961818278;0.7178112922773122;-0.013405048610245763;0.7179316780535068
83.442307;1.0444467818297223;0.8332186403695265;0.7977277199358654;5.442013512335623e-06;5.261574357789786e-06;1.0450643890093527;10.000651897786373;0.8335986426466768;0.015561655069961256;0.01556219857843343;0.7178113698242917;-0.013405048911644905;0.7179304995912595
83.452307;1.044446732991625;0.8332201969569751;0.7977268396339594;5.441718195735906e-06;5.260954270840818e-06;1.0450644990611861;10.00065422336799;0.8335985071263134;0.015561660637114316;0.015562208760420346;0.7178114534671074;-0.013405049181304397;0.7179293412300566
83.462307;1.0444467222052618;0.8332217829172559;0.7977259205915223;5.441434115052113e-06;5.260343055810253e-06;1.045064531293459;10.000656470755606;0.8335983343477201;0.015561665542372491;0.015562218477295251;0.7178115423297741;-0.013405049420220125;0.7179282073147342
83.472307;1.0444467482993038;0.8332233998842292;0.7977249638341997;5.441161505051664e-06;5.259740954270073e-06;1.0450644766753052;10.000658597532903;0.8335981274354527;0.015561669726888057;0.015562227707590727;0.717811635487688;-0.013405049629988048;0.7179271021800022
83.482307;1.0444468101335525;0.8332250489684845;0.7977239714088903;5.440900667987868e-06;5.2591476633338944e-06;1.0450643287652408;10.000660554191079;0.8335978915331942;0.015561673140899563;0.015562236440928712;0.7178117322710663;-0.013405049812414053;0.7179260295706449
83.492307;1.0444469059948347;0.8332267314213102;0.7977229462664265;5.4406521593832986e-06;5.258562515395641e-06;1.0450640845816015;10.000662289710275;0.8335976331635497;0.01556167574630112;0.015562244668650096;0.7178118319832043;-0.013405049969168234;0.717924991880893
83.502307;1.0444470337362322;0.8332284488205423;0.7977218920059713;5.440416880972384e-06;5.257984716039924e-06;1.045063744462975;10.000663753935962;0.8335973589271057;0.015561677508367342;0.015562252377343624;0.7178119336111548;-0.013405050101504494;0.7179239900639153
83.512307;1.0444471909666198;0.8332302027844402;0.7977208129991468;5.4401958161560795e-06;5.257413634473099e-06;1.0450633111928676;10.000664902032037;0.833597074222623;0.015561678394335523;0.015562259562878876;0.7178120363102062;-0.013405050210078531;0.7179230244101684
83.522307;1.044447375217894;0.8332319944097525;0.7977197146163799;5.439989677839542e-06;5.256848967928659e-06;1.0450627894504805;10.000665700872663;0.8335967826367262;0.015561678370436684;0.01556226624316328;0.7178121401787163;-0.013405050295017542;0.7179220952124835
83.532307;1.0444475841515468;0.833233823667622;0.7977186032872767;5.43979886679675e-06;5.25629055286023e-06;1.0450621855414204;10.000666128937171;0.8335964865813268;0.015561677389587369;0.01556227245290611;0.7178122461923868;-0.013405050356159775;0.7179212029537206
83.542307;1.044447815714598;0.833235689549425;0.7977174865034342;5.439623612485708e-06;5.255737941028902e-06;1.0450615062990627;10.000666172489874;0.833596188587028;0.015561675389968808;0.015562278233845275;0.7178123554240602;-0.013405050393241797;0.7179203479337786
83.552307;1.0444480681872028;0.8332375910704298;0.7977163725622313;5.439464105974105e-06;5.255190155401362e-06;1.045060757416522;10.000665820036744;0.8335958917070918;0.015561672315762767;0.015562283626547989;0.7178124687946251;-0.01340505040605003;0.7179195295602347
83.562307;1.0444483400159417;0.8332395279689553;0.7977152698721833;5.439320814138414e-06;5.2546458970010524e-06;1.0450599423859743;10.00066505405598;0.8335955987243439;0.015561668134990382;0.015562288666580777;0.7178125876087125;-0.01340505039464107;0.717918746134267
83.572307;1.0444486299473883;0.8332415004011973;0.7977141861910143;5.439194879356197e-06;5.254103969132191e-06;1.045059062251855;10.000663848886395;0.8335953114874969;0.015561662838643547;0.015562293391653438;0.717812714071464;-0.013405050359423742;0.7179179951913409
83.582307;1.0444489377488764;0.8332435083182047;0.7977131280721175;5.43908814356463e-06;5.2535634617847086e-06;1.0450581162252874;10.000662175752643;0.8335950313360853;0.015561656431012708;0.015562297849079035;0.7178128512510079;-0.013405050300962264;0.7179172741062575
83.592307;1.0444492647417627;0.8332455512360477;0.7977121003569442;5.439002861497402e-06;5.253023709152163e-06;1.0450571028534288;10.000660004776188;0.8335947598539755;0.015561648915423278;0.015562302090381388;0.71781300238239;-0.013405050219762328;0.7179165808420139
83.602307;1.0444496136303696;0.8332476284457495;0.797711105701201;5.4389414091078556e-06;5.252484352129595e-06;1.0450560205510866;10.000657302336949;0.8335944988557976;0.015561640284642835;0.015562306161339565;0.7178131697421639;-0.013405050116197078;0.7179159142172938
83.612307;1.0444499880422036;0.8332497395222218;0.7977101447935806;5.43890598770962e-06;5.2519453606861414e-06;1.0450548674693825;10.000654031522393;0.8335942499209789;0.015561630530971421;0.015562310099301573;0.7178133539000827;-0.013405049990563198;0.7179152735291614
83.622307;1.044450392442838;0.8332518845832191;0.7977092173183996;5.438898344489358e-06;5.251406835577582e-06;1.0450536420220335;10.00065016227777;0.8335940142562991;0.015561619664105625;0.015562313935429744;0.7178135540654882;-0.013405049843180625;0.7179146582087776
83.632307;1.0444508324105164;0.8332540637253479;0.7977083225658695;5.438919624402527e-06;5.250868848054616e-06;1.0450523442935278;10.000645683611431;0.8335937930101273;0.015561607717551584;0.015562317699727312;0.7178137691293239;-0.013405049674372494;0.717914067812222
83.642307;1.0444513142560743;0.8332562760996328;0.7977074594998411;5.438970356080613e-06;5.250331474382317e-06;1.0450509768224172;10.00064060458531;0.8335935876359619;0.015561594747851272;0.015562321425740563;0.7178139983955835;-0.0134050494844912;0.7179135019530359
83.652307;1.0444518439318844;0.8332585194921189;0.7977066270047108;5.439050452756187e-06;5.249794983397271e-06;1.0450495435742702;10.00063494825133;0.8335933996978334;0.015561580833701506;0.015562325149483936;0.7178142413733605;-0.013405049274074552;0.7179129596538081
83.662307;1.0444524263828836;0.8332607906415792;0.7977058241993236;5.439159296030975e-06;5.249259936202922e-06;1.0450480480801092;10.000628746593518;0.8335932302677755;0.015561566071564708;0.015562328908827066;0.7178144972214899;-0.013405049043752478;0.7179124385857476
83.672307;1.0444530650974668;0.8332630860617585;0.7977050503150337;5.43929597045511e-06;5.248726977635035e-06;1.0450464924644334;10.000622032692794;0.8335930797878528;0.015561550567550826;0.015562332748900119;0.7178147648902783;-0.013405048793877118;0.7179119354448134
83.682307;1.0444537612749998;0.8332654026892996;0.797704304489106;5.439459412405881e-06;5.248196641078789e-06;1.0450448772617857;10.000614831754145;0.8335929484411061;0.015561534424203808;0.01556233672999459;0.7178150434926256;-0.013405048524386868;0.7179114472068474
83.692307;1.044454513490805;0.833267737696337;0.7977035858908577;5.43964845151478e-06;5.247669438407348e-06;1.0450432012345017;10.000607159768245;0.8335928362988593;0.015561517727033645;0.015562340929014573;0.71781533210655;-0.013405048235028243;0.7179109717756568
83.702307;1.0444553182351595;0.8332700876609173;0.7977028937920877;5.439861834342226e-06;5.247145890504118e-06;1.045041461839449;10.000599028340329;0.833592743120184;0.01556150054697299;0.015562345429704314;0.7178156294988045;-0.013405047925582015;0.7179105077161149
83.712307;1.044456170731556;0.8332724478227049;0.7977022275885074;5.440098178827039e-06;5.246626357071427e-06;1.0450396563970867;10.000590446675695;0.8335926680394559;0.015561482954711454;0.015562350314670624;0.7178159345187973;-0.013405047596024282;0.717910053818754
83.722307;1.04445706570518;0.8332748122207664;0.7977015870789891;5.440355995486924e-06;5.2461109719082325e-06;1.0450377824067272;10.000581421710425;0.8335926092458036;0.015561465029290657;0.015562355663797958;0.717816246833383;-0.013405047246678405;0.7179096089197013
83.732307;1.0444579974861816;0.833277174758145;0.7977009725382525;5.440633794959412e-06;5.245599658907287e-06;1.0450358369975763;10.000571964511725;0.8335925639949473;0.015561446856653574;0.015562361548634171;0.7178165669259294;-0.013405046878128112;0.717909171799943
83.742307;1.0444589589206383;0.8332795300521212;0.7977003842852723;5.440930141416763e-06;5.245092084340336e-06;1.0450338170941595;10.000562096393438;0.8335925290160856;0.015561428519767587;0.01556236802763187;0.7178168952862409;-0.013405046490963995;0.7179087411050404
83.752307;1.0444599402254615;0.8332818736532746;0.7976998222593698;5.441243763625533e-06;5.24458765915878e-06;1.0450317204334694;10.000551845081796;0.8335925006418059;0.015561410086407126;0.015562375147962102;0.7178172318205361;-0.013405046085693272;0.717908315544809
83.762307;1.0444609295920353;0.8332842022054664;0.797699286034804;5.441573736565407e-06;5.2440856007758345e-06;1.0450295464262922;10.000541239745917;0.8335924741436559;0.01556139160932292;0.015562382948021806;0.7178175759918923;-0.013405045662710082;0.7179078940560021
83.772307;1.044461915122232;0.8332865132968226;0.7976987751124435;5.441919521972294e-06;5.2435851239062e-06;1.0450272962419174;10.000530311993163;0.8335924430552556;0.01556137314188335;0.015562391457808612;0.7178179270557091;-0.013405045222217308;0.7179074757964135
83.782307;1.044462885917367;0.8332888049341051;0.7976982890451562;5.442280906736515e-06;5.2430858166349774e-06;1.0450249718867541;10.000519096339096;0.8335923996731184;0.015561354748550872;0.0155624006961744;0.7178182839508438;-0.01340504476428422;0.7179070605346685
83.792307;1.0444638322657445;0.8332910755344533;0.797697827206701;5.442657953389165e-06;5.242587822617905e-06;1.0450225751594608;10.00050762708437;0.8335923363555923;0.015561336495745924;0.015562410667699988;0.7178186454271652;-0.013405044288982225;0.7179066490032022
83.802307;1.044464746286318;0.8332933241822613;0.7976973885495485;5.443050832426994e-06;5.242091709995274e-06;1.0450201079857864;10.00049593610597;0.8335922461906242;0.015561318438466254;0.015562421363927926;0.717819010503189;-0.013405043796396949;0.7179062427538673
83.812307;1.0444656223965976;0.8332955502342716;0.7976969717230319;5.4434594824746195e-06;5.241598355840733e-06;1.0450175737853136;10.000484056040074;0.8335921226215494;0.015561300623835737;0.015562432765853538;0.7178193785997891;-0.013405043286619196;0.717905844156012
83.822307;1.0444664570891533;0.8332977529289742;0.7976965754624409;5.44388331014612e-06;5.241108862483421e-06;1.0450149780556457;10.000472029048048;0.8335919590763562;0.015561283104874358;0.015562444846579829;0.7178197490948789;-0.01340504275976008;0.7179054563412279
83.832307;1.044467248807728;0.8332999316207921;0.7976961988883197;5.4443210570259575e-06;5.2406244054419045e-06;1.0450123276971661;10.000459911521228;0.8335917493450085;0.01556126594221886;0.015562457580246632;0.7178201207214822;-0.013405042215826252;0.71790508252608
83.842307;1.0444679974757738;0.8333020859693225;0.7976958417069316;5.444770754800083e-06;5.2401460332113945e-06;1.0450096303743295;10.000447765187344;0.8335914881497701;0.015561249191855796;0.015562470951206081;0.7178204915111823;-0.013405041654582553;0.7179047250880903
83.852307;1.0444687035030793;0.8333042158188858;0.7976955045816374;5.445229803359978e-06;5.239674415989214e-06;1.0450068947114215;10.000435645646073;0.8335911713140473;0.01556123289484228;0.015562484947458502;0.7178208591937582;-0.013405041075777746;0.7179043847283701
83.862307;1.0444693677135122;0.8333063209723017;0.7976951891862395;5.445695184987355e-06;5.239209784814865e-06;1.0450041304679885;10.00042359856377;0.8335907954936994;0.015561217079687857;0.015562499536570441;0.7178212214110657;-0.01340504047953551;0.717904060051166
83.872307;1.0444699919692921;0.83330840093497;0.7976948975230237;5.446163695122881e-06;5.238752166147158e-06;1.0450013478230773;10.000411653551435;0.8335903576154223;0.01556120177294508;0.015562514643629892;0.7178215757192656;-0.01340503986634049;0.7179037480113295
83.882307;1.0444705786322235;0.8333104549745207;0.7976946311910624;5.446632240918064e-06;5.2383014744607e-06;1.0449985562991555;10.000399816382021;0.8335898541706264;0.015561187006310782;0.015562530156425922;0.7178219196124913;-0.013405039236790466;0.7179034450043091
83.892307;1.044471129317908;0.8333124826213962;0.7976943909871514;5.447098102029198e-06;5.237857296528328e-06;1.0449957643225016;10.000388070960591;0.8335892806506863;0.015561172814500293;0.015562545953386806;0.7178222505937293;-0.013405038591473325;0.717903147837522
83.902307;1.044471644820312;0.8333144839811377;0.7976941767265121;5.447558966701923e-06;5.237418827901953e-06;1.0449929797516928;10.000376389709295;0.8335886319708591;0.015561159224200047;0.015562561922463768;0.7178225661591299;-0.013405037930868445;0.7179028540409265
83.912307;1.0444721257985996;0.8333164593441865;0.797693987520963;5.44801293421141e-06;5.236985190915319e-06;1.0449902107593156;10.000364747144035;0.8335879041625884;0.015561146247131155;0.015562577963145712;0.7178228636078278;-0.013405037255400645;0.7179025618062977
83.922307;1.044472573103588;0.8333184084313265;0.7976938222589578;5.448458508743116e-06;5.2365557216511275e-06;1.0449874659711074;10.000353130324473;0.8335870958803258;0.015561133891151381;0.015562593988291639;0.717823140318703;-0.013405036565738715;0.7179022697844332
83.932307;1.0444729882090025;0.8333203298584008;0.7976936796284708;5.448894453902241e-06;5.236129938542016e-06;1.0449847538935915;10.000341541882152;0.8335862082070896;0.015561122173895256;0.015562609927083994;0.7178233946322712;-0.013405035862964123;0.7179019764920478
83.942307;1.0444733741128207;0.8333222211369268;0.797693557912178;5.449319738483465e-06;5.235707460435522e-06;1.044982082395739;10.000330000316064;0.8335852431306316;0.015561111122696366;0.015562625722276619;0.7178236261524666;-0.01340503514846883;0.7179016798999148
83.952307;1.0444737359533653;0.8333240791884471;0.7976934551367126;5.449733776394114e-06;5.235288057757367e-06;1.0449794581108562;10.000318537012548;0.833584202284584;0.015561100773036214;0.015562641324842726;0.7178238353646226;-0.013405034423796447;0.7179013778942944
83.962307;1.044474080311772;0.8333259008346744;0.79769336938232;5.45013675777357e-06;5.2348716532963235e-06;1.044976885964008;10.000307188097963;0.833583086787548;0.015561091173258533;0.015562656689175492;0.7178240235145922;-0.013405033690460559;0.7179010690932032
83.972307;1.044474413231484;0.8333276829054399;0.7976932987220402;5.450529680790809e-06;5.234458187602735e-06;1.0449743697437093;10.00029598863984;0.833581897763736;0.015561082385150698;0.015562671768443403;0.7178241925735267;-0.013405032949752696;0.7179007530621524
83.982307;1.0444747386715756;0.8333294222670141;0.7976932409540577;5.450914026227596e-06;5.234047520446704e-06;1.044971913245097;10.000284971445366;0.8335806369117259;0.015561074472992506;0.01556268651240432;0.717824344664532;-0.01340503220273865;0.7179004297282653
83.992307;1.044475059110125;0.8333311157346283;0.797693193813356;5.451291444912008e-06;5.2336394710831955e-06;1.0449695206927532;10.00027417008256;0.8335793069728773;0.01556106748302848;0.015562700869934045;0.7178244812339767;-0.013405031450472022;0.7179000986900219
84.002307;1.044475377223991;0.8333327595702883;0.7976931555077508;5.451663636704142e-06;5.2332339505583114e-06;1.04496719637705;10.000263628436887;0.833577912235857;0.015561061422886074;0.015562714792660987;0.7178246025229674;-0.013405030694227068;0.7178997590414918
84.012307;1.0444756957923058;0.8333343491681116;0.7976931247281563;5.4520322721140104e-06;5.232831101853583e-06;1.0449649440836966;10.000253405503466;0.8335764587296473;0.015561056255739388;0.015562728237588726;0.7178247075033056;-0.013405029935546807;0.7178994094764276
84.022307;1.0444760166752247;0.8333358793579254;0.7976931003621042;5.45239890174093e-06;5.2324312574519855e-06;1.04496276628724;10.00024356725882;0.8335749535795524;0.015561051913551241;0.01556274116876906;0.7178247946189263;-0.013405029176029204;0.7178990482871029
84.032307;1.0444763419778698;0.8333373446309474;0.7976930817150645;5.452764924995883e-06;5.232034660114495e-06;1.0449606630749184;10.000234180996008;0.8335734041883208;0.01556104831572272;0.01556275355511947;0.7178248631122173;-0.013405028416985475;0.7178986734896345
84.042307;1.0444766756847714;0.833338739162269;0.797693068813434;5.453131619549897e-06;5.23164134309883e-06;1.0449586318201785;10.000225319297517;0.8335718182299304;0.015561045384819448;0.01556276536931946;0.7178249134802535;-0.013405027659259626;0.7178982832266934
84.052307;1.0444770226205078;0.8333400569902327;0.7976930620909458;5.453500170401307e-06;5.23125133022286e-06;1.044956668416888;10.00021706112143;0.8335702038625092;0.01556104306483712;0.015562776591485666;0.7178249466390548;-0.013405026903344979;0.7178978761084652
84.062307;1.0444773865328256;0.8333412918901716;0.7976930617491443;5.453871774716902e-06;5.230864749877025e-06;1.0449547687039733;10.000209486934367;0.8335685692864186;0.015561041331341396;0.015562787210999426;0.7178249632271183;-0.01340502614957689;0.7178974512452183
84.072307;1.044477769692147;0.8333424370267232;0.7976930671594995;5.454247820777484e-06;5.230481823547704e-06;1.0449529284673276;10.00020267199198;0.8335669223724089;0.015561040174285234;0.015562797229793132;0.7178249638193809;-0.013405025398160856;0.7178970081290716
84.082307;1.0444781730669621;0.833343485177578;0.7976930766033976;5.454629757793257e-06;5.230102975162033e-06;1.0449511429595437;10.000196678996797;0.8335652708746171;0.015561039571241782;0.015562806668233762;0.7178249492360825;-0.01340502464917051;0.7178965467336987
84.092307;1.0444785965179728;0.8333444292774483;0.7976930876773887;5.45501859660215e-06;5.229729001727511e-06;1.0449494070156826;10.000191553893597;0.8335636222860972;0.015561039483773685;0.015562815561537421;0.7178249204697162;-0.013405023902699494;0.7178960676469157
84.102307;1.044479039533863;0.8333452628453345;0.7976930978767027;5.455414604332806e-06;5.229361129649962e-06;1.0449477152227853;10.000187323081926;0.8335619832233929;0.015561039872687844;0.015562823945304992;0.7178248786833731;-0.013405023159067483;0.7178955717760694
84.112307;1.0444795015694777;0.8333459805114319;0.7976931048056867;5.455817395182423e-06;5.229000715985977e-06;1.0449460625446734;10.000183988894591;0.8335603592272367;0.015561040715180142;0.015562831840152395;0.7178248252922518;-0.013405022418958067;0.7178950599953381
84.122307;1.0444799812984082;0.8333465784045194;0.7976931064115942;5.456226169567778e-06;5.22864872067612e-06;1.044944445583202;10.000181529226838;0.8335587551153507;0.015561042018856256;0.015562839249784098;0.7178247618003798;-0.013405021683428563;0.7178945331913179
84.132307;1.0444804756369785;0.833347054292405;0.7976931015176221;5.456640079101308e-06;5.228305500794131e-06;1.0449428628463948;10.000179904742362;0.833557175525482;0.015561043821037363;0.015562846177083955;0.7178246895459562;-0.013405020953786394;0.7178939925149439
84.142307;1.0444809795633643;0.833347407603945;0.7976930898768961;5.457058626289435e-06;5.227971056547863e-06;1.044941313551288;10.000179067492855;0.8335556250565371;0.015561046173338035;0.015562852640134663;0.71782460963714;-0.013405020231481051;0.7178934395100132
