time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.152307;1.0444814870602708;0.8333476388979111;0.797693071441652;5.4574817978089594e-06;5.227645368775271e-06;1.0449397962557996;10.000178964881293;0.8335541077304209;0.015561049127565073;0.015562858672017024;0.7178245229858705;-0.013405019518036595;0.717892875861353
84.162307;1.0444819919410089;0.8333477495261769;0.7976930458499594;5.45790997928174e-06;5.2273285307661894e-06;1.0449383084734924;10.000179539013562;0.8335526265072724;0.015561052723911483;0.015562864309436958;0.7178244300433588;-0.013405018814908338;0.7178923031866349
84.172307;1.0444824873342622;0.8333477424598558;0.7976930125853267;5.458343835161618e-06;5.227020747329544e-06;1.0449368472458112;10.000180726952808;0.833551183426363;0.015561056986058768;0.015562869585896562;0.7178243301313463;-0.013405018123301204;0.7178917235631799
84.182307;1.044482965137851;0.8333476228649048;0.7976929714347207;5.4587839977302445e-06;5.226722377891853e-06;1.0449354095350498;10.000182467742608;0.8335497799736222;0.015561061934194884;0.015562874533052228;0.7178242211738635;-0.013405017444087834;0.7178911402001149
84.192307;1.0444834168486408;0.8333473975128927;0.7976929227693582;5.459230582019086e-06;5.226433908771669e-06;1.0449339918177427;10.000184712717697;0.8335484171686759;0.015561067594293685;0.015562879176976492;0.7178241004640695;-0.013405016777934594;0.7178905574448122
84.202307;1.0444838346854572;0.8333470742580069;0.7976928671203528;5.459682959839213e-06;5.226155817623254e-06;1.044932589771218;10.000187431570724;0.8335470955936646;0.015561073988852564;0.015562883526532064;0.7178239654699083;-0.013405016125612998;0.7178899802057499
84.212307;1.0444842116663138;0.833346661800626;0.7976928042780842;5.460139960383654e-06;5.225888538603857e-06;1.0449311987776924;10.000190613226827;0.8335458156166976;0.015561081133918225;0.015562887571044955;0.7178238138637218;-0.013405015488343407;0.717889412975378
84.222307;1.0444845411590369;0.8333461688427656;0.7976927325669094;5.46060021512972e-06;5.22563241917397e-06;1.0449298147736927;10.000194261017693;0.8335445777045142;0.015561089046999958;0.015562891291264102;0.7178236435291139;-0.013405014868006855;0.7178888591688927
84.232307;1.0444848172852697;0.8333456032877955;0.7976926487123494;5.46106239821614e-06;5.2253875068756256e-06;1.0449284349326113;10.000198383153354;0.8335433829478176;0.015561097745337192;0.015562894668506501;0.7178234529162961;-0.013405014267085758;0.7178883213838255
84.242307;1.0444850361338158;0.8333449726942089;0.7976925484176262;5.461525328637058e-06;5.22515342868754e-06;1.0449270574361131;10.000202986987295;0.8335422333362377;0.015561107235963096;0.015562897685947128;0.7178232413803481;-0.013405013688325603;0.7178878019393334
84.252307;1.044485196276964;0.8333442852199562;0.7976924269571023;5.4619878952058944e-06;5.224929537757772e-06;1.0449256800775502;10.000208081720059;0.833541131188666;0.01556111751094684;0.015562900326739477;0.7178230095349181;-0.013405013134269613;0.7178873031015586
84.262307;1.0444852980656185;0.8333435496739935;0.7976922793648196;5.462448776047028e-06;5.224715189604043e-06;1.0449242992731356;10.000213683043533;0.8335400787912703;0.015561128546806583;0.015562902575995916;0.7178227594902366;-0.013405012606947727;0.7178868268758006
84.272307;1.04448534264903;0.8333427748783797;0.7976921008589124;5.462906250353443e-06;5.224509907673721e-06;1.0449229107291318;10.00021980953623;0.8335390790733638;0.015561140301855922;0.015562904425496342;0.7178224945232944;-0.01340501210803597;0.7178863746240627
84.282307;1.044485331443855;0.8333419693045094;0.7976918876926178;5.4633584218253336e-06;5.224313348344803e-06;1.0449215109991883;10.000226470632102;0.8335381358048484;0.015561152718985139;0.015562905869978622;0.7178222184560177;-0.013405011639246662;0.7178859472369771
84.292307;1.0444852659991533;0.8333411411683292;0.7976916376032938;5.463803673467646e-06;5.2241252752964e-06;1.0449200983494973;10.00023365830036;0.8335372524622146;0.015561165738844125;0.015562906899094727;0.7178219353042029;-0.013405011202298303;0.717885545759579
84.302307;1.0444851483352695;0.833340298234865;0.7976913493802501;5.464241019469084e-06;5.223945645653256e-06;1.044918672420401;10.000241349249688;0.8335364315437098;0.0155611793071449;0.015562907497587573;0.7178216487918384;-0.013405010798448216;0.717885171633526
84.312307;1.044484981857462;0.8333394469929535;0.7976910221153644;5.46467011166137e-06;5.223774666440192e-06;1.044917233594621;10.000249512742204;0.8335356752623008;0.015561193370358401;0.015562907647979973;0.7178213614928418;-0.013405010428152791;0.7178848264978633
84.322307;1.0444847720471861;0.833338591937462;0.7976906547834051;5.4650907956598354e-06;5.223612845226157e-06;1.0449157826401165;10.000258116574155;0.83353498621985;0.015561207876711869;0.015562907333237907;0.7178210746854052;-0.013405010091102844;0.717884512096599
84.332307;1.0444845260434217;0.8333377354905972;0.7976902462235083;5.465502686285335e-06;5.223461129973702e-06;1.0449143202095512;10.000267128391796;0.8335343670771711;0.015561222784043621;0.01556290654627154;0.7178207892798925;-0.013405009786519357;0.7178842303900513
84.342307;1.0444842512113686;0.8333368785837575;0.7976897950114669;5.465905346737377e-06;5.223320904383216e-06;1.0449128463204018;10.00027651403293;0.8335338198500467;0.015561238062029595;0.015562905298878372;0.7178205065867213;-0.013405009513453822;0.7178839833856284
84.352307;1.04448395359437;0.833336021554241;0.7976892990360388;5.466298730818124e-06;5.223193673653918e-06;1.0449113605558102;10.000286232726554;0.833533345590894;0.015561253692029457;0.015562903621521936;0.717820228456617;-0.013405009270757374;0.7178837725213246
84.362307;1.0444836373068505;0.8333351646878043;0.7976887554866741;5.466683203204339e-06;5.223080731481598e-06;1.0449098626668951;10.00029623402402;0.8335329442563463;0.015561269671824706;0.015562901553548399;0.7178199575392471;-0.013405009056824351;0.7178835983350171
84.372307;1.0444833050500724;0.8333343086326342;0.7976881611974544;5.467059326561092e-06;5.22298304212684e-06;1.044908352986443;10.000306462503412;0.8335326145687112;0.015561286016279405;0.015562899129274835;0.7178196975074633;-0.013405008869482182;0.7178834609089425
84.382307;1.0444829587366855;0.8333334549321441;0.7976875128238061;5.467427808320033e-06;5.222901293970003e-06;1.0449068327869222;10.000316861244485;0.8335323542855029;0.01556130274913064;0.015562896373278701;0.717819452391945;-0.013405008706017322;0.7178833603723511
84.392307;1.0444825994194902;0.8333326059918871;0.7976868074018503;5.467789486972894e-06;5.222836078378405e-06;1.0449053042750527;10.000327370330316;0.8335321606004991;0.015561319897821968;0.015562893307994876;0.7178192254471641;-0.013405008563325434;0.7178832969787199
84.402307;1.0444822272495415;0.8333317644560952;0.7976860434162092;5.468145320869448e-06;5.222788034030642e-06;1.0449037704155693;10.000337931263086;0.8335320300346666;0.015561337492484483;0.015562889960735628;0.7178190186806825;-0.013405008438197936;0.7178832712234785
84.412307;1.0444818425106017;0.833330932581933;0.7976852213861528;5.468496424417272e-06;5.222757857251416e-06;1.0449022351407224;10.000348498389997;0.8335319583787857;0.015561355563339579;0.015562886362765474;0.7178188332050228;-0.01340500832754433;0.7178832838308788
84.422307;1.0444814468010597;0.8333301118563798;0.7976843435481304;5.468844024813005e-06;5.222746390073009e-06;1.0449007031415682;10.000359044707343;0.8335319412500244;0.015561374145530804;0.015562882543781992;0.7178186696961275;-0.013405008228503263;0.7178833352682676
84.432307;1.0444810425262445;0.833329302962379;0.7976834132064226;5.4691892587945405e-06;5.222754725666747e-06;1.044899179269989;10.000369553812204;0.8335319745213058;0.015561393289228629;0.015562878527887614;0.7178185285234963;-0.013405008138485603;0.7178834253466229
84.442307;1.044480631284134;0.8333285059110649;0.7976824342561343;5.469532954850223e-06;5.222784052189677e-06;1.0448976686388587;10.000380008132481;0.8335320542515205;0.01556141305766238;0.015562874336628493;0.7178184098340594;-0.013405008055246161;0.7178835530390216
84.452307;1.044480213306689;0.8333277198318633;0.7976814108404483;5.469875648985697e-06;5.222835407717954e-06;1.0448961767419314;10.000390385640314;0.8335321767682418;0.0155614335170421;0.015562869993092806;0.7178183137006228;-0.013405007977084611;0.7178837163431272
84.462307;1.044479788150488;0.8333269426671327;0.7976803469794961;5.470217886196367e-06;5.2229095516110725e-06;1.0448947088788976;10.000400663223704;0.8335323388190895;0.015561454731370359;0.015562865517743194;0.717818240057907;-0.013405007902873387;0.7178839125320309
84.472307;1.0444793551610507;0.8333261716075671;0.7976792462060152;5.470560618908154e-06;5.223006881466797e-06;1.0448932700349618;10.000410821319829;0.833532537319673;0.015561476761698978;0.015562860923686354;0.7178181887205525;-0.013405007831732865;0.7178841386902298
84.482307;1.044478913171828;0.8333254039519331;0.7976781114296008;5.470905281720776e-06;5.223127515645093e-06;1.0448918653128345;10.000420842980217;0.8335327693262812;0.015561499667225795;0.015562856221747088;0.7178181599735568;-0.013405007762825863;0.7178843922034627
84.492307;1.0444784601575223;0.8333246375828249;0.797676945144491;5.471253377730822e-06;5.223271514876339e-06;1.0448904996994508;10.000430707565355;0.8335330326788339;0.01556152350413431;0.015562851424146401;0.7178181550240398;-0.013405007695573857;0.7178846711277259
84.502307;1.0444779934480015;0.8333238709090202;0.7976757498591468;5.471606042191856e-06;5.22343890925771e-06;1.0448891774765372;10.000440390526228;0.8335333262603395;0.015561548321989766;0.015562846534336983;0.717818175518127;-0.013405007629947122;0.7178849741407501
84.512307;1.0444775104325243;0.83332310221257;0.7976745282856192;5.471963908407088e-06;5.22362961860277e-06;1.0448879021942055;10.000449869236327;0.8335336491428694;0.015561574161548762;0.01556284153921763;0.7178182228999129;-0.013405007566451592;0.7178853001496436
84.522307;1.0444770092257771;0.8333223291149954;0.7976732829199911;5.472327189971318e-06;5.223843517846115e-06;1.0448866770383847;10.000459126090895;0.8335339997380451;0.015561601054045882;0.015562836422949693;0.7178182983288165;-0.013405007505902277;0.7178856479701289
84.532307;1.044476488820192;0.8333215490300168;0.797672015709265;5.4726959080901795e-06;5.224080517754756e-06;1.0448855050822097;10.000468150260309;0.8335343759072072;0.015561629019446776;0.015562831194205583;0.7178184029205156;-0.013405007449322397;0.7178860164072217
84.542307;1.0444759491436852;0.8333207598076902;0.7976707283192718;5.473070159122222e-06;5.2243406155914405e-06;1.0448843894168633;10.000476940792696;0.8335347754167413;0.015561658057986991;0.01556282590283256;0.7178185382685597;-0.013405007397940335;0.7178864047338633
84.552307;1.0444753918223313;0.8333199597299902;0.7976694222377338;5.473450322105592e-06;5.224624059878837e-06;1.0448833331871286;10.000485508282788;0.8335351962146167;0.015561688142722085;0.015562820633784512;0.717818706876803;-0.013405007353058482;0.7178868127733615
84.562307;1.044474821182201;0.8333191474903736;0.7976680983592791;5.473837127272223e-06;5.22493146671375e-06;1.0448823393730737;10.000493875362526;0.8335356366471917;0.015561719228986704;0.015562815489408681;0.7178189117829687;-0.013405007315956063;0.7178872403763827
84.572307;1.044474244164575;0.8333183227965367;0.797666756863922;5.47423136582447e-06;5.225263677630677e-06;1.0448814106628315;10.000502075172076;0.8335360955358174;0.015561751275923009;0.015562810571826846;0.7178191558870023;-0.013405007287983354;0.7178876871743601
84.582307;1.0444736689822494;0.8333174867989346;0.7976653977997529;5.474633346461062e-06;5.225621529284428e-06;1.0448805496895877;10.000510144011322;0.833536571982898;0.015561784261892067;0.015562805972528614;0.7178194418049062;-0.01340500727066349;0.7178881529405365
84.592307;1.0444731037279988;0.8333166412694208;0.7976640215905993;5.475042695283049e-06;5.2260056872726205e-06;1.0448797592276617;10.00051811206857;0.8335370650182281;0.015561818187102146;0.015562801780835878;0.7178197717695844;-0.013405007265708792;0.7178886379110352
84.602307;1.0444725553301628;0.8333157874040169;0.7976626291981942;5.4754586178327245e-06;5.226416506187162e-06;1.0448790421670073;10.000526001961568;0.8335375734592022;0.015561853070177297;0.015562798099546258;0.7178201472175371;-0.013405007275034523;0.7178891424199287
84.612307;1.044472027937487;0.833314925655703;0.7976612226616943;5.475880095352819e-06;5.226853939621934e-06;1.0448784016399917;10.000533839810128;0.8335380960585486;0.015561888941143874;0.015562795038752108;0.7178205683743676;-0.013405007300711775;0.7178896662663719
84.622307;1.0444715215930604;0.8333140561424566;0.7976598056784604;5.476305849107336e-06;5.227317521683249e-06;1.0448778407796697;10.000541669157977;0.8335386314312409;0.015561925825677033;0.015562792690415852;0.717821034104078;-0.013405007344781774;0.717890208588898
84.632307;1.0444710332470883;0.8333131788310362;0.797658383008481;5.476734378521338e-06;5.2278064692200115e-06;1.0448773616176845;10.000549551341392;0.8335391778487236;0.015561963723814071;0.015562791112512669;0.7178215424051513;-0.013405007409098887;0.7178907679572684
84.642307;1.044470559270817;0.8333122936766799;0.7976569589131579;5.47716413733007e-06;5.2283199752289874e-06;1.044876964453334;10.0005575521652;0.8335397335069644;0.015562002604057771;0.015562790333971534;0.7178220913526571;-0.01340500749531106;0.7178913424418526
84.652307;1.0444700972407088;0.8333114007014847;0.7976555361820853;5.477593651060123e-06;5.228857540404372e-06;1.04487664807648;10.000565728104208;0.833540296935626;0.01556204242148003;0.015562790363846652;0.7178226797959008;-0.013405007604790822;0.717891929971731
84.662307;1.0444696465428136;0.8333104996012375;0.7976541163854218;5.478021621450318e-06;5.229419119711965e-06;1.0448764100459582;10.000574120527139;0.8335408669659413;0.015562083136313376;0.01556279119250949;0.7178233072672479;-0.013405007738478511;0.7178925285465331
84.672307;1.0444692083859957;0.8333095893749336;0.797652700580057;5.478447150518149e-06;5.230005035862598e-06;1.0448762471490094;10.000582761642097;0.8335414425277006;0.015562124716911018;0.015562792797250636;0.7178239730004039;-0.013405007896928299;0.717893136081443
84.682307;1.0444687857371584;0.8333086689229575;0.7976512897487709;5.47886996397497e-06;5.2306157344271655e-06;1.0448761557127293;10.00059169066214;0.8335420223782666;0.015562167130368766;0.015562795160479533;0.7178246750179914;-0.013405008080598505;0.7178937504508497
84.692307;1.0444683829689678;0.8333077380306011;0.7976498847961826;5.479290400433803e-06;5.2312515623605206e-06;1.044876131407174;10.00060096609953;0.8335426047449496;0.015562210334669327;0.0155627982839587;0.7178254100823805;-0.013405008289964476;0.7178943695643489
84.702307;1.0444680048009103;0.8333067973335652;0.7976484862237251;5.479709070536284e-06;5.231912620776444e-06;1.0448761693202502;10.000610659718717;0.8335431874507391;0.015562254288639232;0.0155628021905857;0.7178261743730994;-0.01340500852531138;0.7178949911123488
84.712307;1.044467655212666;0.8333058474504104;0.7976470941153747;5.4801264839308484e-06;5.232598547580806e-06;1.04487626468645;10.000620838558163;0.8335437684503323;0.015562298964154708;0.015562806922333151;0.7178269643858302;-0.013405008786576545;0.7178956122697918
84.722307;1.0444673374248974;0.8333048887152276;0.7976457086843549;5.480542951962902e-06;5.233308399157288e-06;1.0448764134347244;10.000631552271642;0.8335443459945052;0.015562344339821997;0.015562812534641526;0.7178277771513109;-0.013405009073358821;0.7178962295935677
84.732307;1.044467054823461;0.8333039216862624;0.797644330248487;5.480958593062949e-06;5.234040897721203e-06;1.0448766116901298;10.000642828176499;0.8335449183596442;0.015562390389254676;0.015562819083925863;0.7178286095857591;-0.013405009384882859;0.7178968393102204
84.742307;1.0444668112882662;0.8333029472624647;0.7976429584442156;5.481373249513734e-06;5.234794777134548e-06;1.0448768548609733;10.000654666782415;0.8335454837346907;0.015562437075753319;0.015562826608349992;0.7178294579247313;-0.01340500971992973;0.7178974378378896
84.752307;1.0444666105764415;0.8333019661482984;0.7976415922657235;5.481786439722021e-06;5.235568822502608e-06;1.0448771376751915;10.000667041703275;0.8335460404247863;0.015562484354302185;0.015562835114481534;0.717830317770768;-0.01340501007689602;0.7178980218245374
84.762307;1.0444664561255723;0.8333009783397187;0.7976402308043614;5.482197426378836e-06;5.236361750425129e-06;1.0448774547509303;10.00067991287167;0.8335465868379648;0.015562532180877508;0.015562844585434771;0.7178311845540953;-0.013405010454159387;0.7178985876703056
84.772307;1.0444663511607335;0.8332999831609192;0.7976388733109903;5.482605301899015e-06;5.2371722921494135e-06;1.0448778006385773;10.000693246018082;0.8335471210952893;0.015562580515249232;0.015562855000326791;0.717832053875437;-0.013405010850703867;0.7178991315373902
84.782307;1.0444662982336201;0.8332989799547021;0.7976375188322513;5.483009032900799e-06;5.237999303021959e-06;1.0448781697351368;10.00070701924798;0.8335476409811032;0.015562629313021437;0.015562866348123481;0.7178329212357848;-0.013405011266374991;0.7178996502528012
84.792307;1.044466298746492;0.8332979685228004;0.7976361660749884;5.48340751274413e-06;5.238841582893902e-06;1.0448785563887546;10.00072121369955;0.8335481446397994;0.015562678520063801;0.015562878627269154;0.7178337817205755;-0.013405011701470106;0.7179001420070612
84.802307;1.0444663528679161;0.8332969487927119;0.7976348134257172;5.483799709798639e-06;5.239697619101276e-06;1.044878955034853;10.000735805228498;0.8335486312533583;0.015562728076366496;0.01556289183108461;0.7178346302148381;-0.013405012156291207;0.7179006061060254
84.812307;1.0444664596171098;0.8332959205468836;0.7976334589675795;5.4841849789594176e-06;5.2405654587917786e-06;1.0448793605786926;10.000750765667794;0.8335491007521437;0.015562777929905793;0.01556290594027578;0.717835461578364;-0.013405012631041992;0.7179010424178238
84.822307;1.0444666173619241;0.8332948835227318;0.7976321004696401;5.48456334498767e-06;5.24144264696826e-06;1.0448797687324765;10.000766066500367;0.8335495528051656;0.015562828052104035;0.015562920935757575;0.7178362706418084;-0.0134050131257331;0.7179014508791883
84.832307;1.0444668245809925;0.8332938375475945;0.7976307354201974;5.484935346039602e-06;5.242326440772372e-06;1.0448801759407274;10.000781678403992;0.833549986141517;0.015562878439645803;0.01556293681273055;0.7178370525964962;-0.013405013639975797;0.7179018309899536
84.842307;1.0444670798901057;0.8332927825282967;0.7976293610730908;5.485301546484782e-06;5.243214394243171e-06;1.044880579643445;10.00079756856812;0.8335503987589807;0.015562929099925227;0.015562953573878824;0.7178378036848166;-0.013405014172924957;0.7179021817138642
84.852307;1.0444673812758027;0.8332917181200604;0.7976279745846212;5.485662306866254e-06;5.244104720212742e-06;1.04488097898156;10.000813700540112;0.8335507887223091;0.015562980032252458;0.015562971207806453;0.7178385215108217;-0.013405014723459212;0.7179025018343855
84.862307;1.0444677255004797;0.8332906435113294;0.7976265734697003;5.48601795880301e-06;5.244996011504236e-06;1.0448813745566952;10.000830036771903;0.8335511547359786;0.015563031216173563;0.015562989682828312;0.7178392047885;-0.01340501529043615;0.7179027903214797
84.872307;1.0444681077264242;0.833289558142365;0.7976251562044846;5.4863690994252575e-06;5.245886747266614e-06;1.044881767188512;10.000846542818886;0.8335514959638188;0.015563082609325143;0.015563008957724375;0.7178398528933094;-0.013405015872778224;0.71790304666228
84.882307;1.0444685213307978;0.8332884627345405;0.7976237223758073;5.4867166125847035e-06;5.24677516994691e-06;1.0448821574971336;10.00086319134158;0.8335518114416446;0.015563134149130013;0.015563028979656656;0.7178404654370869;-0.01340501646932045;0.7179032713237428
84.892307;1.044468958556683;0.833287358856915;0.797622272091471;5.487061255696061e-06;5.247659615263287e-06;1.0448825467240446;10.000879959582829;0.8335520997108647;0.015563185755433103;0.015563049672975279;0.7178410420282879;-0.013405017078696431;0.7179034661779163
84.902307;1.0444694113746886;0.8332862473600723;0.7976208052275979;5.487403346040733e-06;5.24853892473864e-06;1.0448829372344257;10.000896822910342;0.8335523588562793;0.015563237339043435;0.01556307094254974;0.7178415822666869;-0.013405017699457017;0.7179036342962293
84.912307;1.0444698716081813;0.8332851278517551;0.7976193211799585;5.4877429293690524e-06;5.249412475027182e-06;1.0448833320251651;10.00091375553643;0.8335525866153519;0.015563288812407984;0.015563092686625108;0.7178420857422813;-0.013405018330180278;0.7179037789865635
84.922307;1.0444703309011023;0.833283999321241;0.7976178190611314;5.488080040992483e-06;5.250279755690718e-06;1.044883733679616;10.000930735879072;0.8335527802769025;0.015563340095210956;0.015563114804621839;0.7178425518753679;-0.013405018969385287;0.7179039029504156
84.932307;1.0444707809507177;0.8332828603212487;0.7976162979625765;5.48841476879153e-06;5.251140041429357e-06;1.0448841434896017;10.000947747087876;0.8335529366991622;0.015563391117571573;0.01556313720144809;0.717842979699401;-0.01340501961545995;0.7179040083178875
84.942307;1.0444712135315266;0.8332817085169522;0.797614757134219;5.488747236619463e-06;5.251992640527162e-06;1.0448845616611941;10.000964771404897;0.8335530527685042;0.015563441821027656;0.015563159791808882;0.7178433680006113;-0.013405020266749444;0.7179040969721132
84.952307;1.0444716202905537;0.8332805406456099;0.7976131961276529;5.489077520951707e-06;5.252837339178532e-06;1.044884988174866;10.000981782982988;0.833553125965583;0.015563492155443457;0.015563182501451235;0.7178437157276422;-0.013405020921596593;0.7179041701461998
84.962307;1.0444719926328854;0.833279353056302;0.7976116149650848;5.489405467768212e-06;5.253674361725046e-06;1.044885422833581;10.000998747970998;0.8335531548063564;0.015563542076389077;0.015563205269039006;0.7178440218782443;-0.013405021578288394;0.7179042279674068
84.972307;1.0444723218297336;0.8332781420316757;0.7976100144702679;5.48973069825197e-06;5.254503974096855e-06;1.0448858643886543;10.001015633626022;0.8335531390270129;0.01556359154850802;0.015563228047000935;0.7178442848190698;-0.013405022235096422;0.7179042699935375
84.982307;1.0444725995136614;0.8332769039569892;0.7976083965960766;5.4900528118975095e-06;5.255326295565603e-06;1.0448863100233308;10.00103241586052;0.8335530791057802;0.015563640549152108;0.015563250790529582;0.7178445018696374;-0.013405022890330083;0.7179042959315053
84.992307;1.0444728183981506;0.8332756356584411;0.7976067644096028;5.49037132413125e-06;5.2561413304667865e-06;1.0448867557170276;10.001049078592546;0.8335529755203221;0.015563689061458694;0.015563273443937582;0.7178446695152789;-0.013405023542268657;0.7179043056688053
85.002307;1.0444729726241286;0.8332743344341454;0.7976051219262644;5.4906854316200425e-06;5.2569488782394106e-06;1.0448871967535924;10.001065610784092;0.8335528284664409;0.015563737064697524;0.015563295945032205;0.7178447839686266;-0.013405024189120292;0.7179042989794671
85.012307;1.0444730574780003;0.8332729979405883;0.7976034739089329;5.4909940544420685e-06;5.257748425520294e-06;1.0448876280110495;10.001082007272494;0.8335526379382341;0.01556378453662505;0.015563318239864694;0.7178448419576329;-0.013405024829129546;0.7179042753567553
85.022307;1.044473068915069;0.8332716242091864;0.7976018255703766;5.491296113283185e-06;5.2585394450080565e-06;1.0448880442833308;10.001098269427548;0.8335524040335567;0.01556383146458106;0.0155633402771682;0.7178448414048061;-0.013405025460707237;0.7179042341496443
85.032307;1.044473003557709;0.8332702115491397;0.7976001825708379;5.491590745177832e-06;5.259321951984879e-06;1.044888440413555;10.001114400921233;0.833552127513387;0.015563877851503642;0.015563361983762467;0.7178447813392347;-0.013405026082484025;0.7179041749214321
85.042307;1.0444728594148909;0.8332687586887797;0.7975985512269937;5.491877331468937e-06;5.260096749528956e-06;1.044888810844063;10.001130404357701;0.8335518100953226;0.015563923712983313;0.015563383261096412;0.7178446612355729;-0.01340502669328094;0.7179040977656513
85.052307;1.044472636503625;0.8332672653070061;0.7975969382499126;5.492155400125215e-06;5.260865158327412e-06;1.0448891493601193;10.001146284053636;0.833551453969779;0.015563969074708426;0.015563404009556522;0.7178444807187652;-0.013405027292016416;0.7179040034964524
85.062307;1.044472336345046;0.8332657324020712;0.7975953501211225;5.492424482539762e-06;5.261628469054804e-06;1.0448894499473405;10.001162048287672;0.8335510610626736;0.01556401397561601;0.01556342413934609;0.7178442400961448;-0.013405027877750988;0.7179038935124706
85.072307;1.0444719609758708;0.8332641624361307;0.7975937928828175;5.492684065677364e-06;5.262387616571403e-06;1.044889707580007;10.001177705622025;0.8335506327821273;0.015564058468295502;0.015563443556651686;0.7178439408301555;-0.013405028449798094;0.7179037691134985
85.082307;1.0444715126338373;0.833262559460443;0.7975922722861171;5.492933709440847e-06;5.263143276616044e-06;1.044889917677864;10.001193259547144;0.8335501700264429;0.01556410260341024;0.01556346216325788;0.7178435852100477;-0.013405029007600572;0.7179036307497182
85.092307;1.0444709939056038;0.8332609287762137;0.7975907935066457;5.493173130833751e-06;5.263895948956556e-06;1.0448900755426371;10.001208705199067;0.8335496731398712;0.015564146410026429;0.015563479880865223;0.717843176149704;-0.01340502955054041;0.7179034780443325
85.102307;1.044470407737013;0.8332592761486808;0.7975893608139575;5.493402201910766e-06;5.264645746006257e-06;1.0448901772007082;10.001224028919806;0.83354914208845;0.015564189899520712;0.015563496664708933;0.7178427172930956;-0.013405030077940888;0.7179033105325906
85.112307;1.0444697573245079;0.8332576074352445;0.7975879779274182;5.493620937831899e-06;5.2653922957443295e-06;1.0448902205278026;10.001239210559499;0.8335485768325495;0.015564233079418765;0.015563512494111401;0.7178422125179245;-0.013405030589100737;0.7179031279853915
85.122307;1.0444690461610102;0.8332559287607976;0.797586648223187;5.4938293759841635e-06;5.266134962683501e-06;1.0448902051179605;10.001254222728651;0.8335479775253095;0.01556427594933979;0.0155635273540515;0.7178416653278359;-0.013405031083273728;0.7179029301164077
85.132307;1.0444682783166164;0.8332542466180322;0.7975853744014226;5.494027439507596e-06;5.266872903762535e-06;1.0448901314714358;10.00126902530869;0.8335473444394068;0.015564318492971926;0.015563541216111995;0.7178410789486658;-0.01340503155976813;0.7179027165750637
85.142307;1.0444674586697582;0.8332525676038429;0.7975841583291139;5.494215032335775e-06;5.26760486103565e-06;1.0448900006204935;10.001283567248858;0.833546677676536;0.015564360682312442;0.015563554036090579;0.7178404567526695;-0.013405032018031721;0.7179024870510567
85.152307;1.0444665927276933;0.833250898093537;0.7975830012037568;5.494392252249647e-06;5.268329080537033e-06;1.0448898139197562;10.00129780104028;0.833545976835577;0.015564402480127594;0.015563565773579053;0.7178398023276719;-0.013405032457451652;0.7179022411677273
85.162307;1.0444656862701878;0.8332492441910813;0.7975819041827693;5.494559437098203e-06;5.269043397183905e-06;1.0448895726395524;10.001311698339023;0.8335452411016779;0.015564443834308104;0.015563576406940423;0.7178391188918279;-0.01340503287710749;0.7179019786148298
85.172307;1.0444647450971356;0.8332476116576254;0.7975808690177503;5.4947170151108585e-06;5.269745502235492e-06;1.0448892779725076;10.001325255315267;0.8335444700070728;0.015564484679154967;0.015563585926941568;0.7178384084801316;-0.013405033275736243;0.7179016992749694
85.182307;1.0444637747085903;0.8332460054370243;0.7975798975715929;5.49486529399575e-06;5.2704334851354675e-06;1.0448889313695746;10.001338488558062;0.8335436640616376;0.015564524945582572;0.01556359432473616;0.7178376719653465;-0.013405033651801948;0.7179014032458378
85.192307;1.0444627799040955;0.833244429353211;0.7975789911719623;5.4950042897666534e-06;5.2711062096174085e-06;1.0448885342410676;10.001351428685224;0.8335428243096703;0.015564564570214478;0.01556360159105506;0.7178369101864464;-0.013405034003764443;0.7179010912846847
85.202307;1.0444617645883059;0.8332428862937262;0.7975781513643911;5.495133674246327e-06;5.271763112504643e-06;1.0448880873485695;10.001364113953306;0.8335419515160972;0.015564603499307241;0.015563607722535955;0.717836124851702;-0.013405034330571844;0.7179007653021736
85.212307;1.0444607321747807;0.8332413781905823;0.7975773808971985;5.495252875850956e-06;5.272403813993172e-06;1.0448875909806323;10.001376583279106;0.8335410462541909;0.015564641680311315;0.015563612724070237;0.7178353183515916;-0.013405034631981873;0.7179004283162925
85.222307;1.0444596861709194;0.8332399060287287;0.7975766831641753;5.495361216478412e-06;5.273028004188676e-06;1.0448870458334305;10.00138887098509;0.8335401097039341;0.01556467905137084;0.015563616601845173;0.7178344933746749;-0.013405034908558898;0.7179000841265787
85.232307;1.0444586300147576;0.8332384702615272;0.7975760610000161;5.495457959473007e-06;5.273635535302088e-06;1.0448864539820084;10.001401004436534;0.8335391442083974;0.01556471554984919;0.01556361935302364;0.7178336526309023;-0.013405035161477702;0.7178997370736206
85.242307;1.0444575665015803;0.8332370707694983;0.7975755166759989;5.495542377496697e-06;5.2742264567286115e-06;1.0448858194030228;10.001413001879937;0.8335381533046228;0.015564751127031576;0.015563620966387836;0.7178327981720674;-0.013405035392215565;0.7178993918669498
85.252307;1.0444564976085964;0.8332357064733288;0.7975750526795494;5.4956138854463294e-06;5.274800839660096e-06;1.0448851477331114;10.001424870166415;0.8335371414706304;0.015564785751307394;0.015563621431440824;0.7178319311080938;-0.01340503560221077;0.7178990532914599
85.262307;1.0444554245311868;0.833234375413253;0.7975746719265396;5.495672031475985e-06;5.275358522273535e-06;1.0448844458619235;10.001436602037964;0.8335361136543277;0.015564819399376054;0.015563620738537771;0.7178310522135913;-0.01340503579264136;0.7178987259006573
85.272307;1.0444543478437598;0.8332330748322534;0.7975743777777534;5.495716409895546e-06;5.275899002590531e-06;1.0448837217337361;10.00144817009966;0.8335350744885138;0.015564852040316608;0.015563618875270914;0.7178301623482174;-0.013405035964536011;0.7178984140042745
85.282307;1.0444532682020464;0.8332318011727889;0.7975741744227789;5.495746796181455e-06;5.276421552714579e-06;1.0448829838385512;10.001459528058954;0.833534027741889;0.015564883634567102;0.015563615832675612;0.7178292622221274;-0.013405036119100796;0.7178981217489603
85.292307;1.0444521871744048;0.8332305506086626;0.7975740668865867;5.495763439465893e-06;5.276925542629304e-06;1.0448822405556866;10.001470631649742;0.833532976713795;0.015564914150991215;0.015563611607092248;0.7178283519269001;-0.013405036257843683;0.7178978531445199
85.302307;1.0444511074000287;0.833229319722985;0.7975740603085386;5.495767142752287e-06;5.277410754817794e-06;1.044881499635381;10.001481460192213;0.8335319249691141;0.015564943574210144;0.015563606186744093;0.7178274304999667;-0.013405036382393619;0.7178976121087691
85.312307;1.044450032045974;0.8332281057970456;0.797574159197101;5.495758996401134e-06;5.277877337039325e-06;1.0448807671962095;10.001492013563654;0.8335308764841161;0.015564971900327441;0.015563599541080286;0.7178264958932448;-0.013405036494278363;0.7178974021382715
85.322307;1.044448964137266;0.8332269067666981;0.797574367185515;5.495740042120258e-06;5.278325461258791e-06;1.0448800467478874;10.001502292658946;0.8335298350874403;0.015564999133644704;0.015563591626933557;0.717825545641589;-0.01340503659481356;0.7178972257890743
85.332307;1.0444479063059784;0.8332257208955953;0.7975746870035748;5.495711133348124e-06;5.278755137348132e-06;1.044879339534997;10.001512285865592;0.833528803618534;0.015565025275751371;0.015563582400692593;0.7178245778490644;-0.013405036685117297;0.7178970846490712
85.342307;1.0444468605972752;0.8332245463412777;0.7975751201905814;5.495672941262002e-06;5.279166273916923e-06;1.0448786457110042;10.001521970888682;0.8335277838367694;0.015565050309853013;0.015563571820867097;0.7178235916640849;-0.01340503676630708;0.7178969796221272
85.352307;1.044445827938158;0.8332233808144784;0.797575666595315;5.49562588711382e-06;5.279558765353555e-06;1.044877964821552;10.001531323576987;0.8335267772805078;0.015565074200080131;0.015563559844826795;0.7178225869324087;-0.01340503683971132;0.7178969112599726
85.362307;1.0444448078733395;0.8332222214102843;0.797576324104631;5.495570042513838e-06;5.2799326143760386e-06;1.0448772951012593;10.001540320721352;0.8335257859365116;0.015565096904419441;0.01556354643059186;0.7178215636275878;-0.01340503690690958;0.7178968800547145
85.372307;1.0444437987315556;0.833221064687051;0.7975770889527253;5.495505313793158e-06;5.280288144312952e-06;1.0448766328667214;10.001548938332185;0.8335248121744852;0.015565118388577081;0.015563531543212408;0.7178205216788445;-0.0134050369696833;0.717896886292426
85.382307;1.0444427980218416;0.8332199069871389;0.7975779564334042;5.495431782478489e-06;5.280626079327618e-06;1.0448759735328348;10.001557153230928;0.8335238582329725;0.015565138636029131;0.015563515166937904;0.7178194610005817;-0.013405037029943672;0.7178969297278451
85.392307;1.0444418032418517;0.8332187449631729;0.7975789214950437;5.495349780030237e-06;5.280947335297675e-06;1.0448753133769806;10.0015649493059;0.8335229257277478;0.01556515764742944;0.015563497317935862;0.7178183813261176;-0.013405037089637447;0.7178970096075119
85.402307;1.0444408124129858;0.8332175758600929;0.7975799789420713;5.4952597683795354e-06;5.281252790724222e-06;1.0448746501767157;10.001572327352815;0.8335220154351164;0.015565175430230404;0.015563478038127215;0.717817282108298;-0.01340503715062263;0.7178971246204964
85.412307;1.0444398236403234;0.8332163971047878;0.797581123395901;5.495162335720042e-06;5.281543368399606e-06;1.0448739831834697;10.001579310473934;0.8335211273729426;0.015565191989363902;0.015563457376422563;0.7178161625715408;-0.013405037214482985;0.7178972725795899
85.422307;1.044438834704954;0.8332152059284831;0.7975823493223377;5.495058311617988e-06;5.281820344580644e-06;1.0448733135777226;10.001585937266054;0.8335202613016977;0.015565207320444436;0.015563435385073697;0.7178150216709835;-0.013405037282377356;0.7178974503943856
85.432307;1.0444378434462;0.8332139996801456;0.7975836510148475;5.494948842669361e-06;5.2820854762091714e-06;1.04487264455688;10.00159225177602;0.8335194171962433;0.015565221406538045;0.015563412124050475;0.71781385825957;-0.013405037355037307;0.7178976542015266
85.442307;1.04443684820047;0.8332127762468917;0.7975850220446606;5.494835332143475e-06;5.28234077913464e-06;1.0448719804437587;10.001598299332722;0.8335185951551004;0.015565234220763547;0.015563387651566783;0.7178126713285459;-0.013405037432848077;0.7178978794069709
85.452307;1.0444358483228193;0.8332115344428946;0.7975864546791975;5.49471918588437e-06;5.282588274564323e-06;1.044871325888131;10.001604123627708;0.8335177950544866;0.015565245724289863;0.01556336201583809;0.7178114597729587;-0.0134050375159241;0.7178981212563148
85.462307;1.0444348453632935;0.8332102748928171;0.7975879406258684;5.494601524515017e-06;5.2828299184390874e-06;1.0448706856575434;10.001609763937154;0.8335170166356034;0.01556525585787214;0.01556333526240891;0.7178102221456819;-0.01340503760418821;0.7178983756393917
85.472307;1.0444338437936258;0.8332090005736036;0.7975894725894115;5.4944831777245706e-06;5.2830675530806534e-06;1.0448700645613422;10.00161525650822;0.8335162600476634;0.015565264544262082;0.015563307438650437;0.7178089569305997;-0.013405037697481505;0.7178986390973046
85.482307;1.0444328499765596;0.8332077158067035;0.7975910446984786;5.494364896921451e-06;5.28330274284928e-06;1.0448694673169348;10.001620634543643;0.8335155258044878;0.015565271703756415;0.015563278587277643;0.7178076628754054;-0.013405037795776337;0.7178989083936768
85.492307;1.0444318702593236;0.8332064245674943;0.7975926516147879;5.49424745667481e-06;5.283536629486328e-06;1.0448688984362153;10.00162592301946;0.8335148140065005;0.015565277263959076;0.015563248741996213;0.7178063391886609;-0.013405037899396776;0.7178991804087008
85.502307;1.0444309101931448;0.8332051295415808;0.7975942878497421;5.494131610822779e-06;5.283769953693604e-06;1.0448683622063708;10.001631140104637;0.8335141238872116;0.015565281159015506;0.01556321792964151;0.7178049860145878;-0.013405038008946766;0.7178994523173001
85.512307;1.0444299750433574;0.8332038317694384;0.7975959481489018;5.494018148391715e-06;5.284003080266483e-06;1.044867862621801;10.00163630779393;0.8335134538055925;0.015565283325922965;0.01556318617123428;0.7178036048431513;-0.013405038124992887;0.7178997217050689
85.522307;1.0444290703311152;0.8332025305166293;0.7975976281730226;5.4939080886801325e-06;5.2842359233971815e-06;1.0448674032061696;10.001641457841853;0.8335128013172032;0.015565283701843891;0.015563153481532878;0.7178021981444154;-0.013405038247825483;0.7178999863603572
85.532307;1.044428202320972;0.8332012240331573;0.7975993246861639;5.493802710922877e-06;5.284467974738384e-06;1.0448669869046676;10.001646633729464;0.8335121633299527;0.015565282228501374;0.015563119877052025;0.717800768514027;-0.013405038377523635;0.7179002440981871
85.542307;1.0444273780436415;0.8331999110603077;0.7976010354267727;5.493703405254626e-06;5.284698560627369e-06;1.0448666159859192;10.001651893057465;0.8335115362074714;0.015565278858811073;0.015563085389927222;0.717799318256829;-0.013405038514209166;0.7179004929343614
85.552307;1.0444266038514847;0.8331985917472914;0.7976027587798613;5.4936116526925195e-06;5.284927200446319e-06;1.0448662918031915;10.001657300359764;0.8335109160431657;0.015565273554016401;0.015563050073189588;0.7177978498128759;-0.013405038658076811;0.717900731257266
85.562307;1.0444258839638083;0.8331972675990093;0.7976044933184029;5.49352906988709e-06;5.28515379263673e-06;1.0448660145824231;10.001662911152584;0.8335102993717294;0.015565266273799906;0.015563013993083245;0.7177963664294547;-0.013405038809265147;0.7179009578771232
85.572307;1.0444252210387432;0.8331959408161824;0.7976062375510544;5.493457349284565e-06;5.285378459987287e-06;1.0448657833408206;10.001668758695992;0.8335096834970013;0.015565256968496232;0.0155629772141413;0.7177948723829871;-0.013405038967943908;0.7179011720389474
85.582307;1.0444246175431509;0.8331946133411142;0.7976079898978028;5.493398237279189e-06;5.285601195740015e-06;1.044865595649768;10.001674852548494;0.8335090657249198;0.015565245584597442;0.01556293979054638;0.7177933729092985;-0.013405039134434898;0.7179013731541031
85.592307;1.04442407558938;0.8331932862466502;0.7976097485814968;5.493353584508483e-06;5.285821656942301e-06;1.04486544750934;10.001681190348236;0.8335084423606416;0.015565232081518197;0.015562901771118237;0.7177918741170403;-0.013405039309050733;0.7179015603871789
85.602307;1.0444235957336025;0.8331919597196038;0.7976115114349519;5.4933252706384485e-06;5.286039318116444e-06;1.0448653340044722;10.001687764547913;0.8335078087480224;0.015565216438557482;0.015562863204456734;0.7177903826832098;-0.013405039491771412;0.7179017326008204
85.612307;1.044423176392379;0.8331906333816821;0.7976132760870348;5.493315060326085e-06;5.286253708933443e-06;1.044865250130157;10.001694557206223;0.833507160400979;0.01556519865250786;0.015562824137811081;0.717788905136019;-0.01340503968210827;0.7179018885743902
85.622307;1.0444228140649354;0.8331893068801683;0.7976150406384415;5.493324661415128e-06;5.286464419527923e-06;1.0448651907222843;10.001701542208165;0.8335064940900911;0.01556517874071254;0.015562784616092012;0.7177874468943665;-0.01340503987936696;0.7179020271074484
85.632307;1.0444225041275508;0.8331879807213736;0.7976168042387258;5.4933558828304875e-06;5.286671028976958e-06;1.0448651497939307;10.001708693761008;0.8335058078066813;0.015565156742785698;0.015562744676493776;0.7177860117740994;-0.01340504008310843;0.7179021469960836
85.642307;1.0444222419344862;0.8331866568319564;0.7976185671656395;5.493410575154078e-06;5.286873084909098e-06;1.0448651201555712;10.001715987471645;0.8335050998477251;0.015565132712959544;0.015562704339858372;0.717784602504812;-0.013405040293314486;0.717902247104488
85.652307;1.0444220236054302;0.8331853382464227;0.7976203304319794;5.493490461200791e-06;5.287070093128795e-06;1.0448650940507318;10.001723403107015;0.833504368340085;0.015565106709576329;0.015562663611130659;0.7177832217968009;-0.013405040510077994;0.717902326522621
85.662307;1.0444218465260833;0.8331840280632614;0.7976220952327576;5.493597093669855e-06;5.287261427018806e-06;1.0448650647081144;10.001730933497859;0.8335036116633042;0.015565078791237771;0.015562622489785124;0.7177818728755384;-0.013405040733140375;0.7179023845799722
85.672307;1.0444217099028243;0.8331827283848564;0.7976238629237601;5.4937317889680165e-06;5.287446051128386e-06;1.0448650269805926;10.001738584096957;0.8335028286812761;0.015565049017243364;0.015562580979470463;0.7177805589203209;-0.013405040961600903;0.7179024207386709
85.682307;1.0444216148340235;0.8331814399073296;0.7976256353935294;5.493895404600076e-06;5.287622333785997e-06;1.0448649765841442;10.001746358791028;0.8335020183413552;0.015565017438174025;0.015562539087973561;0.7177792820688588;-0.013405041193897245;0.7179024348081274
85.692307;1.0444215633683918;0.833180162208712;0.7976274149965475;5.494088160086236e-06;5.287788260248195e-06;1.0448649099281977;10.001754247318043;0.8335011797339084;0.01556498408275592;0.015562496825875053;0.7177780428323465;-0.013405041428061803;0.7179024275930023
85.702307;1.0444215573633462;0.8331788942639629;0.79762920412695;5.494309711923358e-06;5.287941826645755e-06;1.0448648248167087;10.001762221517035;0.8335003128725654;0.015564948961538342;0.015562454219576161;0.7177768400909094;-0.01340504166212051;0.7179024013147427
85.712307;1.0444215983615228;0.83317763495014;0.7976310046975127;5.494559369414798e-06;5.288081236250091e-06;1.0448647205299504;10.001770234864441;0.8334994193266145;0.015564912082385555;0.015562411328526966;0.7177756715942823;-0.013405041894330378;0.7179023592472291
85.722307;1.0444216880458592;0.8331763835129838;0.7976328175134996;5.494836191649275e-06;5.2882049261584425e-06;1.0448645971985382;10.001778227418926;0.8334985024629681;0.015564873455278861;0.015562368247179225;0.7177745347648331;-0.013405042123076168;0.7179023046700199
85.732307;1.044421828118311;0.8331751397470916;0.7976346420887874;5.495138916269225e-06;5.288311607853493e-06;1.0448644553509054;10.001786139552957;0.8334975672225714;0.015564833083554207;0.015562325098149773;0.7177734276301907;-0.013405042346775125;0.7179022401039812
85.742307;1.0444220202543812;0.833173903991256;0.7976364770734125;5.495465860672059e-06;5.2884001795319985e-06;1.044864295902379;10.001793922850519;0.8334966192932831;0.015564790962693753;0.015562282022971096;0.7177723496758052;-0.013405042564118421;0.7179021675843394
85.752307;1.0444222667809402;0.8331726773759298;0.7976383205997605;5.4958151047744716e-06;5.288469521401391e-06;1.044864120266129;10.001801536343356;0.8334956645137096;0.015564747091034715;0.015562239166131125;0.7177713019296362;-0.013405042774247615;0.7179020890836478
85.762307;1.044422571121973;0.8331714616903388;0.7976401703687779;5.496184881763612e-06;5.288518511030013e-06;1.044863930401345;10.001808936681101;0.8334947090641677;0.015564701474049;0.015562196661389256;0.7177702860970071;-0.01340504297652371;0.7179020064080414
85.772307;1.0444229376924112;0.833170258346126;0.7976420238145102;5.496573600792213e-06;5.288546238640242e-06;1.0448637290952685;10.001816075530597;0.8334937592283944;0.015564654118983378;0.015562154629147066;0.7177693036993094;-0.013405043170160169;0.7179019210943856
85.782307;1.044423371236152;0.8331690679470545;0.7976438781821326;5.496979646371016e-06;5.288552150076196e-06;1.0448635204522811;10.001822902299793;0.8334928204529609;0.01556460502690511;0.015562113185067566;0.7177683556728849;-0.01340504335400087;0.7179018344609261
85.792307;1.0444238751739006;0.833167891358238;0.7976457304648361;5.497401504788399e-06;5.288536044113137e-06;1.0448633099110423;10.001829364946786;0.833491897403631;0.015564554187114096;0.015562072450690486;0.7177674422363;-0.013405043526496106;0.7179017477352169
85.802307;1.0444244502137898;0.8331667307308026;0.7976475778391225;5.497837963177297e-06;5.288497975320939e-06;1.044863103581955;10.001835408092093;0.8334909945829594;0.015564501581928783;0.015562032547540662;0.7177665632558425;-0.013405043685810686;0.7179016622537877
85.812307;1.0444250946920361;0.8331655893215162;0.7976494184355836;5.498288044002598e-06;5.2884380971572115e-06;1.0448629074140472;10.00184096850662;0.8334901158274008;0.015564447194601413;0.015561993580256001;0.7177657187523272;-0.013405043830082104;0.7179015796102032
85.822307;1.0444258056902;0.8331644705912348;0.7976512513788545;5.498750902776439e-06;5.288356472932424e-06;1.0448627265088235;10.001845967342621;0.8334892634939008;0.015564391004613978;0.015561955631901629;0.7177649087611732;-0.0134050439578875;0.7179015017442731
85.832307;1.0444265797565226;0.8331633772639844;0.7976530760417749;5.499225802273142e-06;5.288252949935839e-06;1.0448625644277372;10.001850307900183;0.8334884384024271;0.015564332983887411;0.0155619187681412;0.7177641328030276;-0.013405044068542775;0.7179014306974522
85.842307;1.0444274131069349;0.8331623108808672;0.7976548914408668;5.499712091147087e-06;5.288127223674496e-06;1.044862422715832;10.001853886215502;0.8334876403494504;0.01556427311521931;0.015561883036141887;0.717763389578222;-0.013405044161874158;0.7179013681132113
85.852307;1.044428301227086;0.8331612722165536;0.7976566963854527;5.500209227842592e-06;5.287979067631531e-06;1.0448623012579412;10.001856607090062;0.8334868689142689;0.015564211414665092;0.015561848463165242;0.7177626772437913;-0.013405044237806484;0.7179013152741985
85.862307;1.044429238271313;0.8331602620277935;0.7976584899768808;5.5007167738683065e-06;5.2878084963696595e-06;1.044862199105577;10.00185839492586;0.833486123941537;0.015564147929796142;0.01556181506092998;0.717761994221175;-0.013405044296269496;0.717901273560226
85.872307;1.044430216947695;0.8331592811990403;0.7976602716396001;5.501234342489655e-06;5.287615714346302e-06;1.0448621149482336;10.001859195981613;0.8334854054383655;0.015564082725145622;0.015561782832679906;0.71776133962815;-0.013405044337362546;0.7179012444522118
85.882307;1.04443122882659;0.8331583302543364;0.7976620403985445;5.50176161145336e-06;5.287400898267403e-06;1.0448620472545895;10.00185897566808;0.8334847136736167;0.015564015878835867;0.0155617517787622;0.7177607130230639;-0.01340504436146859;0.717901229009422
85.892307;1.0444322643867823;0.8331574092340891;0.7976637938935102;5.502298301130116e-06;5.2871639637789855e-06;1.0448619942603645;10.001857711215926;0.833484049966593;0.015563947482280972;0.015561721894659862;0.7177601142648231;-0.01340504436936821;0.7179012273586894
85.902307;1.0444333129265304;0.8331565184416386;0.7976655282771513;5.5028440786377e-06;5.2869045617521586e-06;1.0448619538298736;10.001855380620421;0.8334834170589649;0.015563877630921515;0.01556169316114175;0.7177595435875384;-0.013405044362347015;0.717901238599616
85.912307;1.044434363311357;0.8331556589721814;0.7976672392769926;5.503398548100417e-06;5.286622296935255e-06;1.0448619234829375;10.001851958491828;0.8334828180973082;0.015563806418571942;0.015561665540194265;0.7177590013041718;-0.013405044341992486;0.717901261197483
85.922307;1.0444354051601792;0.833154832385022;0.797668923135621;5.5039613663590285e-06;5.286316915585959e-06;1.0448619005799167;10.001847420501145;0.8334822555962864;0.015563733937504409;0.015561638987324152;0.7177584872221329;-0.013405044309834328;0.7179012937819255
