time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.932307;1.0444364291264614;0.8331540403125964;0.7976705763977268;5.504532345001678e-06;5.285988434179294e-06;1.0448618825790474;10.001841747678215;0.8334817315324933;0.015563660273779091;0.015561613466853487;0.7177580003105632;-0.013405044267239982;0.7179013357837367
85.942307;1.0444374265387288;0.833153284287885;0.7976721953863524;5.5051114715043275e-06;5.285637302626394e-06;1.0448618676673398;10.001834928837239;0.8334812474673503;0.015563585500950864;0.015561588948412105;0.7177575389673431;-0.01340504421543512;0.7179013872567435
85.952307;1.0444383893977391;0.8331525655766535;0.7976737767043403;5.505698900418676e-06;5.2852645369481426e-06;1.04486185534888;10.001826964066128;0.8334808040206988;0.015563509683804308;0.01556156539006245;0.7177571015185985;-0.013405044155441309;0.717901448541761
85.962307;1.044439310638853;0.8331518851700268;0.797675317999837;5.506294922946687e-06;5.284871625835042e-06;1.0448618459674237;10.001817869494761;0.8334804006090814;0.015563432899081499;0.015561542732212693;0.7177566860359562;-0.013405044088116923;0.7179015204631326
85.972307;1.0444401842482904;0.8331512441452738;0.7976768178604471;5.506899906471344e-06;5.284460205204499e-06;1.0448618396463194;10.001807676698284;0.8334800358357785;0.015563355258594383;0.015561520904097294;0.7177562896200408;-0.013405044014332877;0.7179016044622266
85.982307;1.0444410054496198;0.8331506441605064;0.7976782755753994;5.507514291685262e-06;5.2840318896824075e-06;1.0448618362137927;10.001796425400448;0.8334797076428991;0.015563276909512076;0.015561499828502235;0.7177559083369188;-0.01340504393494758;0.717901702275109
85.992307;1.0444417711370826;0.8331500873757126;0.7976796912662081;5.508138798936349e-06;5.283588405046784e-06;1.0448618358533492;10.00178416043916;0.833479413104186;0.015563198015013538;0.01556147942431867;0.7177555383213878;-0.013405043850588709;0.7179018156168281
86.002307;1.044442479779534;0.8331495758397094;0.797681066013203;5.508774626109329e-06;5.283131722263162e-06;1.0448618392162374;10.001770933290452;0.8334791488802692;0.015563118743242274;0.015561459611675557;0.7177551769503833;-0.01340504376158766;0.7179019460786371
86.012307;1.0444431307597712;0.8331491112558295;0.7976824019690385;5.509423222445732e-06;5.282664202306254e-06;1.044861847273007;10.001756798524443;0.8334789121656643;0.015563039269340353;0.015561440317552898;0.7177548226118904;-0.013405043668145157;0.7179020948298708
86.022307;1.0444437243982627;0.8331486950859727;0.7976837023591845;5.510085910394437e-06;5.282188723800639e-06;1.0448618616066243;10.00174180721318;0.8334787010169893;0.015562959766664218;0.01556142147877941;0.7177544737342118;-0.013405043570514195;0.7179022620770229
86.032307;1.0444442624183274;0.8331483281609983;0.7976849714854349;5.51076382291188e-06;5.281708413435859e-06;1.044861884872107;10.001726002274665;0.8334785141943716;0.015562880385524603;0.015561403041561216;0.7177541285582516;-0.013405043469083661;0.7179024467395284
86.042307;1.0444447475588634;0.8331480100990981;0.7976862150031184;5.511457944802782e-06;5.2812262217869864e-06;1.0448619206108363;10.00170941308041;0.8334783509793298;0.015562801241861244;0.015561384958397382;0.7177537853908792;-0.013405043364442744;0.7179026467211478
86.052307;1.044445182327752;0.8331477394197646;0.7976874397221028;5.512169052594316e-06;5.280744838070935e-06;1.0448619723442016;10.001692053506401;0.8334782104583626;0.0155627224231463;0.015561367184553004;0.7177534426690365;-0.013405043257343324;0.717902859827682
86.062307;1.044445568280796;0.8331475141514249;0.797688652772494;5.512897732383821e-06;5.2802667520910024e-06;1.044862042902493;10.001673930754356;0.8334780904625406;0.01556264400235707;0.015561349680702148;0.7177530988758996;-0.013405043148477869;0.7179030845388856
86.072307;1.0444459067753802;0.8331473321904733;0.7976898612297149;5.5136443843214e-06;5.279794285565683e-06;1.044862134436504;10.001655055332169;0.8334779874549342;0.015562566047833515;0.015561332422058248;0.7177527524446573;-0.013405043038395646;0.7179033197967979
86.082307;1.0444461999662473;0.8331471912530904;0.7976910721631046;5.514409078321116e-06;5.2793297372260614e-06;1.0448622486128993;10.001635440846648;0.8334778974065221;0.015562488630150223;0.0155613154029614;0.7177524017077971;-0.013405042927709318;0.7179035643750133
86.092307;1.0444464508117364;0.8331470886607999;0.797692292591006;5.515191548522263e-06;5.2788754406321e-06;1.0448623866761981;10.001615100783804;0.8334778166793815;0.015562411836922235;0.015561298630513096;0.7177520449034712;-0.013405042817220892;0.7179038167944055
86.102307;1.0444466627398;0.8331470211425976;0.7976935295434596;5.515991403431128e-06;5.278433484742876e-06;1.0448625495461803;10.001594052763267;0.8334777426526956;0.0155623357854727;0.01556128210910436;0.7177516804693141;-0.013405042707753527;0.7179040754687968
86.112307;1.0444468393865949;0.8331469848523584;0.797694789994374;5.516808168605104e-06;5.2780054961569964e-06;1.0448627378082065;10.001572329128269;0.833477673943339;0.015562260612829216;0.01556126582976102;0.7177513077465928;-0.013405042600002979;0.7179043384232672
86.122307;1.0444469843050945;0.8331469755765737;0.7976960802373481;5.517641079837291e-06;5.2775928581047596e-06;1.0448629515659609;10.00154998497184;0.8334776104139926;0.015562186451837334;0.015561249776733118;0.7177509272322167;-0.013405042494700536;0.7179046032247803
86.132307;1.0444471011938847;0.8331469889589295;0.7976974049123865;5.518488968151922e-06;5.277196946674628e-06;1.0448631904221375;10.00152709699132;0.8334775531928298;0.015562113419598197;0.015561233936973881;0.7177505395586299;-0.013405042392749512;0.7179048676238926
86.142307;1.0444471947196852;0.8331470209002763;0.79769876636228;5.519350333696696e-06;5.27681900284219e-06;1.0448634533628185;10.001503757258257;0.8334775038584417;0.015562041618134853;0.015561218298553378;0.7177501443610399;-0.013405042294969537;0.717905130056872
86.152307;1.0444472713175867;0.8331470678097501;0.7977001647578126;5.520223447667315e-06;5.276459920306803e-06;1.0448637385905983;10.001480069509642;0.8334774629284175;0.015561971134290907;0.015561202847950283;0.7177497407217514;-0.013405042201776669;0.7179053895077715
86.162307;1.0444473393174758;0.8331471263851103;0.797701598821809;5.521106480149961e-06;5.2761202426884656e-06;1.0448640434388128;10.001456147530753;0.8334774292311234;0.015561902043345186;0.015561187574480231;0.7177493285582104;-0.013405042113138154;0.7179056450463861
86.172307;1.0444474080285893;0.8331471932968686;0.7977030665931607;5.521997676821363e-06;5.2758002473030905e-06;1.0448643641517184;10.00143211040072;0.8334774007135493;0.015561834420214454;0.015561172472643124;0.7177489093459507;-0.013405042028694816;0.7179058955408849
86.182307;1.044447486405101;0.833147264599913;0.79770456563291;5.522895421913961e-06;5.275499892243196e-06;1.0448646961530217;10.001408073879208;0.8334773757905565;0.015561768347550615;0.015561157530652639;0.7177484860799681;-0.013405041947997532;0.7179061399291673
86.192307;1.0444475820516026;0.8331473352355987;0.7977060928457103;5.523798160773712e-06;5.275218747126072e-06;1.0448650351741853;10.001384142880921;0.8334773539885737;0.015561703914624803;0.01556114271498034;0.7177480630924764;-0.013405041870795126;0.7179063775483815
86.202307;1.0444477007367174;0.8331473994294428;0.7977076445972725;5.524704386445358e-06;5.274956186052172e-06;1.0448653781824249;10.001360406975797;0.8334773354192025;0.015561641214958156;0.015561127973355498;0.7177476456519666;-0.013405041797014334;0.7179066078118548
86.212307;1.0444478464979792;0.8331474514404743;0.7977092173524029;5.525612641142757e-06;5.274711688979683e-06;1.0448657233391467;10.00133693872072;0.8334773200300759;0.015561580342110706;0.015561113250237556;0.7177472390567063;-0.013405041726453468;0.7179068298462268
86.222307;1.0444480221193633;0.8331474863180718;0.7977108082056497;5.526521391601999e-06;5.2744848388969794e-06;1.0448660694360379;10.001313795276044;0.8334773075316119;0.015561521378613838;0.015561098489568237;0.7177468477972819;-0.013405041658770328;0.7179070428585257
86.232307;1.0444482295933883;0.8331475005028665;0.7977124145535548;5.527428987839201e-06;5.274275038161971e-06;1.0448664156498517;10.001291021504292;0.833477297578166;0.015561464393542617;0.015561083628637763;0.7177464754886494;-0.013405041593823197;0.7179072462253039
86.242307;1.0444484708069832;0.8331474915786757;0.7977140336962306;5.52833383453271e-06;5.274081291154987e-06;1.0448667614971456;10.001268658172897;0.8334772896790474;0.015561409451518377;0.015561068603696751;0.7177461254275478;-0.013405041531793277;0.7179074384752431
86.252307;1.044448748606035;0.8331474576066622;0.7977156629942554;5.52923446152409e-06;5.273902250625985e-06;1.0448671063927752;10.001246751825907;0.8334772831400387;0.015561356611134404;0.01556105336123191;0.7177458013277399;-0.013405041473012332;0.7179076165334352
86.262307;1.0444490672319258;0.8331473969089447;0.7977172996381761;5.530129300172729e-06;5.273736574915806e-06;1.0448674493803878;10.001225352884598;0.8334772770759018;0.015561305916891578;0.015561037860021918;0.7177455076934346;-0.013405041417872673;0.7179077764235825
86.272307;1.044449431670946;0.833147308105135;0.7977189400373655;5.5310165503753e-06;5.2735834129177816e-06;1.0448677893989315;10.001204507815935;0.8334772701319503;0.015561257405701062;0.015561022071645985;0.7177452495755485;-0.013405041366788932;0.7179079146215886
86.282307;1.0444498466554708;0.8331471900484819;0.7977205795554547;5.5318943447805885e-06;5.2734425819768005e-06;1.0448681253809036;10.001184256938744;0.8334772605717546;0.01556121112211078;0.015561005985306542;0.7177450321433448;-0.013405041320057062;0.7179080288579341
86.292307;1.0444503155624603;0.833147041914005;0.7977222127071819;5.532760965939365e-06;5.273314287697473e-06;1.0448684562785928;10.001164634390534;0.8334772469585572;0.015561167117809223;0.015560989606358943;0.7177448602806121;-0.01340504127784548;0.7179081181519213
86.302307;1.0444508397783272;0.8331468634276233;0.7977238336767827;5.533615094337047e-06;5.273198817462641e-06;1.044868781738777;10.001145666640621;0.833477228324675;0.01556112542401782;0.015560972942900044;0.7177447379364548;-0.013405041240452172;0.717908182489368
86.312307;1.044451419374013;0.833146654777314;0.7977254363854547;5.5344560410162844e-06;5.27309655252302e-06;1.044869102945391;10.001127369617103;0.8334772038400234;0.015561086021830933;0.015560955992282433;0.7177446676105698;-0.01340504120855142;0.7179082225821536
86.322307;1.0444520542422664;0.833146416192016;0.7977270139094749;5.535283779377238e-06;5.273008058995017e-06;1.0448694227702706;10.001109747084653;0.8334771725676912;0.015561048845010061;0.015560938744152503;0.7177446504970558;-0.013405041183154985;0.717908239736088
86.332307;1.0444527442304365;0.83314614720457;0.7977285583534748;5.5360987422311935e-06;5.272934010831711e-06;1.0448697452222624;10.001092794454435;0.8334771336318972;0.015561013805418697;0.015560921192521181;0.7177446867021658;-0.013405041165355703;0.717908235670149
86.342307;1.0444534883117331;0.8331458457448759;0.7977300613567436;5.536901422508132e-06;5.272875105391167e-06;1.0448700742876122;10.001076503149852;0.8334770872218523;0.015560980810224855;0.015560903337462031;0.717744775101609;-0.01340504115605993;0.717908212529947
86.352307;1.0444542839836564;0.8331455081861627;0.7977315145337116;5.537692018596886e-06;5.272832021403956e-06;1.0448704128031143;10.001060859477446;0.8334770352842127;0.015560949771577392;0.015560885176560667;0.7177449133130873;-0.01340504115567641;0.7179081731521272
86.362307;1.0444551276488911;0.833145130751597;0.7977329100401748;5.538470295672578e-06;5.272805158317109e-06;1.0448707622784505;10.001045844528464;0.8334769808787028;0.015560920615498903;0.015560866695698158;0.717745097979232;-0.013405041163784298;0.7179081210473256
86.372307;1.0444560157067702;0.8331447107903295;0.7977342413164844;5.539235631851348e-06;5.272794308771901e-06;1.0448711231076593;10.001031437631939;0.8334769271824329;0.015560893279136267;0.015560847868011566;0.7177453249135117;-0.013405041179161848;0.7179080599759885
86.382307;1.044456945337579;0.8331442467406768;0.7977355035254857;5.53998734853767e-06;5.272798717325391e-06;1.0448714945455435;10.001017615475664;0.8334768767230418;0.015560867701330968;0.015560828664743065;0.7177455890659469;-0.013405041200318464;0.7179079935693125
86.392307;1.0444579143229373;0.833143737553612;0.7977366937371851;5.540725174666637e-06;5.272817357972783e-06;1.0448718749726773;10.001004350052217;0.8334768308706173;0.015560843821510371;0.015560809068341399;0.7177458850173273;-0.013405041226038271;0.7179079250389908
86.402307;1.0444589204638017;0.8331431824722364;0.7977378107140367;5.541449379679917e-06;5.272849059295558e-06;1.0448722623503086;10.000991614239574;0.833476789902443;0.01556082158213487;0.015560789077347256;0.7177462078966864;-0.013405041255444932;0.7179078569284484
86.412307;1.0444599612612957;0.8331425808846924;0.7977388542274139;5.542160504380584e-06;5.27289253219947e-06;1.044872654497566;10.000979390667187;0.8334767534218311;0.015560800924978855;0.01556076870025379;0.7177465538885468;-0.013405041287735169;0.717907791324184
86.422307;1.0444610337086842;0.833141932222993;0.7977398244829793;5.542859016467227e-06;5.272946366378034e-06;1.0448730495529168;10.000967676683308;0.8334767206530498;0.015560781786085694;0.015560747945724252;0.7177469202338148;-0.013405041322027895;0.7179077302940288
86.432307;1.0444621342248928;0.8331412359949693;0.7977407220897591;5.543545141946317e-06;5.27300899738803e-06;1.0448734463653566;10.000956485589624;0.833476690472625;0.01556076409830854;0.01556072682232654;0.7177473048802815;-0.013405041357419597;0.7179076759320823
86.442307;1.0444632591384422;0.8331404917847695;0.7977415487358468;5.5442189498630506e-06;5.273078730239597e-06;1.0448738441402996;10.000945843558679;0.8334766616520447;0.015560747794148165;0.015560705346224626;0.7177477059609993;-0.013405041393021086;0.717907630404203
86.452307;1.0444644055705854;0.8331396995516266;0.7977423076387425;5.5448804862799365e-06;5.2731538920588804e-06;1.0448742415432426;10.000935782325351;0.8334766335316156;0.01556073280008024;0.015560683548649201;0.717748121429573;-0.013405041427923514;0.7179075962216144
86.462307;1.0444655723184413;0.8331388601647837;0.7977430027922792;5.545529635715304e-06;5.273233087442662e-06;1.0448746361982206;10.000926333986461;0.8334766062102773;0.015560719036588122;0.01556066147868406;0.717748548994634;-0.013405041461205813;0.7179075760936245
86.472307;1.044466760104579;0.833137975572721;0.7977436379183499;5.546165838858063e-06;5.273315379728807e-06;1.0448750251863668;10.000917527427399;0.83347657985748;0.015560706429333694;0.01556063919775973;0.717748986508251;-0.01340504149197612;0.717907572240863
86.482307;1.0444679709114428;0.8331370479801925;0.7977442160193163;5.546788072460559e-06;5.273400336262065e-06;1.0448754056699825;10.00090938029342;0.8334765538149473;0.01556069491366886;0.015560616780951773;0.7177494324955744;-0.013405041519365743;0.717907585800081
86.492307;1.044469207369109;0.8331360783789087;0.7977447392516512;5.547395101388986e-06;5.2734880715818735e-06;1.0448757745936177;10.00090189598386;0.8334765259914858;0.015560684429407907;0.015560594330986386;0.7177498862777024;-0.013405041542439098;0.7179076167748712
86.502307;1.0444704723338962;0.83313506634175;0.7977452088987209;5.547985666885223e-06;5.273579241136517e-06;1.0448761281278691;10.000895072997773;0.8334764929303676;0.015560674913559346;0.015560571978217594;0.7177503478039657;-0.013405041560075598;0.7179076643178411
86.512307;1.0444717679285105;0.8331340113022245;0.7977456254608238;5.548558458753467e-06;5.273674794174396e-06;1.0448764616639272;10.000888912122674;0.8334764504250765;0.015560666290984113;0.015560549866953856;0.7177508174886982;-0.0134050415709283;0.7179077270479421
86.522307;1.0444730947359642;0.8331329135091579;0.7977459890849302;5.549111992293352e-06;5.273775608549053e-06;1.044876770168763;10.000883412071516;0.8334763940001823;0.015560658469658076;0.015560528154021628;0.7177512962728919;-0.013405041573514534;0.7179078035010213
86.532307;1.044474452219811;0.8331317743366373;0.7977463006503906;5.549644549569195e-06;5.273882292761015e-06;1.0448770489058765;10.000878562652955;0.8334763191961131;0.015560651349441039;0.015560507011492836;0.7177517857372172;-0.013405041566336973;0.7179078924006407
86.542307;1.0444758398408363;0.8331305964755119;0.7977465625983585;5.550154270846759e-06;5.273995159873743e-06;1.0448772942179705;10.000874347123698;0.8334762221230362;0.015560644834998522;0.015560486617593385;0.7177522876848406;-0.01340504154785372;0.717907992255342
86.552307;1.0444772573196133;0.8331293835357959;0.7977467783373352;5.55063931418068e-06;5.274114255566606e-06;1.0448775035821687;10.000870750713801;0.8334761001101879;0.015560638836809398;0.015560467144221275;0.7177528036683196;-0.013405041516385226;0.7179081008268562
86.562307;1.044478703909532;0.8331281389549703;0.7977469511533635;5.551097878909584e-06;5.274239448994536e-06;1.044877675019013;10.000867762551989;0.8334759517458138;0.015560633266635938;0.015560448746128538;0.7177533352408043;-0.013405041470169344;0.7179082151760057
86.572307;1.0444801779677717;0.833126865378376;0.7977470837866647;5.551528073929043e-06;5.274370607793379e-06;1.0448778065178779;10.000865375051053;0.8334757761516678;0.01556062804590493;0.015560431551134245;0.7177538842660985;-0.013405041407539935;0.717908332195258
86.582307;1.0444816772446652;0.8331255649827954;0.797747178433702;5.551927852871974e-06;5.274507687029318e-06;1.0448778961032499;10.000863588297646;0.8334755721143996;0.015560623121636913;0.015560415657653096;0.7177544525845804;-0.01340504132707843;0.7179084493056999
86.592307;1.0444831995020287;0.8331242399163824;0.7977472370022906;5.552295113862764e-06;5.274650629838775e-06;1.0448779423876537;10.000862407135823;0.833475338070446;0.015560618466226335;0.015560401137581694;0.7177550415218713;-0.013405041227563854;0.717908564755083
86.602307;1.0444847429573003;0.8331228925676504;0.7977472614786476;5.5526279541137815e-06;5.274799333967526e-06;1.0448779448098597;10.000861827544076;0.8334750731341174;0.015560614055307112;0.01556038803967092;0.7177556517512309;-0.013405041107834128;0.7179086772160232
86.612307;1.0444863059943763;0.833121525705538;0.7977472541211872;5.552924991053458e-06;5.274953869812393e-06;1.0448779038575342;10.000861828855083;0.833474778051759;0.015560609843114387;0.015560376396594862;0.7177562833636664;-0.013405040966898464;0.7179087853249505
86.622307;1.0444878861485838;0.8331201422975258;0.797747217385834;5.55318542262044e-06;5.275114747171394e-06;1.0448778215830357;10.00086237850835;0.8334744552513874;0.015560605759252253;0.015560366230316772;0.717756936135832;-0.013405040804160192;0.7179088877449855
86.632307;1.0444894791256143;0.8331187455045832;0.7977471534468366;5.5534088470540065e-06;5.275282851973042e-06;1.044877701367221;10.000863441467901;0.8334741080163147;0.01556060173019017;0.015560357548644847;0.7177576101155485;-0.01340504061935322;0.7179089837652218
86.642307;1.0444910786474177;0.8331173390156896;0.7977470638369469;5.55359520415528e-06;5.275459013136631e-06;1.0448775467421556;10.000864986783403;0.833473739108601;0.015560597699568666;0.015560350342159242;0.717758306139909;-0.013405040412205423;0.7179090742039745
86.652307;1.0444926769380196;0.8331159267053645;0.7977469497872784;5.5537447648134075e-06;5.275643625143138e-06;1.0448773607418267;10.00086698594917;0.8334733496962902;0.015560593631576195;0.015560344588419942;0.7177590260046675;-0.013405040182122296;0.7179091616714468
86.662307;1.0444942651618059;0.8331145117703247;0.7977468125829861;5.553857917896613e-06;5.2758365697008846e-06;1.0448771465562394;10.000869404822156;0.8334729392115964;0.015560589514008656;0.015560340253602438;0.7177597721608853;-0.013405039928140376;0.717909249621463
86.672307;1.044495833656611;0.8331130969290447;0.7977466533476322;5.553934960219215e-06;5.276037341730363e-06;1.044876908652981;10.000872200155623;0.833472505835271;0.01556058536384736;0.015560337289681396;0.7177605467079369;-0.013405039649160325;0.7179093413081544
86.682307;1.0444973723300095;0.8331116854019753;0.7977464729875181;5.553976180160162e-06;5.276245254656239e-06;1.04487665299875;10.000875325198587;0.8334720471751684;0.015560581216864733;0.015560335642739523;0.7177613503595397;-0.013405039344191653;0.7179094394496891
86.692307;1.0444988716095847;0.8331102810043769;0.7977462728161839;5.553981991101528e-06;5.2764595058049026e-06;1.0448763859991874;10.000878740115366;0.8334715608204846;0.0155605771106389;0.015560335269380221;0.7177621825049885;-0.01340503901239559;0.7179095463860155
86.702307;1.044500323376684;0.8331088877921043;0.797746055151992;5.553952911831521e-06;5.276679092557713e-06;1.0448761135695694;10.000882420922649;0.8334710446581943;0.015560573085247146;0.01556033613974547;0.7177630422447895;-0.013405038653061602;0.7179096646055314
86.712307;1.0445017208672223;0.8331075105861012;0.7977458232632983;5.5538895927123435e-06;5.276902978373807e-06;1.044875841255897;10.000886358854459;0.8334704971167677;0.015560569194736735;0.015560338233639864;0.7177639293463904;-0.013405038265666495;0.7179097969571472
86.722307;1.0445030578922867;0.8331061555392982;0.7977455808485306;5.5537927918819916e-06;5.277130490702291e-06;1.0448755745712843;10.000890550828723;0.8334699174181132;0.015560565509840744;0.015560341545148907;0.7177648442876489;-0.013405037849865856;0.7179099460336515
86.732307;1.0445043282946285;0.8331048295456464;0.7977453314241227;5.553663127425536e-06;5.277361488633838e-06;1.0448753187386104;10.00089498960811;0.8334693060097256;0.015560562114259097;0.015560346078188885;0.7177657873749053;-0.013405037405439912;0.7179101137288663
86.742307;1.04450552558469;0.8331035392773455;0.7977450779302552;5.553500890019252e-06;5.277596323540783e-06;1.0448750778564535;10.000899659363135;0.8334686650390601;0.015560559104684953;0.015560351826429614;0.7177667579760642;-0.013405036932367253;0.717910301675676
86.752307;1.0445066428501033;0.8331022906691857;0.7977448225505182;5.553306184129413e-06;5.277835760000467e-06;1.044874854406329;10.000904539578853;0.833467998143621;0.01556055659138221;0.015560358763236666;0.7177677550125139;-0.013405036430845434;0.71791051156221
86.762307;1.0445076732479608;0.8331010885040852;0.7977445664429845;5.553079275491144e-06;5.278080631071564e-06;1.0448746497272163;10.000909614720419;0.8334673097349607;0.015560554692736338;0.015560366853610416;0.7177687781094304;-0.013405035901187533;0.717910744742266
86.772307;1.0445086106431265;0.8330999362150344;0.7977443096245158;5.552820886706515e-06;5.278331281554982e-06;1.0448744647309631;10.000914881889079;0.8334666047197;0.015560553526344636;0.015560376072011134;0.7177698276627553;-0.01340503534369452;0.7179110019814086
86.782307;1.044509449859562;0.8330988362806281;0.7977440512530076;5.552532274662116e-06;5.278587306816026e-06;1.0448743002914664;10.000920349723112;0.8334658882345595;0.015560553202169383;0.015560386401415964;0.7177709038819026;-0.013405034758385245;0.7179112834429668
86.792307;1.0445101863103403;0.833097790676358;0.7977437899577141;5.552215049570554e-06;5.278847770776986e-06;1.0448741575487157;10.000926028091301;0.8334651648320721;0.015560553815435245;0.015560397814525924;0.7177720062134464;-0.013405034144693365;0.7179115883132374
86.802307;1.0445108156918754;0.8330968008934223;0.7977435243987712;5.55187086458349e-06;5.279111563638251e-06;1.044874038144147;10.000931919858935;0.8334644380961965;0.015560555441020191;0.015560410259937079;0.717773133547439;-0.01340503350142571;0.7179119144644768
86.812307;1.0445113345808075;0.8330958679052667;0.797743254150468;5.551501217323703e-06;5.279377596646822e-06;1.0448739442685335;10.000938022342112;0.8334637109084846;0.015560558136665145;0.015560423661723857;0.7177742848024062;-0.013405032827004627;0.7179122587226563
86.822307;1.044511741143123;0.8330949924613779;0.7977429800316727;5.551107471107592e-06;5.279644803599509e-06;1.044873879094109;10.00094433063793;0.8334629851935417;0.015560561944935426;0.015560437927320998;0.7177754593608549;-0.013405032119895452;0.7179126176994262
86.832307;1.0445120352363881;0.8330941754635547;0.7977427035539255;5.550690901595517e-06;5.279912071788156e-06;1.0448738477878914;10.000950838668969;0.8334622612220658;0.015560566888094398;0.015560452949923918;0.7177766570860141;-0.013405031378930963;0.7179129886261808
86.842307;1.0445122184075908;0.833093417881122;0.7977424261335216;5.550252587661218e-06;5.280178330596111e-06;1.0448738574701475;10.000957540402435;0.8334615377888887;0.015560572972679257;0.015560468604080533;0.7177778780678605;-0.013405030603269617;0.7179133694707734
86.852307;1.0445122938779576;0.8330927200754397;0.7977421484728595;5.54979333414802e-06;5.280442828610874e-06;1.0448739153003372;10.000964431743373;0.8334608133433669;0.015560580209271766;0.015560484757857115;0.717779122074439;-0.01340502979227522;0.7179137586055241
86.862307;1.0445122660589334;0.8330920814337724;0.7977418702125476;5.549313853827873e-06;5.280705309484483e-06;1.0448740269272485;10.00097151200994;0.8334600869899774;0.015560588626448827;0.015560501298545264;0.7177803879685444;-0.013405028945606152;0.7179141546566041
86.872307;1.0445121396093942;0.833091501135114;0.7977415901706213;5.5488150181006565e-06;5.280965950622297e-06;1.0448741968233155;10.000978779488069;0.8334593587896864;0.015560598262456808;0.015560518144817173;0.7177816740468667;-0.013405028063278878;0.7179145564921807
86.882307;1.0445119187174985;0.833090979015131;0.79774130697058;5.548297838847558e-06;5.28122513474391e-06;1.0448744291583898;10.000986223107097;0.8334586295993585;0.015560609151176852;0.015560535244221936;0.7177829791886786;-0.013405027145579954;0.71791496324853
86.892307;1.0445116070808076;0.8330905153895773;0.7977410193969815;5.547763313249283e-06;5.2814830293602655e-06;1.0448747279406532;10.000993820400058;0.8334579009393801;0.015560621320237724;0.015560552569969953;0.7177843034976801;-0.013405026193091028;0.7179153745566514
86.902307;1.0445112084824337;0.8330901105797341;0.7977407264966322;5.547212450554114e-06;5.281739280148125e-06;1.0448750966675664;10.001001542068202;0.8334571748914469;0.01556063479410388;0.015560570117679551;0.7177856479844874;-0.013405025206759954;0.7179157910782171
86.912307;1.044510727564683;0.8330897647121644;0.7977404277134873;5.546646372775388e-06;5.281993147666699e-06;1.0448755379814954;10.001009356970211;0.8334564537434046;0.015560649597572867;0.01556058789328929;0.7177870136169755;-0.013405024187690863;0.7179162152057492
86.922307;1.0445101699480501;0.8330894775851502;0.7977401231565772;5.546066295692624e-06;5.2822436296949784e-06;1.044876053353685;10.001017232461617;0.8334557395020197;0.015560665759387663;0.015560605899284194;0.7177884004145921;-0.013405023136884346;0.7179166512439725
86.932307;1.0445095415757266;0.833089249006434;0.797739813946633;5.5454735265907475e-06;5.282489348003611e-06;1.0448766428819956;10.001025133655093;0.8334550336676577;0.01556068330696936;0.015560624136323102;0.7177898074229604;-0.013405022055332661;0.7179171044410906
86.942307;1.0445088480781473;0.8330890792236424;0.7977395023489;5.54486962920066e-06;5.2827285571161295e-06;1.0448773055373093;10.001033030140464;0.8334543372757017;0.015560702251847783;0.01556064261547134;0.7177912331721876;-0.013405020944325568;0.7179175797450507
86.952307;1.044508094471585;0.8330889683512435;0.7977391916384805;5.5442564741082625e-06;5.282959261649216e-06;1.0448780398988489;10.001040900301325;0.8334536505381609;0.015560722580746006;0.01556066136727108;0.7177926758514008;-0.013405019805492276;0.7179180814710294
86.962307;1.0445072851207475;0.8330889154751231;0.7977388856100078;5.5436359107693285e-06;5.283179379477043e-06;1.0448788449052195;10.001048724304017;0.8334529720824697;0.015560744259454464;0.015560680443015288;0.7177941334728783;-0.013405018640444565;0.7179186134971908
86.972307;1.0445064236186654;0.8330889185688357;0.7977385878391382;5.5430094291981264e-06;5.2833869575953686e-06;1.0448797201849591;10.001056477142162;0.8334522987954741;0.015560767242561247;0.015560699907475824;0.7177956041986359;-0.013405017450515354;0.7179191793365026
86.982307;1.044505512514529;0.8330889749654368;0.7977383015644188;5.54237819921627e-06;5.283580202834454e-06;1.0448806657946061;10.001064125517738;0.8334516267136772;0.015560791483537267;0.015560719830847159;0.7177970865085919;-0.013405016236899594;0.7179197821072116
86.992307;1.0445045535826287;0.8330890819486594;0.7977380303011534;5.541743293096262e-06;5.2837573428263405e-06;1.0448816812716164;10.001071628193666;0.8334509520883013;0.0155608169405177;0.015560740284338527;0.7177985790785757;-0.013405015000743375;0.7179204247461786
87.002307;1.0445035486573448;0.8330892371758315;0.7977377782781068;5.54110569601198e-06;5.28391655954122e-06;1.044882764585254;10.001078940906968;0.8334502713234825;0.015560843577143301;0.01556076133546394;0.7178000801733585;-0.013405013742945584;0.7179211105061032
87.012307;1.044502500084864;0.8330894387555597;0.7977375501933435;5.540466178623412e-06;5.284055924188012e-06;1.0448839121563003;10.001086015483684;0.8334495802055466;0.015560871357631876;0.01556078304574975;0.7178015865849005;-0.013405012464044287;0.7179218428958215
87.022307;1.0445014104604633;0.8330896851011506;0.7977373503259073;5.539825376189572e-06;5.2841733471199e-06;1.044885120067874;10.001092792854406;0.8334488737781596;0.015560900230480566;0.01556080546954704;0.717803093274093;-0.01340501116430538;0.7179226249111619
87.032307;1.0445002824360154;0.8330899746552229;0.7977371817720198;5.539183916366969e-06;5.284266769598032e-06;1.0448863851869061;10.001099201167538;0.8334481465947774;0.01556093011551156;0.015560828653028505;0.7178045944934726;-0.013405009843920755;0.7179234585927252
87.042307;1.0444991188482255;0.8330903058923981;0.7977370466196609;5.538542377407094e-06;5.284334305090952e-06;1.0448877055072006;10.001105161403702;0.8334473928277709;0.015560960913913367;0.0155608526382675;0.7178060850848464;-0.013405008503385376;0.7179243451846278
87.052307;1.044497922402428;0.8330906775961804;0.7977369465158498;5.537901199283462e-06;5.284374052069721e-06;1.0448890799716553;10.001110595992897;0.8334466067163963;0.015560992531895142;0.015560877459746717;0.7178075607867743;-0.013405007143855922;0.717925285127361
87.062307;1.0444966953790058;0.833091088692909;0.7977368829886217;5.537260613895521e-06;5.28438403158644e-06;1.0448905077475592;10.001115435213888;0.8334457834024831;0.015561024893705713;0.01556090312908601;0.7178090180833874;-0.013405005767057021;0.7179262778195363
87.072307;1.044495440246214;0.8330915377408256;0.7977368576742576;5.536620735131748e-06;5.284362449576772e-06;1.0448919874344067;10.001119618282644;0.8334449193174437;0.01556105793018562;0.015560929632370107;0.7178104541094199;-0.013405004374810223;0.7179273220775658
87.082307;1.0444941600426227;0.8330920226511339;0.7977368723140074;5.535981853613096e-06;5.284307903719599e-06;1.0448935170424882;10.001123088866905;0.8334440118804376;0.015561091559105893;0.015560956941695502;0.7178118663768853;-0.013405002968809417;0.717928417086917
87.092307;1.0444928576594805;0.8330925406061175;0.797736928604985;5.535344624860463e-06;5.2842194792510675e-06;1.0448950945440358;10.001125792219606;0.8334430594010519;0.015561125684180202;0.015560985021183908;0.7178132521313104;-0.013405001550783748;0.717929562649917
87.102307;1.044491534849635;0.8330930879958381;0.7977370283002059;5.534709971039772e-06;5.2840968919576595e-06;1.044896718268202;10.001127678958463;0.8334420611579632;0.015561160207534843;0.015561013827703455;0.7178146080227921;-0.013405000122537987;0.7179307586561943
87.112307;1.044490191919728;0.8330936604619817;0.7977371732847551;5.534078939350041e-06;5.283940524602042e-06;1.0448983867561958;10.001128709356468;0.8334410169334072;0.015561195041906952;0.015561043310328367;0.7178159307404965;-0.013404998685777622;0.7179320044580132
87.122307;1.0444888285921927;0.8330942532027799;0.7977373655279032;5.53345282844442e-06;5.2837512210309295e-06;1.0449000985083032;10.001128857051217;0.8334399267330865;0.015561230123014273;0.015561073408808888;0.7178172173743328;-0.013404997242102512;0.7179332984998373
87.132307;1.0444874452088724;0.8330948615733611;0.7977376070606528;5.532833506264055e-06;5.2835300465342205e-06;1.0449018523085563;10.001128113475051;0.8334387914527187;0.015561265409324117;0.015561104056010654;0.7178184645907;-0.013404995793223178;0.71793463821965
87.142307;1.0444860428060072;0.8330954816481508;0.7977378996520774;5.532223584161358e-06;5.283278235944059e-06;1.0449036476998332;10.001126484962084;0.8334376138619627;0.015561300862129226;0.015561135184478032;0.7178196683251703;-0.01340499434112017;0.7179360203230479
87.152307;1.044484622076757;0.8330961100926156;0.7977382444949245;5.531626249105811e-06;5.282997233084753e-06;1.0449054848589134;10.001123978082461;0.8334363989958622;0.015561336426826998;0.015561166735941509;0.7178208248092187;-0.013404992888107663;0.7179374412475352
87.162307;1.0444831825522354;0.8330967433854415;0.7977386427336383;5.531044871172442e-06;5.282688708096794e-06;1.0449073640796873;10.001120585349287;0.8334351535313033;0.015561372031738185;0.015561198670762005;0.7178219313677164;-0.013404991436915962;0.7179388973069931
87.172307;1.044481722848215;0.8330973775089578;0.7977390961574127;5.530482676307008e-06;5.282354482218314e-06;1.0449092852318345;10.001116288519585;0.8334338847634932;0.015561407602960079;0.015561230967571555;0.7178229863763289;-0.013404989990572729;0.7179403848254428
87.182307;1.0444802414884646;0.8330980086926415;0.7977396065957418;5.5299425430443126e-06;5.281996246169723e-06;1.0449112472709863;10.001111076064667;0.8334326004531866;0.015561443078437695;0.015561263615255509;0.7178239890655564;-0.01340498855194467;0.7179419005280577
87.192307;1.044478737662691;0.8330986343655702;0.797740174731426;5.529426965684556e-06;5.281615430935235e-06;1.0449132480748045;10.001104953841974;0.8334313095574343;0.015561478399771385;0.015561296607086855;0.7178249390826307;-0.01340498712336904;0.7179434415582192
87.202307;1.0444772115858088;0.8330992536326817;0.7977408001641332;5.528938324665762e-06;5.281213450806215e-06;1.0449152845860255;10.00109794033926;0.8334300223396106;0.015561513496346591;0.015561329929911999;0.7178258355173772;-0.01340498570679048;0.7179450052742034
87.212307;1.0444756641738677;0.8330998673329312;0.7977414822603979;5.528479131214952e-06;5.28079178575469e-06;1.0449173527319247;10.001090057399187;0.8334287492363304;0.01556154829427952;0.015561363551645098;0.7178266763127753;-0.013404984304126325;0.7179465896421724
87.222307;1.0444740964282344;0.8331004775404461;0.7977422204330735;5.528051870796069e-06;5.280351798345313e-06;1.044919447365341;10.0010813262872;0.8334274998261723;0.015561582735822227;0.015561397426577167;0.7178274586930702;-0.013404982917331778;0.717948193683582
87.232307;1.044472508810237;0.833101086424742;0.7977430140062569;5.527658642330143e-06;5.279894671285035e-06;1.0449215626595794;10.001071765255356;0.8334262830552163;0.01556161677559303;0.015561431507134448;0.7178281799262505;-0.013404981548205382;0.7179498168494436
87.242307;1.0444709007710893;0.8331016953348462;0.7977438618659133;5.527300916651396e-06;5.2794214650032925e-06;1.0449236924601444;10.001061387183453;0.8334251079655253;0.015561650361414003;0.015561465743505318;0.7178288378697412;-0.01340498019820149;0.7179514579160354
87.252307;1.0444692712656696;0.8331023050681915;0.7977447619782618;5.5269795618253096e-06;5.278933127623319e-06;1.0449258309352707;10.001050203537416;0.8334239835071419;0.015561683424939816;0.015561500084716651;0.7178294311128013;-0.01340497886822679;0.7179531147481353
87.262307;1.0444676198666365;0.8331029163104416;0.7977457116490583;5.526695093888595e-06;5.278430366612895e-06;1.0449279734841652;10.001038232188854;0.8334229177757128;0.015561715885566225;0.015561534485951973;0.7178299587622781;-0.013404977558528283;0.7179547848201489
87.272307;1.0444659471359932;0.8331035290045052;0.797746708557849;5.526447906627302e-06;5.277913499373666e-06;1.0449301163524813;10.001025501467124;0.8334219183575692;0.015561747659784443;0.015561568907744775;0.7178304200652622;-0.01340497626883254;0.7179564656939152
87.282307;1.044464254565954;0.833104141623637;0.7977477512799774;5.52623827625239e-06;5.27738257603306e-06;1.0449322557326717;10.001012045361103;0.8334209934132308;0.015561778667462795;0.01556160331287505;0.7178308138300569;-0.01340497499860991;0.7179581551327119
87.292307;1.0444625447049796;0.8331047512380684;0.7977488386615113;5.526066261831097e-06;5.276837619724113e-06;1.04493438793634;10.000997895129933;0.8334201515291424;0.015561808826044908;0.01556163767546624;0.7178311380426108;-0.013404973747402158;0.7179598509130032
87.302307;1.0444608210602173;0.8331053538712249;0.7977499689286166;5.5259317005522664e-06;5.276278535880805e-06;1.04493650946861;10.000983078606076;0.8334194006510933;0.015561838046345245;0.01556167199180632;0.7178313901740364;-0.0134049725151583;0.7179615506744104
87.312307;1.0444590877416238;0.83310594493521;0.7977511396842768;5.525834145947452e-06;5.2757048187853635e-06;1.0449386160808884;10.000967620921566;0.8334187478566748;0.015561866253354512;0.015561706273092543;0.7178315678868572;-0.013404971302294311;0.7179632519765279
87.322307;1.044457349172686;0.8331065198206394;0.7977523486059149;5.525772653576787e-06;5.275115470856364e-06;1.0449407017832388;10.00095154044654;0.8334181996724573;0.015561893414947695;0.015561740530581463;0.7178316694823131;-0.013404970109515383;0.7179649524983247
87.332307;1.0444556100845759;0.8331070741489915;0.7977535936206533;5.5257457394440124e-06;5.274509116136812e-06;1.0449427590818;10.000934851766628;0.8334177616653378;0.015561919546462053;0.015561774771531148;0.7178316936784433;-0.01340496893772777;0.7179666502173341
87.342307;1.0444538756795336;0.8331076037108484;0.7977548723953505;5.525751621656488e-06;5.273884107875617e-06;1.0449447806576564;10.000917577034468;0.8334174377754912;0.015561944693499804;0.015561808998770117;0.7178316390074319;-0.01340496778805074;0.7179683430983803
87.352307;1.0444521519132735;0.8331081047154271;0.7977561820223;5.525788425543449e-06;5.273238677420222e-06;1.0449467609588374;10.000899751311858;0.8334172303042909;0.015561968913655345;0.015561843211961279;0.7178315034828631;-0.013404966661735893;0.7179700283385521
87.362307;1.0444504460270572;0.8331085741429662;0.797757519003076;5.525854221779962e-06;5.272571280609413e-06;1.0449486965644825;10.000881416914181;0.8334171403531985;0.015561992268755206;0.015561877412385497;0.7178312847017605;-0.013404965559959913;0.7179717019678514
87.372307;1.0444487663534994;0.8331090097615851;0.7977588793124415;5.525947165850474e-06;5.271880908434259e-06;1.0449505856445882;10.000862613566621;0.8334171683374033;0.015562014823653103;0.015561911601847908;0.7178309803250743;-0.01340496448366189;0.7179733589400292
87.382307;1.0444471207486221;0.8331094099640183;0.7977602589623726;5.526065882733365e-06;5.271166991906083e-06;1.0449524266403813;10.00084337207408;0.833417314168119;0.01556203664489103;0.0155619457798455;0.7178305887071821;-0.013404963433455663;0.7179749934134229
87.392307;1.0444455146272513;0.8331097739061021;0.797761654721054;5.526209688044123e-06;5.2704292050379305e-06;1.0449542167545671;10.000823717037852;0.8334175768088464;0.015562057801594274;0.015561979944302282;0.7178301089649995;-0.013404962409504515;0.7179765992575681
87.402307;1.0444439499379763;0.8331101019804984;0.7977630640167461;5.526378325869409e-06;5.269667539141447e-06;1.0449559516974742;10.000803674695215;0.8334179536878935;0.015562078368440552;0.015562014090857255;0.7178295402934365;-0.013404961411513204;0.7179781705301679
87.412307;1.0444424259335319;0.8331103958244706;0.7977644845623393;5.5265715724246985e-06;5.2688823744149795e-06;1.0449576269706498;10.000783275688677;0.8334184406825269;0.01556209842695771;0.015562048214113562;0.7178288812993692;-0.013404960438972659;0.7179797019623126
87.422307;1.044440940661039;0.8331106579166757;0.797765914315796;5.52678909875323e-06;5.2680744243920416e-06;1.0449592392341376;10.000762553707665;0.8334190329875613;0.015562118065388464;0.015562082312034405;0.7178281299822034;-0.01340495949142179;0.7179811895655757
87.432307;1.0444394916257538;0.8331108913969908;0.7977673511854666;5.527030559920781e-06;5.267244747941283e-06;1.0449607867793984;10.00074154620337;0.8334197264543078;0.01556213737097672;0.015562116381874436;0.7178272842029889;-0.013404958568516773;0.7179826305864191
87.442307;1.0444380762674437;0.8331111000293504;0.7977687926106356;5.527295660345246e-06;5.266394751101997e-06;1.0449622698295686;10.000720295225422;0.8334205183465672;0.015562156410595761;0.015562150404904298;0.717826342325649;-0.013404957670028295;0.7179840230704208
87.452307;1.044436692683905;0.833111288339471;0.7977702353562458;5.527584124005312e-06;5.265526062736902e-06;1.0449636905981305;10.000698845590568;0.8334214069646636;0.015562175219475574;0.015562184336577684;0.7178253039203296;-0.01340495679586085;0.7179853661216353
87.462307;1.0444353399451676;0.8331114613246762;0.7977716752867643;5.527895761741711e-06;5.264640386414726e-06;1.0449650524947514;10.000677241487308;0.8334223908216631;0.015562193816223513;0.015562218115165324;0.717824170204543;-0.013404955945992945;0.7179866600039707
87.472307;1.0444340182806497;0.8331116232224518;0.7977731075912525;5.528230599680022e-06;5.263739329688321e-06;1.0449663596003338;10.000655524780507;0.8334234683971552;0.015562212223079018;0.01556225168192474;0.717822943818395;-0.013404955120347346;0.7179879050913062
87.482307;1.044432729020216;0.833111776745078;0.7977745277471228;5.528588826983008e-06;5.262824223101163e-06;1.0449676166032322;10.000633735763383;0.8334246384042775;0.015562230465053674;0.015562284995961054;0.7178216280336811;-0.013404954318611278;0.7179891010282423
87.492307;1.0444314736023788;0.8331119237584184;0.797775932435622;5.5289705987484555e-06;5.2618961851997655e-06;1.0449688277992861;10.00061191269907;0.8334258996819915;0.015562248563662355;0.015562318032925786;0.7178202260022093;-0.013404953540072718;0.7179902473247411
87.502307;1.0444302528389426;0.8331120664706223;0.7977773196380766;5.52937585875523e-06;5.260956400596699e-06;1.0449699956778649;10.000590093170072;0.8334272507162084;0.015562266543022974;0.015562350769194235;0.7178187404757487;-0.013404952783834996;0.7179913443483745
87.512307;1.0444290676450347;0.8331122078897695;0.7977786878119004;5.529804194949584e-06;5.26000625865743e-06;1.04497112073285;10.000568321211288;0.8334286892832582;0.015562284429555907;0.015562383161981505;0.7178171740102102;-0.013404952049413298;0.7179923933490279
87.522307;1.0444279198697426;0.8331123513074091;0.7977800349356644;5.530254706177734e-06;5.259047313651467e-06;1.0449722023323316;10.000546650357027;0.8334302120634101;0.015562302237479201;0.015562415146075911;0.7178155293842235;-0.013404951337127739;0.7179933956249097
87.532307;1.0444268115881035;0.8331124997701536;0.797781358360283;5.53072595430562e-06;5.258081195180096e-06;1.0449732395339264;10.000525132263041;0.8334318143668652;0.015562319964402003;0.015562446659107037;0.7178138096957202;-0.013404950647972185;0.71799435184132
87.542307;1.044425743160493;0.8331126561269784;0.797782655324085;5.531216068320731e-06;5.257109462637543e-06;1.0449742314412094;10.000503801090115;0.8334334903417786;0.01556233760644301;0.015562477671107765;0.7178120182394088;-0.013404949983246173;0.7179952620342275
87.552307;1.0444247116720589;0.8331128229184229;0.7977839229972415;5.531722818921971e-06;5.256133563396382e-06;1.0449751770809919;10.000482675654164;0.8334352335560018;0.01556235517920066;0.01556250818448926;0.717810158769156;-0.013404949344353512;0.7179961258985706
87.562307;1.0444237112657309;0.8331130019234254;0.7977851577218824;5.532243574959224e-06;5.255155063111988e-06;1.0449760752802169;10.000461776122405;0.833437037698961;0.015562372730128855;0.015562538204215217;0.7178082357854341;-0.013404948732806891;0.7179969429672187
87.572307;1.0444227352953743;0.8331131940297857;0.7977863547572487;5.532775427078713e-06;5.254175909344372e-06;1.0449769253810768;10.000441128316453;0.8334388967908873;0.0155623903301269;0.015562567713377502;0.7178062542310759;-0.013404948150215742;0.7179977129339379
87.582307;1.044421778628706;0.8331133993369126;0.7977875089067306;5.533315378318113e-06;5.253198496563748e-06;1.044977728081085;10.000420753480025;0.8334408046892239;0.015562408049081555;0.015562596682563145;0.7178042191384759;-0.013404947598138107;0.7179984363951888
87.592307;1.0444208385357303;0.8331136172204292;0.7977886147620361;5.533860352267457e-06;5.252225629062717e-06;1.0449784848644763;10.000400665405445;0.8334427548120632;0.015562425941722607;0.015562625099441138;0.7178021358327298;-0.013404947077892557;0.7179991153088977
87.602307;1.0444199138257293;0.8331138462728179;0.7977896663476324;5.534407380715721e-06;5.251260409195215e-06;1.0449791967497992;10.000380877682751;0.8334447405908554;0.015562444059294515;0.015562652985612687;0.7178000100100168;-0.013404946590453545;0.7179997523141597
87.612307;1.0444190033140321;0.8331140840269999;0.7977906570232862;5.534954035722831e-06;5.250305947281654e-06;1.044979863958896;10.000361405685629;0.8334467560634141;0.015562462465727978;0.015562680390197594;0.7177978473329116;-0.01340494613640981;0.718000349723116
87.622307;1.0444181053556059;0.8331143270983087;0.7977915797486386;5.535498638371081e-06;5.249365062222633e-06;1.0449804863115686;10.000342262873035;0.8334487959124375;0.015562481231147191;0.015562707373481746;0.7177956535640373;-0.01340494571601838;0.7180009093221125
87.632307;1.0444172184454987;0.8331145720443465;0.7977924274600555;5.536040106308607e-06;5.248440222322301e-06;1.044981063675378;10.000323458060228;0.8334508550776489;0.015562500412814586;0.015562733986731936;0.7177934351629692;-0.013404945329335513;0.718001432514104
87.642307;1.044416341369078;0.8331148159493245;0.7977931935939532;5.536577606468731e-06;5.247533622667752e-06;1.044981596421082;10.000304991189935;0.8334529285744853;0.01556252004714493;0.015562760252599804;0.7177911988299738;-0.01340494497619552;0.7180019200948659
87.652307;1.0444154728849118;0.8331150562736611;0.7977938724733524;5.537110306397913e-06;5.246647226493097e-06;1.0449820859670855;10.000286851655861;0.8334550112467675;0.015562540154491912;0.015562786160612815;0.7177889504311062;-0.01340494465600885;0.7180023719544721
87.662307;1.0444146115665809;0.8331152909061679;0.7977944593457726;5.537637435677681e-06;5.245782809412652e-06;1.0449825348866995;10.00026902008738;0.8334570973069235;0.015562560743877107;0.015562811673099248;0.7177866951026671;-0.013404944367630945;0.7180027873924621
87.672307;1.0444137554339559;0.8331155184117731;0.7977949504703296;5.538158452161139e-06;5.244942043337676e-06;1.044982946135111;10.00025146932198;0.8334591805207003;0.015562581809890263;0.015562836725059561;0.7177844383368596;-0.013404944109444893;0.7180031661755736
87.682307;1.0444129014883197;0.833115737477585;0.797795343241608;5.53867296145118e-06;5.244126473970945e-06;1.044983322600684;10.000234171121711;0.8334612547889819;0.015562603327744189;0.015562861222258376;0.7177821866484672;-0.013404943879582258;0.7180035094259208
87.692307;1.0444120457610875;0.8331159462167239;0.7977956357161559;5.5391803573196135e-06;5.243337335252154e-06;1.0449836674324338;10.000217107645803;0.8334633143940455;0.015562625252143676;0.015562885052070277;0.7177799471106696;-0.013404943676208002;0.7180038195313881
87.702307;1.0444111839762786;0.8331161422830099;0.7977958257037561;5.539679561539622e-06;5.242575551640453e-06;1.0449839838000827;10.00020027506509;0.8334653541355896;0.015562647522704481;0.015562908101085113;0.7177777262957136;-0.013404943497769772;0.7180040994926307
