time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.712307;1.0444103124161304;0.8331163231260196;0.797795910254547;5.540169160982547e-06;5.241842122653078e-06;1.044984274090602;10.000183676126754;0.8334673696607614;0.015562670078160966;0.01556293026304198;0.7177755298112714;-0.013404943343094122;0.7180043524079951
87.722307;1.0444094281797753;0.8331164858113976;0.7977958858328211;5.5406477466860655e-06;5.241138422457544e-06;1.0449845393448622;10.00016731342383;0.8334693580040587;0.015562692864057193;0.015562951442456362;0.7177733625959841;-0.013404943211342429;0.7180045812274675
87.732307;1.0444085287543328;0.8331166267957828;0.7977957488414712;5.541114158952314e-06;5.24046606724477e-06;1.0449847789913214;10.000151189805356;0.8334713176226424;0.01556271582217102;0.015562971561831796;0.7177712293305415;-0.013404943101957074;0.71800478868743
87.742307;1.0444076116301753;0.8331167421152669;0.7977954960230634;5.5415675424436325e-06;5.239826743278838e-06;1.0449849915499092;10.000135302177075;0.8334732475057662;0.015562738880732856;0.015562990561423426;0.7177691344344971;-0.01340494301469426;0.7180049772106707
87.752307;1.044406674339293;0.8331168277949144;0.7977951247236544;5.542007120535132e-06;5.239222277893291e-06;1.044985176106189;10.000119626350699;0.8334751463956376;0.015562761963494083;0.015563008388689192;0.7177670816622111;-0.013404942949585035;0.7180051487241157
87.762307;1.0444057151314294;0.8331168799054013;0.7977946330828212;5.542431820961376e-06;5.238654625186378e-06;1.0449853324799583;10.00010411359804;0.833477012611606;0.015562785006761205;0.015563024991739996;0.7177650740841636;-0.013404942906811016;0.7180053047789245
87.772307;1.0444047338941318;0.8331168946176962;0.7977940200656116;5.542840252431411e-06;5.238125682619081e-06;1.044985460323231;10.000088705038378;0.8334788440788558;0.015562807963002008;0.015563040321536074;0.7177631145594816;-0.01340494288683595;0.7180054469194675
87.782307;1.044403732066082;0.8331168689709166;0.7977932857213248;5.5432311120945356e-06;5.237637276249589e-06;1.044985559546248;10.000073348632938;0.8334806388333108;0.015562830787098691;0.0155630543369911;0.7177612057769868;-0.01340494289059464;0.7180055768830681
87.792307;1.044402711233033;0.8331168014450672;0.7977924316072514;5.543603552613671e-06;5.237191315061999e-06;1.0449856316376929;10.000058004753473;0.8334823958616414;0.015562853426927186;0.015563067010854255;0.7177593497711394;-0.01340494291929588;0.7180056964628904
87.802307;1.04440167188433;0.8331166915166828;0.7977914606633985;5.543957267455509e-06;5.23678978177151e-06;1.0449856794729824;10.000042638357472;0.8334841151669018;0.015562875835218407;0.015563078331505232;0.7177575475731466;-0.013404942974133735;0.7180058069954725
87.812307;1.0444006134856776;0.8331165393614074;0.797790376831241;5.5442922842420574e-06;5.236434531829112e-06;1.0449857055401277;10.000027209236343;0.8334857969922251;0.015562897985550633;0.015563088294376182;0.7177557991940983;-0.013404943056190917;0.7180059091061229
87.822307;1.0443995350383906;0.8331163461101712;0.7977891849488471;5.544608730117168e-06;5.2361270992705126e-06;1.0449857107403684;10.000011670896876;0.833487441334102;0.01556291986689331;0.015563096888272981;0.71775410395601;-0.013404943166275024;0.7180060031468127
87.832307;1.0443984354575624;0.8331161138962899;0.7977878904964286;5.544906902495864e-06;5.235868564246411e-06;1.0449856945851903;9.999995972711506;0.8334890480235684;0.015562941463249743;0.015563104092698697;0.7177524611736804;-0.01340494330469236;0.7180060892056562
87.842307;1.0443973142655203;0.8331158459801804;0.797786499272013;5.545187324154705e-06;5.23565953610331e-06;1.0449856554662462;9.999980062035558;0.833490616865028;0.015562962745658935;0.015563109891070726;0.7177508709626542;-0.013404943471229166;0.7180061662687757
87.852307;1.0443961722554864;0.8331155468703418;0.797785017130588;5.54545054940226e-06;5.235500181835762e-06;1.044985590573959;9.999963890733826;0.8334921477774527;0.015562983676861335;0.015563114285659305;0.7177493345391449;-0.01340494366531302;0.7180062320479501
87.862307;1.044395011279015;0.8331152217557235;0.7977834493441032;5.545697057512727e-06;5.235390188148138e-06;1.0449854963054697;9.999947418944805;0.8334936408790633;0.015563004206597574;0.015563117303245068;0.717747853498604;-0.013404943886174397;0.7180062839181877
87.872307;1.0443938336184904;0.8331148761286872;0.7977818002333027;5.545927342178224e-06;5.235328864847577e-06;1.04498536871667;9.999930613583453;0.8334950962302201;0.015563024263692202;0.0155631189937629;0.717746428735285;-0.01340494413298581;0.7180063196895565
87.882307;1.044392641729415;0.8331145163974027;0.7977800737085253;5.5461420316179874e-06;5.235315308338499e-06;1.0449852029917672;9.999913451320252;0.8334965133976951;0.015563043765971115;0.015563119425128813;0.7177450599032899;-0.013404944404970236;0.7180063376910967
87.892307;1.0443914379424784;0.8331141503245585;0.7977782738562257;5.546341989808213e-06;5.235348314645467e-06;1.0449849928397568;9.99989592239731;0.8334978913194164;0.015563062633705597;0.015563118670530274;0.7177437457133575;-0.013404944701430261;0.718006336662033
87.902307;1.0443902238791067;0.8331137862212926;0.7977764048370554;5.5465284153783845e-06;5.235426295424024e-06;1.0449847312795788;9.999878025812476;0.8334992284435556;0.015563080785352802;0.01556311679243057;0.7177424848574556;-0.013404945021680069;0.7180063156754082
87.912307;1.0443890001714227;0.8331134313654535;0.7977744705722553;5.546702827115582e-06;5.235547379404171e-06;1.0449844120975258;9.999859761748814;0.833500522881343;0.01556309812745453;0.015563113834686152;0.7177412765032924;-0.013404945364844833;0.7180062738300858
87.922307;1.0443877665978207;0.8331130907393001;0.7977724747918821;5.546866855596847e-06;5.235709503850913e-06;1.0449840305560103;9.999841132126067;0.833501772729545;0.015563114556600626;0.015563109820587357;0.7177401197973855;-0.013404945729725894;0.7180062096670874
87.932307;1.044386522578892;0.8331127669000185;0.7977704212760035;5.5470219674625945e-06;5.235910446123644e-06;1.0449835833652497;9.999822150474289;0.8335029765158818;0.01556312997370979;0.015563104756163789;0.7177390133272173;-0.013404946114974552;0.7180061208286085
87.942307;1.0443852684736807;0.8331124613037216;0.7977683139775575;5.547169307168682e-06;5.236147773660363e-06;1.0449830684868335;9.999802851380087;0.8335041333601667;0.015563144294963567;0.015563098645232545;0.7177379552104723;-0.013404946519268641;0.7180060042308082
87.952307;1.0443840070339108;0.8331121761404264;0.79776615704766;5.547309676669989e-06;5.236418811424224e-06;1.04498248503688;9.999783285436308;0.8335052426827305;0.015563157448601981;0.015563091507964274;0.7177369434110142;-0.013404946941150587;0.7180058562077098
87.962307;1.0443827433901018;0.833111914841418;0.797763954883364;5.547443501824014e-06;5.236720773257744e-06;1.044981833194823;9.999763501211262;0.8335063039148595;0.015563169372046286;0.015563083390579414;0.7177359759707711;-0.013404947378861934;0.7180056724156174
87.972307;1.044381483857302;0.8331116813202241;0.7977617121771515;5.547570860147281e-06;5.23705096640096e-06;1.0449811138768286;9.9997435355378;0.8335073165459153;0.01556318002123232;0.015563074360347418;0.7177350511120426;-0.013404947830512715;0.718005447890083
87.982307;1.044380234975232;0.8331114793284643;0.7977594337539693;5.547691671544315e-06;5.237407042779625e-06;1.0449803286182013;9.999723421371586;0.8335082796789803;0.015563189379273035;0.015563064490844986;0.7177341674307914;-0.013404948294372379;0.7180051770257008
87.992307;1.0443790030663043;0.8331113120165583;0.7977571240425433;5.5478058682494725e-06;5.237787199429634e-06;1.04497947981109;9.999703198035602;0.8335091911523989;0.01556319745418963;0.015563053858522819;0.7177333242797507;-0.01340494876905502;0.7180048534907156
88.002307;1.0443777943930843;0.8331111817642951;0.7977547868614421;5.547913375163207e-06;5.238190083803439e-06;1.0449785702963947;9.999682907662264;0.8335100479659109;0.015563204268981518;0.01556304255469483;0.7177325216626126;-0.01340494925352014;0.7180044708736469
88.012307;1.0443766156934202;0.833111090554489;0.7977524262349822;5.548013798384977e-06;5.238614548538118e-06;1.0449776023350095;9.999662577141448;0.8335108478427815;0.015563209852706733;0.015563030691953835;0.7177317595767748;-0.013404949746804385;0.7180040238975125
88.022307;1.0443754741395104;0.8331110399903962;0.7977500473142921;5.548106091468296e-06;5.239059534408805e-06;1.0449765770937538;9.999642205344998;0.8335115898564949;0.015563214245555183;0.015563018397385645;0.7177310376728703;-0.013404950247777759;0.7180035091311702
88.032307;1.0443743767211715;0.8331110306835633;0.7977476559871475;5.548188663002379e-06;5.239523917590781e-06;1.0449754947529446;9.999621772726352;0.8335122741300105;0.015563217515721596;0.015563005802088926;0.7177303556573148;-0.013404950755282065;0.7180029247192592
88.042307;1.0443733301067963;0.8331110619288015;0.7977452574386112;5.548259755916277e-06;5.240006183610307e-06;1.0449743547100363;9.999601260017283;0.8335129019713965;0.015563219763454756;0.015562993026516902;0.7177297139456319;-0.013404951268380316;0.7180022694795182
88.052307;1.0443723412937587;0.8331111319914882;0.7977428551505081;5.54831768539853e-06;5.240504277003731e-06;1.0449731560945261;9.999580656911638;0.8335134758730807;0.015563221098133705;0.015562980159560076;0.7177291135742806;-0.013404951786298348;0.7180015424112294
88.062307;1.0443714180822585;0.8331112388336058;0.797740450954021;5.54836101603931e-06;5.2410158518523645e-06;1.044971898800489;9.999559962837573;0.8335139987766194;0.015563221610005014;0.015562967250443548;0.7177285554298318;-0.013404952308197337;0.7180007433412657
88.072307;1.0443705686031706;0.8331113808007197;0.797738045529141;5.548388754326861e-06;5.241538674694621e-06;1.0449705838665135;9.999539191769644;0.8335144737784101;0.015563221368331295;0.01556295431692823;0.7177280397901223;-0.013404952833088324;0.717999873492704
88.082307;1.0443698007285382;0.8331115567122177;0.7977356389306256;5.548400272547793e-06;5.242070874060939e-06;1.044969212418719;9.999518380647958;0.8335149045310458;0.015563220439483572;0.015562941344739043;0.7177275664167093;-0.013404953359849084;0.7179989347750914
88.092307;1.0443691221349978;0.8331117655527913;0.7977332312654335;5.548395070327463e-06;5.242610887561153e-06;1.044967784560077;9.999497586666923;0.8335152955270881;0.015563218892103495;0.015562928286927059;0.7177271348056743;-0.01340495388720078;0.7179979290189239
88.102307;1.0443685401352083;0.8331120059799689;0.7977308231089513;5.548372709460042e-06;5.243157209961175e-06;1.0449662993732427;9.99947687069024;0.8335156520392856;0.015563216790807738;0.015562915091144916;0.7177267442658696;-0.01340495441372859;0.7179968582987302
88.112307;1.0443680610139854;0.8331122757001127;0.7977284152636793;5.548332890275253e-06;5.243708251522622e-06;1.0449647551205792;9.99945628225733;0.8335159797281964;0.015563214198132934;0.0155629017326463;0.7177263936736643;-0.013404954938043667;0.717995725455726
88.122307;1.0443676901203476;0.833112571496246;0.7977260087084017;5.548275608706742e-06;5.244262307648326e-06;1.0449631486062192;9.999435856804178;0.833516284114046;0.015563211172923377;0.015562888219170916;0.717726080954967;-0.013404955458954483;0.7179945339719281
88.132307;1.044367432752147;0.8331128902719884;0.7977236048272268;5.548201297008418e-06;5.2448174589138196e-06;1.0449614745670086;9.99941562210628;0.8335165703452165;0.015563207757580062;0.015562874579587148;0.717725802982003;-0.013404955975485425;0.7179932874777613
88.142307;1.0443672942606494;0.8331132298787217;0.79772120487426;5.548110847157849e-06;5.245371589147775e-06;1.044959726339383;9.999395605616876;0.8335168433028802;0.015563203973733824;0.01556286085194803;0.7177255566401044;-0.01340495648671931;0.7179919894095598
88.152307;1.0443672791973189;0.8331135887370211;0.7977188093137236;5.548005539611764e-06;5.245922545598863e-06;1.0449578974104639;9.999375834869971;0.8335171075127804;0.015563199832539117;0.015562847068741302;0.7177253400428624;-0.013404956991619303;0.7179906430450853
88.162307;1.0443673912737714;0.8331139649001235;0.7977164181616658;5.5478868820726554e-06;5.246468145756589e-06;1.0449559828088928;9.999356327923836;0.8335173664670632;0.015563195345943847;0.0155628332478132;0.7177251524645154;-0.013404957489028915;0.7179892515654868
88.172307;1.0443676341068304;0.8331143555700974;0.7977140315466307;5.547756491383403e-06;5.2470060556214905e-06;1.0449539797121963;9.99933708425456;0.8335176220142286;0.015563190531627512;0.015562819394531881;0.7177249935616868;-0.013404957977788035;0.717987817854457
88.182307;1.0443680107535995;0.8331147574657307;0.7977116499630869;5.547616040735917e-06;5.247533728213893e-06;1.04495188706283;9.999318091369998;0.8335178748833858;0.015563185412286967;0.015562805509406794;0.7177248629307208;-0.013404958456789353;0.7179863444030253
88.192307;1.044368522367797;0.8331151676648257;0.7977092749742853;5.5474671385611244e-06;5.248048505597966e-06;1.0449497048431429;9.999299342695823;0.833518125674504;0.015563180004753166;0.015562791597502606;0.7177247598820223;-0.013404958925031478;0.7179848335501968
88.202307;1.0443691673891327;0.8331155838232503;0.7977069099091727;5.5473112794066454e-06;5.2485477890706445e-06;1.0449474340974239;9.999280847174656;0.8335183748287897;0.015563174302173898;0.015562777670276959;0.7177246831917536;-0.01340495938171095;0.7179832879495511
88.212307;1.0443699414587806;0.8331160033380621;0.7977045594104932;5.5471499354276485e-06;5.249029086867235e-06;1.0449450775696365;9.999262623427457;0.8335186222576474;0.01556316826975993;0.015562763734803205;0.7177246312272673;-0.01340495982626149;0.7179817111647911
88.222307;1.0443708386799524;0.8331164227121653;0.7977022282768811;5.546984492989734e-06;5.249490048398244e-06;1.044942639912903;9.999244689132588;0.8335188677793488;0.015563161858983108;0.015562749785993838;0.7177246024257015;-0.013404960258312282;0.7179801080240611
88.232307;1.0443718534036932;0.8331168381423583;0.7976999207129318;5.546816018389292e-06;5.249928543972102e-06;1.0449401273317471;9.99922705906447;0.8335191115113054;0.01556315502169839;0.015562735814790693;0.7177245953591728;-0.013404960677541851;0.7179784841190328
88.242307;1.044372980420644;0.8331172464907555;0.7976976402064051;5.546645254317814e-06;5.250342734835391e-06;1.0449375471510147;9.999209748799109;0.833519353709632;0.015563147715656176;0.015562721820383854;0.7177246083545068;-0.013404961083516537;0.7179768446236336
88.252307;1.0443742144863328;0.8331176458388052;0.7976953896411564;5.546472883605466e-06;5.250731268182636e-06;1.0449349074189156;9.99919276990195;0.8335195949041444;0.015563139905265758;0.015562707810747742;0.7177246395979561;-0.01340496147565625;0.717975193427234
88.262307;1.0443755507994819;0.8331180356818678;0.7976931714477519;5.546299713941949e-06;5.251093435818914e-06;1.044932216526603;9.999176120848281;0.8335198364581704;0.015563131563283155;0.015562693798185279;0.7177246879790831;-0.013404961853342043;0.7179735330402777
88.272307;1.0443769852570446;0.8331184166927461;0.7976909876577871;5.54612663497527e-06;5.251428990239942e-06;1.0449294832679938;9.999159786485594;0.8335200809383724;0.015563122678894273;0.015562679796876012;0.7177247535978513;-0.013404962216024942;0.7179718650722523
88.282307;1.0443785141230677;0.8331187904383878;0.7976888400719918;5.545954455112149e-06;5.251737887062046e-06;1.0449267171741055;9.999143743782506;0.8335203318469612;0.015563113262485719;0.015562665815614884;0.7177248372008457;-0.013404962563169774;0.7179701908786497
88.292307;1.044380134467311;0.833119159286908;0.7976867309182931;5.5457838888302425e-06;5.252020227739125e-06;1.0449239278015106;9.999127969716172;0.8335205929453561;0.01556310333991097;0.0155626518532332;0.7177249393362444;-0.013404962894236094;0.7179685119497605
88.302307;1.04438184453703;0.83311952606329;0.7976846633142579;5.545615706006889e-06;5.252276226138313e-06;1.0449211232472004;9.999112449240712;0.8335208680033288;0.015563092951664087;0.01556263790177914;0.7177250600456343;-0.013404963208891726;0.717966830187824
88.312307;1.0443836426772384;0.8331198934430029;0.797682641052657;5.545450735166319e-06;5.252506189146686e-06;1.044918309793184;9.999097177134725;0.8335211609738007;0.015563082156894318;0.015562623947637386;0.7177251989813976;-0.013404963507269182;0.7179651482478571
88.322307;1.0443855260272354;0.8331202633805797;0.797680668134642;5.545289780824333e-06;5.252710571833039e-06;1.044915492856916;9.999082153881325;0.8335214758584354;0.015563071025198388;0.015562609974821933;0.7177253555444421;-0.013404963790090504;0.7179634694932598
88.332307;1.0443874901509762;0.8331206371897317;0.7976787480634528;5.545133563517509e-06;5.2528899964594525e-06;1.044912678125801;9.999067383636692;0.8335218161598769;0.015563059622953172;0.015562595970984291;0.7177255288165963;-0.013404964058709817;0.7179617978357887
88.342307;1.0443895291896745;0.8331210163139205;0.7976768832202525;5.544982520709025e-06;5.253045264580743e-06;1.0449098721617824;9.999052879639764;0.8335221845132418;0.015563048009193368;0.015562581926767849;0.7177257176610288;-0.013404964315158502;0.7179601381222699
88.352307;1.0443916362304766;0.833121402550734;0.7976750750821874;5.544836709097458e-06;5.2531773556696525e-06;1.0449070823235793;9.999038669084893;0.8335225830798915;0.015563036240036833;0.015562567830516679;0.7177259211827817;-0.013404964562017225;0.7179584961316225
88.362307;1.0443938035262603;0.8331217975954511;0.7976733250176081;5.544696071997525e-06;5.253287315218751e-06;1.0449043166548813;9.99902478590163;0.8335230143183332;0.015563024371974411;0.01556255366407817;0.717726138779029;-0.013404964802026796;0.717956877483811
88.372307;1.0443960220936428;0.8331222030592695;0.79767163484235;5.544560648656538e-06;5.253376069381899e-06;1.0449015838908449;9.999011261758916;0.8335234812140127;0.015563012461395685;0.015562539402291064;0.7177263696656181;-0.013404965037760815;0.7179552868346616
88.382307;1.0443982811863635;0.8331226211590749;0.7976700068824867;5.5444303687237e-06;5.253444204526375e-06;1.0448988928980973;9.998998128188415;0.8335239870920282;0.015563000570158475;0.015562525016509805;0.7177266128562315;-0.013404965271464212;0.7179537281668389
88.392307;1.0444005687293612;0.8331230552450812;0.7976684434997242;5.544304835513166e-06;5.253491856980049e-06;1.0448962522013;9.998985420951668;0.8335245355543509;0.015562988776197344;0.015562510486046923;0.7177268676359242;-0.013404965504949969;0.717952205275172
88.402307;1.0444028729481247;0.8331235096058277;0.7976669463056322;5.544183445903351e-06;5.253518860828175e-06;1.0448936706379448;9.99897317859304;0.8335251303271475;0.015562977177392849;0.015562495815416418;0.7177271337475566;-0.013404965739659398;0.7179507219460579
88.412307;1.0444051837794348;0.8331239888798001;0.7976655158768908;5.544065529400594e-06;5.253524989152482e-06;1.0448911581078062;9.998961436623096;0.8335257746752431;0.015562965883855317;0.015562481040933709;0.717727411194794;-0.013404965976902517;0.7179492820603143
88.422307;1.0444074926359852;0.8331244974501831;0.7976641523432704;5.543950316084323e-06;5.2535101395040365e-06;1.0448887251209407;9.998950222997982;0.833526470754798;0.01556295500088574;0.015562466223570555;0.717727700007975;-0.013404966218089025;0.7179478894061261
88.432307;1.0444097915647657;0.8331250388584652;0.7976628560779296;5.543836952836369e-06;5.253474279676707e-06;1.0448863816149287;9.998939559507145;0.833527219592619;0.01556294461235225;0.015562451437632734;0.71772800014728;-0.013404966464808057;0.717946547178253
88.442307;1.0444120732181403;0.8331256157353863;0.7976616274318834;5.543724681947156e-06;5.253417110126083e-06;1.0448841359837637;9.998929462192226;0.8335280213977652;0.015562934769102301;0.015562436756253316;0.7177283115061532;-0.013404966718847718;0.7179452577902363
88.452307;1.0444143310303795;0.8331262303813108;0.7976604658551598;5.543613044085362e-06;5.253338010580882e-06;1.0448819946737748;9.998919937440558;0.8335288755166266;0.015562925485228923;0.01556242224339089;0.7177286341407983;-0.013404966982330334;0.717944023035564
88.462307;1.0444165595471309;0.8331268851626732;0.7976593696150812;5.5435018201921416e-06;5.2532363667786214e-06;1.0448799622789942;9.998910978730208;0.8335297803423536;0.015562916748060771;0.015562407964206266;0.7177289689746569;-0.013404967257821077;0.7179428441090981
88.472307;1.0444187551890551;0.8331275822162154;0.7976583360679059;5.5433906800244846e-06;5.2531116719894245e-06;1.0448780417908488;9.998902565317747;0.8335307335575093;0.01556290852891017;0.015562393994831133;0.7177293182413405;-0.01340496754813824;0.7179417214485557
88.482307;1.0444209161438756;0.8331283227852362;0.7976573620401158;5.543278860203177e-06;5.252963466356012e-06;1.0448762349920113;9.998894663993866;0.8335317324542296;0.015562900785359114;0.01556238041101983;0.7177296845920967;-0.013404967856082826;0.7179406545330143
88.492307;1.0444230408684285;0.8331291069711559;0.7976564443696126;5.543165134167897e-06;5.252791498119086e-06;1.0448745434292295;9.998887232632864;0.833532774358951;0.015562893470332045;0.01556236727528519;0.7177300697938974;-0.013404968184398647;0.71793964183307
88.502307;1.0444251266247215;0.8331299340616252;0.7976555802445345;5.5430480113264074e-06;5.252595975581222e-06;1.0448729692184828;9.99888022030808;0.8335338573563542;0.015562886547481971;0.015562354644316854;0.7177304745638754;-0.01340496853574054;0.7179386814095903
88.512307;1.0444271695670322;0.8331308029157657;0.7976547669678242;5.542925857186488e-06;5.252377775403245e-06;1.0448715140597316;9.998873566358133;0.8335349806610114;0.015562879994457721;0.01556234258048981;0.7177308990514094;-0.013404968912426865;0.717937771975582
88.522307;1.044429166006462;0.8331317121638842;0.7976540013227126;5.542796869090208e-06;5.25213860479173e-06;1.0448701773381102;9.998867207968582;0.833536143898256;0.015562873797635421;0.015562331150801072;0.7177313432510251;-0.013404969316162411;0.7179369132467577
88.532307;1.0444311132334358;0.8331326600222079;0.7976532792506843;5.542659200032557e-06;5.251880962055633e-06;1.0448689559992121;9.99886109469489;0.8335373462300202;0.015562867949488657;0.015562320420736681;0.7177318073150937;-0.013404969747922758;0.7179361053996954
88.542307;1.0444330096704297;0.833133644153889;0.7976525964325961;5.542511287968798e-06;5.251607887166093e-06;1.0448678462058363;9.998855195522209;0.8335385866221076;0.015562862443313029;0.015562310447630593;0.717732291253867;-0.013404970207962908;0.717935348682216
88.552307;1.0444348548549374;0.8331346620114953;0.797651948970692;5.542352092683438e-06;5.251322773005963e-06;1.0448668445126197;9.998849493137502;0.8335398643071542;0.015562857264315968;0.015562301271518114;0.7177327944495644;-0.013404970695913928;0.7179346435236661
88.562307;1.0444366491283938;0.8331357109056508;0.7976513332894363;5.5421810884438724e-06;5.2510292931237274e-06;1.0448659476853366;9.99884397526506;0.833541178154988;0.015562852384591012;0.01556229290529003;0.7177333158050373;-0.013404971211056957;0.7179339907049004
88.572307;1.044438393278507;0.83313678784996;0.7976507459175272;5.54199810330262e-06;5.250731250227442e-06;1.0448651522067935;9.998838630055658;0.8335425258397354;0.015562847768491013;0.015562285330472811;0.7177338539656805;-0.013404971752690452;0.7179333911838751
88.582307;1.0444400882727938;0.8331378897935139;0.7976501837316855;5.541803221354025e-06;5.250432267973605e-06;1.0448644545259007;9.998833442030003;0.8335439039021529;0.015562843385930088;0.015562278510300358;0.7177344074383506;-0.013404972320199222;0.7179328458781388
88.592307;1.0444417351095945;0.8331390138110991;0.797649644186102;5.5415968609911646e-06;5.250135337686741e-06;1.0448638516940405;9.998828385792226;0.8335453083515681;0.015562839215953613;0.015562272412954322;0.7177349752633143;-0.013404972912698819;0.7179323560597436
88.602307;1.0444433350493416;0.8331401571643186;0.7976491253366399;5.541379735526583e-06;5.249842487348026e-06;1.0448633415911908;9.998823420704266;0.8335467351539337;0.015562835240768305;0.015562267018879432;0.7177355577233933;-0.013404973528797333;0.7179319237079406
88.612307;1.0444448892781726;0.8331413174699275;0.7976486262210694;5.541152565312966e-06;5.249554902207122e-06;1.0448629227752362;9.99881849210419;0.8335481804493021;0.015562831450666465;0.015562262314977043;0.7177361557764602;-0.01340497416687536;0.7179315508708656
88.622307;1.0444463978271825;0.8331424926483907;0.7976481474433637;5.5409159211253975e-06;5.2492732434259935e-06;1.0448625940562386;9.998813539267578;0.8335496405793099;0.015562827854412596;0.015562258293386736;0.7177367697378031;-0.013404974825408299;0.7179312386875814
88.632307;1.044447859346049;0.833143680441514;0.7976476912216218;5.540670362332955e-06;5.248997825110301e-06;1.0448623538115498;9.998808503117425;0.8335511119724451;0.015562824477904157;0.01556225494987232;0.7177373990203799;-0.013404975502988203;0.7179309871692051
88.642307;1.0444492717920852;0.8331448777629825;0.7976472612028187;5.5404165838162976e-06;5.248728798762266e-06;1.0448621992701843;9.998803331806782;0.8335525910458543;0.015562821354670882;0.015562252276990863;0.7177380429049068;-0.013404976198359201;0.7179307957060943
88.652307;1.0444506332539774;0.8331460805554993;0.7976468623661693;5.5401553465440666e-06;5.248466356686834e-06;1.0448621258773034;9.998797985782307;0.8335540742144265;0.01556281851435895;0.015562250254994971;0.7177387012762181;-0.013404976910428969;0.7179306634037639
88.662307;1.0444519427702368;0.8331472844335747;0.7976465006126829;5.539887246218779e-06;5.248210710121478e-06;1.0448621271490504;9.998792440580301;0.8335555577173486;0.015562815974694354;0.015562248846504754;0.7177393750904971;-0.013404977637969832;0.7179305889138275
88.672307;1.0444532003963987;0.8331484855434294;0.797646182181833;5.539612535185199e-06;5.247962009655096e-06;1.0448621954092676;9.998786688416034;0.8335570373101647;0.015562813745035672;0.015562248002291428;0.7177400663814997;-0.013404978379245305;0.717930570287011
88.682307;1.0444544063256507;0.8331496813467776;0.7976459132715917;5.53933113675271e-06;5.247720403350585e-06;1.0448623231041396;9.998780736302262;0.8335585082094479;0.015562811827836965;0.01556224766715757;0.7177407776003233;-0.013404979132024054;0.7179306051432467
88.692307;1.0444555600051963;0.833150871036646;0.7976456995422745;5.539042751383264e-06;5.247486064632324e-06;1.0448625040640682;9.998774598448868;0.8335599654714918;0.015562810203644322;0.015562247777859407;0.7177415108551781;-0.013404979893986245;0.7179306910150666
88.702307;1.04445665988282;0.8331520549886529;0.7976455453203456;5.538746940382075e-06;5.247259214746748e-06;1.0448627337743062;9.998768293941625;0.833561404632758;0.015562808821092523;0.015562248266666308;0.7177422677217993;-0.01340498066306843;0.7179308258058447
88.712307;1.0444577035428144;0.8331532338400335;0.7976454531409809;5.538443230128989e-06;5.247040215567545e-06;1.0448630082233354;9.998761853484734;0.8335628220112349;0.015562807609855239;0.015562249069141509;0.7177430494475473;-0.013404981437495756;0.71793100809619
88.722307;1.0444586875007198;0.8331544081267439;0.7976454238100796;5.538131299164383e-06;5.246829568382258e-06;1.044863322486368;9.998755322121614;0.8335642146360771;0.015562806503505727;0.015562250117175658;0.7177438571548618;-0.013404982215647931;0.7179312368045458
88.732307;1.0444596072664836;0.8331555782351464;0.7976454564455686;5.537811152014339e-06;5.246627690180251e-06;1.044863670112637;9.998748751318416;0.8335655804526978;0.015562805459795584;0.015562251323609935;0.7177446919808184;-0.013404982995947223;0.7179315105187398
88.742307;1.044460458763106;0.8331567442679276;0.7976455484456159;5.537483182251356e-06;5.246434609051409e-06;1.0448640431568381;9.998742187016802;0.8335669188376977;0.015562804469006639;0.01556225258735002;0.7177455551752292;-0.013404983776821167;0.7179318270007672
88.752307;1.0444612398909978;0.8331579058450933;0.797645695785453;5.537148224655219e-06;5.246249990901445e-06;1.044864432866865;9.998735666148173;0.8335682309130985;0.015562803539018016;0.015562253819489414;0.7177464481705684;-0.013404984556842827;0.7179321828279039
88.762307;1.0444619507699409;0.8331590618721512;0.7976458937786395;5.5368074930704774e-06;5.2460735096263775e-06;1.044864830706321;9.998729223047537;0.8335695195297987;0.01556280266578674;0.01556225496266131;0.7177473724846573;-0.013404985335027892;0.7179325734213181
88.772307;1.044462592855611;0.8331602103943375;0.7976461376532642;5.536462274979279e-06;5.245905077756331e-06;1.0448652289367426;9.998722889929176;0.8335707887915773;0.015562801816827326;0.015562255988982131;0.717748329461099;-0.013404986110810556;0.7179329934868697
88.782307;1.0444631678799428;0.8331613484715327;0.7976464224361204;5.536113700905839e-06;5.245744841191597e-06;1.0448656211881988;9.998716689004109;0.833572042811118;0.015562800942178415;0.015562256878712852;0.7177493199947939;-0.013404986883617099;0.7179334377352048
88.792307;1.044463677896947;0.8331624719803513;0.7976467429231873;5.535762772753575e-06;5.2455931903972e-06;1.044866003048201;9.998710629568127;0.833573284524637;0.015562799991185783;0.015562257597037152;0.7177503442661706;-0.013404987652642315;0.7179339017479082
88.802307;1.0444641261825944;0.8331635761360325;0.7976470941607674;5.5354104787802415e-06;5.2454508715347905e-06;1.0448663716397226;9.99870471307356;0.8335745159782622;0.015562798908750517;0.015562258092934152;0.7177514017078552;-0.01340498841693124;0.717934382083507
88.812307;1.0444645173699263;0.8331646569414842;0.7976474716012765;5.535057867775845e-06;5.2453190629717224e-06;1.0448667245769185;9.998698942260255;0.83357573967114;0.01556279762499392;0.015562258317302936;0.7177524912081517;-0.013404989175554669;0.7179348755734526
88.822307;1.0444648565832733;0.8331657119992916;0.7976478708723929;5.534706094028266e-06;5.245199214725213e-06;1.0448670595997889;9.998693327988882;0.8335769590828399;0.015562796061307707;0.015562258230476387;0.7177536107745551;-0.01340498992789433;0.7179353789982035
88.832307;1.0444651484908496;0.8331667401309821;0.7976482880548322;5.5343565130469595e-06;5.245092730014094e-06;1.0448673747802542;9.99868789050026;0.8335781778023984;0.01556279414267191;0.01556225778775272;0.7177547566975956;-0.013404990673801983;0.7179358894445321
88.842307;1.0444653969390927;0.8331677409763585;0.7976487201422864;5.5340107727659266e-06;5.245000792961489e-06;1.0448676684537834;9.99868266177722;0.8335793986063265;0.015562791800720097;0.01556225693134753;0.7177559235953681;-0.013404991413535485;0.717936404652361
88.852307;1.0444656049729382;0.8331687147814723;0.7976491646865509;5.533670728645176e-06;5.244924427305695e-06;1.0448679389557716;9.99867768879767;0.8335806235024147;0.015562788972591224;0.015562255608304057;0.7177571053965249;-0.01340499214772648;0.7179369229653967
88.862307;1.0444657745484882;0.8331696618266622;0.79764961934211;5.533338139655083e-06;5.244864606537056e-06;1.0448681843880083;9.99867303150996;0.8335818539608926;0.015562785605176694;0.015562253791872743;0.7177582960773058;-0.013404992877429677;0.7179374431967885
88.872307;1.044465906092769;0.8331705820652949;0.797650082367995;5.53301434091769e-06;5.244822251316757e-06;1.044868402225756;9.998668756964358;0.8335830907899552;0.015562781662153843;0.015562251481959149;0.7177594900887636;-0.013404993604044535;0.7179379645591253
88.882307;1.0444659987686113;0.8331714756893626;0.7976505530403721;5.532700112154544e-06;5.2447981219004515e-06;1.0448685891915888;9.998664933135652;0.8335843343323311;0.015562777122650097;0.015562248688153786;0.7177606829165006;-0.013404994329058818;0.717938486439297
88.892307;1.0444660512674824;0.8331723437326988;0.797651031281506;5.5323956887965085e-06;5.2447927044568955e-06;1.0448687419476812;9.99866162524885;0.8335855849143415;0.015562771972636915;0.015562245414037326;0.7177618715545221;-0.013404995053727163;0.7179390082977966
88.902307;1.0444660622605497;0.833173187820682;0.7976515178648625;5.532100876918204e-06;5.244806154259771e-06;1.0448688575126912;9.998658894665743;0.8335868430627391;0.015562766203171216;0.015562241658264421;0.7177630547064876;-0.013404995778724864;0.7179395299395749
88.912307;1.0444660305187063;0.8331740098183903;0.7976520152163538;5.531815329095336e-06;5.244838351574578e-06;1.0448689322002433;9.998656796607952;0.8335881095401094;0.015562759819058195;0.015562237425722256;0.7177642326859547;-0.013404996503965965;0.717940051698398
88.922307;1.0444659547591117;0.8331748118082959;0.7976525271056485;5.531538755345146e-06;5.244889057173146e-06;1.044868960628338;9.998655377087816;0.8335893850750519;0.015562752848094828;0.015562232734701453;0.7177654066048696;-0.013404997228735335;0.7179405741268128
88.932307;1.0444658333948766;0.833175595949992;0.7976530571113514;5.531270937900889e-06;5.244958114449139e-06;1.0448689360602774;9.998654673391755;0.8335906697694672;0.0155627453379167;0.015562227624232011;0.7177665771113622;-0.013404997951841961;0.7179410974416718
88.942307;1.0444656651794904;0.8331763640388965;0.7976536074055651;5.53101175231285e-06;5.24504580235116e-06;1.0448688506002606;9.998654718092778;0.8335919627466514;0.01556273733827448;0.015562222160614822;0.7177677441063703;-0.013404998671572556;0.7179416212640236
88.952307;1.0444654503127813;0.8331771167675525;0.7976541787130274;5.5307611908623055e-06;5.245153139062003e-06;1.044868695098518;9.998655540395603;0.8335932626092805;0.015562728890938522;0.015562216433332741;0.7177689077535414;-0.01340499938575164;0.7179421445671228
88.962307;1.0444651903961508;0.8331778531945998;0.7976547710462264;5.530519258230208e-06;5.245281704544308e-06;1.044868460209264;9.998657163301287;0.833594568311097;0.01556272004126576;0.015562210547567398;0.717770069360053;-0.013405000092177979;0.7179426652834099
88.972307;1.0444648875255818;0.8331785709481383;0.7976553846699105;5.530285758249806e-06;5.24543313418907e-06;1.0448681381879086;9.998659602274005;0.8335958792101807;0.015562710847252565;0.015562204622686418;0.7177712313710809;-0.013405000789153958;0.7179431798153847
88.982307;1.0444645437568385;0.8331792666757681;0.797656020707582;5.530060102713514e-06;5.245608652245082e-06;1.0448677240711521;9.998662862604236;0.8335971940777709;0.015562701373011852;0.015562198791080152;0.717772396764062;-0.013405001475586525;0.7179436832664672
88.992307;1.0444641610649756;0.8331799362122905;0.7976566808186891;5.5298413828738275e-06;5.24580880911052e-06;1.0448672157352632;9.998666933619736;0.8335985104693177;0.01556269168630572;0.015562193190434071;0.7177735682849277;-0.01340500215061622;0.7179441701609189
89.002307;1.0444637415178954;0.8331805750082297;0.7976573663742559;5.529628668782113e-06;5.246033576096e-06;1.0448666133065199;9.998671791009636;0.8335998252910577;0.015562681861703143;0.015562187955000202;0.717774748067382;-0.013405002813332574;0.7179446347959529
89.012307;1.0444632874785458;0.8331811790650362;0.7976580780704697;5.5294212634650165e-06;5.246282670881632e-06;1.044865918643466;9.998677408291803;0.8336011355633215;0.015562671976016601;0.015562183219036399;0.7177759376941955;-0.013405003462797974;0.7179450715828103
89.022307;1.0444628019370499;0.8331817453301542;0.7976588160124994;5.529218849204734e-06;5.246555798684091e-06;1.0448651348386728;9.998683764480026;0.8336024384849541;0.0155626621002795;0.015562179126788294;0.717777138413724;-0.013405004098161923;0.7179454760048223
89.032307;1.044462288943954;0.8331822712734798;0.797659579644055;5.5290214734829276e-06;5.246852735450289e-06;1.044864265858169;9.99869084010894;0.8336037313105685;0.015562652294727258;0.015562175825082855;0.7177783513857631;-0.013405004718849424;0.7179458454449217
89.042307;1.0444617534354306;0.8331827545417857;0.7976603675397956;5.528829231671506e-06;5.247173296587485e-06;1.044863317087499;9.998698606062856;0.8336050115878925;0.015562642601723268;0.015562173437079874;0.7177795778259596;-0.013405005324731132;0.7179461789774126
89.052307;1.0444612003342908;0.8331831927046911;0.7976611776891355;5.5286418020264915e-06;5.24751720022377e-06;1.0448622962802983;9.998707017428519;0.8336062773604291;0.015562633035856609;0.01556217204159831;0.7177808189285892;-0.013405005916075515;0.7179464763067173
89.062307;1.0444606334539062;0.8331835827239745;0.7976620083531012;5.528458256915794e-06;5.24788389178962e-06;1.0448612136890172;9.998716015817656;0.8336075268431967;0.015562623584475375;0.015562171671841984;0.7177820755819452;-0.013405006493385233;0.7179467366543634
89.072307;1.0444600547577603;0.8331839205945898;0.7976628588085687;5.5282772503172455e-06;5.248272557253549e-06;1.0448600813893216;9.99872553451356;0.8336087580205045;0.015562614221829392;0.015562172324548654;0.7177833480400496;-0.013405007057234193;0.7179469583106991
89.082307;1.044459464544512;0.8331842017025209;0.7976637292987512;5.528097227101348e-06;5.24868236736724e-06;1.0448589119483154;9.9987355072472;0.8336099687620374;0.015562604916705323;0.015562173969355544;0.7177846358139767;-0.013405007608087537;0.717947139011004
89.092307;1.0444588621474618;0.83318442173835;0.7976646203788628;5.527916397288376e-06;5.249112598589186e-06;1.044857716826806;9.998745878770327;0.8336111566771569;0.015562595626485652;0.015562176561382163;0.717785937855914;-0.013405008146259237;0.717947276686966
89.102307;1.0444582466705934;0.8331845776233362;0.7976655324548023;5.5277326550445895e-06;5.249562453551905e-06;1.0448565056283452;9.99875660835609;0.8336123181909072;0.015562586292365697;0.015562180052571921;0.7177872527562461;-0.013405008672026342;0.7179473699638015
89.112307;1.0444576180174383;0.8331846681659026;0.7976664655078264;5.527543782114947e-06;5.250030757351294e-06;1.0448552860500615;9.99876766667775;0.8336134483108336;0.015562576843960807;0.01556218439019235;0.7177885790135404;-0.013405009185688432;0.7179474179621684
89.122307;1.0444569775828128;0.833184694125513;0.7976674186339827;5.5273477797263055e-06;5.250515843871986e-06;1.0448540637250516;9.99877903070094;0.8336145416694176;0.015562567214656048;0.01556218951153588;0.7177899157985227;-0.013405009687501477;0.7179474196193959
89.132307;1.044456327996573;0.8331846576374409;0.7976683899691965;5.5271429075137355e-06;5.251015732770101e-06;1.0448528423498173;9.998790678194126;0.8336155934051396;0.015562557356955699;0.015562195343902806;0.7177912636462688;-0.013405010177522046;0.7179473734955937
89.142307;1.0444556727863;0.8331845616667999;0.7976693773717204;5.526927653309009e-06;5.2515282402223245e-06;1.044851624784316;9.998802585147326;0.8336165994235276;0.015562547243216634;0.015562201800290242;0.7177926238454893;-0.013405010655497495;0.7179472783995663
89.152307;1.0444550163227806;0.8331844097424306;0.7976703789635331;5.526700945566315e-06;5.252050884901385e-06;1.0448504148022129;9.998814725169392;0.8336175565728384;0.015562536860180066;0.01556220877350558;0.7177939968305912;-0.013405011120888422;0.7179471341092297
89.162307;1.0444543631781058;0.833184205535023;0.7976713931375826;5.526462268282667e-06;5.252580935791841e-06;1.0448492182088143;9.998827065431925;0.8336184626466481;0.015562526207786437;0.01556221614394614;0.7177953813032043;-0.013405011572967961;0.7179469415799966
89.172307;1.0444537171527613;0.8331839523425152;0.7976724187120644;5.526211525847537e-06;5.253115720233429e-06;1.0448480422780217;9.998839562883328;0.8336193160190971;0.015562515298644919;0.015562223795894375;0.7177967746442182;-0.01340501201098438;0.7179467026016537
89.182307;1.0444530808781567;0.8331836530502313;0.7976734550716864;5.525948990606122e-06;5.2536528985192196e-06;1.044846894486323;9.998852171354088;0.8336201151873049;0.015562504155856945;0.01556223162083267;0.717798173752547;-0.01340501243439564;0.7179464193084059
89.192307;1.0444524557136654;0.8331833103186536;0.7976745019027562;5.525675370009832e-06;5.2541905673690936e-06;1.0448457821112855;9.998864854585067;0.8336208588703224;0.01556249280839631;0.015562239505517045;0.7177995756621574;-0.013405012843048866;0.7179460937709972
89.202307;1.0444518417389606;0.8331829264763434;0.7976755590553619;5.525391813085468e-06;5.254727198781517e-06;1.0448447120002495;9.998877590630364;0.8336215465712642;0.015562481283576738;0.01556224732691405;0.7178009775193029;-0.01340501323706693;0.7179457276588103
89.212307;1.0444512379541058;0.8331825035571715;0.7976766267412804;5.525099892543576e-06;5.255261264710736e-06;1.0448436895030841;9.998890367480676;0.8336221784239213;0.015562469602015763;0.015562254961204999;0.7178023760551627;-0.013405013616546457;0.7179453223138759
89.222307;1.0444506427204754;0.8331820436765465;0.7976777053065811;5.524801521565957e-06;5.255790784628326e-06;1.0448427174309525;9.998903178516626;0.8336227541762888;0.015562457777291533;0.015562262293842737;0.7178037674273132;-0.013405013981380021;0.7179448793356932
89.232307;1.044450054654816;0.8331815492590906;0.7976787941475226;5.524498690185694e-06;5.256313339911724e-06;1.0448417962376422;9.998916021953113;0.833623272669523;0.015562445816046502;0.015562269230894774;0.7178051472903841;-0.01340501433129475;0.7179444010010319
89.242307;1.0444494735217085;0.8331810229058303;0.7976798908136745;5.524193189542624e-06;5.256826502203454e-06;1.0448409253437991;9.998928900965456;0.8336237324599666;0.015562433722781611;0.01556227571161925;0.717806510632002;-0.013405014666130756;0.7179438900737465
89.252307;1.044448900579804;0.8331804670193043;0.7976809910556205;5.5238865958096e-06;5.25732815139645e-06;1.044840104365535;9.998941821849304;0.8336241327691382;0.015562421512444045;0.015562281706832373;0.7178078520308316;-0.013405014986103227;0.7179433495078805
89.262307;1.0444483384840533;0.8331798835227473;0.7976820895489222;5.523580505175241e-06;5.25781637406694e-06;1.0448393334715098;9.99895479498447;0.833624473624014;0.015562409213494692;0.015562287204050604;0.7178091662622226;-0.013405015291678625;0.7179427825341826
89.272307;1.0444477905034855;0.8331792737895867;0.7976831813158758;5.5232766722795185e-06;5.258289171665655e-06;1.0448386131623086;9.998967838943722;0.8336247550408652;0.015562396854818916;0.015562292195652081;0.7178104484652332;-0.013405015583314176;0.7179421928370684
89.282307;1.044447258930485;0.8331786385799467;0.7976842627570919;5.52297676654189e-06;5.25874443432955e-06;1.0448379440022701;9.998980983088547;0.8336249764230598;0.01556238446065234;0.015562296670886525;0.7178116941871263;-0.013405015861416165;0.7179415845402793
89.292307;1.0444467440681957;0.8331779779859563;0.797685330881858;5.522681946684559e-06;5.259180134395282e-06;1.0448373269980402;9.998994267810161;0.8336251371217097;0.015562372058794724;0.015562300608356587;0.7178128995809759;-0.01340501612636266;0.7179409622036624
89.302307;1.044446244793772;0.8331772918235706;0.7976863822910089;5.522392692909833e-06;5.259594386051379e-06;1.0448367643789196;9.99900774242504;0.8336252376339661;0.01556235967461928;0.015562303977771393;0.7178140612307726;-0.013405016378518455;0.717940330662282
89.312307;1.0444457595510297;0.8331765806675643;0.7976874138699952;5.522109027112344e-06;5.259985421322742e-06;1.0448362591618077;9.99902146122083;0.8336252801423198;0.015562347306918469;0.015562306749175846;0.7178151757709291;-0.013405016618253808;0.7179396944767282
89.322307;1.0444452867036842;0.8331758463862932;0.7976884238170288;5.5218308778501935e-06;5.260351681587665e-06;1.044835813636155;9.999035478254548;0.8336252679208277;0.015562334916396582;0.0155623088938573;0.7178162399658666;-0.013405016845836561;0.7179390573832289
89.332307;1.0444448245557172;0.8331750913480563;0.7976894113458474;5.521558252728421e-06;5.260691841680914e-06;1.0448354286509862;9.999049842456976;0.833625204611374;0.015562322434303756;0.015562310378238946;0.717817251076915;-0.013405017061352777;0.7179384219912672
89.342307;1.0444443719918866;0.8331743173398354;0.7976903762686065;5.5212910869986815e-06;5.261004611210631e-06;1.0448351038936474;9.999064596089262;0.8336250941815648;0.015562309769719144;0.015562311166258025;0.7178182072055732;-0.013405017264900438;0.7179377900282606
89.352307;1.044443929859972;0.8331735252632436;0.7976913195149345;5.52102893882243e-06;5.261288649478911e-06;1.044834838247715;9.999079771247608;0.8336249408242674;0.015562296818001479;0.015562311231668697;0.7178191077265497;-0.013405017456824654;0.7179371632406926
89.362307;1.0444435013544304;0.8331727157185486;0.7976922434935055;5.5207707837255194e-06;5.261542840653293e-06;1.0448346299456486;9.99909538082203;0.8336247482425588;0.015562283482399686;0.015562310566616744;0.7178199534025602;-0.013405017637654771;0.7179365437867125
89.372307;1.0444430908684226;0.8331718897842885;0.7976931516997542;5.520515173319791e-06;5.261766684210173e-06;1.0448344764935704;9.999111416720039;0.833624519006175;0.015562269694484656;0.01556230917674666;0.7178207457941099;-0.013405017807922798;0.7179359335289349
89.382307;1.0444427031073016;0.8331710493426676;0.7976940482227433;5.52026076762076e-06;5.261960547573212e-06;1.0448343746837503;9.999127861634733;0.8336242544260414;0.015562255411463355;0.015562307071081003;0.7178214866017694;-0.013405017968107833;0.7179353334642146
89.392307;1.0444423427999168;0.8331701973614177;0.7976949372509476;5.52000673492673e-06;5.262125661813307e-06;1.0448343207706143;9.999144699596602;0.8336239550790696;0.015562240594580298;0.01556230425629999;0.7178221775063409;-0.01340501811856211;0.7179347437569648
89.402307;1.0444420141329376;0.8331693380776459;0.7976958221661483;5.519752746884201e-06;5.26226375766934e-06;1.044834310426115;9.999161914970088;0.8336236220179962;0.01556222520329585;0.015562300733205133;0.7178228202742652;-0.013405018259393586;0.7179341636142768
89.412307;1.0444417204188996;0.8331684764391858;0.7976967045635218;5.519498833614577e-06;5.262376541010054e-06;1.044834338985632;9.999179489846382;0.8336232574213334;0.0155622092138792;0.015562296495721844;0.7178234168293615;-0.013405018390404845;0.7179335914303704
89.422307;1.0444414645338245;0.8331676171151033;0.7976975840415156;5.5192452273011595e-06;5.262465420670607e-06;1.0448344023201281;9.999197406659999;0.8336228637222948;0.015562192627890005;0.015562291528034797;0.7178239692199125;-0.013405018511098923;0.7179330257772192
89.432307;1.0444412492549553;0.8331667636958964;0.7976984586931277;5.518992199571447e-06;5.262531550166361e-06;1.0448344973031218;9.999215647977286;0.8336224425001648;0.01556217546349435;0.015562285795071403;0.7178244793990944;-0.01340501862078071;0.717932465966097
89.442307;1.0444410770264598;0.8331659183476623;0.7976993257408778;5.518739962675496e-06;5.262575916729809e-06;1.0448346213356963;9.999234192339125;0.8336219942088594;0.0155621577525934;0.01556227923942368;0.7178249487704984;-0.013405018718690978;0.7179319111731068
89.452307;1.0444409501939274;0.83316508190438;0.7977001823478159;5.518488565854364e-06;5.26259933362115e-06;1.0448347714349893;9.999253012551687;0.8336215182016123;0.015562139540769461;0.015562271795725993;0.7178253777243264;-0.01340501880401102;0.7179313593244521
89.462307;1.0444408718378386;0.8331642541277058;0.7977010262911772;5.518237763349529e-06;5.262602394894085e-06;1.0448349435202837;9.999272079460493;0.8336210130132828;0.015562120881501065;0.01556226341204953;0.7178257655481092;-0.013405018875720676;0.7179308071389017
89.472307;1.0444408455421865;0.8331634338913535;0.7977018559893065;5.51798703313864e-06;5.262585532629022e-06;1.0448351325651992;9.999291373050307;0.833620477151038;0.015562101832933975;0.015562254055675056;0.7178261109840786;-0.013405018932505236;0.7179302508986165
89.482307;1.0444408738424338;0.8331626191642018;0.7977026702671098;5.517735789818776e-06;5.2625492278283524e-06;1.044835333676819;9.99931089357991;0.8336199094581064;0.01556208245508583;0.015562243698677194;0.7178264131813495;-0.013405018972870643;0.7179296870383393
89.492307;1.0444409572775801;0.8331618072130922;0.7977034682973185;5.51748353931333e-06;5.262494231000329e-06;1.0448355430192742;9.999330660530932;0.8336193087772292;0.015562062803780287;0.015562232302604988;0.7178266722357216;-0.013405018995305454;0.7179291124700412
