time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.502307;1.044441094926575;0.833160995493395;0.7977042496162676;5.5172299110602554e-06;5.2624216509623906e-06;1.0448357577264733;9.999350703024668;0.8336186741238522;0.015562042929900653;0.015562219814971823;0.7178268890522473;-0.013405018998304293;0.7179285244860139
89.512307;1.0444412854660972;0.8331601826324204;0.7977050139834657;5.516974746164379e-06;5.2623329772369914e-06;1.044835975380203;9.99937105250045;0.833618005214909;0.015562022882449743;0.01556220617319436;0.7178270652243423;-0.01340501898035172;0.7179279202999499
89.522307;1.0444415279098558;0.833159368807549;0.7977057611855874;5.516718135968415e-06;5.2622301644275136e-06;1.0448361939418973;9.99939173452179;0.8336173020482023;0.015562002704341625;0.015562191309663546;0.71782720307001;-0.01340501894007232;0.7179272970745998
89.532307;1.0444418218345795;0.8331585553739387;0.7977064913735975;5.516460291698394e-06;5.262115622435115e-06;1.0448364120944087;9.99941275793698;0.8336165642403672;0.015561982424687116;0.015562175161151508;0.717827305199494;-0.013405018876647499;0.7179266525073056
89.542307;1.0444421674240982;0.8331577440064264;0.7977072058448115;5.516201398995676e-06;5.26199190806693e-06;1.044836629422429;9.999434115357857;0.8336157914421973;0.015561962058386183;0.015562157679218504;0.7178273739357801;-0.013405018790263104;0.7179259849844835
89.552307;1.044442565623616;0.8331569359627636;0.7977079071788756;5.515941546589436e-06;5.261861375006833e-06;1.0448368461544824;9.999455797416173;0.8336149839394047;0.015561941607758648;0.015562138831167405;0.7178274114601244;-0.013405018682114885;0.7179252933056255
89.562307;1.044443018147638;0.833156131619503;0.797708598337876;5.515680735051831e-06;5.261726012715157e-06;1.0448370625346695;9.999477803199467;0.8336141424732271;0.015561921059732687;0.015562118595617786;0.7178274205853888;-0.013405018553964821;0.7179245769176454
89.572307;1.0444435275216708;0.8331553303379784;0.7977092817625853;5.515418981625908e-06;5.261587444103264e-06;1.044837278607902;9.999500138003492;0.8336132679067202;0.015561900385395006;0.015562096960618117;0.7178274052613057;-0.013405018407615524;0.717923836638215
89.582307;1.0444440972778688;0.833154530547039;0.7977099595037161;5.515156448149298e-06;5.261447177861824e-06;1.0448374950777215;9.999522804206407;0.8336123610722118;0.015561879546296335;0.01556207392649265;0.7178273703075276;-0.013405018244468075;0.7179230751918791
89.592307;1.04444473185615;0.8331537296689541;0.797710633956792;5.514893460955268e-06;5.261306865031465e-06;1.0448377136838518;9.999545794586803;0.833611422395639;0.015561858504729967;0.015562049512103923;0.7178273207550196;-0.013405018065322724;0.7179222970772028
89.602307;1.0444454363208258;0.833152924373443;0.7977113080294532;5.514630485004955e-06;5.261168268358346e-06;1.0448379360866786;9.999569091397603;0.83361045112511;0.015561837231918898;0.01556202375931901;0.7178272611494396;-0.013405017870515583;0.7179215074664443
89.612307;1.0444462158858843;0.8331521114109645;0.7977119846434164;5.514368229962186e-06;5.261033202499081e-06;1.0448381629885592;9.999592665261643;0.8336094445824601;0.01556181571087168;0.015561996729198032;0.7178271950369239;-0.013405017660267035;0.7179207106959354
89.622307;1.0444470747541157;0.8331512882608811;0.797712666203927;5.51410774333041e-06;5.260903381809716e-06;1.044838394058446;9.999616476206674;0.8336083981043256;0.015561793935484831;0.015561968485019383;0.7178271250012197;-0.013405017435091314;0.7179199094294534
89.632307;1.044448014784064;0.8331504532616325;0.7977133540727176;5.513850172340935e-06;5.260780092950672e-06;1.0448386276949537;9.999640483532975;0.8336073059205232;0.01556177190634824;0.015561939074156775;0.7178270530063747;-0.01340501719599644;0.7179191047406354
89.642307;1.0444490349813715;0.8331496054904479;0.7977140481086565;5.513596290976488e-06;5.260664298772936e-06;1.0448388609488168;9.99966465371788;0.8336061624393815;0.015561749624824088;0.015561908530751309;0.717826980513891;-0.013405016944422234;0.7179182967195982
89.652307;1.0444501318351238;0.8331487444475317;0.7977147467807851;5.5133463152299065e-06;5.260557198134913e-06;1.044839090019406;9.999688956191966;0.8336049630984298;0.015561727086034984;0.015561876894480773;0.7178269083327713;-0.013405016682190978;0.7179174852630467
89.662307;1.0444512998923061;0.8331478695393194;0.7977154477029396;5.513100242280143e-06;5.260460379678337e-06;1.0448393107814005;9.99971335863435;0.8336037046032848;0.015561704276925076;0.015561844220097779;0.7178268366227258;-0.013405016411347141;0.7179166703865238
89.672307;1.0444525320740061;0.8331469794513255;0.7977161481027056;5.512858236961103e-06;5.260375433058506e-06;1.0448395191673183;9.999737831152766;0.8336023846702993;0.015561681188754218;0.01556181057343614;0.7178267653854572;-0.013405016133736508;0.7179158515230013
89.682307;1.0444538201603981;0.8331460718257389;0.7977168452891785;5.5126206262382505e-06;5.260303739030872e-06;1.044839711771233;9.99976235059467;0.8336010014897868;0.01556165783451841;0.015561776030197264;0.7178266949433909;-0.01340501585074901;0.7179150267579559
89.692307;1.0444551557590858;0.8331451438342998;0.7977175370450098;5.512387806053303e-06;5.260246570704434e-06;1.044839886586868;9.999786900453854;0.8335995533618611;0.015561634258577222;0.015561740683009577;0.7178266257118521;-0.01340501556347586;0.7179141932814672
89.702307;1.0444565307812892;0.8331441930374223;0.7977182216760459;5.5121602296757756e-06;5.2602051423096865e-06;1.0448400431683063;9.999811472144929;0.8335980387097712;0.015561610533901225;0.015561704643318224;0.7178265574095397;-0.013405015272893955;0.7179133483735838
89.712307;1.044457937371252;0.8331432173496854;0.7977188979276574;5.5119381657350585e-06;5.260180650709572e-06;1.044840181902356;9.999836065854582;0.8335964564983598;0.015561586740104418;0.015561668025035356;0.7178264886035353;-0.013405014979776695;0.7179124900066911
89.722307;1.0444593681398577;0.8331422143664365;0.7977195649711679;5.511721479942424e-06;5.260174224255517e-06;1.044840303321425;9.999860685957655;0.8335948064728702;0.015561562937185443;0.015561630920916907;0.7178264171676191;-0.013405014684606115;0.7179116174983052
89.732307;1.044460816796106;0.8331411811189791;0.7977202224762912;5.5115097578861475e-06;5.260186491852813e-06;1.044840408433166;9.999885336676842;0.8335930888976246;0.015561539160868854;0.015561593399150813;0.7178263412039689;-0.013405014387665242;0.7179107316737012
89.742307;1.0444622789352092;0.8331401141668978;0.7977208706030338;5.511302425125763e-06;5.260217244789623e-06;1.0448404992903244;9.999910021772004;0.8335913044657912;0.015561515438827323;0.015561555522744054;0.71782625966905;-0.013405014089092126;0.7179098340077628
89.752307;1.0444637523811722;0.8331390094684304;0.7977215096123838;5.511098770076479e-06;5.260265717820519e-06;1.044840578926767;9.999934743762635;0.8335894543343401;0.015561491809961393;0.015561517367047603;0.7178261721095291;-0.013405013788953297;0.7179089262558569
89.762307;1.0444652368335752;0.8331378626578223;0.797722139357355;5.510898103651222e-06;5.260330989763086e-06;1.0448406514643247;9.99995950366824;0.8335875399928533;0.015561468329424472;0.015561479026552865;0.7178260777873432;-0.013405013487432652;0.7179080110823698
89.772307;1.0444667331373438;0.8331366699311458;0.7977227588060968;5.510699926310457e-06;5.260412107751102e-06;1.0448407225291685;9.999984301962968;0.8335855634352287;0.015561445062270394;0.015561440615115564;0.7178259755041083;-0.013405013184880141;0.7179070921957247
89.782307;1.0444682423597278;0.8331354285945399;0.7977233656629511;5.510503908431832e-06;5.260508289966006e-06;1.044840799076927;10.000009136013409;0.8335835274428908;0.015561422080661034;0.01556140225809749;0.7178258643297172;-0.01340501288162821;0.7179061735164234
89.792307;1.0444697653930237;0.8331341373228596;0.7977239566678493;5.510309804345285e-06;5.260619133387721e-06;1.0448408886051141;10.00003399736786;0.8335814354891306;0.015561399460644072;0.015561364079704846;0.7178257439322574;-0.013405012577729877;0.7179052584478192
89.802307;1.0444713034033584;0.8331327965375439;0.7977245284139203;5.510117343000083e-06;5.260744440529467e-06;1.0448409983813767;10.000058873891723;0.833579291566315;0.015561377273292128;0.015561326188383882;0.7178256141424716;-0.013405012272869568;0.7179043497878785
89.812307;1.0444728584411933;0.8331314082403374;0.7977250781273864;5.509926005047594e-06;5.260883894414049e-06;1.0448411352187592;10.000083751666615;0.833577099785334;0.015561355578802463;0.015561288664485093;0.7178254748220251;-0.013405011966536064;0.7179034497462556
89.822307;1.044474433835878;0.8331299753509184;0.7977256040878055;5.509734869557513e-06;5.261036924995675e-06;1.0448413055500343;10.000108612659485;0.8335748638532352;0.015561334427638197;0.015561251560080067;0.717825326370403;-0.01340501165826117;0.7179025599244011
89.832307;1.0444760340636445;0.8331285015967925;0.7977261055010822;5.509542717885734e-06;5.261202698275749e-06;1.0448415154592077;10.00013343152544;0.8335725874699963;0.015561313862344035;0.015561214906787657;0.7178251700991799;-0.013405011347756826;0.7179016815725037
89.842307;1.0444776639269167;0.8331269917692538;0.7977265824989219;5.5093482287846904e-06;5.261380146346621e-06;1.044841770858879;10.000158174700381;0.8335702750593875;0.015561293918979702;0.015561178720758462;0.7178250081887777;-0.013405011034882749;0.7179008157957825
89.852307;1.0444793276924849;0.8331254512912734;0.7977270363958662;5.509150073588941e-06;5.2615681179242654e-06;1.0448420773424543;10.000182801237306;0.8335679315415151;0.015561274632230924;0.015561143009768982;0.7178248433804254;-0.013405010719522072;0.7178999635735988
89.862307;1.044481028693995;0.833123885240448;0.7977274690834434;5.5089468958283324e-06;5.261765566008348e-06;1.044842439228754;10.000207263818933;0.8335655615991494;0.01556125603828595;0.015561107787878345;0.7178246785110629;-0.013405010401537298;0.7178991260704065
89.872307;1.0444827691454088;0.8331222977534604;0.7977278816130168;5.508737315705904e-06;5.261971604261159e-06;1.0448428589258416;10.000231512587227;0.8335631693042433;0.015561238173621787;0.01556107308408908;0.7178245161787603;-0.013405010080840822;0.7178983051075593
89.882307;1.044484549888752;0.8331206919188551;0.7977282735454175;5.508520186493507e-06;5.262185454222759e-06;1.0448433379836104;10.000255504957623;0.8335607584084879;0.015561221073472508;0.015561038937996267;0.7178243586870062;-0.013405009757434043;0.717897503492078
89.892307;1.0444863703302003;0.8331190698255341;0.7977286435230365;5.508294991315011e-06;5.262406362073639e-06;1.0448438785837133;10.000279212893227;0.8335583330422521;0.015561204767417956;0.015561005393829824;0.7178242082202287;-0.013405009431320121;0.7178967251055287
89.902307;1.0444882287275636;0.8331174329116897;0.7977289900516356;5.508061943168684e-06;5.262633665513246e-06;1.0448444834163881;10.00030261887201;0.8335558979202584;0.015561189275706684;0.015560972491301494;0.7178240669666683;-0.013405009102379755;0.7178959742496073
89.912307;1.0444901224801504;0.8331157824289134;0.7977293119399176;5.50782177198976e-06;5.262867026049184e-06;1.044845154475985;10.000325709085104;0.8335534576225179;0.015561174617390516;0.015560940251639937;0.7178239368619387;-0.013405008770278622;0.7178952546958417
89.922307;1.0444920483529485;0.8331141195563174;0.7977296082367397;5.507575662013762e-06;5.2631063567740935e-06;1.0448458922176402;10.00034847158361;0.8335510153805832;0.015561160829406506;0.015560908677550472;0.7178238193505695;-0.013405008434511782;0.7178945697394709
89.932307;1.044494002774772;0.8331124456639823;0.7977298777275001;5.50732525913518e-06;5.263351424239407e-06;1.0448466955744506;10.000370895405768;0.8335485721541145;0.015561147976497335;0.015560877768236562;0.7178237156896996;-0.013405008094600815;0.7178939230162878
89.942307;1.0444959822930728;0.8331107628291037;0.7977301187616417;5.507072298665035e-06;5.2636017708470645e-06;1.0448475626852003;10.000392972037481;0.8335461267794493;0.015561136138567314;0.015560847527218754;0.7178236274365587;-0.013405007750193338;0.7178933187708053
89.952307;1.044497984135288;0.8331090735872407;0.797730329869395;5.506818148117934e-06;5.2638569325518764e-06;1.0448484918261516;10.000414699356213;0.8335436769833011;0.015561125388542322;0.015560817958160519;0.7178235566958677;-0.013405007400936923;0.7178927613180435
89.962307;1.0445000061658032;0.8331073799075418;0.7977305105897602;5.506563752494145e-06;5.264116356958682e-06;1.0448494819122873;10.00043608081019;0.8335412202707038;0.015561115782195972;0.015560789064930849;0.7178235061601136;-0.013405007046206757;0.7178922547312427
89.972307;1.044502046235444;0.8331056824628483;0.7977306619806225;5.506309954822138e-06;5.264379116477165e-06;1.0448505324809767;10.00045712140954;0.8335387545086347;0.015561107361505698;0.015560760861941523;0.717823478755364;-0.01340500668487725;0.717891803339414
89.982307;1.0445041017928685;0.8331039806664481;0.7977307869969481;5.506057792146172e-06;5.264643847739166e-06;1.0448516438687097;10.000477826243168;0.8335362785424447;0.015561100155981762;0.015560733381984892;0.7178234772445439;-0.01340500631533795;0.7178914121057082
89.992307;1.044506169747821;0.8331022728739254;0.7977308906101815;5.505808381612817e-06;5.2649089440823185e-06;1.044852817628342;10.000498202035299;0.8335337925988388;0.015561094184324203;0.015560706675157345;0.7178235044467269;-0.01340500593586598;0.7178910860535692
90.002307;1.0445082463594493;0.8331005564437433;0.7977309795177409;5.505562665515074e-06;5.265172795659236e-06;1.044854056573403;10.000518259028702;0.8335312979962552;0.015561089467731805;0.015560680808291458;0.7178235633314479;-0.013405005545209321;0.7178908291906867
90.012307;1.044510327488915;0.8330988283537253;0.7977310619340611;5.50532136287485e-06;5.265433894058065e-06;1.0448553640320548;10.000538010752157;0.8335287960773766;0.015561086037411494;0.015560655862028447;0.7178236563527026;-0.013405005142845077;0.7178906438549841
90.022307;1.044512409289492;0.8330970860070449;0.7977311473807602;5.5050850051018605e-06;5.265690884351631e-06;1.0448567421959847;10.000557472360729;0.8335262873413557;0.015561083921082639;0.01556063191344175;0.717823784900608;-0.013405004728731037;0.7178905309034089
90.032307;1.0445144887135043;0.8330953271635875;0.7977312457324391;5.50485405158146e-06;5.265942672846965e-06;1.0448581907354837;10.00057665783056;0.8335237719649848;0.015561083129793176;0.015560609019421145;0.7178239494096962;-0.01340500430307219;0.7178904902607653
90.042307;1.0445165635824638;0.8330935495822174;0.7977313656673602;5.504629095406381e-06;5.26618849465057e-06;1.044859707112468;10.000595577403823;0.833521250817581;0.015561083660032797;0.015560587218862991;0.7178241496004152;-0.013405003866339542;0.7178905213153253
90.052307;1.0445186326798381;0.833091751138594;0.7977315138250202;5.50441088833822e-06;5.266427983553532e-06;1.0448612880202073;10.000614238050634;0.8335187252877614;0.015561085497259914;0.01556056654237002;0.7178243845451975;-0.013405003419257272;0.7178906233129334
90.062307;1.0445206955049013;0.8330899301611869;0.7977316951421406;5.504200025178374e-06;5.266661224470388e-06;1.0448629304592232;10.000632646971619;0.8335161965060152;0.01556108861417933;0.01556054702234322;0.7178246529312404;-0.013405002962626316;0.7178907960691908
90.072307;1.0445227513180309;0.833088086001076;0.7977319133935653;5.503996571338593e-06;5.266888531039545e-06;1.0448646319937085;10.00065081545877;0.8335136652274889;0.015561092974382277;0.015560528706890855;0.717824953729745;-0.013405002497159481;0.7178910407719077
90.082307;1.0445247982802814;0.8330862195866424;0.797732171434633;5.50380007584505e-06;5.267110041459445e-06;1.0448663904855724;10.000668758684993;0.8335111319436963;0.015561098542545929;0.015560511669845631;0.7178252867333782;-0.013405002023516764;0.7178913598532012
90.092307;1.0445268329575672;0.8330843330005445;0.7977324714273101;5.50360992754351e-06;5.267325599341593e-06;1.0448682037435595;10.000686491146448;0.8335085967237851;0.015561105286536439;0.015560496008765677;0.7178256524613891;-0.013405001542361917;0.7178917557525865
90.102307;1.0445288500578118;0.8330824284796136;0.7977328152168833;5.503425615669148e-06;5.2675350317057196e-06;1.044870069597801;10.000704023474734;0.833506059156905;0.015561113171470404;0.015560481828620023;0.7178260515705541;-0.013405001054226193;0.7178922299464379
90.112307;1.0445308431362104;0.8330805085130359;0.7977332049011512;5.503246738870951e-06;5.2677384000872985e-06;1.044871986512929;10.000721360415254;0.8335035185957828;0.015561122159956423;0.015560469217127098;0.7178264839546987;-0.013405000559476831;0.7178927829702174
90.122307;1.0445328060280852;0.8330785768990752;0.797733643181148;5.503072951829252e-06;5.267935951348726e-06;1.04487395386645;10.000738494946726;0.8335009746907208;0.015561132215032225;0.015560458226992818;0.7178269480965667;-0.013405000058521221;0.7178934145890855
90.132307;1.0445347332939987;0.8330766389066936;0.7977341328188569;5.502903943514309e-06;5.268127981346604e-06;1.0448759710564732;10.000755406299412;0.8334984279936166;0.015561143299403987;0.015560448871295264;0.7178274413881941;-0.013404999551909045;0.7178941233577507
90.142307;1.0445366196937027;0.8330747002427643;0.7977346756312529;5.502739340119062e-06;5.2683147867733674e-06;1.0448780360463936;10.000772071619428;0.8334958800202273;0.015561155373482245;0.015560441131136414;0.7178279606750567;-0.013404999040217448;0.7178949060852129
90.152307;1.0445384600680505;0.8330727664048093;0.7977352721400235;5.502578559959881e-06;5.268496660302782e-06;1.0448801442044673;10.000788479225857;0.8334933328372297;0.01556116839221802;0.015560434975153345;0.7178285022408164;-0.013404998523913256;0.7178957579258338
90.162307;1.0445402497383909;0.8330708428537836;0.7977359218748997;5.502420756882512e-06;5.268673937923619e-06;1.0448822878524744;10.000804626833402;0.833490788869437;0.015561182305736426;0.015560430377385472;0.7178290619765467;-0.013404998003371828;0.7178966729333175
90.172307;1.0445419850475446;0.833068934717038;0.7977366234523182;5.502264819607906e-06;5.268847230967461e-06;1.0448844573639509;10.000820508412541;0.8334882505600901;0.015561197064728482;0.015560427319404104;0.7178296358687425;-0.013404997479032173;0.7178976447202238
90.182307;1.044543663592473;0.8330670459687619;0.7977373740533336;5.502109470660956e-06;5.269017792491135e-06;1.0448866433936137;10.000836102527865;0.8334857196277101;0.015561212625854158;0.015560425778825385;0.7178302199864768;-0.013404996951483549;0.7178986669161054
90.192307;1.0445452840316083;0.833065179288845;0.7977381688538079;5.5019535205002415e-06;5.269187596497815e-06;1.0448888379719725;10.000851371181422;0.8334831968553242;0.015561228957176607;0.015560425714914604;0.7178308103857562;-0.013404996421376074;0.7178997331772426
90.202307;1.044546846151135;0.8330633365913613;0.7977390012698924;5.501796102222109e-06;5.269359068316601e-06;1.0448910338670159;10.00086626714119;0.83348068238876;0.015561246036090264;0.015560427060564269;0.7178314035939602;-0.013404995889228801;0.7179008371950883
90.212307;1.0445483510887719;0.8330615197291308;0.7977398642244916;5.501636772340284e-06;5.269534898019788e-06;1.044893223985289;10.000880736455958;0.8334781757971156;0.015561263837338921;0.015560429725660905;0.7178319967724108;-0.013404995355219412;0.7179019730543172
90.222307;1.0445498013396626;0.8330597311686385;0.7977407514355886;5.501475472453305e-06;5.269717959624216e-06;1.0448954017910648;10.00089472089647;0.8334756758442314;0.015561282326365236;0.015560433616190156;0.7178325869748681;-0.0134049948192031;0.7179031356673594
90.232307;1.0445512005657311;0.8330579741094645;0.797741657114579;5.501312393624175e-06;5.269911131950887e-06;1.0448975620756555;10.000908173726957;0.8334731803649102;0.015561301465782858;0.015560438652200916;0.7178331704338541;-0.013404994281052303;0.7179043210112247
90.242307;1.0445525529127;0.8330562521322832;0.7977425745314626;5.50114780477526e-06;5.270117129485821e-06;1.0448997012896555;10.00092107405946;0.8334706870894865;0.015561321224742361;0.01556044475889091;0.7178337427626069;-0.013404993740883796;0.7179055259156947
90.252307;1.0445538621149628;0.8330545689502026;0.7977434960509021;5.5009818998757e-06;5.270338433551275e-06;1.0449018172107727;10.000933427899561;0.8334681950003773;0.01556134157593823;0.015560451847120427;0.7178342998628221;-0.013404993198990342;0.7179067476234255
90.262307;1.0445551310552783;0.8330529283049639;0.7977444148783517;5.500814798604936e-06;5.270577148425908e-06;1.04490390798645;10.000945265060711;0.8334657045216813;0.015561362480406054;0.015560459809259325;0.7178348384450901;-0.013404992655746418;0.7179079835244436
90.272307;1.0445563619241656;0.8330513338819333;0.7977453259446542;5.500646703181784e-06;5.270834643160541e-06;1.0449059710458333;10.000956632514042;0.8334632166230924;0.015561383878581714;0.01556046852445716;0.717835355888391;-0.013404992111558291;0.7179092309266283
90.282307;1.0445575564555998;0.8330497889701649;0.7977462250126612;5.500478041133085e-06;5.271111288736613e-06;1.0449080026026132;10.000967584273107;0.8334607319903443;0.015561405693062302;0.015560477865573255;0.7178358504961229;-0.013404991566869121;0.7179104869781221
90.292307;1.0445587156580238;0.833048295751295;0.7977471074789556;5.5003094443777306e-06;5.271406651080119e-06;1.0449099975632037;10.000978173005706;0.8334582510012276;0.015561427831175706;0.015560487703505724;0.7178363221419524;-0.01340499102226792;0.7179117490015657
90.302307;1.0445598400907534;0.833046854767944;0.7977479678532369;5.5001415114940154e-06;5.2717199069916146e-06;1.0449119495152837;10.000988442390637;0.8334557746387301;0.015561450193776971;0.01556049790845194;0.7178367720495978;-0.013404990478626057;0.7179130149562537
90.312307;1.0445609314275648;0.8330454650386958;0.7977487998242957;5.4999745294184894e-06;5.272050047295171e-06;1.0449138512769167;10.000998420523008;0.8334533048032347;0.015561472694789219;0.01556050835887684;0.7178372017975599;-0.013404989937203352;0.7179142836408128
90.322307;1.0445619932752865;0.8330441250474445;0.7977495966875335;5.499808392090918e-06;5.272395827363074e-06;1.0449156958846386;10.00100811618694;0.8334508433062081;0.01556149526475254;0.01556051895297603;0.7178376126036111;-0.013404989399624992;0.7179155546387036
90.332307;1.0445630298728832;0.8330428341429938;0.797750351809965;5.499642718476264e-06;5.272755717889267e-06;1.044917477192988;10.001017521782028;0.8334483912053103;0.015561517836591935;0.015560529610034176;0.7178380048927882;-0.013404988867667611;0.7179168282303534
90.342307;1.0445640445409374;0.8330415930710913;0.7977510589661556;5.499477126102013e-06;5.273128035729859e-06;1.0449191901031323;10.001026622476843;0.8334459492037858;0.015561540339142211;0.015560540263289995;0.717838377970428;-0.013404988342963487;0.7179181051071875
90.352307;1.044565039482763;0.8330404036555832;0.7977517127837402;5.4993116209688255e-06;5.273511248246861e-06;1.0449208310770772;10.001035405509157;0.8334435183102692;0.01556156269420196;0.015560550851494867;0.7178387303535873;-0.013404987826670803;0.717919385862915
90.362307;1.0445660160611747;0.8330392684451008;0.7977523092884925;5.499146800511853e-06;5.2739043245966395e-06;1.0449223989597578;10.001043870511841;0.8334411002330571;0.015561584815962605;0.015560561320894365;0.7178390605625244;-0.013404987319215602;0.7179206707318179
90.372307;1.0445669748411033;0.8330381900843327;0.7977528460118782;5.49898356557217e-06;5.2743068388757415e-06;1.044923895076832;10.001052032950378;0.8334386974220512;0.015561606624804162;0.01556057163768379;0.7178393673763821;-0.0134049868203723;0.7179219595909488
90.382307;1.0445679158418566;0.8330371705237472;0.7977533214422027;5.498822545632248e-06;5.274718576917512e-06;1.0449253219850256;10.001059910973696;0.8334363128470353;0.015561628059454422;0.015560581791397724;0.7178396498282427;-0.013404986329582369;0.717923252073597
90.392307;1.0445688390855783;0.8330362108646989;0.7977537344031439;5.498663892837929e-06;5.275138950215136e-06;1.0449266817798541;10.001067510198446;0.8334339496516985;0.01556164908135191;0.015560591782446885;0.7178399074028611;-0.013404985846186624;0.7179245477217439
90.402307;1.0445697445948403;0.8330353116068201;0.7977540840309583;5.4985076998886325e-06;5.2755667694453e-06;1.0449279745857638;10.001074821745448;0.8334316109703603;0.015561669687379149;0.015560601610830437;0.7178401399048424;-0.013404985369502243;0.7179258457172575
90.412307;1.0445706316984797;0.8330344725247815;0.7977543700405321;5.498354428278668e-06;5.276000426479547e-06;1.0449291979173092;10.00108182934162;0.8334293001104928;0.015561689917880223;0.015560611275698572;0.7178403473133079;-0.013404984898853091;0.7179271443768186
90.422307;1.0445714990206219;0.8330336923658264;0.797754592569104;5.498204872858663e-06;5.2764381192386235e-06;1.0449303480988643;10.001088513149499;0.8334270207492415;0.015561709839359134;0.015560620778086315;0.7178405299912802;-0.013404984433664493;0.7179284413873674
90.432307;1.0445723452398572;0.833032969034254;0.7977547518441231;5.49805992756415e-06;5.276877895534058e-06;1.0449314223901287;10.001094847928792;0.8334247768880721;0.01556172951764879;0.015560630121674546;0.7178406887994284;-0.013404983973509912;0.7179297345598238
90.442307;1.0445731694997598;0.8330323003239491;0.7977548482106412;5.497920407790037e-06;5.2773175998827806e-06;1.044932419705938;10.00110080628903;0.8334225729432824;0.015561749005574738;0.015560639314174275;0.7178408249092171;-0.013404983518115041;0.717931022102404
90.452307;1.0445739713748452;0.833031684725453;0.7977548825772008;5.497786909535124e-06;5.277754932142749e-06;1.0449333400476593;10.001106369655984;0.8334204139888418;0.015561768343581481;0.015560648374676089;0.7178409394234984;-0.013404983067552308;0.717932302711603
90.462307;1.0445747508231378;0.8330311218402267;0.7977548569605116;5.497659732195169e-06;5.278187690902111e-06;1.0449341836008388;10.001111536062963;0.8334183055025928;0.015561787558634117;0.015560657339274092;0.7178410334083996;-0.013404982622414706;0.7179335758867936
90.472307;1.0445755084368478;0.8330306123669017;0.7977547743035361;5.497538883528714e-06;5.27861395521509e-06;1.0449349506238552;10.00111632017306;0.8334162526187708;0.015561806659802186;0.015560666251150105;0.7178411084460595;-0.013404982183729307;0.7179348418430596
90.482307;1.0445762453672827;0.8330301577861269;0.797754637364161;5.497424126930119e-06;5.2790320653567274e-06;1.044935642161944;10.00112075219052;0.8334142594609192;0.015561825637287953;0.015560675145515826;0.7178411667776451;-0.013404981752863147;0.7179361011832313
90.492307;1.0445769625320167;0.8330297599869707;0.797754447835375;5.4973150595736865e-06;5.279440593074094e-06;1.0449362599885952;10.00112487634718;0.8334123287283;0.015561844466049768;0.015560684043748309;0.7178412111216144;-0.013404981331450062;0.7179373548733203
90.502307;1.0445776604584673;0.833029421203865;0.7977542062651217;5.4972112130015784e-06;5.279838271408145e-06;1.0449368057155526;10.00112874327569;0.833410461787553;0.015561863113332628;0.015560692952138584;0.7178412449606484;-0.013404980921165653;0.7179386037118916
90.512307;1.0445783399707085;0.8330291440634924;0.7977539122901074;5.497112098764579e-06;5.280223808407387e-06;1.0449372808480608;10.001132397158882;0.8334086593500001;0.015561881539893374;0.015560701861502034;0.7178412726749492;-0.01340498052350529;0.7179398472768803
90.522307;1.0445790023423285;0.8330289313873277;0.7977535652637266;5.497017150323681e-06;5.280595843813896e-06;1.0449376878154066;10.001135865872646;0.8334069220204081;0.01556189969064442;0.015560710756584595;0.7178412988931698;-0.013404980139740176;0.7179410838657155
90.532307;1.0445796490131471;0.8330287855648051;0.7977531651285759;5.496925755928035e-06;5.2809531605936806e-06;1.0449380303378368;10.001139164481136;0.8334052504049407;0.015561917497314975;0.015560719636442991;0.7178413279262427;-0.013404979771104414;0.7179423113919782
90.542307;1.0445802817535932;0.8330287077521776;0.7977527127433245;5.4968374860245515e-06;5.281294825208909e-06;1.0449383130009267;10.00114230439241;0.8334036454535934;0.01556193489740119;0.015560728523654997;0.7178413636554407;-0.013404979418962409;0.7179435278349416
90.552307;1.0445809031543338;0.8330286979308418;0.7977522096950972;5.49675220953779e-06;5.2816200488580455e-06;1.0449385411589625;10.001145291398405;0.833402108994309;0.015561951842575096;0.015560737453885993;0.7178414093055642;-0.013404979084640707;0.7179447311010776
90.562307;1.0445815168734545;0.8330287556218615;0.7977516582429275;5.496669926629053e-06;5.281928043260845e-06;1.0449387210336742;10.001148123367742;0.8334006435563792;0.015561968294527707;0.015560746467508234;0.7178414671848538;-0.013404978769278783;0.7179459190623653
90.572307;1.0445821270048288;0.8330288798761719;0.7977510614113289;5.4965905412912424e-06;5.282217937021902e-06;1.0449388592803541;10.001150799823021;0.8333992519094636;0.015561984224771088;0.015560755612726799;0.7178415385258563;-0.013404978473900528;0.7179470896612774
90.582307;1.0445827366569922;0.833029068751893;0.7977504225254256;5.496513771792395e-06;5.282488566980808e-06;1.0449389620211569;10.001153328535118;0.8333979373256605;0.015561999619631539;0.015560764945951924;0.7178416233161733;-0.013404978199404586;0.7179482408189162
90.592307;1.0445833473060262;0.8330293193518167;0.7977497442737422;5.496439214869321e-06;5.2827384645523985e-06;1.0449390336238815;10.001155718046872;0.8333967040526892;0.015562014491583613;0.015560774521722368;0.7178417205836681;-0.013404977946530457;0.7179493704093929
90.602307;1.0445839593982211;0.8330296281805337;0.7977490285207829;5.4963664214448275e-06;5.2829662060639905e-06;1.0449390761020505;10.001157965126081;0.8333955568423628;0.015562028889263165;0.015560784382984869;0.717841829163298;-0.013404977715856674;0.717950476147897
90.612307;1.044584572862408;0.8330299911438257;0.7977482770946094;5.496294866979462e-06;5.283170699543867e-06;1.044939089624852;10.001160052524654;0.8333944996257862;0.01556204289042183;0.015560794557425784;0.7178419481885391;-0.013404977507666373;0.7179515557070888
90.622307;1.0445851872725134;0.8330304036070354;0.7977474925210534;5.496223971789512e-06;5.283351268951618e-06;1.044939073276585;10.00116196281244;0.8333935345785481;0.015562056584716991;0.015560805054291879;0.7178420772801963;-0.01340497732180706;0.7179526074057359
90.632307;1.0445858018594505;0.8330308609161904;0.7977466784850257;5.4961532301385195e-06;5.283507555161297e-06;1.0449390255947533;10.001163694732591;0.8333926621817686;0.015562070057923047;0.015560815866622347;0.7178422167512674;-0.013404977157717142;0.7179536303981816
90.642307;1.0445864151354236;0.8330313585948697;0.7977458403638418;5.496082317975192e-06;5.283639209290969e-06;1.0449389450627755;10.001165266237017;0.8333918818755452;0.015562083377815885;0.015560826979572217;0.7178423672767277;-0.013404977014524503;0.7179546240358574
90.652307;1.044587025148474;0.8330318920474623;0.7977449853951145;5.4960112593405046e-06;5.283745731737029e-06;1.0449388304734555;10.001166709281902;0.8333911928769151;0.015562096580668898;0.01556083836978372;0.7178425290137403;-0.013404976891195537;0.717955587489317
90.662307;1.0445876305617032;0.833032456784417;0.7977441221278886;5.4959405635966916e-06;5.28382664082767e-06;1.044938680969452;10.001168064249537;0.8333905948061229;0.01556210966323889;0.015560850000905933;0.7178427011590606;-0.013404976786749104;0.7179565197739616
90.672307;1.0445882305558238;0.833033049109849;0.7977432593627827;5.495871066935873e-06;5.283881668473527e-06;1.044938495512062;10.001169369581193;0.8333900877279751;0.015562122592426616;0.015560861837857844;0.7178428821071305;-0.013404976700355335;0.7179574197374401
90.682307;1.0445888233234688;0.8330336663340642;0.7977424048719436;5.495803712771607e-06;5.283910706320293e-06;1.0449382719596076;10.001170652331387;0.8333896717054151;0.01556213532479867;0.015560873867784038;0.7178430697760392;-0.01340497663138519;0.7179582862398842
90.692307;1.0445894052562947;0.8330343062840148;0.797741564822645;5.495739496595961e-06;5.2839135843555926e-06;1.0449380065118399;10.001171927427869;0.8333893462894965;0.015562147810333113;0.015560886093197189;0.7178432621913627;-0.013404976579622495;0.7179591181336735
90.702307;1.0445899717812652;0.8330349663666822;0.7977407447107566;5.495679401695088e-06;5.283889993026908e-06;1.044937693979022;10.001173197508763;0.8333891102545316;0.01556215998686711;0.015560898508417914;0.7178434583373059;-0.013404976545410415;0.7179599137401101
90.712307;1.0445905188987148;0.8330356427121898;0.7977399507716992;5.495624350435236e-06;5.283839541258432e-06;1.0449373289600632;10.001174452098853;0.8333889617967544;0.015562171787954415;0.01556091109617169;0.7178436586599445;-0.013404976529483388;0.7179606708514579
90.722307;1.0445910442498825;0.8330363298962516;0.7977391902914857;5.495575207005984e-06;5.2837617679794615e-06;1.044936907607145;10.001175671811799;0.8333888988273437;0.015562183154105964;0.015560923838981073;0.7178438646474813;-0.013404976532673559;0.7179613872129273
90.732307;1.0445915473861112;0.8330370213378062;0.7977384709257554;5.495532720853844e-06;5.283656241149122e-06;1.044936428560396;10.001176831969843;0.8333889191163236;0.015562194036861677;0.015560936722639347;0.7178440779512819;-0.013404976555679066;0.7179620604901604
90.742307;1.0445920288586987;0.8330377100248607;0.7977378000449785;5.49549753440477e-06;5.283522705296022e-06;1.0449358921173133;10.001177903611753;0.8333890206277849;0.015562204405307598;0.01556094973511446;0.7178443000254403;-0.01340497659894996;0.717962688105496
90.752307;1.044592488585823;0.8330383888707271;0.797737184424819;5.495470290458036e-06;5.283361060977922e-06;1.0449352990540353;10.001178858683017;0.8333892018759677;0.015562214250844055;0.01556096287164497;0.7178445322285216;-0.01340497666283281;0.717963267761996
90.762307;1.0445929256346194;0.8330390508125247;0.797736630166844;5.495451645798921e-06;5.283171348939269e-06;1.044934650583678;10.001179678079996;0.8333894619745726;0.015562223581190361;0.01556097614145086;0.717844775985763;-0.013404976747878477;0.7179637983237047
90.772307;1.0445933395003064;0.833039689492789;0.7977361427332179;5.495442227606988e-06;5.282953850165936e-06;1.0449339489921654;10.001180350986706;0.8333897999730647;0.015562232411134845;0.015560989567031143;0.7178450331479757;-0.013404976854993611;0.7179642797949596
90.782307;1.0445937306820083;0.8330403004934003;0.7977357267446837;5.4954426984335145e-06;5.282709156364531e-06;1.0449331979302863;10.001180864383956;0.8333902137303566;0.015562240758788752;0.015561003182867756;0.7178453063275748;-0.013404976985270826;0.7179647122185678
90.792307;1.0445941001263468;0.8330408821859938;0.7977353855896654;5.4954538289166505e-06;5.282438238826856e-06;1.044932402026116;10.001181198930851;0.8333907000281126;0.015562248645706265;0.015561017040109443;0.7178455988099042;-0.013404977139572857;0.7179650952360273
90.802307;1.0445944488563803;0.8330414355441244;0.7977351213939534;5.495476397749747e-06;5.282142521037274e-06;1.044931566201075;10.001181335688456;0.8333912558275166;0.015562256096466222;0.015561031209590227;0.7178459139369027;-0.013404977318241735;0.7179654288580369
90.812307;1.0445947783248875;0.8330419633200781;0.7977349354053223;5.495511052785351e-06;5.281823847182582e-06;1.0449306950743467;10.001181260275951;0.8333918786363154;0.015562263138148772;0.015561045778477707;0.7178462541297739;-0.01340497752109287;0.7179657137052978
90.822307;1.0445950907761767;0.8330424692499462;0.7977348284384648;5.495558352929985e-06;5.281484414186344e-06;1.0449297925499534;10.0011809571402;0.8333925662292816;0.015562269802905456;0.0155610608361679;0.7178466202391698;-0.013404977747439595;0.7179659503151811
90.832307;1.044595389191733;0.8330429572253049;0.7977348011682902;5.495618879404459e-06;5.281126731351821e-06;1.044928862022705;10.001180401451697;0.8333933171045307;0.015562276129868085;0.015561076450715323;0.7178470117125895;-0.013404977996155688;0.7179661388823606
90.842307;1.0445956770362086;0.8330434304204422;0.7977348540018363;5.495693202192536e-06;5.280753479518918e-06;1.044927907354053;10.001179564117992;0.8333941310222577;0.015562282156462647;0.01556109265693681;0.71784742723943;-0.013404978265863492;0.7179662795855358
90.852307;1.0445959577650081;0.8330438906660649;0.7977349864359419;5.4957817092665e-06;5.280367231670232e-06;1.0449269333020843;10.001178426651014;0.833395008837008;0.015562287905729576;0.015561109464163576;0.7178478655186611;-0.013404978555001426;0.7179663726369574
90.862307;1.0445962343973416;0.8330443383122453;0.797735196566144;5.4958845586041e-06;5.2799703074604e-06;1.0449259443388053;10.001176986001214;0.8333959522272817;0.015562293389314884;0.015561126865389087;0.7178483257646514;-0.01340497886174921;0.7179664180094095
90.872307;1.044596509680407;0.8330447730214223;0.7977354814113775;5.4960019393597145e-06;5.2795649813840966e-06;1.0449249432687169;10.001175250130435;0.8333969635791649;0.015562298621791848;0.015561144841732212;0.7178488073982849;-0.013404979184147452;0.7179664156170465
90.882307;1.0445967863583356;0.8330451951122714;0.7977358376231967;5.496134299764934e-06;5.2791537679633355e-06;1.044923931131011;10.001173231658756;0.8333980458392415;0.015562303623347186;0.015561163366035429;0.7178493094860529;-0.013404979520393477;0.7179663660256297
90.892307;1.044597066665408;0.833045605880652;0.7977362619252762;5.496282301938647e-06;5.2787395333375936e-06;1.0449229075386437;10.00117093982952;0.833399202358417;0.01556230840799669;0.015561182398302195;0.7178498306766563;-0.013404979868987449;0.7179662705547456
90.902307;1.0445973514768025;0.8330460065480183;0.7977367514856292;5.496446736107169e-06;5.278325541183179e-06;1.044921870898081;10.001168380377143;0.8334004365339812;0.015562312975712722;0.015561201875509112;0.7178503692106272;-0.013404980228677038;0.717966130441384
90.912307;1.04459764031754;0.8330463976492513;0.7977373039396405;5.496628406016278e-06;5.277915242200859e-06;1.0449208190959307;10.001165559986193;0.8334017512364981;0.015562317320640612;0.015561221707372622;0.7178509228428213;-0.013404980598323466;0.7179659460307731
90.922307;1.0445979315975265;0.8330467797001317;0.7977379165411415;5.4968279277953765e-06;5.277511782581886e-06;1.0449197501600316;10.00116248105118;0.8334031483364295;0.015562321444288946;0.015561241778496196;0.7178514889645362;-0.01340498097682002;0.7179657166591448
90.932307;1.0445982219371763;0.8330471537537393;0.7977385855637584;5.497045569482556e-06;5.277117813277235e-06;1.0449186622122777;10.001159135811733;0.833404628626727;0.01556232535372849;0.01556126195414012;0.7178520649082756;-0.013404981363119468;0.7179654413414849
90.942307;1.0445985057316292;0.8330475213050242;0.7977393067139908;5.497281169067883e-06;5.276735661513935e-06;1.04491755318912;10.00115551089975;0.8334061919931767;0.015562329054085586;0.015561282090012618;0.7178526483594904;-0.013404981756294693;0.7179651198292358
90.952307;1.0445987760770745;0.8330478840838663;0.7977400755632974;5.497534082819752e-06;5.276367509116756e-06;1.0449164207238288;10.001151593103408;0.8334078370280191;0.015562332557375932;0.01556130204644816;0.7178532374400367;-0.013404982155574919;0.7179647532822381
90.962307;1.0445990260390976;0.8330482436509756;0.7977408873603886;5.497803206708271e-06;5.276015529825131e-06;1.0449152620739466;10.001147370828178;0.8334095601381033;0.015562335893656376;0.015561321702548352;0.717853830055129;-0.013404982560353315;0.7179643441825527
90.972307;1.04459924942955;0.8330486011988535;0.7977417367226671;5.498087272243059e-06;5.275681878468593e-06;1.0449140744965366;10.001142835129606;0.8334113555785347;0.01556233910608716;0.015561340962606553;0.7178544232107273;-0.013404982970178747;0.7179638955220132
90.982307;1.0445994418230173;0.8330489578005984;0.7977426177973813;5.498385254847547e-06;5.275368435524667e-06;1.0449128562589327;10.001137981932082;0.8334132165889114;0.015562342243261867;0.015561359750321142;0.717855013237046;-0.01340498338471588;0.7179634099481598
90.992307;1.0445996016509043;0.8330493141963742;0.7977435243916017;5.498696376219284e-06;5.275076524739141e-06;1.044911607231943;10.001132815823597;0.8334151359879542;0.015562345357733978;0.015561377991671652;0.7178555965155521;-0.01340498380371302;0.7179628894967841
91.002307;1.0445997298638383;0.8330496701682951;0.7977444493445397;5.49901980984905e-06;5.27480690860561e-06;1.044910328529039;10.001127350907742;0.8334171059097396;0.01556234850341439;0.015561395601683079;0.7178561697006031;-0.013404984227031434;0.7179623356305054
91.012307;1.0445998281440625;0.833050024377672;0.7977453839303629;5.499354641000457e-06;5.274560060027662e-06;1.0449090220251749;10.00112160192222;0.8334191177007144;0.0155623517336532;0.015561412491314318;0.7178567293740015;-0.013404984654684548;0.7179617494695879
91.022307;1.04459989736762;0.8330503745053743;0.7977463184933131;5.499700086648947e-06;5.274336467177244e-06;1.0449076905290917;10.001115575178215;0.833421162100537;0.015562355104947601;0.015561428582731318;0.7178572720342208;-0.013404985086826898;0.7179611324215635
91.032307;1.0445999372704866;0.8330507173439522;0.7977472440516422;5.500055592590451e-06;5.2741367938052065e-06;1.0449063381870414;10.001109271950755;0.8334232296550537;0.01556235867873972;0.015561443813960218;0.7178577946759376;-0.013404985523630293;0.7179604869534841
91.042307;1.0445999467094793;0.8330510492857731;0.797748153348892;5.50042078260035e-06;5.273961752456717e-06;1.044904970070586;10.001102692652232;0.8334253111935899;0.015562362511079843;0.015561458142060034;0.7178582950467265;-0.013404985965115022;0.7179598169155408
91.052307;1.04459992408872;0.8330513671592116;0.7977490406269137;5.500795427805247e-06;5.273811917605283e-06;1.0449035911535376;10.001095833054137;0.8334273978095593;0.01556236663678338;0.015561471553497878;0.7178587714324581;-0.013404986411061649;0.7179591270587625
91.062307;1.0445998683605102;0.8330516684676806;0.7977499009115083;5.501179305518519e-06;5.273687780298787e-06;1.0449022057192046;10.001088683200976;0.8334294809296654;0.015562371071441044;0.015561484061599356;0.7178592226655153;-0.013404986861035254;0.7179584221503464
91.072307;1.0445997801372882;0.8330519510145835;0.7977507293337317;5.5015719713765985e-06;5.273589686933347e-06;1.044900817571998;10.001081228103347;0.8334315529472175;0.015562375833408538;0.015561495685957088;0.7178596482703035;-0.013404987314589068;0.7179577065192421
91.082307;1.0445996619074076;0.8330522126244334;0.7977515206012312;5.5019726989247904e-06;5.273517518619656e-06;1.0448994306220252;10.001073445634269;0.833433607307834;0.015562380956016912;0.015561506437803444;0.7178600485134581;-0.013404987771403183;0.7179569841697885
91.092307;1.0445995174468121;0.833052451164668;0.7977522689159864;5.5023806014354565e-06;5.2734705350803546e-06;1.0448980489293884;10.001065309665947;0.8334356378536388;0.015562386477255899;0.0155615163215226;0.7178604244760208;-0.013404988230974503;0.7179562588065416
91.102307;1.0445993511078786;0.8330526648314115;0.7977529683200903;5.502794808811885e-06;5.2734474260817735e-06;1.0448966762580578;10.001056798934073;0.8334376387625613;0.01556239242819508;0.01556152534029755;0.7178607777244218;-0.013404988692300042;0.7179555338758395
91.112307;1.0445991674036539;0.8330528522594339;0.7977536132313677;5.503214415119562e-06;5.273446467609483e-06;1.0448953160352688;10.001047903023213;0.8334396051361986;0.015562398835686189;0.015561533497603131;0.7178611095234922;-0.01340498915415518;0.7179548129885218
91.122307;1.0445989706055232;0.833053012596358;0.7977541988071615;5.503638197633155e-06;5.273465741778387e-06;1.0448939717487984;10.001038623551489;0.8334415331125049;0.015562405723935146;0.015561540800230535;0.7178614205474925;-0.013404989615532813;0.7179540998987325
91.132307;1.044598764184992;0.8330531459545369;0.797754720997973;5.504064616188777e-06;5.273503076324145e-06;1.0448926471968365;10.001028975435359;0.8334434195167492;0.015562413104789266;0.015561547263440932;0.7178617114014002;-0.013404990075725784;0.7179533977833555
91.142307;1.0445985509401945;0.8330532532811392;0.7977551765185511;5.504492104201007e-06;5.273555896990107e-06;1.0448913460313907;10.001018987856412;0.8334452614308862;0.015562420975421295;0.015561552914090358;0.7178619834607984;-0.013404990534337637;0.7179527087373563
91.152307;1.0445983338897378;0.8330533355329703;0.797755562740545;5.504919237125953e-06;5.273621499474155e-06;1.04489007105675;10.001008698009139;0.833447055403236;0.015562429325943825;0.015561557791404413;0.7178622393954794;-0.013404990991415027;0.7179520338503778
91.162307;1.0445981165455505;0.8330533935386044;0.7977558774269033;5.505344685862615e-06;5.273697316223257e-06;1.0448888244845902;10.000998139435795;0.8334487969615245;0.015562438141113362;0.01556156193832992;0.7178624828146388;-0.013404991447414942;0.7179513735879365
91.172307;1.0445979020140412;0.8330534285840795;0.7977561186405193;5.505767087947391e-06;5.2737808117839995e-06;1.044887608348126;10.000987338708292;0.8334504813559489;0.015562447400986284;0.015561565384551057;0.7178627175335232;-0.013404991902977406;0.717950728252035
91.182307;1.0445976919904418;0.8330534425774435;0.7977562850932326;5.5061850102030155e-06;5.2738694880751105e-06;1.0448864239631463;10.000976323778579;0.8334521046544382;0.015562457085301237;0.015561568139813261;0.7178629471521082;-0.013404992358785775;0.7179500982580129
91.192307;1.0445974865359724;0.8330534376397657;0.7977563765009672;5.506597029808611e-06;5.273961071865982e-06;1.0448852717507202;10.000965129283422;0.8334536640784554;0.015562467172283111;0.01556157020648712;0.717863174783065;-0.013404992815522565;0.717949483783882
91.202307;1.0445972844943272;0.8330534157208546;0.7977563936874859;5.507001850146566e-06;5.274053477742495e-06;1.0448841518435206;10.000953793061791;0.8334551579988697;0.015562477641202534;0.015561571594154697;0.7178634027760441;-0.013404993273846259;0.717948884016927
91.212307;1.0445970839534444;0.8330533784776166;0.7977563387605859;5.50739835120202e-06;5.274144797503136e-06;1.044883064369446;10.000942349299986;0.8334565862566695;0.015562488490345201;0.015561572316360277;0.7178636324110502;-0.013404993734433442;0.7179482970518215
91.222307;1.0445968824250975;0.8330533274946983;0.7977562151894056;5.507785559120619e-06;5.274233616104749e-06;1.0448820096818048;10.0009308193665;0.833457950308957;0.015562499746739782;0.015561572378073462;0.7178638638321441;-0.013404994197944825;0.7179477207389829
91.232307;1.0445966768870785;0.833053264554635;0.797756027401339;5.508162743253354e-06;5.274319185981773e-06;1.0448809887926496;10.00091920829927;0.8334592524992565;0.015562511448646732;0.015561571776976911;0.7178640965178804;-0.013404994664863279;0.7179471535347316
91.242307;1.0445964641502894;0.8330531914407945;0.7977557800554906;5.508529562333971e-06;5.274401101334904e-06;1.0448800034074852;10.000907515349784;0.8334604950100787;0.015562523625042625;0.01556157051909816;0.7178643297887443;-0.013404995135376905;0.7179465946601928
91.252307;1.0445962415787684;0.8330531097075229;0.7977554772102339;5.5088859640954625e-06;5.274478841220196e-06;1.0448790554382532;10.000895748245354;0.8334616793454028;0.015562536292041924;0.015561568630482981;0.7178645630249082;-0.013404995609372793;0.7179460437745172
91.262307;1.0445960072214708;0.8330530211464284;0.7977551217919953;5.5092319637165515e-06;5.274551702239895e-06;1.0448781464700123;10.000883926517092;0.8334628062527902;0.015562549451660516;0.015561566154103333;0.7178647957142837;-0.01340499608650833;0.7179455003812396
91.272307;1.0445957592757888;0.833052928396378;0.797754715909829;5.509567503978063e-06;5.274619007664353e-06;1.0448772777658708;10.000872074574968;0.8334638759464559;0.015562563085055268;0.015561563136437825;0.7178650273562761;-0.013404996566353557;0.7179449633669306
