time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.282307;1.0445954958972645;0.8330528345003458;0.79775426163792;5.509892399730294e-06;5.274680137630241e-06;1.0448764505053427;10.000860213863433;0.8334648886216612;0.015562577150530887;0.015561559617081984;0.7178652574786486;-0.01340499704856999;0.7179444312353126
91.292307;1.0445952150292799;0.8330527416561216;0.7977537615209416;5.51020641973065e-06;5.274734366480084e-06;1.0448756658622367;10.000848359891096;0.8334658446353846;0.015562591587965415;0.015561555626072542;0.717865485775853;-0.013404997533023195;0.717943902524775
91.302307;1.0445949136360237;0.8330526506285166;0.7977532184899516;5.510509514680202e-06;5.274780764791423e-06;1.044874925476767;10.000836526303882;0.8334667442989215;0.01556260632540234;0.015561551185847226;0.7178657120270754;-0.01340499801974466;0.7179433758036966
91.312307;1.04459458721401;0.8330525609480028;0.7977526351541319;5.510801971942114e-06;5.27481829629992e-06;1.0448742321545428;10.000824732916616;0.8334675880018837;0.015562621289279441;0.015561546316762697;0.7178659357742629;-0.013404998508779232;0.717942849624247
91.322307;1.0445942301494482;0.8330524710553544;0.7977520131756761;5.511084332847531e-06;5.274846066041875e-06;1.044873589659871;10.00081300867312;0.8334683765276878;0.015562636415909695;0.015561541037285279;0.7178661557230802;-0.013404998999998034;0.7179423225932888
91.332307;1.0445938364518514;0.8330523785718413;0.7977513532869495;5.511357223961439e-06;5.274863510024308e-06;1.0448730019803607;10.000801382621665;0.8334691111798616;0.015562651652751634;0.015561535359510076;0.7178663690473011;-0.013404999492972917;0.7179417935174655
91.342307;1.0445934004740214;0.8330522812183414;0.7977506556307483;5.511621124983665e-06;5.274870362084381e-06;1.0448724734000152;10.000789869696984;0.8334697938428269;0.015562666951514056;0.015561529296030455;0.7178665716147795;-0.013404999987038422;0.7179412617182588
91.352307;1.0445929172908404;0.8330521780337882;0.7977499202889912;5.511876031986961e-06;5.2748664810065424e-06;1.0448720085202874;10.000778467671486;0.833470426783959;0.015562682270234558;0.01556152286860944;0.7178667593209571;-0.013405000481640054;0.7179407272961152
91.362307;1.0445923825685721;0.8330520697837255;0.797749147609603;5.512121381251773e-06;5.274851712965369e-06;1.0448716112513807;10.000767165091696;0.8334710122845042;0.015562697582138551;0.015561516099858216;0.7178669288819312;-0.013405000976809977;0.7179401911611705
91.372307;1.044591792482019;0.833051958372732;0.7977483378250151;5.512356368949661e-06;5.27482592005201e-06;1.0448712842480607;10.000755949838238;0.8334715527746634;0.015562712872037487;0.015561508997077473;0.7178670772295698;-0.013405001473354388;0.7179396546743327
91.382307;1.0445911443059004;0.8330518463422035;0.7977474907653738;5.5125803100933535e-06;5.2747891638127294e-06;1.0448710293338805;10.00074481664062;0.8334720514081589;0.015562728122037505;0.015561501543790093;0.7178672007981045;-0.013405001972656646;0.7179391189598233
91.392307;1.0445904370514425;0.8330517365975854;0.7977466062392404;5.512792793021771e-06;5.274741721762201e-06;1.0448708478494506;10.000733769064366;0.8334725123274873;0.015562743312260062;0.015561493706301806;0.7178672956989471;-0.01340500247640789;0.7179385846901594
91.402307;1.0445896709395004;0.8330516316453692;0.7977456844572925;5.512993580796514e-06;5.274683729042103e-06;1.0448707408587432;10.0007228171936;0.8334729402702713;0.015562758439156457;0.015561485448736517;0.7178673582928481;-0.013405002986325572;0.7179380527453217
91.412307;1.0445888461589805;0.8330515326886366;0.7977447262053676;5.513182429312772e-06;5.274614807000089e-06;1.044870709500328;10.000711976980243;0.8334733398938146;0.01556277352298391;0.015561476740689865;0.7178673854608417;-0.013405003503821827;0.7179375247092189
91.422307;1.0445879622667555;0.8330514394393589;0.7977437327358881;5.513358997193392e-06;5.2745340783274555e-06;1.044870754932993;10.00070126619932;0.8334737155096524;0.01556278859292853;0.015561467557411423;0.7178673742273916;-0.013405004029827779;0.7179370023331852
91.432307;1.0445870185621715;0.8330513504396831;0.79774270566528;5.513522798516937e-06;5.274440550917901e-06;1.0448708776529096;10.000690697948306;0.8334740714224033;0.015562803663968703;0.01556145787820555;0.717867321299584;-0.013405004564693197;0.7179364870790067
91.442307;1.0445860149104382;0.833051263363556;0.7977416475233514;5.513673284201517e-06;5.274333492649819e-06;1.0448710773264773;10.000680276700264;0.8334744122689465;0.015562818724452355;0.015561447681231346;0.717867223519097;-0.013405005107990406;0.7179359807252993
91.452307;1.0445849520095694;0.8330511753667877;0.7977405624892471;5.513809977227596e-06;5.2742124140496655e-06;1.0448713533815857;10.00066999575111;0.8334747427278232;0.01556283374439339;0.015561436937406236;0.7178670784517788;-0.01340500565855879;0.7179354858029245
91.462307;1.0445838309971551;0.8330510835907893;0.79773945608878;5.513932358108018e-06;5.274076940022636e-06;1.0448717049866096;10.00065983893399;0.8334750669851608;0.015562848695943635;0.01556142560895903;0.717866883908787;-0.013405006214916255;0.7179350053389776
91.472307;1.0445826534108769;0.8330509859487114;0.7977383338888846;5.514039721340386e-06;5.273926946492533e-06;1.0448721308426547;10.00064978562667;0.8334753886973173;0.015562863568442024;0.01556141365256535;0.7178666372008412;-0.013405006775654116;0.7179345428803605
91.482307;1.0445814215976577;0.8330508818841506;0.7977372006470603;5.514131318872452e-06;5.273762687878714e-06;1.044872629806267;10.000639811069195;0.8334757111275505;0.015562878368312761;0.015561401023449287;0.7178663350744842;-0.013405007339657696;0.7179341024189305
91.492307;1.0445801387475255;0.833050772351126;0.7977360604607838;5.514206517747088e-06;5.2735847377796665e-06;1.0448732010915776;10.000629883310825;0.8334760369128507;0.015562893106602716;0.015561387677759662;0.7178659741843995;-0.013405007906198129;0.7179336877243081
91.502307;1.044578808098411;0.833050659174126;0.7977349170189999;5.5142647673402e-06;5.2733938972024785e-06;1.044873843436002;10.000619964013213;0.8334763679108006;0.015562907783317767;0.01556137357673674;0.7178655518559224;-0.013405008474737266;0.7179333018955315
91.512307;1.0445774319250611;0.8330505443732903;0.797733773771344;5.514305553803011e-06;5.273191048471439e-06;1.0448745543127138;10.00061001240013;0.8334767053845927;0.015562922377410362;0.015561358696250489;0.7178650664532227;-0.013405009044531142;0.7179329474290692
91.522307;1.0445760112760896;0.8330504299799733;0.7977326342056278;5.514328462992448e-06;5.272976919485729e-06;1.0448753297438678;10.00059998816626;0.8334770500245735;0.015562936844967361;0.015561343029864757;0.7178645169635559;-0.013405009614517792;0.7179326264259174
91.532307;1.0445745462209435;0.8330503184585215;0.7977315017119566;5.5143333368527e-06;5.272752055540945e-06;1.0448761646143108;10.0005898519282;0.8334774020329531;0.015562951120825359;0.015561326583883938;0.7178639028137332;-0.013405010183540012;0.7179323408876364
91.542307;1.0445730359376844;0.833050212767295;0.7977303794128855;5.51432031436726e-06;5.272517122501892e-06;1.044877053065525;10.000579566927724;0.8334777617085768;0.01556296512268953;0.01556130938268689;0.7178632243716634;-0.013405010750441078;0.7179320929710863
91.552307;1.0445714792306426;0.833050115870964;0.7977292707471879;5.5142896153977565e-06;5.272273142830501e-06;1.0448779887229105;10.000569108906491;0.8334781298179508;0.015562978761289151;0.015561291473775204;0.7178624833115319;-0.013405011313929127;0.7179318849134558
91.562307;1.0445698759935294;0.8330500304658675;0.7977281798697103;5.514241457146124e-06;5.272021466343133e-06;1.044878965238061;10.000558478253794;0.8334785070846508;0.0155629919496135;0.01556127291650352;0.7178616827094316;-0.013405011872513915;0.7179317188656101
91.572307;1.0445682279500854;0.8330499593004681;0.797727111029712;5.514176345464674e-06;5.271763640820736e-06;1.0448799771708246;10.000547699362773;0.8334788931075963;0.015563004606785308;0.015561253774773095;0.7178608273181893;-0.013405012424540836;0.7179315970817141
91.582307;1.0445665374067954;0.8330499061865361;0.7977260680339116;5.514095224222281e-06;5.271501308458369e-06;1.044881020016883;10.000536807831942;0.8334792856509732;0.015563016665274593;0.015561234123314987;0.7178599236609807;-0.013405012968069396;0.7179315224366346
91.592307;1.0445648057218084;0.8330498763929886;0.7977250544340669;5.513999207182458e-06;5.271236254121242e-06;1.044882088938464;10.000525839543057;0.8334796809225328;0.015563028076765677;0.01556121404726804;0.7178589794521892;-0.013405013500729401;0.7179314984867836
91.602307;1.0445630331354223;0.8330498755092851;0.7977240736290062;5.513889280500393e-06;5.270970587645717e-06;1.04488317782641;10.000514827154573;0.8334800741951939;0.01556303880403069;0.015561193623453819;0.7178580026206723;-0.01340501401986425;0.7179315286502334
91.612307;1.044561219572254;0.8330499085574726;0.7977231289297687;5.513766142721016e-06;5.270706787855139e-06;1.0448842800361078;10.000503798621967;0.8334804602634626;0.015563048804882835;0.01556117290139964;0.7178570003802366;-0.013405014522707403;0.7179316153650185
91.622307;1.0445593653658307;0.8330499800773234;0.7977222238388348;5.51363019840803e-06;5.270447409774237e-06;1.0448853898075618;10.000492775655346;0.8334808340147202;0.015563058022472447;0.015561151906963177;0.7178559789199802;-0.013405015006389598;0.7179317598312375
91.632307;1.044557471465772;0.833050094023407;0.7977213616427041;5.513481828217562e-06;5.270194626985159e-06;1.0448865027105323;10.000481773824191;0.8334811909493095;0.01556306638369839;0.015561130660359393;0.7178549441046513;-0.013405015468091553;0.7179319622229027
91.642307;1.0445555393597048;0.8330502534789205;0.7977205446411418;5.513321657124612e-06;5.2699500066945895e-06;1.0448876154738764;10.000470803366635;0.8334815274578788;0.015563073801693838;0.015561109189696694;0.7178539021837808;-0.013405015905367097;0.7179322220885936
91.652307;1.0445535705625857;0.8330504604215593;0.797719774301587;5.513150454109684e-06;5.269714585123344e-06;1.0448887262113615;10.000459870699828;0.8334818406241586;0.015563080185069465;0.015561087534100591;0.7178528594615288;-0.013405016316255196;0.7179325384913695
91.662307;1.044551565655617;0.8330507151116786;0.7977190519415305;5.512968878270637e-06;5.269489000919743e-06;1.044889834107196;10.00044897811376;0.8334821272400126;0.015563085446661415;0.015561065734389881;0.717851821697801;-0.013405016699132135;0.7179329099774314
91.672307;1.0445495239925053;0.8330510155112666;0.7977183787976435;5.512777478017526e-06;5.2692736202998456e-06;1.0448909381277123;10.000438120835694;0.8334823831445984;0.015563089503017413;0.015561043819714654;0.7178507940153995;-0.013405017052623381;0.7179333347052052
91.682307;1.0445474445808138;0.8330513576951327;0.7977177552914879;5.512576916861247e-06;5.269068723868559e-06;1.0448920363399652;10.00042728969071;0.8334826041831319;0.015563092277672908;0.015561021803802045;0.7178497808438374;-0.013405017375714463;0.7179338104786408
91.692307;1.0445453266635099;0.8330517368838607;0.7977171802633081;5.512368118078331e-06;5.2688746645136756e-06;1.0448931268197976;10.00041647771482;0.8334827878613887;0.015563093711220593;0.015560999693738961;0.7178487857697877;-0.013405017667816925;0.7179343343143012
91.702307;1.0445431692463523;0.8330521479909775;0.7977166509660018;5.512152159812488e-06;5.2686917503291045e-06;1.0448942093405558;10.000405679797064;0.8334829338995431;0.01556309377059574;0.015560977503245458;0.7178478113849114;-0.013405017928706048;0.7179349017545046
91.712307;1.0445409708145068;0.8330525858538749;0.7977161638821476;5.511930089485882e-06;5.268519878836089e-06;1.044895286244374;10.000394885720688;0.833483043490013;0.015563092463206281;0.015560955264524768;0.7178468588539793;-0.013405018158590158;0.7179355068522948
91.722307;1.0445387296585407;0.8330530459359714;0.7977157160259893;5.511702962235196e-06;5.268358290013388e-06;1.044896362071352;10.000384075725586;0.8334831184107543;0.015563089839673527;0.0155609330381472;0.717845927811675;-0.013405018358223955;0.71793614303049
91.732307;1.0445364441396296;0.833053525228008;0.79771530566234;5.511472058820222e-06;5.2682056292107475e-06;1.0448974427781172;10.000373226803688;0.8334831608317562;0.01556308597059145;0.015560910906584173;0.717845017213285;-0.013405018528703919;0.7179368036668413
91.742307;1.0445341129003316;0.8330540224036663;0.7977149314174241;5.511239034221327e-06;5.268060232218337e-06;1.0448985351154338;10.000362326613885;0.8334831734969582;0.015563080929264566;0.015560888950077045;0.7178441263410168;-0.013405018671071635;0.7179374822433537
91.752307;1.0445317351982752;0.8330545370347701;0.7977145911282871;5.51100595002034e-06;5.267920450016334e-06;1.0448996464917297;10.000351381527294;0.8334831595309982;0.015563074793692393;0.015560867234334069;0.7178432554053447;-0.013405018786094448;0.7179381726761159
91.762307;1.0445293109510478;0.8330550685589976;0.7977142824146422;5.5107751300738156e-06;5.267784798621308e-06;1.0449007848899903;10.000340412352305;0.8334831221207554;0.015563067646505214;0.015560845816004799;0.7178424058757225;-0.013405018874215049;0.7179388693381153
91.772307;1.0445268403017218;0.8330556155685293;0.7977140042169604;5.510548827979241e-06;5.2676519208920625e-06;1.0449019577691907;10.000329442179552;0.833483064779326;0.015563059573201633;0.015560824747181262;0.7178415803249903;-0.0134050189355661;0.7179395666448853
91.782307;1.0445243233340658;0.8330561753683717;0.7977137573084068;5.510328951275409e-06;5.2675204505348024e-06;1.0449031707261778;10.000318482800246;0.8334829917064364;0.015563050661943873;0.015560804080824286;0.7178407818767588;-0.013405018970150326;0.7179402589614681
91.792307;1.0445217605074189;0.8330567436833696;0.7977135435159823;5.5101169183398005e-06;5.267388745105795e-06;1.0449044276415185;10.000307525578311;0.8334829075571615;0.01556304099695268;0.015560783881642597;0.7178400139077041;-0.013405018978118846;0.7179409407864014
91.802307;1.0445191533481109;0.8330573149002414;0.7977133648448054;5.509913622634524e-06;5.26725469930749e-06;1.0449057317632637;10.000296544371803;0.833482816964579;0.015563030651560656;0.015560764223993476;0.7178392802149057;-0.013405018959935596;0.7179416068060318
91.812307;1.0445165044908191;0.8330578833807496;0.7977132231044152;5.509719578323892e-06;5.2671159519747146e-06;1.044907085899758;10.000285510735942;0.8334827240742569;0.015563019688240136;0.015560745177349872;0.7178385849902198;-0.013405018916485767;0.717942251923591
91.822307;1.0445138172393271;0.8330584452465476;0.7977131196004676;5.509535072846028e-06;5.266970321884286e-06;1.0449084915484834;10.000274407800518;0.8334826321970626;0.015563008160101371;0.015560726810030127;0.7178379321825812;-0.013405018849189206;0.7179428710617263
91.832307;1.0445110956468813;0.833058998852187;0.7977130549912806;5.509360197841433e-06;5.26681615981699e-06;1.044909948453713;10.000263234950005;0.8334825439048585;0.015562996110039152;0.015560709204475125;0.7178373248387778;-0.013405018759924095;0.7179434587139621
91.842307;1.0445083451199684;0.8330595433939237;0.7977130298739095;5.50919483297476e-06;5.266652572397025e-06;1.0449114553625451;10.000252006826605;0.8334824614533796;0.015562983571937165;0.015560692450158025;0.7178367648169163;-0.013405018650648554;0.7179440088766558
91.852307;1.044505572523451;0.833060077310779;0.7977130455791044;5.509038497394145e-06;5.266479530858682e-06;1.0449130113190737;10.000240745780637;0.8334823872625816;0.015562970578256088;0.015560676624014497;0.7178362526771183;-0.013405018523022663;0.7179445153313848
91.862307;1.044502785390164;0.8330605980166984;0.7977131042105909;5.508890161000638e-06;5.266297797034566e-06;1.0449146166064522;10.000229471349899;0.833482324187856;0.015562957170752043;0.015560661782953128;0.7178357878100616;-0.013405018378380925;0.7179449719759273
91.872307;1.0444999907350803;0.8330611027057414;0.7977132077672051;5.508748340710613e-06;5.266108682524766e-06;1.0449162727470962;10.000218197220034;0.8334822752914762;0.015562943404159339;0.015560647965437494;0.7178353686749023;-0.013405018217831374;0.7179453733397878
91.882307;1.0444971942298416;0.8330615890614055;0.7977133569805726;5.50861139218942e-06;5.265913776164249e-06;1.0449179818421246;10.000206934023158;0.8334822433849262;0.01556292934227064;0.015560635195237859;0.7178349929418322;-0.013405018042238835;0.717945714931267
91.892307;1.044494400547763;0.8330620550197863;0.7977135509327511;5.508477597045745e-06;5.265714765961871e-06;1.0449197461295703;10.00019569178996;0.8334822307365503;0.015562915057159189;0.015560623481007235;0.7178346578978932;-0.013405017852384125;0.7179459932310198
91.902307;1.0444916145686989;0.8330624978888227;0.7977137874469117;5.508345031654266e-06;5.2655134325190764e-06;1.044921567714176;10.000184480878856;0.8334822388312616;0.015562900627691561;0.015560612809703651;0.7178343609692709;-0.013405017649323394;0.7179462059136466
91.912307;1.0444888417657967;0.8330629141892983;0.7977140630824543;5.508211587102676e-06;5.265311725972793e-06;1.0449234480297354;10.000173309471839;0.8334822682227759;0.015562886128141329;0.015560603151045516;0.7178340998148787;-0.013405017434657888;0.7179463519998989
91.922307;1.0444860868468526;0.8330633005346703;0.7977143731223445;5.5080752274815915e-06;5.265111753765988e-06;1.0449253873111493;10.000162178502544;0.8334823189803219;0.015562871613546872;0.01556059448093789;0.7178338723987616;-0.013405017210572022;0.717946431008861
91.932307;1.0444833517301146;0.8330636542175739;0.7977147125911742;5.507934157464687e-06;5.2649155792271175e-06;1.0449273842204918;10.000151076600812;0.8334823916080453;0.015562857111366079;0.015560586804704048;0.7178336774194809;-0.013405016979466926;0.7179464418849433
91.942307;1.0444806350168274;0.8330639730926829;0.7977150771496526;5.507786817381432e-06;5.26472480619868e-06;1.044929435520442;10.000139979625702;0.8334824874473401;0.015562842624544966;0.015560580165790676;0.7178335145766394;-0.013405016743448605;0.7179463831302605
91.952307;1.044477933530026;0.8330642555165704;0.7977154630576856;5.50763193294343e-06;5.26454033549363e-06;1.044931536239263;10.000128857495037;0.8334826082609456;0.015562828142204685;0.015560574642594017;0.717833384556703;-0.013405016504235787;0.7179462536444345
91.962307;1.0444752439122926;0.8330645001977086;0.7977158673251921;5.507468564257914e-06;5.264362721108888e-06;1.0449336803906193;10.000117680176082;0.8334827557794716;0.01556281364877512;0.01556057033514007;0.7178332891247358;-0.01340501626337255;0.7179460532249753
91.972307;1.044472563026147;0.8330647060166463;0.7977162879875996;5.507296080831588e-06;5.264192612054414e-06;1.0449358611670476;10.000106417804583;0.8334829318064738;0.015562799130447455;0.01556056734571778;0.7178332311692723;-0.013405016022321093;0.7179457826640546
91.982307;1.044469888016175;0.8330648726989821;0.7977167235016656;5.507114230191576e-06;5.264030722943274e-06;1.0449380703085713;10.000095040316998;0.8334831387262059;0.015562784578021802;0.01556056576198372;0.7178332141331373;-0.013405015782388542;0.7179454433902833
91.992307;1.0444672164305497;0.8330650016286046;0.7977171720218894;5.506923220061891e-06;5.263877776312875e-06;1.0449402978847657;10.000083519665036;0.8334833797427127;0.015562769983925796;0.015560565642972996;0.7178332409575163;-0.013405015544599042;0.7179450367706401
92.002307;1.0444645463724356;0.8330650953676296;0.7977176316281814;5.506723651759321e-06;5.263734602763913e-06;1.0449425329621755;10.000071832551704;0.8334836583362176;0.01556275533952745;0.015560567002579354;0.7178333136052739;-0.013405015309689489;0.7179445638374573
92.012307;1.044461876951067;0.8330651562138593;0.7977181006880657;5.506516368908975e-06;5.263601971878444e-06;1.0449447642053522;10.000059960445368;0.8334839772430921;0.015562740633663726;0.015560569795754662;0.7178334334462548;-0.013405015078248731;0.7179440257460294
92.022307;1.0444592084606417;0.8330651851875147;0.7977185775128712;5.5063022231562744e-06;5.263480293842063e-06;1.0449469800236295;10.000047885528781;0.8334843380588227;0.015562725846649902;0.015560573924987161;0.7178336014813705;-0.013405014850684092;0.7179434242127476
92.032307;1.044456542135766;0.8330651820223124;0.7977190598318487;5.506081835184083e-06;5.263369651877623e-06;1.044949168792424;10.00003558780294;0.8334847418615442;0.01556271095026776;0.015560579261597658;0.7178338180008108;-0.013405014627072062;0.7179427613649293
92.042307;1.044453880389197;0.8330651453427188;0.7977195445359333;5.5058556016662484e-06;5.2632700679873855e-06;1.0449513191146367;10.000023049546549;0.833485189473312;0.015562695922967846;0.015560585655711733;0.7178340822134559;-0.013405014407344339;0.7179420393731142
92.052307;1.0444512275392654;0.8330650727343238;0.7977200278913307;5.50562379453766e-06;5.263181572769257e-06;1.0449534197257462;10.00001026340547;0.8334856807899617;0.01556268076340876;0.015560592938396957;0.7178343920899608;-0.013405014191628331;0.7179412603729864
92.062307;1.0444485900117741;0.8330649615774925;0.7977205064457257;5.505386390770614e-06;5.263103992751225e-06;1.044955459446777;9.999997232427065;0.8334862143838745;0.01556266548452889;0.015560600933580526;0.7178347444184682;-0.013405013980224261;0.7179404266190694
92.072307;1.0444459753804451;0.8330648101283333;0.7977209777655334;5.5051427291204366e-06;5.263036796780195e-06;1.0449574277382934;9.999983962911392;0.8334867876521518;0.015562650095314112;0.015560609475827766;0.7178351351145537;-0.013405013773299862;0.7179395403181817
92.082307;1.0444433909003263;0.8330646175019243;0.7977214399831745;5.504891284659116e-06;5.262979315341666e-06;1.0449593154150991;9.999970466576762;0.8334873969378495;0.015562634592451758;0.01556061842870201;0.7178355599560834;-0.013405013570696876;0.7179386031702204
92.092307;1.0444408425674658;0.8330643829250729;0.7977218907705895;5.504629720357219e-06;5.262931101119879e-06;1.0449611147563391;9.999956772269002;0.8334880375887411;0.015562618967506277;0.015560627699842662;0.7178360155566117;-0.013405013371883524;0.7179376163085625
92.102307;1.0444383350007722;0.8330641052771959;0.7977223267410412;5.504355236719637e-06;5.2628919122712525e-06;1.0449628188948932;9.999942932293246;0.8334887041477406;0.015562603215345713;0.015560637242895619;0.7178364993745712;-0.013405013175936552;0.7179365806588097
92.112307;1.0444358720723117;0.8330637831855754;0.7977227435902224;5.504065048074163e-06;5.2628613574138e-06;1.0449644213099325;9.99992901728717;0.8334893909058438;0.015562587339085656;0.015560647051762262;0.7178370085530099;-0.013405012981633357;0.7179354974640363
92.122307;1.0444334576933674;0.8330634155191017;0.7977231370506762;5.503756765164586e-06;5.262838561627043e-06;1.044965916388237;9.999915101824799;0.8334900927268194;0.01556257135132122;0.015560657155341084;0.7178375394295087;-0.013405012787684072;0.7179343687783531
92.132307;1.0444310963674195;0.8330630020338339;0.7977235041200249;5.503428634144469e-06;5.2628220642684055e-06;1.0449673004111037;9.999901250459224;0.8334908055487099;0.015562555267881844;0.01556066760732258;0.7178380883532455;-0.013405012592984274;0.7179331973913344
92.142307;1.0444287936634846;0.8330625436647099;0.7977238437152505;5.503079584865825e-06;5.262810071523455e-06;1.044968571688301;9.999887515087902;0.8334915265124873;0.015562539100831666;0.015560678477151944;0.7178386522982967;-0.013405012396913036;0.7179319863119933
92.152307;1.0444265559937826;0.8330620418807321;0.7977241565955994;5.502708982366657e-06;5.262800826609138e-06;1.0449697299148903;9.999873943440898;0.8334922542038806;0.015562522856746622;0.015560689844497213;0.7178392286520141;-0.013405012199589516;0.7179307383808624
92.162307;1.044424389369307;0.8330614979793911;0.7977244449236869;5.502316463703847e-06;5.2627927607745725e-06;1.0449707755083157;9.999860584712392;0.8334929887980759;0.015562506539404487;0.015560701780805852;0.7178398147581498;-0.01340501200167592;0.7179294558751816
92.172307;1.0444222983573648;0.8330609133879916;0.7977247117558767;5.501902154447149e-06;5.262784601043127e-06;1.0449717092082496;9.999847482288741;0.8334937316093666;0.015562490155518737;0.015560714329610627;0.7178404074794448;-0.013405011803765578;0.7179281401136939
92.182307;1.044420286119472;0.8330602901388234;0.797724960471819;5.501466613276871e-06;5.262775692337555e-06;1.044972531623789;9.99983466445501;0.8334944842251995;0.015562473723281952;0.01556072751351111;0.7178410030060356;-0.01340501160600439;0.7179267917396271
92.192307;1.0444183547662542;0.8330596309810179;0.7977251940657331;5.501010326590788e-06;5.262766179563926e-06;1.044973243000199;9.999822142614798;0.8334952479242053;0.01556245728284933;0.015560741355034869;0.7178415969854546;-0.013405011408204418;0.7179254115021917
92.202307;1.0444165053681778;0.8330589396078696;0.7977254148290507;5.50053355779147e-06;5.26275660112164e-06;1.0449738438446814;9.999809911482387;0.8334960237422849;0.01556244089594024;0.015560755882243791;0.7178421847421643;-0.013405011210099517;0.7179240005258258
92.212307;1.0444147377855277;0.8330582209641297;0.7977256251156998;5.500036623222958e-06;5.262747225501575e-06;1.0449743353033558;9.999797951872278;0.8334968127104986;0.015562424627211118;0.0155607711237877;0.7178427616911494;-0.013405011011416446;0.7179225599561315
92.222307;1.0444130505327909;0.8330574813557017;0.7977258281786892;5.499520099642249e-06;5.262737836986268e-06;1.0449747184259928;9.999786240937322;0.8334976158615871;0.01556240853224533;0.015560787111181628;0.7178433238982289;-0.013405010811913191;0.71792109070696
92.232307;1.044411441106918;0.8330567282692302;0.7977260273671849;5.498984889475581e-06;5.262728024236799e-06;1.0449749937568737;9.999774759813068;0.8334984341265306;0.015562392672030051;0.015560803884621785;0.7178438682830142;-0.013405010611515281;0.7179195939586738
92.242307;1.0444099064367296;0.8330559699556347;0.7977262243042931;5.498432134018e-06;5.262717439337938e-06;1.0449751619326437;9.999763492155036;0.8334992682876886;0.015562377127010554;0.015560821493819888;0.7178443925894151;-0.013405010410265232;0.717918072105683
92.252307;1.0444084428808718;0.8330552148982826;0.7977264182050706;5.497863100457192e-06;5.262705718327354e-06;1.0449752242059858;9.999752424613638;0.8335001192253981;0.01556236198339938;0.015560839994710715;0.7178448956079035;-0.013405010208130978;0.7179165289406744
92.262307;1.0444070464696258;0.833054471333168;0.7977266067343143;5.497279234881508e-06;5.262692150570435e-06;1.0449751819920334;9.999741553972845;0.8335009883636464;0.015562347311211984;0.0155608594438794;0.7178453770197952;-0.013405010004896;0.7179149689235866
92.272307;1.0444057132628042;0.833053747087346;0.7977267869518313;5.496682170706471e-06;5.262675465992919e-06;1.0449750358654133;9.999730891933778;0.8335018777052083;0.015562333160857863;0.015560879891024698;0.7178458363359358;-0.013405009800065907;0.7179133967629029
92.282307;1.044404439116453;0.8330530495701963;0.7977269558298233;5.496073461755446e-06;5.262654041570666e-06;1.04497478528856;9.999720462532807;0.8335027891559136;0.015562319573951362;0.015560901369981244;0.7178462721888136;-0.013405009592909557;0.7179118177920112
92.292307;1.0444032193787787;0.8330523854538275;0.7977271108153899;5.495454239359608e-06;5.262626208117285e-06;1.0449744288105265;9.999710299423453;0.8335037237080755;0.015562306592991569;0.015560923893213792;0.7178466827488632;-0.013405009382691239;0.7179102382901338
92.302307;1.044402048976081;0.8330517603231666;0.7977272500119602;5.49482515646686e-06;5.262590390562143e-06;1.0449739639030895;9.999700446583422;0.8335046811785921;0.015562294266757334;0.015560947451770066;0.7178470662131298;-0.01340500916888709;0.7179086652344624
92.312307;1.044400922962178;0.8330511787807564;0.79772737160815;5.494186602097926e-06;5.262545309998953e-06;1.0449733873355116;9.999690955290205;0.8335056602731054;0.015562282652239693;0.015560972014509948;0.7178474207119282;-0.013405008951402023;0.717907105810046
92.322307;1.044399837069059;0.8330506447966286;0.7977274733339077;5.493538821183757e-06;5.262490132666338e-06;1.04497269653595;9.99968187753539;0.8335066586873053;0.015562271814641128;0.015560997530660953;0.7178477440116937;-0.013405008730744976;0.7179055668678146
92.332307;1.044398787433827;0.8330501620750689;0.797727552908252;5.492881892447153e-06;5.262424342696485e-06;1.0449718907757972;9.999673263561238;0.8335076736384529;0.01556226182904486;0.015561023943875305;0.7178480334312038;-0.013405008507873505;0.7179040544720532
92.342307;1.044397769963339;0.8330497341111143;0.7977276092532685;5.4922158332530865e-06;5.262347554818625e-06;1.044970971468183;9.999665162622996;0.8335087028002734;0.0155622527736532;0.01556105120495729;0.7178482861391235;-0.013405008283787233;0.7179025735845866
92.352307;1.0443967800750789;0.8330493636698632;0.7977276428794619;5.491540775994505e-06;5.26225940845684e-06;1.0449699417076008;9.99965762130468;0.833509744884269;0.015562244710091362;0.015561079269079495;0.7178484997113669;-0.013405008059189968;0.7179011278057373
92.362307;1.0443958128840982;0.8330490523342092;0.7977276548710541;5.490857106544582e-06;5.262159576665057e-06;1.0449688054205806;9.999650680116813;0.8335107995160838;0.015562237670324228;0.015561108086259238;0.7178486726610557;-0.013405007834383814;0.7178997197728529
92.372307;1.044394864221588;0.8330488005272201;0.7977276455790426;5.490165552108707e-06;5.26204790726648e-06;1.0449675669933218;9.999644370757501;0.8335118668969513;0.015562231658668633;0.015561137597974204;0.7178488047619042;-0.013405007609435235;0.717898352128482
92.382307;1.0443939322014892;0.8330486077077629;0.7977276137637639;5.489466999090906e-06;5.2619243841969825e-06;1.044966231628407;9.999638714661613;0.8335129474417237;0.01556222665311243;0.015561167739951583;0.7178488969869231;-0.013405007384360616;0.7178970275278178
92.392307;1.0443930179858059;0.8330484724298856;0.7977275564905465;5.488762222939401e-06;5.261788888982527e-06;1.0449648055916523;9.999633721085873;0.8335140410038926;0.015562222598640308;0.015561198443954882;0.7178489509717209;-0.01340500715902577;0.7178957477875869
92.402307;1.0443921249391523;0.8330483921528664;0.797727469792376;5.488052021111493e-06;5.261641213118118e-06;1.0449632959464141;9.999629384176206;0.8335151460452586;0.015562219411974346;0.015561229631757224;0.7178489683871214;-0.013405006932997773;0.7178945139735742
92.412307;1.0443912567795564;0.8330483632484744;0.7977273492723217;5.487337659826222e-06;5.261481242153326e-06;1.044961709942664;9.999625685028876;0.8335162596350338;0.015562217007597544;0.015561261207659084;0.7178489505785806;-0.013405006705719957;0.7178933272753515
92.422307;1.0443904163713273;0.8330483813431646;0.7977271902315104;5.4866210824027135e-06;5.2613089224076e-06;1.044960054176558;9.999622596988381;0.8335173781514524;0.015562215318370895;0.015561293063972024;0.7178488983779658;-0.01340500647681404;0.7178921892087097
92.432307;1.0443896059795186;0.833048441688481;0.7977269878873001;5.485904605918268e-06;5.261124093015066e-06;1.0449583339635415;9.999620088164203;0.8335184976585379;0.015562214290352287;0.015561325094608603;0.7178488120982817;-0.013405006246094616;0.7178911010968517
92.442307;1.0443888282081746;0.8330485400261907;0.7977267376949458;5.485190495231925e-06;5.2609264494888325e-06;1.044956553380686;9.999618123919607;0.8335196137058075;0.015562213867094497;0.015561357196565033;0.7178486918244105;-0.01340500601325339;0.717890063487352
92.452307;1.0443880864643265;0.8330486739615992;0.7977264351697458;5.484480834410804e-06;5.260715594876013e-06;1.0449547154530516;9.99961666922818;0.8335207212754143;0.01556221398449689;0.015561389255344784;0.717848537685072;-0.013405005777577307;0.7178890758778557
92.462307;1.04438738429285;0.8330488434833773;0.7977260754898448;5.483777434616273e-06;5.260491003331345e-06;1.0449528217417166;9.999615687273677;0.8335218150541839;0.015562214579781306;0.015561421134759354;0.7178483498245938;-0.013405005537955829;0.7178881369921881
92.472307;1.0443867244019183;0.833049050411061;0.7977256538181623;5.483081486837297e-06;5.260252013879488e-06;1.044950871893883;9.999615134901461;0.8335228899346413;0.015562215600532364;0.01556145268700514;0.7178481281708702;-0.013405005292956015;0.7178872452436336
92.482307;1.044386108619208;0.8330492978957759;0.7977251661724892;5.482393337199292e-06;5.259997928859461e-06;1.0449488642959603;9.9996149595653;0.8335239415623333;0.015562217000551617;0.01556148377234618;0.7178478721283948;-0.013405005040841541;0.7178863990644533
92.492307;1.0443855381317184;0.8330495895746292;0.7977246097351496;5.4817126646326995e-06;5.259728028560288e-06;1.0449467971468613;9.999615102279314;0.8335249658639949;0.015562218733345616;0.015561514265479297;0.7178475805125296;-0.013405004779765254;0.717885597224867
92.502307;1.0443850133605717;0.8330499278074448;0.7977239825885489;5.4810387693815e-06;5.259441580928028e-06;1.0449446681680752;9.999615503935518;0.8335259577568692;0.015562220757577041;0.015561544047146776;0.7178472519738183;-0.013405004508110939;0.717884838603841
92.512307;1.0443845343619362;0.8330503127162574;0.7977232836583498;5.480370851359775e-06;5.259138055692869e-06;1.0449424737404314;9.999616109111884;0.8335269108602279;0.015562223049034372;0.015561573003777689;0.7178468856505297;-0.01340500422462593;0.7178841214103048
92.522307;1.0443841016032693;0.8330507430074472;0.7977225127501275;5.479708347933496e-06;5.258817375527747e-06;1.0449402096055806;9.99961686764009;0.8335278183692689;0.015562225606567712;0.01556160103616568;0.7178464815940034;-0.013405003928247252;0.7178834430743386
92.532307;1.044383716120573;0.8330512169953251;0.7977216701787344;5.479051168901406e-06;5.258479982100345e-06;1.0449378725482446;9.999617736765012;0.8335286735838752;0.015562228446100636;0.015561628061476172;0.7178460407951932;-0.01340500361800777;0.7178828009072458
92.542307;1.0443833792552866;0.8330517330977202;0.7977207566148049;5.478399733501866e-06;5.258126775328576e-06;1.0449354611383967;9.999618681919653;0.8335294694218102;0.015562231587408968;0.015561654014514367;0.7178455650529757;-0.013405003293279495;0.7178821925895688
92.552307;1.0443830921061328;0.833052290555886;0.7977197739225169;5.477754789150606e-06;5.257758938522362e-06;1.044932975219578;9.999619672388691;0.8335301979845798;0.015562235044807136;0.015561678845337911;0.7178450565256123;-0.013405002954038552;0.7178816164813915
92.562307;1.0443828546752298;0.8330528900906932;0.7977187257356605;5.477117052768748e-06;5.2573775995645225e-06;1.044930414905197;9.999620674559395;0.8335308512491606;0.015562238827610576;0.015561702501449901;0.7178445167045042;-0.013405002600826178;0.7178810719477344
92.572307;1.0443826655649613;0.8330535336665608;0.7977176164891067;5.476487089822479e-06;5.256983532873016e-06;1.0449277798911036;9.999621650446585;0.8335314222401455;0.015562242944649245;0.01556172491858872;0.7178439458413337;-0.013405002234523861;0.7178805592880119
92.582307;1.0443825222926757;0.8330542234341642;0.7977164500560711;5.475865557791299e-06;5.256577101958705e-06;1.0449250694482655;9.999622559643843;0.8335319055148978;0.015562247405571513;0.015561746036989198;0.7178433435123339;-0.013405001856128298;0.7178800794582348
92.592307;1.0443824214885156;0.8330549605574252;0.7977152291157674;5.4752533478250975e-06;5.256158438722801e-06;1.0449222829017581;9.999623359394999;0.8335322966867555;0.015562252220678238;0.015561765818515618;0.7178427092390216;-0.013405001466624334;0.7178796339956202
92.602307;1.0443823591400159;0.8330557448594174;0.7977139551320926;5.474651482705029e-06;5.255727831811413e-06;1.0449194204628516;9.999624006559241;0.8335325917493904;0.015562257400942027;0.01556178425542217;0.7178420425108057;-0.013405001066930723;0.7178792248517661
92.612307;1.044382331013005;0.8330565753287952;0.7977126291643267;5.47406097282e-06;5.2552861011001945e-06;1.0449164840736893;9.999624459692772;0.833532786978608;0.015562262951338755;0.015561801380312204;0.7178413427712433;-0.013405000657820423;0.7178788541406818
92.622307;1.0443823326589965;0.8330574502248053;0.7977112530207143;5.473482724913355e-06;5.254834576603072e-06;1.0449134777850533;9.999624677364144;0.8335328792295443;0.015562268861509777;0.015561817268383371;0.7178406095308537;-0.013405000239917864;0.7178785241661201
92.632307;1.0443823591145598;0.8330583666394358;0.7977098293223172;5.4729175305709735e-06;5.25437463548658e-06;1.0449104077277618;9.999624619564097;0.8335328663653403;0.015562275103712397;0.015561832021671117;0.7178398420851627;-0.01340499981380759;0.7178782374372831
92.642307;1.044382405152177;0.8330593205850256;0.7977083607944963;5.472366094318194e-06;5.253907223416028e-06;1.044907281422542;9.999624253801008;0.8335327475522992;0.01556228163190177;0.015561845745009776;0.7178390389786532;-0.013404999380028142;0.7178779962372909
92.652307;1.0443824659230718;0.8330603075518705;0.7977068502340774;5.471829144026191e-06;5.253432836235822e-06;1.044904106344105;9.999623557391285;0.8335325228798568;0.015562288386263569;0.01556185853550896;0.717838197986683;-0.013404998938988423;0.7178778021172361
92.662307;1.044382537029602;0.8330613231181706;0.7977053011503732;5.471307598137712e-06;5.252951844375405e-06;1.0449008890853462;9.999622511586335;0.8335321927683051;0.015562295306541562;0.01556187049056008;0.7178373165385423;-0.013404998491101744;0.7178776559879266
92.672307;1.044382614385834;0.8330623637007923;0.7977037180712488;5.470802528427284e-06;5.252464697076468e-06;1.0448976356940596;9.999621091893465;0.833531757982985;0.015562302330711595;0.015561881718292982;0.7178363921979515;-0.01340499803710576;0.7178775587110175
92.682307;1.044382694613473;0.8330634270606208;0.7977021060523873;5.47031499436695e-06;5.251971963413136e-06;1.0448943518475104;9.999619266247972;0.8335312197847585;0.01556230938879801;0.015561892335661348;0.7178354232549315;-0.013404997578235574;0.717877511415888
92.692307;1.0443827753010433;0.833064511854268;0.7977004699959945;5.469846120108801e-06;5.251474361804015e-06;1.0448910423524316;9.99961700471038;0.8335305796426574;0.015562316422283036;0.015561902455134799;0.7178344090113845;-0.013404997116167156;0.7178775151018786
92.702307;1.0443828547509222;0.8330656167164496;0.7976988145807167;5.469397247011801e-06;5.250972714711968e-06;1.0448877110311896;9.999614284814571;0.8335298388438007;0.01556232339844641;0.01556191217778815;0.7178333496008116;-0.013404996652860941;0.7178775701963577
92.712307;1.0443829316303261;0.8330667402046736;0.7976971447334275;5.468969742036603e-06;5.250467715108217e-06;1.044884361737723;9.999611087224483;0.8335289985606651;0.015562330286858484;0.015561921595946557;0.7178322460104478;-0.013404996190340208;0.7178776768983124
92.722307;1.0443830044718931;0.8330678811011007;0.797695466206639;5.468564713912062e-06;5.249959607540315e-06;1.0448809997421906;9.999607397048381;0.83352806058662;0.015562337032419719;0.015561930795668536;0.7178311002644948;-0.013404995730572198;0.7178778355219964
92.732307;1.044383071236511;0.8330690378624054;0.7976937859608251;5.468182997985738e-06;5.249447996963092e-06;1.0448776316069859;9.999603211393765;0.8335270279695027;0.015562343555200137;0.015561939855931057;0.7178299150618228;-0.013404995275545305;0.7178780458904067
92.742307;1.044383129296519;0.8330702079963354;0.7976921118197072;5.467825090103484e-06;5.248931920500572e-06;1.044874263274367;9.999598540668629;0.8335259046097387;0.015562349764270126;0.015561948837070738;0.7178286929766458;-0.013404994827247609;0.7178783067068067
92.752307;1.044383175557458;0.833071388150822;0.7976904513274834;5.467490922646889e-06;5.248410231932387e-06;1.0448708983521158;9.999593403435107;0.8335246945153818;0.015562355569974736;0.015561957768866432;0.7178274359360588;-0.013404994387534517;0.7178786158672235
92.762307;1.0443832064683904;0.8330725747460805;0.7976888105808898;5.467179861151952e-06;5.24788200832738e-06;1.0448675381322676;9.999587822832492;0.8335234019721698;0.015562360885952368;0.01556196665953492;0.7178261451684608;-0.0134049939582257;0.7178789711532512
92.772307;1.044383218013024;0.8330737650137977;0.7976871934068556;5.466890936057251e-06;5.247346566637939e-06;1.0448641833065635;9.999581825826487;0.833522032324132;0.015562365622472561;0.015561975514435946;0.7178248214700768;-0.013404993541214053;0.717879370493275
92.782307;1.044383205889055;0.833074957463016;0.7976856011443768;5.466623070786424e-06;5.246803217068057e-06;1.044860835773699;9.999575438110828;0.833520592288225;0.015562369686821006;0.015561984340612659;0.71782346578063;-0.01340499313824531;0.7178798119843968
92.792307;1.0443831659691651;0.8330761511686017;0.7976840335152298;5.466375119756572e-06;5.246251226951963e-06;1.0448574989007207;9.999568675690114;0.8335190895807294;0.015562372998197472;0.015561993138352588;0.7178220796929478;-0.013404992750653072;0.7178802941577065
92.802307;1.0443830948347068;0.8330773449831034;0.7976824898624826;5.466145785221426e-06;5.245690019447824e-06;1.0448541768165238;9.999561543891232;0.8335175324484582;0.015562375507993186;0.015562001896025596;0.7178206652767904;-0.01340499237933184;0.7178808160610398
92.812307;1.0443829900312434;0.833078537576253;0.7976809695223146;5.465933750441858e-06;5.245119219173874e-06;1.0448508741306957;9.999554044160224;0.8335159293753159;0.015562377207885713;0.015562010591680407;0.7178192244090822;-0.013404992024861147;0.7178813770633943
92.822307;1.0443828500894272;0.8330797282058677;0.7976794714683654;5.465738004124117e-06;5.24453850658501e-06;1.0448475961071153;9.99954618117723;0.8335142885946343;0.015562378117529604;0.015562019191855377;0.7178177584169448;-0.013404991687600388;0.717881977125029
92.832307;1.0443826747218323;0.8330809173031031;0.7976779941041252;5.465558002577198e-06;5.2439475946763655e-06;1.0448443488064176;9.999537969427768;0.8335126173812095;0.015562378266555443;0.015562027647979731;0.7178162682795644;-0.013404991367629503;0.7178826172549627
92.842307;1.0443824648994209;0.8330821059091569;0.7976765353364268;5.4653935083291875e-06;5.243346423819734e-06;1.0448411391199468;9.999529438640662;0.8335109216037909;0.015562377688089388;0.015562035901139385;0.7178147550207156;-0.01340499106466171;0.717883299276891
92.852307;1.044382222248573;0.8330832945983997;0.7976750927870866;5.465244217146779e-06;5.242735371098e-06;1.0448379747668024;9.99952063206138;0.8335092058005292;0.015562376421207887;0.015562043894188093;0.7178132200629708;-0.013404990778070926;0.7178840252650709
92.862307;1.0443819483028862;0.8330844830720262;0.7976736641477497;5.465109448055884e-06;5.242115253108131e-06;1.044834864488172;9.99951159485788;0.8335074735753566;0.01556237451320288;0.015562051579955624;0.7178116653218359;-0.013404990507063867;0.7178847974833771
92.872307;1.044381644471467;0.8330856703971871;0.7976722474979836;5.464988132934744e-06;5.241487069117762e-06;1.0448318179019154;9.999502361586002;0.833505728216017;0.015562372022991188;0.015562058922989428;0.7178100927981339;-0.013404990250999886;0.7178856182622918
92.882307;1.0443813126621704;0.8330868551957599;0.7976708416500212;5.46487906984118e-06;5.240851702219704e-06;1.044828844410121;9.999492955659004;0.8335039733319075;0.015562369018724442;0.01556206590120198;0.7178085039837205;-0.013404990009592345;0.717886489105307
92.892307;1.0443809558345134;0.8330880356601278;0.7976694463216325;5.4647811516155334e-06;5.240209878931673e-06;1.044825952308336;9.999483395527964;0.8335022131297484;0.015562365561439216;0.015562072508554339;0.7178068998587886;-0.013404989782760115;0.7178874101129898
92.902307;1.0443805781371958;0.8330892098478405;0.7976680619546374;5.464693422617808e-06;5.239562398191338e-06;1.044823148719654;9.999473693880937;0.8335004528951993;0.015562361697689158;0.015562078754792869;0.7178052818356215;-0.013404989570375808;0.7178883804263326
92.912307;1.044380184701315;0.8330903760721255;0.7976666899315437;5.4646151454921655e-06;5.23891046817493e-06;1.0448204393148586;9.99946385533778;0.833498699562722;0.015562357476267344;0.01556208466454012;0.7178036524491567;-0.01340498937220681;0.7178893987827145
92.922307;1.0443797810352968;0.8330915329085687;0.7976653328948411;5.464545886644535e-06;5.238256059296393e-06;1.0448178281709786;9.999453879740193;0.8334969609535017;0.015562352960382015;0.015562090281296357;0.7178020146465718;-0.013404989188013602;0.717890463876676
92.932307;1.0443793724047794;0.8330926791997036;0.797663994021242;5.4644853220323396e-06;5.237601984766437e-06;1.0448153186659992;9.999443762859062;0.8334952444046875;0.015562348213918782;0.015562095666696009;0.7178003706804019;-0.013404989017607538;0.7178915747772942
92.942307;1.0443789638949474;0.8330938145896793;0.7976626760099357;5.4644328970615166e-06;5.2369513417037095e-06;1.0448129140789326;9.999433488259816;0.8334935565165029;0.015562343285828633;0.015562100879402666;0.7177987219265507;-0.013404988860792978;0.7178927314223084
92.952307;1.0443785607236922;0.8330949402540176;0.7976613808780084;5.464387792035823e-06;5.236306778569379e-06;1.044810617252345;9.999423018365492;0.8334919035747113;0.015562338214280868;0.015562105951023003;0.7177970695426933;-0.013404988717343929;0.7178939351190935
92.962307;1.0443781677614556;0.8330960588562731;0.7976601102012848;5.464349127801076e-06;5.2356703077508715e-06;1.044808430759066;9.9994123014804;0.8334902917613549;0.015562333031586295;0.015562110885993368;0.7177954154007449;-0.013404988587021863;0.7178951882625021
92.972307;1.0443777886817138;0.833097173456443;0.7976588655667399;5.464316105060183e-06;5.235043382433629e-06;1.0448063573788546;9.999401292436923;0.8334887269061892;0.015562327760582119;0.015562115674341046;0.7177937629232389;-0.013404988469470773;0.7178964930492939
92.982307;1.0443774260585819;0.8330982865837512;0.7976576491845726;5.464288079684549e-06;5.234426981327808e-06;1.0448043992802691;9.999389962636975;0.8334872138786045;0.015562322420308179;0.01556212029524688;0.7177921171546802;-0.013404988364124954;0.7178978504273772
92.992307;1.0443770821994955;0.8330994003310456;0.7976564642040895;5.464264593648121e-06;5.233821912268349e-06;1.0448025563542296;9.999378294158513;0.8334857562753512;0.01556231703589284;0.015562124713831135;0.7177904838550021;-0.013404988270256817;0.7178992598973744
93.002307;1.0443767593400752;0.8331005166821722;0.7976553145679538;5.464245321763886e-06;5.233229064294776e-06;1.0448008254680696;9.999366273709468;0.8334843564027699;0.015562311641335824;0.015562128884355588;0.7177888686030061;-0.013404988186942201;0.7179007195787173
93.012307;1.044376459117781;0.8331016374569535;0.7976542045820603;5.464230109522251e-06;5.23264936315019e-06;1.0447992010227816;9.999353890962105;0.8334830153105431;0.015562306282752713;0.0155621327590904;0.7177872764318212;-0.013404988112959315;0.7179022261601106
93.022307;1.0443761822487423;0.8331027640171111;0.7976531384987273;5.464219007997958e-06;5.23208361222722e-06;1.0447976763417697;9.999341137039577;0.8334817332801164;0.015562301014134939;0.01556213629692292;0.7177857114201273;-0.013404988046955654;0.7179037750787134
93.032307;1.0443759284360583;0.8331038970464533;0.7976521202290798;5.464212009769496e-06;5.231532318414474e-06;1.044796245321418;9.999328007797056;0.8334805105748844;0.015562295878026372;0.015562139477239419;0.717784176214561;-0.013404987987988046;0.7179053610104441
93.042307;1.0443756962783994;0.8331050369284887;0.7976511530121031;5.4642088933212035e-06;5.230995502442847e-06;1.0447949033279296;9.999314511528247;0.8334793478975586;0.015562290892502547;0.015562142315322717;0.7177826721552442;-0.013404987936033848;0.7179069780410017
93.052307;1.0443754835645351;0.8331061842955367;0.7976502390099718;5.464209517431098e-06;5.230472696233058e-06;1.0447936471064292;9.999300669503839;0.8334782466082997;0.015562286055780574;0.015562144860985085;0.7177811997426338;-0.01340498789191868;0.7179086193912285
93.062307;1.0443752877468735;0.8331073399758049;0.7976493788612533;5.464214062183292e-06;5.229963228607734e-06;1.044792474525447;9.99928651119956;0.8334772089046508;0.015562281354445684;0.015562147179087757;0.7177797588701587;-0.013404987856777848;0.7179102773950414
