time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.072307;1.0443751061149782;0.833108504594774;0.7976485716124161;5.464222946841646e-06;5.229466431510022e-06;1.0447913845147585;9.999272073379354;0.8334762379203817;0.01556227676973375;0.015562149328522927;0.7177783492035831;-0.013404987831768087;0.717911944029578
93.082307;1.0443749362222885;0.8331096781444642;0.7976478155992209;5.46423667788333e-06;5.228981655234441e-06;1.0447903764898212;9.99925740019471;0.8334753375918232;0.015562272284970822;0.0155621513514499;0.7177769706240771;-0.013404987818194537;0.7179136114086893
93.092307;1.0443747766436382;0.8331108598096668;0.797647109491819;5.4642557217838775e-06;5.228508332015572e-06;1.044789449158593;9.999242539075098;0.8334745122654149;0.015562267891973873;0.015562153275179957;0.7177756230869643;-0.013404987817525547;0.7179152721325145
93.102307;1.0443746273744814;0.8331120483331255;0.7976464526004747;5.464280356519994e-06;5.2280460872307874e-06;1.0447885999548563;9.999227533982877;0.8334737660881796;0.015562263595364173;0.015562155120745587;0.7177743063108478;-0.01340498783114616;0.7179169201228459
93.112307;1.0443744901132228;0.833113242079315;0.7976458448456671;5.4643105419774594e-06;5.227594853115955e-06;1.044787825259851;9.999212421868709;0.833473102158438;0.015562259408888212;0.015562156908353074;0.7177730200592712;-0.01340498786029443;0.717918551206204
93.122307;1.044374368271367;0.8331144381310097;0.7976452864838249;5.46434595395155e-06;5.227154903492957e-06;1.0447871202286152;9.999197236358892;0.8334725218889983;0.015562255344631156;0.015562158655100591;0.7177717648428915;-0.013404987906189445;0.7179201623441868
93.132307;1.0443742658123139;0.8331156317662042;0.7976447776791519;5.464386176592713e-06;5.226726829575845e-06;1.0447864783452958;9.999182017899303;0.8334720251565323;0.015562251406598912;0.015562160367822462;0.7177705423192093;-0.013404987969935802;0.7179217505692294
93.142307;1.0443741858117987;0.8331168170969155;0.7976443187204149;5.46443076183846e-06;5.226311604759015e-06;1.0447858917269286;9.999166821435475;0.8334716109692304;0.015562247585310092;0.015562162038480818;0.7177693550519539;-0.013404988052265499;0.7179233128114888
93.152307;1.0443741304105016;0.8331179875359075;0.7976439106206804;5.464479085283032e-06;5.225910563708019e-06;1.044785351898042;9.999151710116701;0.8334712779640802;0.015562243853383895;0.015562163646011875;0.7177682059218817;-0.013404988153500344;0.7179248461058138
93.162307;1.0443741015595984;0.8331191359559528;0.7976435551766171;5.464530341717164e-06;5.225525192326376e-06;1.04478485061205;9.999136737677969;0.8334710244173757;0.015562240169156395;0.01556216515849511;0.7177670975969472;-0.013404988273772008;0.717926347849893
93.172307;1.0443741011023304;0.8331202556622955;0.7976432543724581;5.464583816107209e-06;5.225156960131805e-06;1.0447843809177682;9.999121934433743;0.8334708483833756;0.015562236481787775;0.015562166532738154;0.7177660323222782;-0.013404988413191045;0.7179278164102881
93.182307;1.0443741303871275;0.8331213416622703;0.7976430091932665;5.46463905880418e-06;5.224807325485709e-06;1.0447839376562886;9.999107307052222;0.8334707483578586;0.015562232735546468;0.015562167717679773;0.7177650120382856;-0.013404988571735168;0.7179292516092949
93.192307;1.044374189952695;0.8331223910966306;0.7976428184811423;5.464695858901217e-06;5.224477778182791e-06;1.0447835166722765;9.999092847570678;0.833470723427018;0.015562228873890993;0.015562168657626234;0.7177640385757534;-0.01340498874900174;0.7179306545815424
93.202307;1.0443742795230562;0.8331234030737132;0.7976426792608665;5.464754334079453e-06;5.224169706924235e-06;1.0447831139131252;9.99907854114184;0.8334707723076358;0.015562224840202622;0.015562169293188915;0.7177631138372442;-0.01340498894416633;0.7179320272983176
93.212307;1.0443743986924574;0.8331243783874984;0.7976425883537372;5.4648148953278815e-06;5.223884140597119e-06;1.0447827251492874;9.999064368611243;0.8334708924307374;0.01556222057755473;0.015562169568113996;0.7177622399893708;-0.013404989156234113;0.7179333719257627
93.222307;1.0443745475295587;0.8331253187685795;0.7976425435076302;5.464877789910402e-06;5.223621536831049e-06;1.044782345443247;9.999050305768357;0.8334710802397688;0.0155622160254875;0.015562169434976956;0.7177614194930605;-0.01340498938425703;0.7179346904145626
93.232307;1.0443747265473424;0.8331262257596643;0.7976425435028754;5.464942725037832e-06;5.223381686306387e-06;1.0447819687574424;9.999036328434192;0.833471332141819;0.01556221111404697;0.015562168853124217;0.7177606548897878;-0.01340498962725796;0.717935984912827
93.242307;1.044374936991389;0.8331271001811451;0.797642587888487;5.465008898259675e-06;5.223163810306215e-06;1.0447815885208844;9.999022424583146;0.8334716448957168;0.01556220576555507;0.015562167786835907;0.7177599484976303;-0.013404989884037327;0.7179372583135597
93.252307;1.0443751811189481;0.8331279425537776;0.7976426765214568;5.46507520339972e-06;5.2229667037402685e-06;1.0447811983148882;9.99900859643757;0.8334720153849369;0.015562199906939363;0.015562166208040268;0.7177593022709067;-0.013404990153185999;0.7179385140665877
93.262307;1.044375461568946;0.8331287536378026;0.7976428090411136;5.465140467368901e-06;5.222788716025227e-06;1.0447807924500998;9.998994851062365;0.8334724404203695;0.015562193478001793;0.015562164101082437;0.7177587179120017;-0.013404990433254424;0.7179397555518114
93.272307;1.0443757808097809;0.8331295345505009;0.7976429846971447;5.4652036608932e-06;5.222627842367769e-06;1.044780366847853;9.998981197151776;0.8334729166449937;0.01556218642045528;0.015562161462737707;0.7177581967740772;-0.013404990722704744;0.7179409856580872
93.282307;1.0443761412330241;0.8331302868594136;0.7976432022679216;5.465264005127602e-06;5.222482146128729e-06;1.0447799193844096;9.99896765062636;0.8334734401286973;0.01556217866300568;0.015562158295192613;0.7177577393070985;-0.013404991019729823;0.7179422068118763
93.292307;1.0443765450248412;0.8331310124077236;0.79764345984385;5.465320929017441e-06;5.222350081536263e-06;1.0447794487275828;9.998954237722213;0.8334740057810693;0.015562170125893823;0.015562154603966927;0.7177573446168032;-0.013404991322305531;0.7179434211841162
93.302307;1.0443769936784164;0.8331317124992444;0.79764375504672;5.465373893963799e-06;5.222230356788246e-06;1.0447789524269167;9.998940991853543;0.8334746072844484;0.01556216073611144;0.01556215040836767;0.7177570106441975;-0.013404991628287559;0.7179446305981414
93.312307;1.0443774878104055;0.8331323874274276;0.7976440856136047;5.465422316596637e-06;5.22212169790194e-06;1.0447784263939637;9.998927948048612;0.8334752375465909;0.015562150433839452;0.01556214575324893;0.7177567349206105;-0.01340499193533334;0.7179458359992694
93.322307;1.044378027466538;0.8331330370347875;0.7976444495120294;5.46546576653565e-06;5.222022853918022e-06;1.0447778662927327;9.998915137558399;0.8334758889979843;0.015562139166464308;0.015562140713008045;0.7177565153030253;-0.013404992240868456;0.7179470370882085
93.332307;1.044378612491345;0.8331336612972254;0.7976448445312957;5.4655041522351374e-06;5.221932663906005e-06;1.044777268784308;9.998902583941112;0.8334765539975151;0.015562126879463125;0.01556213539058262;0.7177563502526539;-0.013404992542259232;0.7179482326070363
93.342307;1.044379242639593;0.833134260156407;0.7976452680371549;5.465537574147215e-06;5.221850069207609e-06;1.044776631347268;9.998890300222984;0.8334772255419601;0.01556211351509425;0.015562129909802378;0.717756238954993;-0.01340499283712853;0.7179494208668107
93.352307;1.0443799174840747;0.8331348333405258;0.7976457171144762;5.465566026679567e-06;5.221774129724981e-06;1.0447759517161321;9.998878286075987;0.8334778971788653;0.015562099019399178;0.01556212439677548;0.7177561812171077;-0.013404993123584709;0.71795060022499
93.362307;1.0443806361380619;0.8331353805657945;0.7976461887699144;5.465589348970246e-06;5.221704052127754e-06;1.04477522809751;9.998866527543674;0.8334785622418361;0.015562083347223248;0.015562118961385499;0.7177561769672297;-0.01340499340014599;0.7179517695694286
93.372307;1.0443813971841527;0.8331359017044954;0.7976466800152575;5.465607519635292e-06;5.2216391951833175e-06;1.0447744598047655;9.998855002790588;0.8334792137478009;0.015562066457935312;0.015562113693302444;0.7177562259044652;-0.01340499366546459;0.7179529287335584
93.382307;1.0443821990571198;0.833136396857534;0.797647187633158;5.465620972486187e-06;5.221578959206126e-06;1.0447736471031264;9.998843687474954;0.8334798448772285;0.015562048303950145;0.015562108668987766;0.7177563276663012;-0.013404993918103921;0.7179540787334249
93.392307;1.0443830399286658;0.8331368661887099;0.7976477078254334;5.465630603668079e-06;5.2215226377969315e-06;1.04477279034493;9.998832552305762;0.8334804493118014;0.015562028823201773;0.015562103959418849;0.7177564822993422;-0.013404994156508124;0.7179552216005299
93.402307;1.0443839168785567;0.8331373095586221;0.7976482365092565;5.465637584273955e-06;5.2214694786907684e-06;1.0447718899365102;9.998821562622364;0.8334810210923773;0.015562007951187241;0.015562099626430377;0.7177566904921213;-0.01340499437918837;0.7179563598238915
93.412307;1.044384825526422;0.8331377263734779;0.7976487698409919;5.46564328946744e-06;5.221419012101078e-06;1.0447709471598754;9.998810687107547;0.8334815540196153;0.015561985647536383;0.015562095703733195;0.7177569534034095;-0.013404994584906524;0.7179574958094189
93.422307;1.0443857604007762;0.8331381155932855;0.7976493040433845;5.465649358869012e-06;5.221371434599647e-06;1.0447699643020778;9.998799909293242;0.8334820414367767;0.015561961916797068;0.015562092186257457;0.7177572723509552;-0.013404994772651899;0.717958631481678
93.432307;1.0443867155993374;0.833138475784181;0.7976498351858148;5.465657629456386e-06;5.221327713338357e-06;1.0447689439843535;9.998789237957292;0.8334824768256145;0.015561936815204298;0.015562089041893731;0.7177576483146192;-0.013404994941703484;0.7179597680485824
93.442307;1.0443876856361822;0.8331388052201346;0.7976503597850837;5.465669824798372e-06;5.22128927547196e-06;1.0447678883811486;9.998778708457442;0.8334828545551739;0.015561910440183159;0.015562086225819236;0.7177580814650235;-0.01340499509185156;0.7179609063736285
93.452307;1.0443886659930897;0.8331391018923325;0.7976508755426719;5.465687344132068e-06;5.221257547938784e-06;1.0447667986702736;9.99876837184469;0.8334831702271942;0.015561882909003873;0.015562083687822853;0.717758570983682;-0.013404995223228593;0.7179620478724819
93.462307;1.0443896529973637;0.8331393632445341;0.7976513813808298;5.4657114766121115e-06;5.22123364202352e-06;1.0447656753571042;9.998758282482193;0.8334834204734496;0.015561854340710446;0.015562081383126657;0.7177591151919883;-0.01340499533583692;0.7179631951427743
93.472307;1.044390643679817;0.8331395856979307;0.7976518768159916;5.465743688733922e-06;5.2212181869474205e-06;1.0447645188548857;9.998748491764875;0.8334836023661291;0.015561824839144166;0.015562079286816327;0.7177597125203947;-0.013404995429440389;0.7179643519337335
93.482307;1.0443916361531196;0.8331397648754186;0.7976523607446441;5.465785546751854e-06;5.221211350584446e-06;1.044763329167802;9.99873905074706;0.8334837128992891;0.015561794480189593;0.01556207740553038;0.7177603630301703;-0.01340499550370504;0.7179655225148951
93.492307;1.0443926300262611;0.8331398968007236;0.7976528306450511;5.465838532127502e-06;5.221213155579522e-06;1.044762105607756;9.998730012752578;0.8334837488822588;0.01556176332210518;0.01556207578092413;0.7177610687139088;-0.01340499555816766;0.7179667107306924
93.502307;1.0443936261368725;0.8331399787646733;0.7976532834928016;5.465904025840544e-06;5.221223821667836e-06;1.0447608477416443;9.998721425295694;0.8334837072858854;0.015561731432341646;0.01556207447357482;0.7177618319238113;-0.013404995592161363;0.7179679190489577
93.512307;1.0443946253781586;0.8331400092576163;0.7976537174093636;5.465983251430455e-06;5.22124382914552e-06;1.0447595567459051;9.998713322884491;0.8334835859526432;0.015561698902195631;0.015562073533749365;0.717762653530175;-0.013404995604807244;0.7179691478924053
93.522307;1.044395627468897;0.8331399875270725;0.7976541323412125;5.466077142366396e-06;5.221273834904301e-06;1.044758235655002;9.998705731356802;0.8334833845131401;0.01556166584343837;0.015562072991364976;0.7177635324082464;-0.013404995594890503;0.7179703958421062
93.532307;1.0443966309993404;0.8331399129656455;0.7976545295770348;5.466186270036034e-06;5.2213145915804365e-06;1.0447568882396978;9.99869867681469;0.8334831048713682;0.01556163237763811;0.015562072870167755;0.7177644661772563;-0.01340499556080834;0.7179716607440652
93.542307;1.0443976341606132;0.8331397844332458;0.7976549108392595;5.466310827363306e-06;5.221366866919639e-06;1.0447555177047274;9.998692191080528;0.8334827506229947;0.015561598622329626;0.015562073189354278;0.7177654521320344;-0.013404995500917687;0.7179729406223666
93.552307;1.0443986347474945;0.8331396000499135;0.797655277788649;5.466450671902562e-06;5.2214314511877935e-06;1.0447541266235045;9.998686312507807;0.8334823260869713;0.015561564683979881;0.015562073945505009;0.7177664875766867;-0.013404995413977439;0.7179742338132411
93.562307;1.0443996298017277;0.8331393578032951;0.7976556319801261;5.466605317368327e-06;5.221509280777375e-06;1.0447527178954543;9.998681084335693;0.8334818359828269;0.015561530665547569;0.015562075110124446;0.7177675696613638;-0.013404995299374126;0.7179755389733363
93.572307;1.0444006157134968;0.8331390564985097;0.7976559747400815;5.466773807544176e-06;5.221601484173877e-06;1.0447512953805027;9.998676549460379;0.8334812854992978;0.015561496678139644;0.015562076649532328;0.7177686952489104;-0.013404995157183061;0.7179768550575261
93.582307;1.0444015889771219;0.833138696174851;0.797656306980638;5.4669545990547425e-06;5.2217092140704554e-06;1.0447498638164165;9.998672741509573;0.8334806800374577;0.015561462841813282;0.015562078539622971;0.7177698607895678;-0.013404994988001386;0.7179781806065165
93.592307;1.044402547089314;0.8331382780526925;0.7976566291382398;5.467145557256158e-06;5.221833454587249e-06;1.0447484280859392;9.998669681211128;0.8334800247576521;0.015561429272209399;0.01556208076322579;0.7177710620041671;-0.013404994792663749;0.717979513093433
93.602307;1.0444034888913611;0.833137804471855;0.7976569414832992;5.4673442184482975e-06;5.221974956832988e-06;1.0447469920470907;9.998667384394365;0.8334793246045313;0.015561396066425853;0.015562083303601142;0.7177722938520082;-0.013404994572074655;0.7179808495745663
93.612307;1.0444044143268019;0.8331372785281778;0.7976572448183076;5.4675481912790675e-06;5.22213419959353e-06;1.0447455578990767;9.998665870593387;0.833478584716063;0.015561363299093765;0.015562086147807243;0.7177735509256408;-0.013404994327138155;0.7179821876370744
93.622307;1.044405323672594;0.8331367033640271;0.7976575405947959;5.467755333048011e-06;5.2223113699849265e-06;1.0447441264773027;9.998665161463919;0.8334778105316938;0.015561331023581676;0.015562089297110988;0.7177748277455379;-0.013404994058737333;0.7179835253037304
93.632307;1.0444062168527537;0.8331360814944406;0.7976578302643078;5.467963817505506e-06;5.222506373883212e-06;1.0447426978626513;9.998665278447362;0.8334770074342286;0.015561299271666806;0.015562092771761042;0.7177761190205646;-0.013404993767811568;0.7179848606004314
93.642307;1.0444070932658702;0.8331354145506041;0.7976581152232863;5.468172250477924e-06;5.222718834303094e-06;1.0447412718224358;9.998666243112298;0.8334761802492334;0.015561268054417403;0.015562096600064733;0.7177774201479873;-0.013404993455516927;0.7179861915743094
93.652307;1.0444079515652838;0.8331347035790845;0.7976583976636079;5.46837970070347e-06;5.2229482523175956e-06;1.044739848270613;9.998668071710847;0.8334753329725371;0.015561237367952195;0.015562100800116668;0.7177787276469392;-0.013404993123323775;0.7179875164789633
93.662307;1.0444087895507363;0.8331339495021121;0.797658681090112;5.468585718205943e-06;5.223194324622843e-06;1.0447384281193501;9.998670774185486;0.8334744685797595;0.015561207197267128;0.015562105371287037;0.7177800391657077;-0.013404992772930417;0.7179888338298567
93.672307;1.0444096046587967;0.8331331536126046;0.7976589697920072;5.468790379156819e-06;5.22345698967985e-06;1.0447370139387462;9.998674366003286;0.8334735889795607;0.015561177518527605;0.015562110299093407;0.7177813531199687;-0.013404992406149932;0.7179901422136765
93.682307;1.04441039480241;0.833132317938584;0.797659267808086;5.468994157129036e-06;5.223736120286376e-06;1.0447356094918727;9.998678876407187;0.8334726955400213;0.015561148309141952;0.015562115569717464;0.7177826683203306;-0.013404992024955787;0.7179914399014755
93.692307;1.0444111587372384;0.8331314449296003;0.7976595783488645;5.469197554689567e-06;5.224031314017592e-06;1.0447342185223416;9.998684338301162;0.833471789670529;0.01556111955838082;0.015562121183685324;0.7177839839496363;-0.013404991631510937;0.7179927246104264
93.702307;1.044411895591301;0.8331305367755462;0.7976599040388609;5.469400804205771e-06;5.22434191454985e-06;1.0447328442459787;9.99869076924472;0.8334708732349461;0.015561091268238412;0.015562127156476426;0.7177852997465543;-0.013404991227983155;0.7179939932184325
93.712307;1.0444126046919135;0.8331295953763078;0.7976602474197722;5.469604056286271e-06;5.2246670092788706e-06;1.0447314901310767;9.998698166526388;0.833469949194574;0.015561063445380554;0.015562133507819095;0.7177866159346987;-0.013404990816387177;0.7179952413142584
93.722307;1.0444132861215483;0.8331286232841804;0.7976606109836082;5.469807848219068e-06;5.225005478973845e-06;1.044730160813403;9.998706518325664;0.8334690218942591;0.015561036087441554;0.015562140247345304;0.7177879330101213;-0.01340499039864387;0.7179964636059958
93.732307;1.044413940674146;0.8331276247940617;0.797660996849401;5.470013126020628e-06;5.22535630790527e-06;1.04472886208542;9.998715813642791;0.8334680967194638;0.015561009178945448;0.01556214736883886;0.7177892515348263;-0.013404989976684644;0.7179976551925731
93.742307;1.0444145692157376;0.8331266059944936;0.7976614068033616;5.47022075115223e-06;5.225718830789472e-06;1.0447276003733417;9.998726044771631;0.8334671797606535;0.015560982707983477;0.01556215486147993;0.7177905717416727;-0.013404989552455556;0.71799881221302
93.752307;1.0444151731114386;0.8331255737954034;0.7976618427950869;5.470431140419118e-06;5.226092595471097e-06;1.0447263823081618;9.99873720491404;0.8334662773571444;0.015560956682190943;0.015562162722810047;0.7177918929897624;-0.013404989127833238;0.7179999314666142
93.762307;1.0444157551404578;0.8331245350103913;0.7976623070884826;5.470644392214674e-06;5.226477121752547e-06;1.0447252143016577;9.998749283689378;0.8334653953099572;0.015560931123044942;0.015562170959042266;0.7177932132950119;-0.013404988704611553;0.7180010098300529
93.772307;1.0444163189122844;0.8331234955311576;0.7976628016189024;5.470860710868089e-06;5.226871762659831e-06;1.0447241022504903;9.998762264943348;0.8334645383767303;0.015560906048273508;0.01556217957666955;0.7177945294852779;-0.013404988284669152;0.7180020440563719
93.782307;1.0444168678257355;0.833122459451785;0.7976633272283744;5.471080646139913e-06;5.227275592255026e-06;1.0447230515491621;9.998776127075587;0.8334637102934376;0.015560881459617435;0.015562188576145879;0.7177958381655013;-0.01340498787002559;0.7180030309144888
93.792307;1.044417405043225;0.8331214293760956;0.7976638835253473;5.4713049397402575e-06;5.227687373652537e-06;1.0447220670497444;9.998790842416854;0.8334629142576588;0.015560857338568665;0.015562197961434028;0.7177971367139606;-0.013404987462526226;0.7180039673765649
93.802307;1.0444179335030033;0.8331204077990799;0.7976644691842573;5.471534369414202e-06;5.228105692765605e-06;1.0447211529788234;9.998806377125476;0.8334621537729283;0.015560833641744373;0.01556220775872558;0.717798423637202;-0.013404987063561453;0.718004850719289
93.812307;1.04441845571739;0.8331193974662836;0.7976650821789162;5.471769799582112e-06;5.228529201710353e-06;1.0447203129136473;9.998822692326817;0.8334614331373015;0.015560810296678744;0.01556221802084287;0.7177996983698456;-0.013404986674169872;0.7180056787129102
93.822307;1.0444189738262653;0.8331184006475113;0.7976657200746657;5.472012210828968e-06;5.228956758964144e-06;1.0447195493392065;9.998839740497694;0.8334607574415218;0.01556078721382914;0.015562228817796002;0.7178009609868767;-0.01340498629512379;0.7180064499237506
93.832307;1.0444194897440044;0.8331174191827122;0.797666380598968;5.472262534827811e-06;5.229387385931177e-06;1.0447188629592987;9.998857461946264;0.8334601326925316;0.015560764312735882;0.015562240224977235;0.717802212035959;-0.013404985926770774;0.7180071639171607
93.842307;1.0444200054318498;0.833116455069243;0.7976670623107575;5.47252143228559e-06;5.229820127335539e-06;1.0447182525987693;9.99887579368045;0.8334595657745483;0.015560741533090472;0.015562252311568598;0.7178034523491551;-0.013404985569026162;0.7180078213843828
93.852307;1.0444205227075503;0.8331155102335629;0.7976677650428536;5.472789336762215e-06;5.2302538933247305e-06;1.0447177160093852;9.99889468137663;0.8334590636570648;0.015560718824880939;0.015562265133587341;0.7178046826635521;-0.0134049852217352;0.718008424081892
93.862307;1.0444210424704479;0.8331145858538765;0.7976684895465022;5.473066659839442e-06;5.230687421095143e-06;1.0447172511147191;9.998914077022318;0.8334586321657047;0.015560696143361929;0.015562278726047648;0.7178059033059847;-0.013404984885083515;0.7180089745587871
93.872307;1.0444215649093465;0.833113682177106;0.7976692365178106;5.473353834890308e-06;5.231119312793887e-06;1.0447168570421232;9.99893392883456;0.8334582750181321;0.015560673455400345;0.015562293091668351;0.717807114281845;-0.013404984559615514;0.7180094759481531
93.882307;1.0444220906658013;0.8331127989069859;0.7976700059901803;5.47365127262814e-06;5.23154804159069e-06;1.0447165347875942;9.998954180838341;0.8334579935293323;0.015560650744376986;0.015562308204094712;0.7178083152865858;-0.013404984246020022;0.7180099314760857
93.892307;1.044422621174148;0.8331119355233896;0.7976707972243262;5.4739593403784915e-06;5.231972042706008e-06;1.0447162870180937;9.998974783083648;0.8334577869137773;0.015560628004626873;0.015562324024557532;0.7178095052923248;-0.013404983945113658;0.7180103436835346
93.902307;1.0444231580573176;0.8331110910615165;0.7976716087134544;5.4742782176007966e-06;5.232389939178191e-06;1.0447161167936414;9.99899570089187;0.8334576528610949;0.015560605222299411;0.015562340511086669;0.7178106821468803;-0.013404983657896783;0.7180107143596894
93.912307;1.0444237025270586;0.8331102639369473;0.797672438371282;5.474607674941819e-06;5.232800816473501e-06;1.0447160269092692;9.999016913203535;0.8334575883640577;0.015560582362903088;0.015562357620377377;0.7178118425411816;-0.013404983385402651;0.7180110452524545
93.922307;1.0444242553090493;0.8331094523149413;0.7976732839018034;5.474947107082429e-06;5.233204428298389e-06;1.0447160204101498;9.999038398152553;0.8334575907638251;0.01556055938985255;0.015562375309878378;0.7178129822291239;-0.013404983128600488;0.7180113384981044
93.932307;1.044424816727155;0.8331086544026923;0.7976741431738148;5.475295648623585e-06;5.233601227509407e-06;1.0447161003462924;9.999060118690252;0.8334576582948269;0.01556053629117342;0.015562393541015004;0.7178140961780519;-0.013404982888543599;0.7180115964242876
93.942307;1.0444253860220536;0.8331078683953688;0.7976750143782576;5.475652004217406e-06;5.233992153622552e-06;1.0447162688899347;9.999082024441897;0.8334577897163331;0.015560513076985777;0.015562412286260393;0.7178151787402043;-0.013404982666302443;0.7180118213244725
93.952307;1.0444259604116457;0.8331070926163332;0.79767589555841;5.476014459648601e-06;5.23437823308996e-06;1.0447165275004118;9.999104064781887;0.8334579837108811;0.0155604897645092;0.015562431531428686;0.7178162241547954;-0.013404982462564302;0.7180120155400891
93.962307;1.0444265351369153;0.8331063257805311;0.797676784014241;5.476381370049817e-06;5.234760331434329e-06;1.0447168774341864;9.999126195521423;0.8334582387949498;0.015560466381171437;0.015562451265127697;0.7178172273680595;-0.013404982277528576;0.7180121816188546
93.972307;1.0444271043103155;0.8331055668408985;0.7976776766503;5.476751415404288e-06;5.235139116083417e-06;1.0447173196842239;9.999148375763001;0.8334585536488549;0.015560442971744862;0.015562471463366324;0.7178181847018409;-0.013404982111198057;0.7180123225248073
93.982307;1.0444276616863664;0.8331048146261147;0.7976785709013996;5.477123512879388e-06;5.235514985978962e-06;1.0447178549214635;9.999170564766416;0.833458927149982;0.015560419591136727;0.015562492076868509;0.7178190937833351;-0.013404981963512868;0.7180124420301444
93.992307;1.0444282012155202;0.8331040677878371;0.797679465221197;5.477496943884557e-06;5.235888090167683e-06;1.04471848330074;9.999192723349719;0.8334593577566967;0.015560396288472859;0.01556251303168798;0.7178199531108603;-0.013404981834234081;0.7180125446755767
94.002307;1.044428717659083;0.8331033249424088;0.7976803591121693;5.47787143687176e-06;5.236258428010873e-06;1.0447192035917252;9.999214815814462;0.8334598428161917;0.015560373097139158;0.015562534250872782;0.7178207620499774;-0.013404981722868687;0.7180126347378906
94.012307;1.044429207149815;0.8331025850283249;0.7976812529133414;5.47824691528427e-06;5.236625888418123e-06;1.0447200125576797;9.999236809083929;0.833460378430002;0.015560350042704018;0.015562555676972475;0.7178215208707186;-0.013404981628672916;0.7180127152468766
94.022307;1.0444296672189985;0.8331018478596546;0.7976821470479696;5.478623244490432e-06;5.236990410093729e-06;1.044720905895185;9.99925866815166;0.8334609599009498;0.015560327158850428;0.015562577273357046;0.7178222301988118;-0.01340498155074813;0.7180127882389339
94.032307;1.0444300961908835;0.8331011138668368;0.7976830410490264;5.479000083734915e-06;5.237352105021733e-06;1.0447218798982423;9.999280353334676;0.8334615827367428;0.015560304489288032;0.01556259901537302;0.7178228904247975;-0.013404981488177488;0.7180128556112101
94.042307;1.0444304926104386;0.8331003830017464;0.797683933460875;5.47937675625884e-06;5.237711054149562e-06;1.0447229316524016;9.999301824971807;0.8334622438531657;0.015560282074020687;0.015562620884746546;0.7178235015834937;-0.013404981440001587;0.7180129195676521
94.052307;1.0444308552713824;0.8330996541815285;0.7976848225642033;5.479752231203024e-06;5.23806712569881e-06;1.0447240574593457;9.999323048926769;0.8334629419992172;0.015560259939215903;0.015562642863461634;0.7178240635516564;-0.013404981405140716;0.7180129827354541
94.062307;1.0444311833543942;0.8330989256329842;0.7976857066559075;5.4801253395942774e-06;5.238420112943827e-06;1.0447252515700707;9.999343997874059;0.833463677029322;0.015560238101982938;0.015562664934203331;0.7178245765410798;-0.01340498138235173;0.7180130482968057
94.072307;1.0444314759925586;0.8330981955937384;0.7976865835258566;5.480495197011708e-06;5.238769846377836e-06;1.0447265065485978;9.99936465098529;0.8334644488914753;0.01556021658594251;0.015562687087871747;0.7178250413853439;-0.013404981370185394;0.7180131199014054
94.082307;1.0444317318862455;0.8330974628112705;0.7976874499971695;5.480861504824852e-06;5.2391160380409145e-06;1.0447278142060248;9.999384991039966;0.8334652573498099;0.015560195442013546;0.015562709318237973;0.7178254591405678;-0.013404981367133374;0.7180132009034702
94.092307;1.0444319497455716;0.8330967265533848;0.7976883021273353;5.481224499313728e-06;5.2394580910677195e-06;1.0447291658163498;9.99940499692534;0.8334661022488152;0.01556017475778161;0.01556273160748161;0.7178258308539288;-0.013404981371937035;0.7180132934318704
94.102307;1.044432128942723;0.833095986681823;0.7976891357599343;5.481584739898703e-06;5.2397950676460365e-06;1.0447305518609389;9.99942463812293;0.8334669838036942;0.015560154636070887;0.015562753923817087;0.7178261578738572;-0.013404981383722637;0.718013398424045
94.112307;1.0444322696073949;0.8330952441382616;0.7976899470765013;5.481942777769455e-06;5.240125681428997e-06;1.0447319622616835;9.999443880920351;0.833467902764588;0.015560135158505262;0.015562776227607758;0.7178264418962621;-0.01340498140187107;0.7180135164693772
94.122307;1.0444323722421112;0.8330945011842641;0.7976907331469498;5.482298846739707e-06;5.2404481615647714e-06;1.0447333869760658;9.999462700155894;0.8334688600057727;0.015560116366951657;0.015562798469896381;0.7178266847529879;-0.01340498142582479;0.7180136483944873
94.132307;1.044432436970416;0.8330937612282105;0.7976914920670802;5.48265302731468e-06;5.240760299175233e-06;1.0447348160515124;9.99948108142396;0.8334698560334137;0.015560098271237598;0.015562820584864016;0.7178268883774815;-0.0134049814550004;0.7180137952931407
94.142307;1.04443246278136;0.8330930288032125;0.7976922222657368;5.483005601460516e-06;5.241059910963766e-06;1.0447362393562651;9.999499015387052;0.8334708912726009;0.015560080870106173;0.015562842487720255;0.7178270545696668;-0.013404981488826219;0.7180139580148021
94.152307;1.0444324476525841;0.8330923091552759;0.7976929214511648;5.483356948509946e-06;5.241345267073007e-06;1.0447376466937663;9.999516497346335;0.8334719661377568;0.01556006416581919;0.015562864081331049;0.7178271844530627;-0.01340498152688209;0.7180141362944905
94.162307;1.044432389240328;0.8330916067456957;0.7976935861123184;5.483707125920064e-06;5.241615116574964e-06;1.0447390283116658;9.999533536510784;0.8334730801636703;0.015560048163904943;0.01556288526260653;0.7178272785027567;-0.013404981569064006;0.7180143286237848
94.172307;1.0444322849177567;0.8330909242195168;0.7976942120247492;5.484055670024838e-06;5.241868438418218e-06;1.0447403757507001;9.99955016595011;0.833474231629788;0.015560032869551148;0.015562905922006926;0.7178273372334341;-0.013404981615599876;0.7180145333403546
94.182307;1.0444321313114098;0.8330902632781916;0.7976947953739394;5.48440171272674e-06;5.242104247045711e-06;1.0447416826742424;9.999566439912263;0.8334754183940468;0.015560018285802958;0.015562925950693491;0.7178273613614212;-0.013404981666866975;0.7180147495953197
94.192307;1.044431924044213;0.8330896258051107;0.7976953337680242;5.484744100565319e-06;5.242321690886889e-06;1.044742944775668;9.999582420106513;0.833476638689093;0.015560004409110116;0.015562945256798232;0.7178273512589046;-0.013404981723202102;0.7180149771498539
94.202307;1.0444316575600214;0.8330890136068956;0.7976958266421297;5.485081508670916e-06;5.242520215687116e-06;1.0447441585771686;9.999598166854067;0.8334778911258833;0.015559991229986213;0.015562963771738962;0.717827306676622;-0.013404981784863337;0.7180152158384117
94.212307;1.044431325230114;0.8330884278455662;0.7976962750224539;5.485412810764313e-06;5.242699526356469e-06;1.044745320401848;9.999613737545133;0.8334791741762022;0.015559978745041727;0.015562981453617812;0.7178272271889706;-0.013404981852091508;0.7180154656992996
94.222307;1.0444309200761788;0.8330878692531098;0.7976966810090051;5.485737420434862e-06;5.242859500463633e-06;1.0447464269449735;9.99962918217699;0.83348048561664;0.015559966972259288;0.015562998299069635;0.7178271129530747;-0.013404981925137279;0.7180157273948575
94.232307;1.0444304353950788;0.8330873385355901;0.7976970472672197;5.486055248715811e-06;5.243000175319189e-06;1.0447474765456972;9.999644541770843;0.8334818227145443;0.01555995595641455;0.01556301435131296;0.7178269649815002;-0.013404982004139287;0.7180160023302993
94.242307;1.0444298649809862;0.8330868362973747;0.7976973767679557;5.486366502822041e-06;5.24312171198304e-06;1.0447484692549351;9.999659854292526;0.8334831828483459;0.015559945760137781;0.015563029696011805;0.7178267847442902;-0.013404982088986855;0.7180162924847135
94.252307;1.0444292036265426;0.8330863627039814;0.7976976728980119;5.486671623969559e-06;5.243224339317791e-06;1.0447494058776214;9.999675151954465;0.8334845634290655;0.015559936448051924;0.015563044445968656;0.7178265736930641;-0.013404982179455037;0.7180165999811562
94.262307;1.0444284479576498;0.8330859174088667;0.7976979394444208;5.4869713591328776e-06;5.2433083007455375e-06;1.0447502871849363;9.99969045444957;0.833485961677685;0.015559928076548496;0.015563058714885072;0.7178263332019056;-0.013404982275474217;0.7180169266544094
94.272307;1.044427596925848;0.8330855001026243;0.7976981800742454;5.4872666576480425e-06;5.243373672446218e-06;1.044751114007623;9.999705780410048;0.8334873751158809;0.015559920694661554;0.015563072594256601;0.7178260650127911;-0.013404982377195326;0.7180172739174875
94.282307;1.0444266513667109;0.8330851113064512;0.7976983980360985;5.487558309992186e-06;5.2434201332753405e-06;1.0447518879419049;9.999721164455552;0.8334888021078343;0.015559914342271925;0.015563086151105248;0.717825771619655;-0.013404982484876364;0.7180176428596061
94.292307;1.0444256129011729;0.8330847525197755;0.7976985968919017;5.487846733718447e-06;5.243446945280079e-06;1.0447526117143437;9.999736653446535;0.8334902417915179;0.015559909040828582;0.015563099438515499;0.7178254558882613;-0.013404982598681172;0.7180180347309459
94.302307;1.0444244833620207;0.8330844256950143;0.797698781654854;5.488132048372587e-06;5.243453144079565e-06;1.0447532890398754;9.999752289079122;0.8334916934640069;0.015559904788697829;0.015563112504033954;0.7178251204705403;-0.013404982718497696;0.7180184514643251
94.312307;1.0444232650917875;0.8330841325998782;0.7976989589521231;5.4884142927116555e-06;5.243437855803258e-06;1.0447539243662076;9.99976809790685;0.8334931558113291;0.015559901559901513;0.015563125393250147;0.7178247678748657;-0.013404982844005008;0.7180188952944301
94.322307;1.0444219609645338;0.8330838743795287;0.797699135971352;5.4886937718686365e-06;5.243400582048345e-06;1.044754522777302;9.999784093295391;0.8334946264297837;0.015559899305454062;0.015563138150349062;0.7178244006381221;-0.013404982974971617;0.7180193678368121
94.332307;1.044420573714386;0.8330836512398915;0.7976993190211842;5.488971385180115e-06;5.2433411483589235e-06;1.0447550900377045;9.999800283962514;0.8334961017697345;0.015559897964063023;0.015563150819623695;0.7178240208912768;-0.013404983111475362;0.7180198698052103
94.342307;1.0444191054904077;0.8330834621558881;0.7976995125496597;5.489248712487156e-06;5.2432595334931594e-06;1.0447556324652734;9.999816680497837;0.8334975772570844;0.015559897475970289;0.015563163451637819;0.7178236296495535;-0.013404983253821796;0.718020401283643
94.352307;1.0444175578453332;0.8330833051702768;0.7976997191424837;5.489527871126232e-06;5.243156015876135e-06;1.0447561562722678;9.999833290908299;0.833499047421005;0.015559897787661469;0.015563176110053546;0.7178232264694333;-0.013404983402369097;0.7180209617658867
94.362307;1.0444159319188566;0.8330831781004733;0.7976999399825866;5.4898113007604e-06;5.243031368087415e-06;1.0447566666177295;9.99985010847048;0.8335005062590477;0.015559898845602577;0.015563188867806717;0.7178228096902951;-0.013404983557528215;0.7180215501168346
94.372307;1.0444142288039644;0.8330830785791093;0.7977001750501482;5.490101554493499e-06;5.242886716734466e-06;1.044757167649449;9.999867105937234;0.8335019479664056;0.015559900591954206;0.015563201794386824;0.7178223770250955;-0.013404983719818856;0.7180221646744002
94.382307;1.044412449553453;0.8330830040263261;0.7977004233643654;5.490401055113784e-06;5.242723262321199e-06;1.0447576636395461;9.99988424223973;0.8335033675288475;0.015559902971526304;0.015563214951694545;0.7178219263762111;-0.013404983889827233;0.7180228031692234
94.392307;1.044410594883752;0.8330829524987066;0.7977006831511742;5.490711841839521e-06;5.2425421610680135e-06;1.0447581594672395;9.999901470234253;0.8335047606677954;0.015559905941398727;0.015563228400125684;0.7178214566229894;-0.013404984068109724;0.7180234628245548
94.402307;1.0444086655852554;0.8330829232727788;0.7977009516794437;5.49103543504698e-06;5.2423444627976665e-06;1.0447586600841603;9.999918737638803;0.8335061235133197;0.015559909473133232;0.015563242196757374;0.7178209677475916;-0.013404984255142529;0.7180241409730277
94.412307;1.044406663453332;0.833082916299679;0.7977012258439399;5.491372934348213e-06;5.242131015166951e-06;1.044759170391675;9.999935990385287;0.833507452530818;0.015559913547448534;0.01556325638532736;0.7178204604835048;-0.013404984451296597;0.7180248356787704
94.422307;1.0444045917896563;0.833082931488127;0.7977015034826933;5.4917251804889775e-06;5.2419026249883925e-06;1.0447596958389602;9.9999531770998;0.8335087445201365;0.01555991814909776;0.01556327099134592;0.717819936145863;-0.01340498465681997;0.7180255459432046
94.432307;1.0444024554264726;0.8330829686086261;0.7977017835265567;5.492092724111781e-06;5.241660420499715e-06;1.0447602424912699;9.99997024628477;0.8335099966335539;0.01555992326853851;0.015563286021993345;0.7178193963392419;-0.013404984871919748;0.7180262715430357
94.442307;1.0444002605173128;0.833083027496511;0.7977020650074041;5.492475794468204e-06;5.241405938981703e-06;1.0447608163519746;9.999987145704047;0.8335112066401841;0.015559928912199423;0.015563301474224021;0.7178188423795975;-0.013404985096836837;0.7180270127764972
94.452307;1.0443980142560243;0.8330831082168147;0.7977023468057913;5.492874343327769e-06;5.241140787716376e-06;1.0447614228658035;10.000003827438196;0.8335123730834478;0.015559935113404103;0.015563317346093702;0.7178182751102304;-0.013404985331815335;0.7180277702069384
94.462307;1.0443957242517097;0.8330832115071496;0.7977026281789393;5.493287894731139e-06;5.240866172582058e-06;1.0447620666555877;10.000020246777243;0.8335134949091035;0.015559941924554808;0.015563333630170342;0.7178176951822243;-0.013404985577025335;0.7180285443611217
94.472307;1.0443933974008026;0.8330833394138888;0.7977029089780686;5.493715448649554e-06;5.240582836974404e-06;1.0447627513597313;10.000036356725651;0.8335145710460452;0.01555994939447108;0.01556335029381835;0.7178171031309373;-0.013404985832334883;0.718029335475774
94.482307;1.0443910391363107;0.8330834953265075;0.797703189428819;5.494155703397771e-06;5.240291536041783e-06;1.0447634796035745;10.000052109276501;0.8335156004747518;0.015559957558776314;0.015563367266209988;0.7178164990795908;-0.013404986097025064;0.7180301432739084
94.492307;1.0443886530993356;0.8330836833258419;0.7977034696223073;5.494607179443182e-06;5.23999343834255e-06;1.044764252845762;10.000067459235707;0.8335165824452303;0.01555996644484053;0.015563384442467765;0.7178158825797185;-0.013404986369829865;0.7180309667922129
94.502307;1.0443862407291766;0.8330839077315542;0.7977037492639296;5.495068183269052e-06;5.239690128285112e-06;1.0447650712482413;10.00008236009386;0.8335175165181966;0.01555997607032144;0.015563401705725434;0.7178152527397359;-0.013404986649321105;0.718031804544757
94.512307;1.044383801551237;0.8330841731046139;0.7977040282535449;5.495537002337061e-06;5.2393835291212545e-06;1.0447659339074165;10.000096758171926;0.8335184022447806;0.015559986437389284;0.015563418946690008;0.7178146083872967;-0.013404986934194237;0.7180326549385506
94.522307;1.0443813342053374;0.8330844838179791;0.7977043073854096;5.496012182150231e-06;5.239075873060901e-06;1.0447668395552563;10.000110597111133;0.8335192381496976;0.015559997539120591;0.01556343606490643;0.7178139483541752;-0.013404987223285578;0.7180335162257206
94.532307;1.044378837192713;0.8330848431863146;0.7977045887354164;5.496492601257711e-06;5.238769479110385e-06;1.0447677875030228;10.000123829799035;0.8335200207337083;0.015560009368147026;0.015563452962011115;0.7178132718266791;-0.013404987515563616;0.7180343860916257
94.542307;1.044376309300607;0.8330852533149209;0.7977048759026703;5.496977389081687e-06;5.238466451368916e-06;1.0447687782565014;10.000136428210636;0.8335207448055723;0.01556002191568466;0.01556346953823397;0.7178125783798516;-0.013404987810136956;0.7180352619083443
94.552307;1.0443737501088104;0.8330857156900832;0.7977051732809024;5.4974658287094015e-06;5.238168552723296e-06;1.0447698130072436;10.000148384823582;0.8335214049699925;0.015560035174060292;0.015563485686458083;0.7178118677779972;-0.013404988106351757;0.7180361415188813
94.562307;1.044371160024213;0.833086231163562;0.7977054847676934;5.497957390060838e-06;5.237877145189323e-06;1.0447708924453718;10.000159705873319;0.8335219967234087;0.015560049140284235;0.015563501288070398;0.717811140124227;-0.013404988404003611;0.7180370235314489
94.572307;1.0443685399100777;0.8330867996392844;0.7977058131537719;5.4984519017050125e-06;5.2375932171634374e-06;1.0447720161035892;10.000170400678757;0.8335225162830853;0.015560063812708474;0.015563516225335234;0.7178103961119914;-0.013404988703388236;0.7180379071167082
94.582307;1.0443658911930656;0.8330874203312639;0.797706159954447;5.498949527848947e-06;5.237317663960586e-06;1.0447731824234754;10.000180471965468;0.8335229599676958;0.015560079195471529;0.015563530399821772;0.7178096368704197;-0.013404989005193758;0.7180387919275547
94.592307;1.0443632166294874;0.8330880919302736;0.797706525475851;5.499450442319183e-06;5.2370515185848296e-06;1.044774388850633;10.000189914207871;0.8335233243564942;0.015560095308322404;0.015563543729785906;0.7178088638368321;-0.013404989310355095;0.7180396783205786
94.602307;1.044360521003937;0.8330888125351921;0.7977069096264116;5.499954504385917e-06;5.2367959155439376e-06;1.044775631690153;10.000198719736353;0.8335236070458103;0.015560112184078528;0.015563556134122308;0.7178080787416454;-0.013404989619932941;0.718040567614773
94.612307;1.0443578110260883;0.8330895796921031;0.797707312650853;5.5004611725942125e-06;5.236551956395046e-06;1.0447769061748589;10.000206884467087;0.8335238071307676;0.015560129850666096;0.015563567532148138;0.7178072831880673;-0.01340498993512501;0.7180414619046378
94.622307;1.0443550945233382;0.8330903901438178;0.7977077344679753;5.500969774941911e-06;5.236320574234105e-06;1.0447782071143201;10.000214411671513;0.8335239251202765;0.015560148312322787;0.015563577862498705;0.7178064780930131;-0.013404990257248488;0.7180423635491626
94.632307;1.0443523794416318;0.8330912395959722;0.797708173736505;5.501480022791846e-06;5.23610244718584e-06;1.0447795300336418;10.00022131395308;0.8335239623426027;0.015560167551746924;0.0155635870979714;0.7178056634431166;-0.013404990587524408;0.7180432748021521
94.642307;1.0443496729777988;0.8330921231106242;0.7977086284004549;5.501992374127653e-06;5.235897990890845e-06;1.0447808721554126;10.000227608212025;0.8335239204390545;0.015560187547413193;0.01556359524688996;0.71780483812847;-0.013404990926927957;0.7180441973323664
94.652307;1.0443469812834771;0.8330930359576846;0.7977090969124245;5.502507992979795e-06;5.235707436306308e-06;1.0447822321309177;10.000233303754115;0.8335238015427777;0.015560208286422857;0.015563602347944879;0.7178039999048991;-0.013404991276351504;0.7180451319952854
94.662307;1.0443443097619043;0.8330939743836411;0.7977095786111024;5.5030283087576086e-06;5.235530959439358e-06;1.0447836088044784;10.000238392103467;0.8335236088629508;0.01556022977193141;0.015563608449568342;0.717803146021014;-0.01340499163668469;0.7180460794893708
94.672307;1.0443416636945828;0.8330949356853636;0.7977100732288404;5.5035543939973866e-06;5.235368745733126e-06;1.044785000658353;10.000242846542138;0.8335233469898273;0.015560252025771396;0.015563613575515318;0.7178022743107135;-0.01340499200844544;0.7180470410462657
94.682307;1.0443390489300002;0.8330959176889348;0.7977105803072859;5.504086524605219e-06;5.235221004934647e-06;1.0447864064086447;10.000246632204563;0.833523021366019;0.015560275083499496;0.015563617709018486;0.7178013840599929;-0.013404992391502508;0.7180480183767005
94.692307;1.0443364718593275;0.8330969181452061;0.7977110990314559;5.504624161873896e-06;5.235087980633094e-06;1.0447878253644218;10.00024971420798;0.8335226370914219;0.015560298988193576;0.015563620814882283;0.7178004761907067;-0.013404992785341662;0.7180490131893638
94.702307;1.0443339387627981;0.8330979341270917;0.7977116285237327;5.505166335210675e-06;5.2349699763682935e-06;1.044789256271588;10.000252054267296;0.8335221981260699;0.015560323791867692;0.015563622877858029;0.7177995525989532;-0.01340499318948083;0.7180500268402003
94.712307;1.044331455483122;0.8330989618274702;0.7977121682096059;5.505712082733345e-06;5.234867522787593e-06;1.0447906959147166;10.000253610531459;0.8335217074448252;0.015560349555084431;0.015563623921808713;0.717798615265941;-0.013404993603497598;0.7180510603499901
94.722307;1.044329027309462;0.8330999969294381;0.7977127178918273;5.506260532297662e-06;5.234781573226878e-06;1.0447921395663797;10.000254350880827;0.8335211673624257;0.015560376335333321;0.01556362400542119;0.7177976659606287;-0.01340499402665047;0.7180521145389417
94.732307;1.0443266585202051;0.8331010348087727;0.7977132777923309;5.506810693915373e-06;5.2347135244809305e-06;1.044793582530083;10.000254264936446;0.8335205797416664;0.015560404182017241;0.015563623206928749;0.7177967063910335;-0.01340499445767206;0.7180531899707833
94.742307;1.0443243520688104;0.8331020704102727;0.7977138484988632;5.507361316261129e-06;5.2346651706168565e-06;1.04479502099212;10.000253362529897;0.8335199463907113;0.015560433146134702;0.015563621595802577;0.7177957382856978;-0.013404994894948624;0.7180542868188168
94.752307;1.0443221101380187;0.833103098304629;0.7977144303956086;5.50791085674468e-06;5.23463860607464e-06;1.044796452230325;10.000251662245923;0.8335192690165937;0.01556046328457182;0.015563619204711221;0.7177947634982508;-0.013404995336558473;0.7180554050440737
94.762307;1.044319935316582;0.8331041129464651;0.7977150232794933;5.508457460005901e-06;5.234635864640844e-06;1.0447978744925808;10.000249180448735;0.833518548824151;0.01556049464850104;0.015563616028215758;0.7177937841607677;-0.013404995780025906;0.7180565445908956
94.772307;1.0443178315321218;0.8331051088435599;0.7977156266421128;5.508998949636186e-06;5.234658392726863e-06;1.0447992864784157;10.000245926929102;0.833517786484173;0.015560527269038508;0.01556361204177819;0.7177928024865711;-0.013404996222234596;0.7180577049623248
94.782307;1.0443158037916003;0.8331060804650494;0.7977162400120257;5.5095329720727314e-06;5.23470690594733e-06;1.0448006873982623;10.000241903154551;0.8335169822086526;0.015560561153422914;0.015563607221215267;0.7177918205295719;-0.013404996659780701;0.7180588845915664
94.792307;1.0443138566883976;0.8331070222136222;0.7977168631592224;5.510057377156591e-06;5.234781815520387e-06;1.044802077903762;10.000237100987835;0.8335161361011291;0.015560596291348238;0.015563601553898706;0.7177908405484602;-0.01340499708955518;0.7180600807571559
94.802307;1.0443119932446694;0.8331079288249985;0.7977174959758622;5.510570571135238e-06;5.234883657761393e-06;1.0448034598742477;10.0002315095344;0.8335152488262828;0.01556063266965003;0.015563595035768929;0.7177898655715571;-0.013404997509057097;0.7180612899952515
94.812307;1.0443102151076884;0.8331087955907678;0.7977181378802362;5.511071599647887e-06;5.235013154548355e-06;1.044804834461504;10.000225130405692;0.8335143217218118;0.015560670292572434;0.015563587667040324;0.7177888993241569;-0.013404997916264974;0.7180625082305394
94.822307;1.0443085230233553;0.8331096180969333;0.7977187872976439;5.5115600452114776e-06;5.235171018700405e-06;1.044806201136104;10.000217987185737;0.8335133563936875;0.01556070919072286;0.01556357945894846;0.717787945568996;-0.01340499830936608;0.7180637303469598
94.832307;1.044306916575391;0.8331103922421361;0.797719441561611;5.512035801070322e-06;5.235357624281051e-06;1.0448075585502614;10.000210118802482;0.833512354342369;0.015560749403885521;0.01556357043675645;0.7177870074991762;-0.013404998686657022;0.7180649503769652
94.842307;1.0443053941556528;0.8331111144843125;0.7977200969775045;5.512498809411263e-06;5.235572830035664e-06;1.0448089048265738;10.000201562459484;0.8335113168142334;0.015560790954527594;0.015563560631767347;0.7177860874995977;-0.013404999046748686;0.7180661625265937
94.852307;1.044303953842948;0.83311178171347;0.7977207488980315;5.512948922723674e-06;5.235816178748184e-06;1.0448102372419492;10.000192343322619;0.8335102451525593;0.015560833839289448;0.01556355007196122;0.717785187265959;-0.013404999388971224;0.7180673616017466
