time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.862307;1.0443025940580937;0.8331123911845243;0.7977213920650512;5.513385979510441e-06;5.2360871330063785e-06;1.0448115528303263;10.0001824834656;0.8335091414132868;0.015560878035451411;0.015563538782046986;0.7177843082673561;-0.013404999713706952;0.7180685427112159
94.872307;1.0443013138055282;0.8331129407627909;0.7977220210466006;5.513810167194773e-06;5.236385023234644e-06;1.044812849148337;10.000172020085762;0.8335080084735248;0.01556092350545528;0.015563526798961272;0.717783452121556;-0.01340500002235328;0.7180697012119314
94.882307;1.0443001132080294;0.833113429042038;0.7977226304775902;5.514222281096273e-06;5.236708884540064e-06;1.0448141242660822;10.000161011052498;0.8335068495502225;0.015560970192342056;0.015563514188307412;0.7177826203199446;-0.013405000316782798;0.7180708329986002
94.892307;1.044298993685646;0.8331138552243486;0.797723215507365;5.5146234671708425e-06;5.23705735423015e-06;1.044815376403268;10.000149526177836;0.8335056679744073;0.01556101801394585;0.015563501043516321;0.7177818139739709;-0.01340500059867443;0.7180719347043806
94.902307;1.0442979572778877;0.8331142188953059;0.7977237722811714;5.51501504542214e-06;5.237428633415884e-06;1.0448166036608288;10.000137641095613;0.8335044673438063;0.01556106687341381;0.015563487469632353;0.71778103452353;-0.013405000869326472;0.7180730037242989
94.912307;1.0442970059645482;0.8331145200234933;0.7977242977993477;5.515398798871764e-06;5.237820530581903e-06;1.0448178036580513;10.000125437497733;0.8335032512396163;0.015561116676214643;0.015563473567364936;0.7177802846256554;-0.013405001129998094;0.7180740382183279
94.922307;1.044296141610935;0.833114759076211;0.7977247896024211;5.5157769430033675e-06;5.238230511117937e-06;1.044818972739836;10.00011300218875;0.8335020227213193;0.015561167335257302;0.015563459428473059;0.7177795680074189;-0.013405001382196193;0.7180750371347084
94.932307;1.044295366208293;0.8331149368560038;0.7977252458069871;5.5161515322162346e-06;5.238655875620872e-06;1.0448201056350672;10.000100423986334;0.8335007842576356;0.015561218767812947;0.015563445137595201;0.7177788885167574;-0.013405001627506248;0.7180760002658553
94.942307;1.0442946820011991;0.8331150544510538;0.7977256650546948;5.516524042128515e-06;5.239094184344617e-06;1.0448211967832843;10.000087787645352;0.8334995375894879;0.015561270885413207;0.015563430773313916;0.7177782492585072;-0.013405001867293277;0.718076928380633
94.952307;1.0442940912731649;0.833115113281405;0.7977260463593091;5.516895379029953e-06;5.239543477433942e-06;1.0448222422251072;10.000075165993579;0.8334982832378101;0.01556132359022796;0.01556341640473307;0.7177776524469434;-0.013405002102704662;0.7180778232996561
94.962307;1.0442935956040913;0.833115114953795;0.7977263893203035;5.517266056616549e-06;5.240002065685211e-06;1.0448232400008832;10.00006261909862;0.8334970205226817;0.015561376790712532;0.015563402088570015;0.7177770999114458;-0.013405002334779738;0.7180786876665519
94.972307;1.044293195367404;0.8331150613295238;0.7977266945097955;5.5176363270895e-06;5.240468347545135e-06;1.0448241892532566;10.00005020086747;0.833495748247878;0.015561430415853015;0.015563387880121245;0.7177765933826862;-0.013405002564347988;0.7180795246522602
94.982307;1.0442928905471924;0.833114954721416;0.7977269635414035;5.518006092375309e-06;5.2409409411202205e-06;1.044825089473332;10.000037963921498;0.8334944650465509;0.015561484416031715;0.015563373844081189;0.7177761343675587;-0.013405002791874626;0.7180803379345506
94.992307;1.044292682075597;0.8331147980561476;0.7977271986958517;5.518374809583716e-06;5.241418840307116e-06;1.0448259400137572;10.00002595966328;0.833493169320065;0.015561538759157199;0.015563360042646041;0.7177757240602941;-0.013405003017538901;0.7180811316569321
95.002307;1.044292571971147;0.8331145951421928;0.7977274023871428;5.518741841705891e-06;5.241901336503531e-06;1.0448267397171798;10.000014236504727;0.8334918593937352;0.015561593422387299;0.01556334652335196;0.7177753633215983;-0.013405003241488784;0.7180819101265619
95.012307;1.04429256218783;0.8331143505464284;0.7977275767173113;5.519107061222014e-06;5.2423879471383675e-06;1.0448274873305148;10.000002836856368;0.8334905338273338;0.015561648383376371;0.015563333334855663;0.7177750529029645;-0.013405003464055784;0.7180826774942388
95.022307;1.0442926536241142;0.8331140688105229;0.7977277232378238;5.51947100233441e-06;5.242878427455037e-06;1.044828182251159;9.999991792094752;0.833489192134325;0.015561703625122315;0.015563320552555627;0.7177747939439618;-0.013405003685814012;0.7180834375975111
95.032307;1.0442928460056489;0.8331137538530202;0.7977278430189159;5.519834476932991e-06;5.243372640573208e-06;1.0448288247695934;9.999981122535045;0.833487835854212;0.015561759153856014;0.015563308278356116;0.7177745882629797;-0.01340500390749385;0.7180841938596997
95.042307;1.0442931379231921;0.8331134092999029;0.797727936782921;5.5201981822896205e-06;5.24387045296118e-06;1.0448294159642353;9.999970845171811;0.8334864685826465;0.01556181501092726;0.015563296610208806;0.717774438209808;-0.0134050041298073;0.7180849491699174
95.052307;1.0442935271265406;0.8331130390184165;0.7977280050357578;5.520562491463313e-06;5.244371810936528e-06;1.044829957097667;9.999960979245989;0.8334850946374233;0.015561871259686602;0.015563285613915316;0.7177743461720136;-0.013405004353194798;0.7180857058701813
95.062307;1.0442940117166106;0.8331126468030176;0.7977280488026285;5.520927351171457e-06;5.244876751193983e-06;1.0448304488345175;9.999951550641748;0.8334837176516131;0.015561927951885466;0.015563275319469412;0.7177743139593482;-0.013405004577650264;0.7180864657426794
95.072307;1.044294591233954;0.8331122357841017;0.7977280707406087;5.521292330614683e-06;5.245385248341701e-06;1.044830891005676;9.99994259999248;0.8334823398565018;0.015561985103203063;0.015563265732190449;0.7177743424560689;-0.01340500480282639;0.718087229639289
95.082307;1.044295266763031;0.8331118085997401;0.7977280749337115;5.521656814362653e-06;5.245897029406395e-06;1.04483128274324;9.999934184280052;0.8334809620867327;0.015562042694564253;0.015563256846221781;0.7177744317663023;-0.01340500502826536;0.7180879969144915
95.092307;1.0442960407875272;0.8331113679448721;0.7977280653175157;5.522020174448977e-06;5.246411453816187e-06;1.0448316227878058;9.9999263677498;0.83347958421281;0.015562100684171376;0.015563248655232955;0.7177745815719304;-0.013405005253679929;0.7180887651186401
95.102307;1.0442969168462033;0.8331109168007398;0.7977280448701302;5.522381761955185e-06;5.2469275535935965e-06;1.0448319098273158;9.99991921010653;0.833478205460233;0.015562159009892934;0.015563241157558335;0.717774791421868;-0.013405005479269911;0.7180895301525808
95.112307;1.0442978981044377;0.8331104583070781;0.7977280159734531;5.5227409265677155e-06;5.2474442816133086e-06;1.0448321427178482;9.999912755367912;0.8334768246243655;0.015562217585643513;0.015563234354680483;0.7177750609761808;-0.013405005705752829;0.7180902870830198
95.122307;1.0442989855731062;0.8331099950068848;0.7977279808302855;5.523097316610071e-06;5.24796084437353e-06;1.0448323206543275;9.999907025025596;0.8334754405886418;0.015562276309211451;0.015563228237238632;0.7177753900169866;-0.013405005933986915;0.7180910312810894
95.132307;1.044300177714995;0.8331095276294903;0.7977279418323729;5.52345109031518e-06;5.248476857299971e-06;1.044832443217879;9.999902020169326;0.8334740530707466;0.015562335080956212;0.015563222763715053;0.7177757782334329;-0.013405006164517896;0.7180917589725326
95.142307;1.0443014714464196;0.8331090549876153;0.7977279016500222;5.5238026659279875e-06;5.24899225046432e-06;1.0448325103160832;9.999897727460663;0.833472663177994;0.015562393817737712;0.015563217858891854;0.7177762251006559;-0.013405006397424635;0.7180924671476219
95.152307;1.0443028630863063;0.8331085757376101;0.7977278625099719;5.524152363575832e-06;5.249507152561826e-06;1.044832522195436;9.999894123736814;0.8334712734671353;0.015562452452391493;0.015563213436066972;0.7177767296676177;-0.013405006632521465;0.7180931536536146
95.162307;1.0443043488041155;0.8331080898027439;0.7977278254445854;5.524500329256931e-06;5.250021827334416e-06;1.044832479742295;9.999891179575446;0.8334698874482409;0.015562510921878919;0.01556320941053305;0.7177772902226933;-0.013405006869618066;0.7180938176283236
95.172307;1.0443059251261813;0.8331075975729838;0.7977277904334559;5.524846584917891e-06;5.2505365246905825e-06;1.0448323849024352;9.999888859088218;0.833468508748383;0.015562569159617849;0.015563205696396526;0.7177779043523446;-0.013405007108566647;0.7180944595367441
95.182307;1.0443075892345093;0.8331070985550622;0.7977277570303852;5.525191015580014e-06;5.2510513046306355e-06;1.044832240478353;9.999887115127105;0.8334671403566748;0.015562627096448439;0.015563202206660735;0.7177785692425932;-0.013405007349277848;0.7180950805240197
95.192307;1.0443093385032896;0.8331065913205555;0.7977277246721033;5.525533299742122e-06;5.251565989764317e-06;1.0448320494316097;9.999885890797348;0.8334657842460567;0.015562684654500504;0.015563198858250037;0.7177792815524907;-0.013405007591840587;0.7180956818383016
95.202307;1.04431116953799;0.8331060743611091;0.7977276924776288;5.525872777693223e-06;5.252080228621105e-06;1.0448318147209292;9.999885135156147;0.8334644413973649;0.015562741736701993;0.01556319557949163;0.7177800370973029;-0.013405007836360113;0.7180962649356067
95.212307;1.0443130775788148;0.8331055468887368;0.797727659032831;5.5262083860471e-06;5.252593653067882e-06;1.0448315393486698;9.999884817331944;0.833463112302457;0.015562798233211671;0.015563192321911135;0.7177808311218665;-0.013405008082632605;0.7180968317056939
95.222307;1.0443150570164557;0.8331050086858564;0.7977276224699218;5.526538795685254e-06;5.253106122993645e-06;1.044831225742813;9.999884922832546;0.8334617977372238;0.01556285403739308;0.015563189059090859;0.7177816589180289;-0.013405008330166461;0.7180973840692358
95.232307;1.0443171024259728;0.8331044592849234;0.7977275805191562;5.526862667582998e-06;5.253617790917235e-06;1.0448308753730924;9.999885443409282;0.8334604989766915;0.015562909049351509;0.015563185764724036;0.717782515906265;-0.013405008578398755;0.7180979231690455
95.242307;1.0443192089789783;0.8331038978851515;0.797727530496038;5.52717887260054e-06;5.254128818613488e-06;1.0448304893556615;9.9998863756869;0.8334592171488198;0.015562963176912966;0.015563182393547507;0.7177833974359374;-0.01340500882681046;0.7180984487579037
95.252307;1.044321372071419;0.8331033237999979;0.7977274696895567;5.527486582440919e-06;5.254639139146379e-06;1.0448300688124865;9.999887721685653;0.8334579526737735;0.01556301634357751;0.015563178882610907;0.7177842993058534;-0.013405009074953709;0.7180989590982259
95.262307;1.0443235866531286;0.8331027361122557;0.7977273960200932;5.527785342135109e-06;5.255148583027524e-06;1.0448296143092413;9.999889479995675;0.8334567053015094;0.015563068486415631;0.015563175166668192;0.7177852186109502;-0.013405009322383565;0.718099451594744
95.272307;1.044325846958048;0.8331021329482379;0.797727308128915;5.528075240769255e-06;5.255657007294055e-06;1.0448291255341815;9.999891635681635;0.8334554740336455;0.015563119544946115;0.01556317118715056;0.7177861535320119;-0.013405009568527373;0.7180999238100345
95.282307;1.0443281467103473;0.8331015117783979;0.7977272049875027;5.528356957148528e-06;5.256164278930367e-06;1.0448286018138053;9.999894160642658;0.8334542570415143;0.015563169456922328;0.015563166884334186;0.7177871021423884;-0.013405009812724843;0.7181003736198192
95.292307;1.0443304792314265;0.8331008705410311;0.797727085844259;5.5286315296321985e-06;5.2566704496443226e-06;1.0448280426642884;9.99989702093873;0.8334530522685001;0.015563218157913877;0.015563162195328302;0.7177880615298632;-0.013405010054535085;0.7181007984204629
95.302307;1.0443328375180625;0.8331002080508162;0.7977269505393431;5.528899985553001e-06;5.257175809383757e-06;1.044827447766349;9.999900186463138;0.8334518581919095;0.01556326558023966;0.015563157068122373;0.7177890278076833;-0.013405010293908037;0.7181011950554538
95.312307;1.0443352147959708;0.8330995233251501;0.7977267997842785;5.52916299863181e-06;5.257680385508609e-06;1.0448268165201882;9.999903640186577;0.8334506742363955;0.01556331166177078;0.015563151469280265;0.7177899968144655;-0.013405010530902194;0.7181015609276453
95.322307;1.044337605409046;0.8330988149366086;0.7977266349000002;5.529420781602295e-06;5.258183398887015e-06;1.0448261475771223;9.999907381033559;0.8334495009159336;0.015563356361654698;0.01556314538126504;0.7177909649559439;-0.013405010765232754;0.7181018951969456
95.332307;1.0443400052262692;0.8330980811277945;0.7977264569988807;5.529673190814611e-06;5.258683253639578e-06;1.044825438857018;9.999911419162666;0.8334483394997553;0.015563399659487817;0.015563138801030323;0.7177919296092504;-0.01340501099610702;0.7181021993830045
95.342307;1.044342411298273;0.8330973204253511;0.7977262665268512;5.529919835534233e-06;5.2591779249759975e-06;1.044824688410888;9.999915764206333;0.8334471913392273;0.015563441541791467;0.015563131736248261;0.7177928892317084;-0.013405011222429082;0.7181024770256139
95.352307;1.0443448217345084;0.8330965318915428;0.7977260637464373;5.53016013170207e-06;5.259665360845471e-06;1.044823895538081;9.999920410906002;0.833446057460645;0.015563482000407816;0.015563124189946742;0.7177938433352107;-0.013405011443155052;0.7181027324723708
95.362307;1.0443472358844925;0.8330957146855167;0.7977258498129013;5.530393270033888e-06;5.26014370753791e-06;1.0448230611297853;9.999925333587159;0.8334449384842123;0.015563521034148117;0.015563116142519094;0.7177947921718706;-0.01340501165756976;0.7181029696542809
95.372307;1.0443496531424317;0.833094867946713;0.7977256274336789;5.530618156509018e-06;5.260611331521831e-06;1.044822187231412;9.999930492627849;0.8334438345874011;0.015563558638133461;0.01556310755444406;0.7177957361197052;-0.013405011865424865;0.7181031913274949
95.382307;1.044352070826565;0.8330939914698179;0.797725400713421;5.5308334362819e-06;5.261066765894767e-06;1.0448212764011797;9.999935843940362;0.833442745689414;0.015563594795860653;0.015563098382596433;0.7177966749681839;-0.013405012067080679;0.7181033988203374
95.392307;1.0443544839858805;0.8330930860833292;0.7977251748815671;5.531037652863495e-06;5.261508819070238e-06;1.0448203312591664;9.999941342683348;0.8334416719851495;0.015563629484915553;0.015563088583212726;0.7177976081497793;-0.013405012263662338;0.7181035924613156
95.402307;1.0443568870559672;0.8330921532086788;0.7977249560289734;5.531229525979186e-06;5.261936761450455e-06;1.0448193547493456;9.999946940489751;0.8334406143303047;0.015563662686887525;0.015563078109715708;0.7177985358924737;-0.013405012456960701;0.7181037721444669
95.412307;1.0443592748184376;0.8330911942964921;0.7977247507984099;5.531408125160336e-06;5.262350285246032e-06;1.0448183508380868;9.999952581340843;0.8334395740558829;0.015563694395243707;0.015563066925374392;0.7177994594446855;-0.013405012648978594;0.7181039372808574
95.422307;1.0443616423665438;0.8330902107695859;0.7977245662665003;5.53157277239395e-06;5.2627493817184245e-06;1.044817324541279;9.999958201987136;0.8334385525470166;0.015563724616575843;0.015563055022215949;0.7178003802964696;-0.013405012841524934;0.7181040865840329
95.432307;1.0443639853475986;0.8330892045245013;0.7977244094928181;5.531722850677229e-06;5.2631344103545745e-06;1.044816280983511;9.999963738173932;0.833437550989654;0.015563753357978433;0.015563042429083188;0.7178012997928885;-0.01340501303617705;0.7181042185104709
95.442307;1.0443663007138608;0.8330881785478248;0.7977242864752001;5.531857728305879e-06;5.263506147859368e-06;1.0448152242367967;9.999969129294936;0.8334365702811048;0.015563780606915937;0.015563029205057033;0.7178022192070355;-0.01340501323430158;0.7181043319838778
95.452307;1.0443685873429316;0.8330871370822118;0.7977242011391192;5.531976760687932e-06;5.263865588425902e-06;1.0448141569729488;9.999974320817236;0.8334356110523542;0.015563806319513703;0.015563015422255036;0.7178031396102769;-0.013405013436886153;0.7181044265481324
95.462307;1.0443708459893408;0.8330860852059162;0.7977241549024237;5.5320793790142265e-06;5.264213732462583e-06;1.0448130809892149;9.999979272003326;0.8334346735439268;0.015563830421211969;0.01556300114998561;0.7178040615634664;-0.013405013644517598;0.7181045023600748
95.472307;1.0443730789294152;0.8330850283570023;0.7977241472540912;5.532165300324104e-06;5.264551627593978e-06;1.0448119975915784;9.99998396289206;0.8334337573291517;0.015563852815670194;0.015562986451424477;0.7178049852149025;-0.013405013857757376;0.7181045604681455
95.482307;1.0443752896375522;0.8330839721344548;0.7977241774843855;5.532234528058487e-06;5.2648805563964635e-06;1.0448109078239687;9.999988392509751;0.8334328615713311;0.015563873400963348;0.015562971387199812;0.7178059107153906;-0.013405014077516422;0.7181046027218161
95.492307;1.0443774818168774;0.8330829219188973;0.7977242464903433;5.5322870051454175e-06;5.26520215082056e-06;1.0448098132635995;9.999992570065148;0.833431985904624;0.015563892081365749;0.015562956020376264;0.7178068379882274;-0.01340501430493058;0.7181046312849031
95.502307;1.04437965789463;0.8330818825176423;0.7977243570217499;5.532322377220785e-06;5.265518374850107e-06;1.0448087164729423;9.999996501644532;0.833431130731343;0.01556390876624086;0.015562940422028878;0.7178077658813464;-0.013405014541004404;0.7181046481852181
95.512307;1.0443818182854998;0.8330808584604769;0.7977245123948162;5.532340157947873e-06;5.265831485862946e-06;1.0448076201786591;10.000000180466547;0.8334302963138025;0.015563923374724058;0.015562924669964943;0.7178086919675839;-0.013405014786615111;0.7181046548676416
95.522307;1.0443839618184232;0.8330798541229838;0.7977247155178062;5.532340027167999e-06;5.266143983270873e-06;1.0448065265161488;10.000003584097719;0.8334294822239156;0.01556393585527011;0.015562908839889813;0.7178096131144552;-0.013405015042776311;0.7181046517022645
95.532307;1.0443860864791379;0.8330788731412415;0.7977249691753647;5.532321910947764e-06;5.266458344161667e-06;1.0448054373586506;10.000006672737166;0.8334286883575859;0.015563946194707997;0.015562892997535096;0.7178105259889396;-0.013405015310611914;0.7181046376424923
95.542307;1.0443881900004996;0.8330779181819761;0.7977252766393981;5.532285874589176e-06;5.26677656191716e-06;1.0448043549654735;10.000009393521802;0.8334279159811145;0.015563954403109278;0.015562877198513294;0.7178114273848558;-0.013405015591050552;0.7181046106183064
95.552307;1.0443902703217744;0.8330769911592142;0.7977256417171542;5.532232051501696e-06;5.2670998714362355e-06;1.0448032824143687;10.000011695312777;0.8334271672898647;0.015563960500372726;0.015562861495834895;0.7178123142408949;-0.013405015884786889;0.7181045684845906
95.562307;1.0443923255092868;0.8330760927791864;0.7977260682632041;5.532160636019769e-06;5.2674288900799245e-06;1.0448022237481338;10.000013540974892;0.8334264442664314;0.015563964519917494;0.015562845948403566;0.7178131833149736;-0.013405016192556985;0.718104509479843
95.572307;1.0443943532764093;0.8330752217394646;0.797726559406979;5.532071887226165e-06;5.2677639074812005e-06;1.0448011838325928;10.000014910797985;0.8334257478101817;0.015563966508597666;0.015562830629812233;0.7178140310759864;-0.013405016515231195;0.7181044319417693
95.582307;1.0443963508482412;0.8330743749843652;0.7977271169553695;5.531966172372147e-06;5.268105071016605e-06;1.044800168090534;10.000015806684196;0.8334250770766244;0.0155639665147869;0.01556281563742168;0.7178148537802982;-0.01340501685359554;0.718104333715046
95.592307;1.044398315235998;0.8330735489075937;0.7977277415319086;5.531844080153726e-06;5.268452599886644e-06;1.0447991820941778;10.00001625784163;0.8334244295844491;0.015563964583063843;0.015562801088725342;0.7178156474883247;-0.01340501720808815;0.7181042117754264
95.602307;1.044400243663856;0.8330727405649048;0.7977284332733541;5.531706534718088e-06;5.268807029160496e-06;1.044798231296534;10.000016319556924;0.8334238023109135;0.015563960760038678;0.015562787099766641;0.7178164084864331;-0.013405017578635416;0.7181040622517111
95.612307;1.0444021338368896;0.8330719488164668;0.7977291922396413;5.531554647341532e-06;5.269169143990434e-06;1.0447973210771324;10.000016063546619;0.8334231923775917;0.015563955097742922;0.015562773764724225;0.7178171343096859;-0.013405017964559486;0.7181038806371306
95.622307;1.0444039836305419;0.8330711751230515;0.7977300180673879;5.531389181496736e-06;5.269539519274812e-06;1.0447964568615447;10.000015565660844;0.8334225971705163;0.015563947652949044;0.01556276115705871;0.7178178246116342;-0.013405018364557741;0.7181036621216326
95.632307;1.0444057905022244;0.8330704231553486;0.7977309092427766;5.531210139942773e-06;5.269918177642618e-06;1.0447956443413509;10.000014895677019;0.8334220148482958;0.015563938486356562;0.015562749342423531;0.7178184810168324;-0.013405018776933232;0.7181034017765856
95.642307;1.0444075516417461;0.8330696972446243;0.7977318625409161;5.5310170316307775e-06;5.270304812693142e-06;1.0447948897406063;10.000014109483203;0.8334214446511969;0.015563927651135116;0.015562738382973241;0.717819106027343;-0.01340501920001342;0.7181030946498244
95.652307;1.0444092650310985;0.8330690011651873;0.7977328729160481;5.530809458522432e-06;5.2706991281487775e-06;1.044794200289947;10.000013247057847;0.8334208865103507;0.015563915176623406;0.015562728339326978;0.7178197018887631;-0.013405019632264427;0.7181027362485614
95.662307;1.0444109303088094;0.833068338102414;0.7977339341477478;5.530587293588122e-06;5.27110062412464e-06;1.0447935846503662;10.000012334181061;0.8334203408108881;0.01556390107431851;0.015562719274775249;0.7178202699991508;-0.013405020072018355;0.7181023230261012
95.672307;1.0444125487028157;0.8330677107690965;0.7977350402091573;5.530350506116398e-06;5.271508120727411e-06;1.044793051977282;10.000011379166303;0.8334198087103215;0.01556388535972654;0.015562711248912023;0.7178208108650057;-0.013405020517346324;0.7181018524367697
95.682307;1.0444141223648535;0.8330671213132523;0.7977361865724207;5.530099172838664e-06;5.2719197137255414e-06;1.044792609810796;10.000010372372044;0.8334192922805522;0.015563868060201254;0.015562704307526879;0.7178213245427431;-0.013405020966226009;0.7181013227934242
95.692307;1.044415653785138;0.8330665716623259;0.7977373705624997;5.5298336507559505e-06;5.272333204329629e-06;1.0447922628535848;10.000009296854971;0.8334187940574235;0.015563849203814286;0.0155626984817071;0.7178218110665855;-0.013405021416644375;0.7181007329248774
95.702307;1.0444171455493305;0.8330660638218382;0.7977385907497982;5.529554505362588e-06;5.2727465735396275e-06;1.044792013819092;10.000008139292035;0.8334183164949562;0.015563828804543519;0.015562693786641749;0.71782227049093;-0.013405021866625552;0.7181000819517946
95.712307;1.0444186001308504;0.8330655996703816;0.7977398460966204;5.529262326405172e-06;5.273158118183166e-06;1.0447918652248422;10.000006893229981;0.8334178614616589;0.015563806860106914;0.015562690216159683;0.7178227029534272;-0.013405022314359773;0.7180993697197292
95.722307;1.0444200197828417;0.8330651809385067;0.7977411353740643;5.528957798061008e-06;5.2735662760982785e-06;1.0447918198552681;10.000005557038374;0.8334174295793499;0.015563783362317115;0.015562687745614248;0.7178231086787493;-0.013405022758246008;0.7180985971399768
95.732307;1.044421406914679;0.8330648094610866;0.7977424571928979;5.5286419317294026e-06;5.273969628441545e-06;1.0447918794108702;10.000004130755078;0.8334170197040518;0.015563758307792578;0.015562686345476445;0.7178234876155638;-0.013405023196721669;0.7180977657056259
95.742307;1.0444227644817956;0.8330644870488967;0.797743810353583;5.528316234513502e-06;5.27436713210069e-06;1.0447920435010087;10.000002614409457;0.8334166286357207;0.015563731706649857;0.015562685995801673;0.7178238392169474;-0.013405023628132989;0.7180968769740568
95.752307;1.0444240958464421;0.8330642149120188;0.7977451933877227;5.527982719215744e-06;5.274758043573072e-06;1.044792310309291;10.00000100553563;0.8334162510541185;0.015563703581251523;0.015562686694564952;0.7178241625636617;-0.013405024050823996;0.7180959324277392
95.762307;1.0444254045328876;0.8330639931402565;0.797746603669237;5.527643745530699e-06;5.275141565302653e-06;1.0447926774262997;9.999999300068458;0.8334158803228251;0.015563673947518949;0.015562688455519249;0.7178244564436447;-0.013405024463361573;0.7180949330327192
95.772307;1.0444266941424833;0.8330638207325206;0.7977480373679734;5.527301851495662e-06;5.275516771287199e-06;1.044793142061285;9.999997504772915;0.8334155101816718;0.015563642803509874;0.01556269130126958;0.7178247194226293;-0.013405024864762052;0.718093878797455
95.782307;1.0444279682350248;0.8330636960259287;0.7977494896422191;5.526959614340475e-06;5.275882861818941e-06;1.044793701458444;9.999995651107666;0.8334151361723943;0.015563610139317044;0.015562695262935135;0.7178249500732098;-0.013405025254554366;0.718092769119354
95.792307;1.0444292302702853;0.8330636166902975;0.7977509545322827;5.526619356075051e-06;5.276239292031808e-06;1.0447943531466837;9.999993793386182;0.8334147561513189;0.015563575944263492;0.015562700380319202;0.7178251472318553;-0.013405025632546362;0.7180916033777822
95.802307;1.0444304834093103;0.8330635789903938;0.7977524253624689;5.526282805052548e-06;5.276585607478751e-06;1.044795094758154;9.999991993881999;0.8334143701493479;0.015563540206387526;0.015562706697484564;0.7178253101795002;-0.013405025998488803;0.7180903811896707
95.812307;1.0444317299670483;0.8330635775222621;0.7977538954685207;5.525951089318241e-06;5.27692132303757e-06;1.0447959239740918;9.999990312228823;0.833413979749401;0.01556350292105558;0.01556271425741604;0.7178254387774019;-0.013405026352039346;0.7180891024777866
95.822307;1.0444329709903952;0.833063606117152;0.7977553584048398;5.525625123013316e-06;5.277246009323196e-06;1.0447968383559587;9.999988806715788;0.8334135873606483;0.015563464102313206;0.015562723093554455;0.7178255334437021;-0.013405026693023191;0.7180877673668657
95.832307;1.0444342061538163;0.8330636588273298;0.7977568079997998;5.525306041796738e-06;5.277559415509756e-06;1.0447978351964893;9.999987539595432;0.8334131958442679;0.015563423788142083;0.015562733223000799;0.7178255950325011;-0.013405027021629974;0.7180863761731099
95.842307;1.0444354340358555;0.8330637303130998;0.7977582388103236;5.5249953587759135e-06;5.2778616358973795e-06;1.0447989119871939;9.999986577249997;0.833412808112296;0.015563382048262435;0.015562744644834545;0.7178256250567039;-0.013405027338355201;0.7180849300361739
95.852307;1.044436652872183;0.8330638157190048;0.7977596462572534;5.524694734642121e-06;5.278153242522002e-06;1.044800066851057;9.999985985752271;0.8334124266118311;0.015563338989818877;0.015562757338739543;0.7178256260074564;-0.013405027643818103;0.7180834317965484
95.862307;1.0444378611904832;0.833063910355677;0.7977610258986816;5.524405458944559e-06;5.2784350717736486e-06;1.0448012985006514;9.999985829676191;0.8334120534322578;0.015563294751076706;0.015562771264300298;0.7178256011932015;-0.013405027938602874;0.7180818859632462
95.872307;1.0444390580547078;0.8330640096162146;0.797762372758446;5.5241280725984435e-06;5.278707826640368e-06;1.0448026063672426;9.999986171513017;0.83341169107342;0.015563249493849914;0.015562786363848839;0.7178255543679287;-0.013405028223119455;0.7180802978228336
95.882307;1.0444402432448059;0.8330641089920797;0.7977636812574089;5.5238624467879415e-06;5.278971909863107e-06;1.0448039906279196;9.999987061153604;0.8334113428813968;0.015563203404462829;0.015562802566279767;0.7178254893352016;-0.013405028497634119;0.7180786728323493
95.892307;1.0444414172655987;0.8330642041630264;0.7977649449651874;5.523607985439802e-06;5.279227388514565e-06;1.0448054517364316;9.999988524133052;0.8334110123436539;0.015563156697198153;0.015562819788738731;0.7178254093599301;-0.013405028762475298;0.7180770165446659
95.902307;1.0444425811184503;0.8330642910335783;0.7977661560530072;5.523363620255813e-06;5.279473831381562e-06;1.0448069901123123;9.999990564447144;0.8334107018397895;0.01556310961168394;0.015562837940754954;0.7178253169948241;-0.013405029017981717;0.7180753345202336
95.912307;1.0444437362583332;0.8330643654887023;0.7977673054996212;5.523127741101568e-06;5.279710224321047e-06;1.0448086060337214;9.999993173464377;0.833410412107608;0.01556306239871145;0.015562856931997583;0.7178252147074791;-0.01340502926417991;0.718073632031808
95.922307;1.0444448846216579;0.8330644235805491;0.7977683843725355;5.5228982846064e-06;5.279935233780513e-06;1.0448102994058663;9.999996331549012;0.8334101427103039;0.015563015294928713;0.015562876678492096;0.7178251053425047;-0.0134050295006165;0.7180719139867034
95.932307;1.0444460281382562;0.8330644620557406;0.7977693853503793;5.522673101542105e-06;5.280147627039431e-06;1.044812069750711;10.000000008884903;0.833409893065233;0.015562968501125839;0.01556289710364985;0.717824991890653;-0.013405029726410854;0.7180701854501981
95.942307;1.0444471677967848;0.8330644782151096;0.7977703037345006;5.522450471085452e-06;5.280346581526108e-06;1.0448139162834555;10.00000417312002;0.833409663410124;0.0155629221796468;0.015562918132946605;0.7178248772430044;-0.013405029940476524;0.7180684523195049
95.952307;1.0444483027890286;0.8330644695002227;0.7977711374169176;5.522229455962794e-06;5.280531775484987e-06;1.0448158375458898;10.00000879736579;0.8334094551090184;0.015562876458806421;0.015562939688624053;0.7178247642578711;-0.013405030141791695;0.7180667213693804
95.962307;1.0444494302596585;0.8330644334751824;0.7977718856125429;5.5220099272857406e-06;5.2807031831585005e-06;1.0448178309302347;10.000013857337787;0.8334092704897461;0.015562831421972314;0.015562961692610757;0.717824656035097;-0.013405030329342364;0.7180649996653375
95.972307;1.0444505456957918;0.8330643677574939;0.7977725474302543;5.521792314816215e-06;5.2808607110885505e-06;1.0448198924204133;10.000019317564302;0.8334091128043934;0.015562787092507972;0.01556298407485378;0.7178245562925168;-0.013405030501864385;0.718063293998076
95.982307;1.044451643409319;0.8330642696077006;0.7977731214567637;5.5215773570163305e-06;5.281003946368338e-06;1.0448220165925415;10.00002512537967;0.8334089860221378;0.015562743438490463;0.015563006778392615;0.7178244692079749;-0.013405030657887024;0.7180616103580766
95.992307;1.0444527171555065;0.833064135746093;0.7977736061466917;5.521366003717183e-06;5.281132184332409e-06;1.0448241971377825;10.000031225675917;0.8334088940189691;0.01556270039386872;0.015563029759104476;0.7178243985364409;-0.013405030796156183;0.7180599532868436
96.002307;1.0444537608480398;0.833063962882561;0.7977740002495192;5.52115941664152e-06;5.281244660486678e-06;1.0448264274399535;10.000037577409762;0.8334088397230479;0.015562657885413948;0.015563052979512602;0.717824346939532;-0.0134050309160472;0.7180583260039709
96.012307;1.0444547683600578;0.8330637486015491;0.797774302868441;5.520958937311764e-06;5.281340636904955e-06;1.0448287004488306;10.00004415057945;0.8334088247839136;0.015562615859819016;0.01556307639868127;0.717824316192317;-0.013405031017561603;0.7180567314274614
96.022307;1.0444557326347963;0.8330634918008964;0.7977745133073274;5.520765941180625e-06;5.28141922636424e-06;1.044831008374668;10.000050914308174;0.8334088498419937;0.015562574294233507;0.01556309996825071;0.717824308049691;-0.013405031100994044;0.7180551724221077
96.032307;1.0444566455732762;0.8330631922289972;0.797774630975786;5.520581795897765e-06;5.28147927574009e-06;1.0448333436178434;10.000057835114927;0.8334089152872074;0.015562533182493784;0.015563123632091301;0.7178243249694616;-0.013405031166659073;0.7180536509862754
96.042307;1.044457498788311;0.8330628498273139;0.797774655623721;5.520407983678887e-06;5.281519529216005e-06;1.0448357006027913;10.000064881343372;0.8334090218452249;0.01556249252042413;0.015563147316685566;0.7178243700644044;-0.013405031214827714;0.7180521679437284
96.052307;1.0444582844228676;0.8330624649685665;0.7977745881210353;5.520246083433953e-06;5.2815389493988355e-06;1.0448380761408902;10.000072022247567;0.8334091702849817;0.015562452309524147;0.015563170918288977;0.7178244465620549;-0.013405031245709399;0.7180507233637425
96.062307;1.0444589957179884;0.8330620390045671;0.797774430973243;5.520097543375382e-06;5.281536914554249e-06;1.0448404679156162;10.000079227523914;0.8334093606129485;0.015562412565899221;0.01556319430522904;0.7178245572275133;-0.013405031259353635;0.7180493169407735
96.072307;1.0444596276144278;0.8330615739829751;0.7977741877670346;5.5199634824557765e-06;5.281513130774044e-06;1.0448428730566457;10.000086471626386;0.8334095916390042;0.015562373322160327;0.015563217337837594;0.7178247038639622;-0.013405031255575003;0.7180479484026903
96.082307;1.0444601772787458;0.8330610719274698;0.7977738620336945;5.519844701809636e-06;5.281467447719443e-06;1.0448452876187735;10.00009373393654;0.8334098612242459;0.01556233462665032;0.015563239892618985;0.7178248871087295;-0.013405031233865244;0.718046617878167
96.092307;1.0444606434340933;0.8330605343984315;0.7977734564548274;5.519741809873502e-06;5.281399784860568e-06;1.044847706797228;10.00010099339919;0.8334101670719719;0.015562296543850192;0.015563261874154542;0.717825106622161;-0.013405031193275147;0.7180453258420041
96.102307;1.0444610251725044;0.8330599625441034;0.797772972998961;5.519655230304154e-06;5.28131010621149e-06;1.0448501255649545;10.000108224220138;0.8334105074644576;0.015562259156190123;0.015563283209218282;0.7178253615739629;-0.013405031132488832;0.7180440729084523
96.112307;1.0444613220933643;0.8330593577727174;0.797772413618411;5.519585094005808e-06;5.281198464736563e-06;1.0448525388296699;10.000115397208761;0.8334108814421448;0.01556222256156998;0.01556330383852144;0.7178256514449293;-0.013405031050044503;0.7180428595005328
96.122307;1.0444615349352344;0.8330587225298846;0.7977717806869332;5.519531253150862e-06;5.2810651310293895e-06;1.0448549413492363;10.000122485878611;0.8334112888831924;0.015562186864463133;0.015563323714177592;0.7178259765654393;-0.013405030944582974;0.7180416853118511
96.132307;1.0444616652683103;0.8330580603349732;0.797771077062718;5.519493486593849e-06;5.280910649745636e-06;1.0448573283141074;10.00012946628002;0.8334117305686604;0.015562152167892869;0.015563342796018448;0.7178263376297167;-0.013405030814989758;0.7180405494087803
96.142307;1.0444617148021436;0.8330573753494476;0.7977703059777217;5.5194716320022165e-06;5.2807358501829036e-06;1.0448596960467156;10.000136306768734;0.8334122077491364;0.015562118569099852;0.015563361052871824;0.7178267346930854;-0.013405030660239901;0.7180394508893054
96.152307;1.0444616849938857;0.8330566724861992;0.7977694707937019;5.51946551363537e-06;5.280541801361021e-06;1.04486204201612;10.000142962277586;0.8334127216910691;0.015562086158088326;0.015563378467915535;0.7178271667254129;-0.013405030479239537;0.7180383889157828
96.162307;1.044461576769943;0.8330559580143223;0.7977685746795592;5.5194749378288026e-06;5.280329535988319e-06;1.0448643640945494;10.000149380684237;0.8334132737977769;0.015562055022199974;0.015563395027951754;0.7178276319634439;-0.013405030270914588;0.7180373625626556
96.172307;1.0444613905299285;0.833055239613547;0.7977676203784925;5.519499907815559e-06;5.280099709950229e-06;1.0448666596355207;10.000155513424753;0.8334138661132923;0.015562025256349294;0.015563410698315417;0.7178281285556618;-0.013405030034336638;0.7180363712794017
96.182307;1.044461126836861;0.8330545254838392;0.7977666102051726;5.519540789648349e-06;5.279852569362748e-06;1.0448689251801784;10.000161322179212;0.8334145016226084;0.015561996970401601;0.015563425410504232;0.7178286549844193;-0.013405029768802704;0.7180354148532151
96.192307;1.0444607873717002;0.83305382348042;0.7977655462214074;5.519598253084759e-06;5.279588106932188e-06;1.0448711565116127;10.00016678012406;0.8334151836955119;0.015561970286838393;0.015563439071211774;0.7178292100325663;-0.013405029473906462;0.7180344924160235
96.202307;1.0444603755196509;0.83305314100094;0.7977644303647968;5.519673156964219e-06;5.279305947410602e-06;1.0448733485397776;10.000171870865616;0.8334159151300343;0.015561945327957906;0.015563451573456205;0.717829792377665;-0.013405029149547876;0.7180336020430435
96.212307;1.0444598961326916;0.83305248486766;0.7977632644002326;5.519766572434628e-06;5.279005052510392e-06;1.0448754953883697;10.000176583818607;0.8334166979472285;0.01556192219382868;0.01556346279791577;0.7178304002177955;-0.013405028795909605;0.7180327414185876
96.222307;1.0444593542243745;0.8330518606410544;0.7977620500427908;5.519879886083897e-06;5.278683755523341e-06;1.0448775909480426;10.000180907343513;0.8334175335587245;0.015561900938727913;0.015563472614140825;0.7178310312543009;-0.013405028413546452;0.7180319082352463
96.232307;1.0444587535397434;0.8330512719117732;0.7977607892559441;5.520014629926494e-06;5.278340124767487e-06;1.0448796299077396;10.000184828710873;0.8334184222739548;0.015561881567539366;0.015563480890352747;0.7178316829580826;-0.013405028003523344;0.7180310997711592
96.242307;1.0444580963106267;0.8330507203222216;0.7977594842698463;5.520171886183005e-06;5.27797234015643e-06;1.0448816091719446;10.000188341870139;0.8334193627415194;0.015561864059369821;0.015563487506205283;0.7178323527762827;-0.013405027567368426;0.7180303125343378
96.252307;1.0444573838357933;0.8330502065402536;0.7977581376584849;5.520351794741097e-06;5.277579030225953e-06;1.0448835285143805;10.000191452673032;0.8334203524444614;0.015561848389859176;0.015563492360276572;0.7178330383512362;-0.013405027106894871;0.7180295426505461
96.262307;1.0444566167635256;0.8330497315156827;0.7977567527696494;5.5205537547033405e-06;5.277159432577517e-06;1.044885389320898;10.00019417362672;0.8334213889638915;0.0155618345316579;0.015563495372161422;0.717833737898127;-0.013405026623996862;0.7180287867775275
96.272307;1.0444557952090843;0.8330492973727521;0.7977553342661626;5.520777011202782e-06;5.276713191731052e-06;1.0448871926759091;10.000196515867533;0.8334224708751017;0.01556182244415571;0.015563496476837909;0.7178344500316165;-0.013405026120426787;0.7180280428976036
96.282307;1.0444549191839987;0.8330489077907366;0.7977538884359013;5.521020909881774e-06;5.276240064518784e-06;1.0448889386463984;10.000198490904406;0.8334235976506499;0.015561812068739488;0.015563495607406436;0.7178351728978869;-0.013405025597746138;0.7180273101773362
96.292307;1.0444539888695825;0.8330485677091131;0.7977524227375217;5.521284726055644e-06;5.275739855438175e-06;1.0448906263026654;10.00020011777009;0.8334247689369775;0.015561803334866618;0.015563492678184665;0.7178359036678859;-0.013405025057382199;0.7180265878671007
96.302307;1.0444530045733447;0.8330482825013079;0.797750944826191;5.521567296943537e-06;5.275212426858426e-06;1.0448922535097152;10.000201423074493;0.8334259839455843;0.015561796169643649;0.01556348758462009;0.7178366389705904;-0.013405024500435727;0.7180258743702019
96.312307;1.0444519670019514;0.8330480569590288;0.7977494616847116;5.521866727553471e-06;5.2746575594938714e-06;1.0448938167092614;10.000202430200149;0.8334272413244728;0.015561790504285763;0.015563480216947676;0.7178373758049409;-0.01340502392741974;0.7180251670416166
96.322307;1.0444508776474748;0.8330478944187033;0.7977479790928234;5.522180467125156e-06;5.274074821184145e-06;1.044895311339751;10.000203145221027;0.8334285394285919;0.015561786277466908;0.01556347047105411;0.7178381123887503;-0.01340502333841885;0.7180244623513676
96.332307;1.0444497384473346;0.8330477965620391;0.7977465014658135;5.52250563735417e-06;5.273463634456262e-06;1.0448967329839884;10.000203556038244;0.8334298764421579;0.015561783435284507;0.015563458249743508;0.7178388488271712;-0.013405022733614554;0.7180237562957534
96.342307;1.0444485509532748;0.8330477639833559;0.79774503176329;5.52283936723076e-06;5.272823414344866e-06;1.0448980781665518;10.000203646676853;0.8334312501596897;0.015561781931470323;0.01556344346423379;0.7178395870893294;-0.013405022113604975;0.7180230449789733
96.352307;1.0444473160077892;0.8330477970340933;0.7977435715849746;5.523179022727338e-06;5.27215355862174e-06;1.0448993440562642;10.000203407474583;0.8334326579693725;0.015561781734152066;0.015563426047298644;0.7178403298421727;-0.013405021479296496;0.7180223251267986
96.362307;1.044446034252391;0.8330478963136297;0.7977421219891774;5.523522188883795e-06;5.2714533837072795e-06;1.04490052797104;10.000202836199868;0.8334340971238474;0.015561782835478802;0.015563405971374438;0.7178410788729856;-0.013405020831801416;0.7180215944433754
96.372307;1.0444447068879907;0.8330480625699143;0.7977406847153045;5.523866597436401e-06;5.270722343660316e-06;1.0449016274784384;10.000201936571587;0.8334355649068264;0.015561785250189086;0.015563383247790365;0.7178418342603147;-0.013405020172421732;0.7180208516102308
96.382307;1.0444433360375176;0.8330482964906996;0.7977392626440709;5.524210369524636e-06;5.26996043507468e-06;1.0449026402892494;10.000200711059437;0.8334370586053104;0.015561789001665141;0.015563357902112886;0.7178425946819124;-0.013405019502386954;0.7180200958157048
96.392307;1.044441924552028;0.8330485984864822;0.7977378592331691;5.524552321653713e-06;5.269168346624597e-06;1.0449035638242534;10.000199155390462;0.8334385754533926;0.01556179410763427;0.015563329956430273;0.7178433579726532;-0.013405018822598128;0.7180193264382878
96.402307;1.0444404754322396;0.8330489683802933;0.7977364777288881;5.524891864685033e-06;5.268347290351999e-06;1.0449043955106079;10.000197264700423;0.833440112718648;0.015561800575000815;0.015563299441379123;0.7178441213469552;-0.013405018133727744;0.7180185433056925
96.412307;1.0444389914688077;0.8330494055726428;0.7977351203910334;5.525228710073608e-06;5.267498738384049e-06;1.0449051331446888;10.000195041567167;0.8334416678547659;0.015561808408937462;0.01556326641579918;0.7178448822050076;-0.013405017436461854;0.7180177470135933
96.422307;1.0444374755018624;0.8330499096054139;0.7977337879685472;5.525562756753111e-06;5.266624262500329e-06;1.044905774629522;10.00019249643137;0.833443238191414;0.015561817619760868;0.015563230963649796;0.7178456392751008;-0.01340501673154234;0.7180169388815926
96.432307;1.0444359303985764;0.8330504804102622;0.7977324800044577;5.525894047635608e-06;5.265725478883608e-06;1.0449063180850866;10.000189642841042;0.833444820187949;0.015561828207189505;0.015563193180071454;0.7178463923174017;-0.013405016019514852;0.7180161204862411
96.442307;1.0444343584408504;0.8330511181017441;0.797731195667422;5.52622259477171e-06;5.264804013581126e-06;1.0449067621429458;10.000186496863195;0.8334464095630518;0.015561840138675375;0.01556315317199614;0.7178471407255786;-0.013405015300489294;0.7180152931860464
96.452307;1.044432761331972;0.8330518225282637;0.7977299344709866;5.526548075260469e-06;5.263861580524989e-06;1.0449071056924786;10.000183084209995;0.8334480024086262;0.015561853347338691;0.015563111066770689;0.7178478829823309;-0.013405014574325995;0.7180144580944786
96.462307;1.0444311409477247;0.8330525929621444;0.7977286966786107;5.526869656920798e-06;5.262900102887524e-06;1.0449073478535924;10.000179441668617;0.8334495956301095;0.01556186774725544;0.015563067015406253;0.7178486173000357;-0.013405013841160286;0.7180136162106147
96.472307;1.0444294998150059;0.8330534279473317;0.7977274834086024;5.5271861813739345e-06;5.261921668884266e-06;1.0449074884867453;10.000175606964286;0.8334511864491718;0.015561883247207217;0.015563021194390998;0.7178493424081465;-0.013405013101758435;0.7180127686723535
96.482307;1.0444278408633574;0.8330543249741464;0.7977262965974747;5.527496388008027e-06;5.260928460916035e-06;1.0449075285783747;10.000171608369303;0.8334527721050392;0.0155618997530017;0.015562973802523599;0.717850057788605;-0.013405012357405155;0.7180119169862826
96.492307;1.0444261667687744;0.8330552805905649;0.7977251386216124;5.527798834306618e-06;5.259922881043273e-06;1.0449074703257535;10.000167461272795;0.8334543502496292;0.015561917165536933;0.015562925048031575;0.7178507633771688;-0.013405011609537274;0.718011062712035
96.502307;1.044424479627887;0.8330562913962946;0.7977240112814361;5.5280917320028966e-06;5.2589076207207216e-06;1.0449073170122791;10.000163170028973;0.8334559195630967;0.01556193538059214;0.015562875141417033;0.717851459115168;-0.013405010859554346;0.7180102072079996
96.512307;1.044422781165638;0.8330573550888806;0.7977229147525045;5.5283729652512075e-06;5.257885439848235e-06;1.0449070725904732;10.000158728330362;0.8334574795985662;0.015561954287270632;0.015562824299646994;0.7178521446436801;-0.0134050101088551;0.7180093521054143
96.522307;1.0444210731917587;0.8330584708598332;0.7977218473422499;5.528640331368423e-06;5.256859043290238e-06;1.0449067410091175;10.000154120165117;0.8334590295966758;0.015561973764475472;0.01556277274981732;0.7178528192073446;-0.013405009358825123;0.7180085000902198
96.532307;1.0444193581676149;0.8330596391981044;0.7977208060789152;5.528891901330284e-06;5.255831233615132e-06;1.0449063258679718;10.00014933273318;0.8334605676190658;0.015561993678041584;0.015562720727451233;0.7178534820951508;-0.013405008610677093;0.7180076553296049
96.542307;1.044417639225066;0.8330608615969015;0.797719787395332;5.529126207173009e-06;5.254804975919349e-06;1.0449058306703356;10.000144369967856;0.833462091206396;0.015562013883836186;0.015562668468648788;0.7178541337226921;-0.013405007865296121;0.7180068229491965
96.552307;1.0444159194061828;0.8330621402421265;0.7977187874893029;5.52934222845031e-06;5.25378332362729e-06;1.0449052590406522;10.000139245471857;0.8334635984965221;0.015562034242679757;0.015562616193475152;0.7178547761341258;-0.013405007123240154;0.718006007765346
96.562307;1.044414201469292;0.8330634770799813;0.7977178027980472;5.529539352660117e-06;5.252769364347151e-06;1.044904614662455;10.00013396521413;0.8334650882988345;0.015562054633690148;0.015562564085002697;0.7178554120711448;-0.013405006384800851;0.7180052134175336
96.572307;1.0444124885662045;0.8330648725498091;0.7977168304375498;5.52971721804743e-06;5.251766095957691e-06;1.0449039009050793;10.000128516895522;0.8334665595409176;0.01556207495110462;0.015562512283269698;0.7178560439290246;-0.01340500564996817;0.7180044424299056
96.582307;1.044410784363494;0.8330663250635187;0.7977158680340429;5.529875521204936e-06;5.2507762347823075e-06;1.0449031202175159;10.000122863618596;0.833468010675948;0.015562095102040152;0.015562460908044693;0.7178566739657122;-0.013405004918500867;0.7180036966115493
96.592307;1.0444090924157756;0.8330678314501714;0.7977149133274122;5.530014052056014e-06;5.2498020829013445e-06;1.0449022742661478;10.000116947423887;0.8334694390956092;0.015562115013305025;0.015562410085540246;0.717857304993787;-0.01340500419026843;0.7180029770511632
96.602307;1.044407415494325;0.8330693877570793;0.797713964164542;5.530132763793063e-06;5.248845465807292e-06;1.0449013648239767;10.000110708510766;0.8334708412946676;0.015562134624091287;0.015562359945910353;0.7178579402863348;-0.013405003465432228;0.7180022839655255
96.612307;1.0444057549423924;0.8330709897920056;0.7977130187911426;5.530231568441247e-06;5.24790772348873e-06;1.0449003941562995;10.000104104774776;0.8334722138505335;0.015562153865546668;0.015562310605774841;0.7178585829522109;-0.01340500274419269;0.7180016171738806
96.622307;1.0444041106207453;0.8330726334970604;0.7977120759176701;5.5303101022888304e-06;5.246989726335376e-06;1.044899364734199;10.000097118829194;0.833473553876047;0.015562172653639515;0.015562262161986837;0.7178592355721393;-0.013405002026632279;0.7180009767925192
96.632307;1.0444024821367126;0.8330743155271337;0.7977111347552428;5.530367783873523e-06;5.246091950737092e-06;1.044898278931722;10.000089753851494;0.8334748583232335;0.0155621909008093;0.015562214692344882;0.717859900044333;-0.013405001312986171;0.7180003634988237
96.642307;1.0444008704513605;0.8330760334617386;0.7977101955017142;5.530403935822391e-06;5.2452147131232785e-06;1.0448971391756647;10.00008202448976;0.8334761233109068;0.01556220853110792;0.015562168259522632;0.7178605772294956;-0.01340500060390595;0.7179997784903422
