time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.442307;1.0446813598457112;0.8330231395848388;0.7977272938318295;5.541920498673036e-06;5.272680858577496e-06;1.0449941867415065;10.000079919376248;0.8335662262786309;0.01556244419506679;0.01556319483543208;0.717758339081374;-0.013404975093319163;0.7178774365939378
98.452307;1.044681438692291;0.8330220204782788;0.797726822992311;5.5419246126693536e-06;5.272213754682095e-06;1.0449923052055112;10.000067302849715;0.8335658437644806;0.015562446389787498;0.015563195051040953;0.7177579740697101;-0.013404975015412804;0.7178766775578591
98.462307;1.0446813980382454;0.8330209725511606;0.7977263146752054;5.541910500453809e-06;5.271734782910788e-06;1.044990406543552;10.000055196068116;0.8335653920231961;0.015562448755383701;0.01556319411673398;0.7177575578566928;-0.013404974950800883;0.7178759557230945
98.472307;1.0446812381719763;0.8330199962905032;0.7977257672532124;5.541877681578802e-06;5.271245164005944e-06;1.044988496066638;10.00004363797706;0.8335648710730443;0.01556245129492706;0.015563192022442305;0.7177570887329978;-0.013404974898575919;0.7178752723002305
98.482307;1.0446809588603012;0.833019092559797;0.7977251792454387;5.541825785094221e-06;5.270746077218854e-06;1.0449865788081112;10.00003265187358;0.8335642813614534;0.015562454000589664;0.015563188803489916;0.7177565651193937;-0.013404974857724664;0.7178746278128145
98.492307;1.04468055976715;0.8330182622796548;0.7977245495542352;5.541754502419376e-06;5.270238786487868e-06;1.044984659981503;10.000022257799024;0.8335636237882991;0.015562456859258484;0.015563184520643907;0.7177559863455146;-0.013404974827333124;0.7178740221323576
98.502307;1.0446800419119708;0.8330175055284065;0.7977238774032296;5.5416635386136325e-06;5.269724464493147e-06;1.0449827452590716;10.000012479594433;0.8335628996359884;0.015562459855250912;0.015563179245437209;0.7177553527269036;-0.013404974806640803;0.7178734547043388
98.512307;1.0446794088838984;0.833016821210426;0.7977231626897259;5.541552658295444e-06;5.269203911437244e-06;1.0449808399614389;10.000003346935149;0.8335621110516208;0.015562462972223346;0.01556317305910961;0.7177546649295413;-0.013404974795087747;0.7178729249153595
98.522307;1.0446786667337276;0.833016207448887;0.7977224065523529;5.541421605406119e-06;5.2686775420799075e-06;1.0449789482331184;9.999994895317132;0.8335612617686219;0.015562466193335556;0.01556316604798669;0.7177539234679254;-0.01340497479233213;0.71787243257033
98.532307;1.0446778225902493;0.8330156621633916;0.7977216111630399;5.541270077124711e-06;5.268145663275406e-06;1.0449770734212;9.99998716250589;0.8335603572172835;0.015562469493787423;0.015563158292347055;0.7177531285323457;-0.013404974798149755;0.7178719782601665
98.542307;1.0446768834080393;0.8330151835347825;0.7977207792808186;5.541097964344287e-06;5.267608644829801e-06;1.0449752190197168;9.999980182751912;0.833559404152572;0.015562472833333302;0.015563149862301716;0.7177522798000616;-0.013404974812398815;0.717871563296259
98.552307;1.0446758562143508;0.8330147702664352;0.797719914503551;5.5409056581895776e-06;5.267066769531846e-06;1.0449733888471886;9.999973977451228;0.8335584101693894;0.015562476158557938;0.015563140823372353;0.7177513763436265;-0.01340497483512681;0.7178711892924442
98.562307;1.044674749353736;0.8330144217485721;0.7977190211243603;5.5406942031827935e-06;5.266520192130076e-06;1.0449715861396744;9.999968545000831;0.8335573830968219;0.01556247941295609;0.015563131240432595;0.7177504167843886;-0.013404974866568723;0.7178708578803301
98.572307;1.044673572889415;0.8330141382484721;0.7977181029966736;5.540465214842917e-06;5.2659693504261305e-06;1.044969812739009;9.999963858958882;0.8335563303901931;0.015562482548833067;0.015563121181942648;0.7177493993141381;-0.013404974907021364;0.717870570577286
98.582307;1.0446723376103382;0.8330139211219099;0.7977171633404041;5.540220603622882e-06;5.265415510122659e-06;1.0449680692024792;9.99995987041202;0.8335552587997406;0.015562485528202871;0.015563110727907451;0.7177483215205736;-0.013404974956937184;0.7178703284100437
98.592307;1.044671053957562;0.833013772890564;0.7977162059904888;5.5399622254369004e-06;5.264860968958718e-06;1.0449663548091799;9.999956508045504;0.8335541747396055;0.015562488308602412;0.015563099968441895;0.7177471807398353;-0.013404975017160772;0.7178701313977679
98.602307;1.0446697314969215;0.833013697335638;0.7977152357720929;5.539691574002051e-06;5.264308858456229e-06;1.0449646670553163;9.999953683843314;0.8335530849577878;0.015562490833809785;0.015563088989195156;0.7177459749064846;-0.013404975088781563;0.717869978278669
98.612307;1.0446683784510509;0.8330136992868935;0.797714257447544;5.539409724105412e-06;5.263762757135407e-06;1.0449630019998075;9.999951305735964;0.8335519962456295;0.015562493041132374;0.01556307785648911;0.7177447027700711;-0.013404975172635893;0.7178698666405258
98.622307;1.0446670017152366;0.8330137832283638;0.7977132752263464;5.539117577049279e-06;5.263226205813214e-06;1.0449613556815702;9.99994928547341;0.8335509143316322;0.015562494877706926;0.01556306660812466;0.7177433635204749;-0.013404975269127484;0.7178697935707818
98.632307;1.0446656077290564;0.8330139519375389;0.7977122932840942;5.538815990641257e-06;5.262702307024413e-06;1.0449597252206826;9.999947536899846;0.8335498435144442;0.01556249631215208;0.015563055249545469;0.7177419568524147;-0.013404975378574449;0.7178697566545886
98.642307;1.0446642026166773;0.8330142068165647;0.7977113158089436;5.538505646754773e-06;5.2621937089105585e-06;1.0449581088760596;9.999945972410565;0.8335487873692773;0.015562497329602937;0.015563043759797723;0.717740483216892;-0.013404975501528128;0.7178697547323997
98.652307;1.0446627908177035;0.8330145489789929;0.7977103465288358;5.538187020433254e-06;5.261702864832827e-06;1.0449565058083887;9.999944506955263;0.8335477491975465;0.01556249791962316;0.015563032098601406;0.7177389435276547;-0.013404975638770545;0.7178697877870454
98.662307;1.044661373860868;0.8330149795987064;0.7977093888499419;5.537860486471979e-06;5.261232176937132e-06;1.0449549161776008;9.9999430682587;0.8335467315551097;0.015562498074045217;0.0155630201995368;0.7177373386662512;-0.013404975791186638;0.7178698560199037
98.672307;1.0446599503967893;0.833015499207953;0.7977084460891326;5.537526449750407e-06;5.260783882739654e-06;1.044953340971154;9.99994160316005;0.8335457357945543;0.015562497794085948;0.015563007963021437;0.7177356694753303;-0.013404975959476465;0.7178699591426165
98.682307;1.0446585174248788;0.8330161067886358;0.797707521119049;5.537185566345317e-06;5.2603598475923625e-06;1.0449517817645024;9.999940073069231;0.8335447624442243;0.015562497098145816;0.015562995268131923;0.7177339373651754;-0.013404976143713165;0.7178700963474763
98.692307;1.0446570718385724;0.8330167999952323;0.7977066161508407;5.536838919419524e-06;5.259961469365835e-06;1.044950241220869;9.999938443264565;0.8335438119968971;0.015562496025461699;0.015562981993788635;0.7177321450456943;-0.013404976343159116;0.7178702665065164
98.702307;1.0446556111865464;0.8330175764049863;0.7977057327924915;5.536487828089845e-06;5.259589711549109e-06;1.0449487233612287;9.999936680851489;0.8335428854489921;0.015562494641992719;0.015562968031551327;0.717730296750346;-0.013404976556561227;0.7178704683635387
98.712307;1.0446541338576216;0.833018434074341;0.7977048722688381;5.5361333269402966e-06;5.259245091557253e-06;1.044947232777027;9.999934764833936;0.8335419847057166;0.015562493045676397;0.015562953285830272;0.7177283977228525;-0.013404976782635874;0.7178707007472499
98.722307;1.0446526390939017;0.8330193707673017;0.7977040360357659;5.535775898455996e-06;5.258927635922248e-06;1.0449457738794838;9.999932690677285;0.8335411125959578;0.015562491352484352;0.015562937667572475;0.717726453362387;-0.013404977020360592;0.717870962970966
98.732307;1.0446511270354024;0.8330203833625732;0.7977032259723434;5.535415629535492e-06;5.258636996365293e-06;1.0449443507353287;9.999930461392278;0.833540271927143;0.015562489675940707;0.015562921086212152;0.7177244686950243;-0.01340497726903361;0.7178712551734228
98.742307;1.0446495987058286;0.833021468199891;0.7977024436087335;5.535052313659936e-06;5.258372697683497e-06;1.0449429668781387;9.999928079592951;0.8335394646945491;0.015562488126604228;0.015562903442372513;0.7177224481603343;-0.013404977528183376;0.7178715780872184
98.752307;1.0446480552141095;0.8330226212514573;0.7977016894602705;5.534685439932413e-06;5.258134283326242e-06;1.044941625195352;9.999925548125123;0.8335386924145097;0.01556248682089848;0.015562884630213002;0.7177203952749811;-0.013404977797138104;0.7178719326364571
98.762307;1.0446464969322902;0.8330238377179386;0.7977009633178671;5.5343144413411026e-06;5.257921089688922e-06;1.0449403278421474;9.999922873038336;0.8335379563473964;0.015562485879136483;0.015562864553052905;0.7177183125546992;-0.013404978074446107;0.7178723199581913
98.772307;1.0446449238995608;0.8330251119808478;0.7977002648767791;5.533939137487412e-06;5.257731827064228e-06;1.0449390757394854;9.999920062215418;0.8335372571183691;0.015562485413767816;0.015562843136116881;0.7177162020987389;-0.013404978357814719;0.7178727415700432
98.782307;1.0446433364724546;0.8330264382866205;0.7976995936182466;5.533559882915292e-06;5.257564617337236e-06;1.044937868417505;9.999917115402761;0.8335365948179556;0.015562485516100205;0.015562820324232743;0.7177140662892382;-0.013404978644575143;0.7178731992306332
98.792307;1.0446417349222648;0.833027811289938;0.7976989481599517;5.5331773097604505e-06;5.2574174799048356e-06;1.0449367048702016;9.99991401289849;0.833535969356803;0.015562486248793358;0.015562796074736368;0.717711908177565;-0.013404978932107769;0.7178736943838973
98.802307;1.0446401184146703;0.833029225937895;0.797698326206624;5.532792027569613e-06;5.257288730067705e-06;1.0449355849542317;9.999910716704429;0.8335353802585636;0.015562487648366975;0.015562770356127511;0.7177097316372394;-0.013404979218003528;0.7178742276820119
98.812307;1.0446384842513987;0.833030677542809;0.7976977250256805;5.532404447758297e-06;5.2571771640394675e-06;1.0449345103569767;9.999907181965169;0.8335348266264847;0.015562489733425588;0.015562743147506766;0.717707541321359;-0.013404979500052684;0.7178747992531882
98.822307;1.0446368279600413;0.833032162414184;0.797697141682213;5.532014678257292e-06;5.257081981193581e-06;1.0449334840558409;9.999903365402897;0.8335343077957085;0.01556249251275315;0.015562714431838598;0.7177053423416094;-0.013404979776216946;0.7178754092026572
98.832307;1.0446351444130821;0.8330336783312101;0.7976965727910482;5.531622580553106e-06;5.257002507903121e-06;1.0449325085083832;9.999899224098247;0.8335338236200877;0.015562495993423691;0.015562684190220357;0.7177031397362977;-0.013404980044718814;0.7178760577073299
98.842307;1.0446334291695425;0.8330352247715941;0.7976960138203001;5.531228057114471e-06;5.2569379661637165e-06;1.0449315840157647;9.999894707055187;0.8335333741593007;0.015562500189823941;0.015562652406458037;0.7177009380937243;-0.013404980304119561;0.7178767452780037
98.852307;1.0446316795962556;0.8330368031865687;0.7976954588059383;5.530831355665479e-06;5.256887282509198e-06;1.0449307080637744;9.999889751443696;0.8335329597656529;0.015562505131654948;0.015562619073754396;0.7176987416608908;-0.013404980553288879;0.7178774731456451
98.862307;1.0446298957580582;0.8330384167842296;0.7976949012542528;5.53043309003042e-06;5.256849134745394e-06;1.044929875676553;9.999884290940441;0.8335325814417338;0.015562510864096235;0.015562584197151204;0.717696554738458;-0.013404980791362;0.7178782428487512
98.872307;1.0446280799865835;0.8330400693825836;0.7976943350155495;5.530034049950096e-06;5.2568223061621615e-06;1.0449290805024314;9.999878264955443;0.8335322409132024;0.01556251743188106;0.015562547800634796;0.7176943816642454;-0.013404981017586418;0.717879055444942
98.882307;1.0446262351279412;0.8330417639956208;0.7976937539639122;5.529635106052434e-06;5.256805798516916e-06;1.0449283160696226;9.999871620580718;0.8335319404730877;0.015562524860195673;0.01556250993803772;0.7176922263579487;-0.013404981231038364;0.7178799111820335
98.892307;1.0446243634712653;0.833043502017827;0.7976931513129987;5.52923722718131e-06;5.2567986128833095e-06;1.044927576733057;9.999864315241556;0.8335316821573888;0.015562533151927151;0.015562470696250733;0.717690092270994;-0.013404981430573764;0.7178808092921765
98.902307;1.0446224673279327;0.8330452834878078;0.7976925192520621;5.528841536911362e-06;5.256799634705539e-06;1.044926857805019;9.999856322282746;0.8335314663803943;0.01556254229075295;0.015562430182176736;0.717687983018181;-0.013404981615184278;0.7178817478394071
98.912307;1.0446205501444157;0.8330471084248035;0.7976918489669622;5.528449319230492e-06;5.256807717457247e-06;1.0449261546540958;9.999847631220387;0.833531291588918;0.01556255223817527;0.015562388495279555;0.7176859030247367;-0.013404981784410944;0.7178827237062984
98.922307;1.0446186165086668;0.8330489778731991;0.797691131510083;5.528061858127862e-06;5.256821863725816e-06;1.0449254615956425;9.999838243552864;0.8335311554057049;0.015562562938662079;0.015562345709791267;0.7176838575542994;-0.01340498193842836;0.7178837323152275
98.932307;1.0446166710811782;0.8330508933090809;0.79769035913292;5.527680363843992e-06;5.256841384246484e-06;1.0449247718002566;9.99982817264893;0.8335310557824294;0.015562574334353103;0.015562301880613647;0.7176818524784647;-0.013404982077805438;0.7178847675659306
98.942307;1.0446147180217273;0.8330528552383654;0.7976895258992043;5.527306158038861e-06;5.256865930588982e-06;1.044924078444511;9.999817447116119;0.8335309911697572;0.015562586367437375;0.01556225705161431;0.7176798942542681;-0.01340498220327424;0.7178858224911263
98.952307;1.044612761222355;0.8330548624339532;0.7976886273131708;5.526940770290673e-06;5.2568954201943216e-06;1.0449233757230987;9.999806108937637;0.8335309600708083;0.015562598974930635;0.015562211252527384;0.717677989632427;-0.013404982315722519;0.7178868901105954
98.962307;1.0446108043346842;0.8330569118516076;0.7976876599913577;5.5265856948495585e-06;5.256929815650028e-06;1.044922658504283;9.999794203406134;0.8335309604563179;0.015562612096484331;0.015562164497547777;0.7176761451280492;-0.013404982416127156;0.7178879639920591
98.972307;1.0446088505778985;0.8330589989000283;0.7976866220417673;5.526241984012408e-06;5.256968881898787e-06;1.0449219209941731;9.99978176928231;0.8335309892234969;0.015562625679902757;0.015562116792597967;0.7176743670301061;-0.013404982505303649;0.7178890383564855
98.982307;1.0446069030877694;0.833061118207744;0.7976855131460612;5.525909975119867e-06;5.257012274019007e-06;1.0449211557916938;9.999768836811533;0.8335310423591065;0.015562639665890847;0.01556206814276288;0.7176726617605307;-0.013404982583907115;0.717890108139844
98.992307;1.0446049656813183;0.8330632644168248;0.7976843338898458;5.525589393541401e-06;5.25705985089913e-06;1.0449203545555636;9.999755433240102;0.8335311162599359;0.015562653972814073;0.015562018553887011;0.7176710357072069;-0.013404982652734758;0.717891169400974
99.002307;1.0446030433369204;0.8330654326949724;0.7976830855450351;5.525279817648953e-06;5.257111773726585e-06;1.0449195093074255;9.999741591437742;0.8335312089763025;0.015562668502734637;0.015561968025740341;0.7176694944462669;-0.013404982712788907;0.7178922195520295
99.012307;1.0446011421547072;0.8330676194247656;0.797681770886371;5.524981101870311e-06;5.257168401513461e-06;1.0449186129509047;9.99972735347761;0.8335313201656639;0.015562683156648698;0.01556191653985762;0.7176680420358224;-0.013404982764962771;0.7178932570182057
99.022307;1.0445992692288344;0.8330698225628785;0.7976803949962584;5.524693473530926e-06;5.257230226295567e-06;1.0449176596860617;9.999712766909871;0.8335314503303659;0.01556269784325122;0.015561864053617609;0.7176666807612142;-0.013404982809780716;0.717894280610964
99.032307;1.0445974327382364;0.8330720410550727;0.797678964783006;5.524417443593973e-06;5.257297796733661e-06;1.0449166453633045;9.99969787979391;0.8335316001506371;0.015562712478502473;0.01556181050337774;0.7176654112873874;-0.013404982847412813;0.7178952891486372
99.042307;1.0445956412073443;0.8330742741771828;0.7976774876138961;5.524153622204385e-06;5.257371482755141e-06;1.0449155668634798;9.999682737144946;0.8335317699154111;0.015562726977808847;0.01556175581578423;0.7176642330180764;-0.013404982877864683;0.7178962815912955
99.052307;1.044593901607216;0.8330765216044344;0.797675970280268;5.5239024432928754e-06;5.257451199204272e-06;1.0449144211840162;9.999667377169096;0.8335319592185222;0.015562741251486906;0.01556169992664515;0.7176631442814178;-0.013404982901210798;0.7178972572271295
99.062307;1.044592218464419;0.833078783588091;0.7976744182817558;5.523663946224418e-06;5.257536421743311e-06;1.0449132052038905;9.99965182509918;0.8335321674123496;0.01556275520775036;0.015561642794271989;0.7176621425806128;-0.013404982917636789;0.7178982155948068
99.072307;1.044590594707964;0.8330810606921492;0.7976728353920395;5.523437722470536e-06;5.257626514153679e-06;1.044911915995772;9.99963608731291;0.8335323944028046;0.01556276875649305;0.015561584402212225;0.7176612252777261;-0.013404982927279166;0.7178991562545669
99.082307;1.0445890324991947;0.8330833536568535;0.797671224138382;5.523223052995345e-06;5.257720966233984e-06;1.0449105509926693;9.99962015359637;0.8335326407146655;0.015562781813318443;0.015561524760351688;0.717660390027093;-0.013404982930195578;0.7179000783171626
99.092307;1.0445875335277466;0.8330856635209413;0.797669586741753;5.523019137874681e-06;5.257819372614773e-06;1.0449091073536516;9.999604011776574;0.8335329069189426;0.015562794302467141;0.01556146390018932;0.7176596346926744;-0.013404982926543739;0.7179009801425926
99.102307;1.044586099126072;0.8330879917537177;0.7976679254648171;5.522825237331595e-06;5.257921347618537e-06;1.0449075812109725;9.999587667927456;0.8335331933464843;0.01556280615335835;0.015561401856994388;0.7176589574003814;-0.01340498291674067;0.7179018598337213
99.112307;1.0445847299392133;0.8330903405698699;0.7976662425187137;5.522640724962227e-06;5.258026517161362e-06;1.0449059681470507;9.999571155513143;0.8335335002675848;0.01556281729415304;0.015561338654634826;0.7176583566070751;-0.013404982901501833;0.717902715971206
99.122307;1.0445834256447553;0.8330927129153941;0.7976645402795597;5.522465190139499e-06;5.258134555278252e-06;1.0449042647091176;9.999554526928646;0.8335338281948881;0.01556282765289034;0.015561274309209784;0.7176578308590402;-0.013404982881796866;0.7179035477402266
99.132307;1.044582185305947;0.8330951115656402;0.7976628214787388;5.522298583787122e-06;5.2582451266838905e-06;1.044902469114732;9.999537840507047;0.8335341778731662;0.015562837164959467;0.015561208842433697;0.7176573787138443;-0.013404982858811823;0.7179043547143068
99.142307;1.0445810077157387;0.8330975381988861;0.7976610886925591;5.522141240614221e-06;5.258357681341746e-06;1.0449005800803168;9.999521152299206;0.833534549743253;0.015562845774103527;0.015561142292160721;0.7176569989899417;-0.013404982833971539;0.7179051367513367
99.152307;1.0445798914184594;0.8330999936707568;0.7976593437646935;5.521993715669986e-06;5.25847126699327e-06;1.0448985955249628;9.999504509454104;0.8335349433713458;0.015562853429712701;0.015561074713526638;0.7176566909567968;-0.013404982808954054;0.7179058938534512
99.162307;1.044578834864501;0.833102479201376;0.7976575877362718;5.5218565758767775e-06;5.258584587121405e-06;1.0448965130485761;9.99948795096391;0.8335353575078427;0.015562860089636435;0.015561006169847416;0.7176564542101067;-0.013404982785717647;0.7179066262290321
99.172307;1.0445778366711833;0.8331049968000077;0.7976558208833548;5.521730200519276e-06;5.258696318650652e-06;1.0448943312528323;9.999471522844503;0.8335357908190355;0.015562865718294126;0.01556093673008099;0.7176562883159526;-0.013404982766548185;0.7179073346188194
99.182307;1.0445768955293175;0.8331075482759535;0.7976540430382473;5.521614575117501e-06;5.258805370469671e-06;1.0448920503729604;9.999455290788685;0.8335362425718373;0.015562870275357658;0.01556086648034554;0.7176561926204906;-0.013404982753935387;0.7179080200620787
99.192307;1.0445760096699803;0.8331101341782267;0.7976522543490482;5.521509294888295e-06;5.258910889444155e-06;1.0448896722395475;9.999439334943835;0.8335367126687835;0.015562873708425915;0.015560795532469232;0.7176561661611389;-0.013404982750275402;0.717908683214704
99.202307;1.0445751763714817;0.8331127540208839;0.7976504555033616;5.521413846552243e-06;5.259012252883616e-06;1.0448871996156222;9.99942373770495;0.8335372010099206;0.015562875951978226;0.015560724022658009;0.7176562076751388;-0.013404982757701928;0.7179093240899875
99.212307;1.0445743920426196;0.8331154074281754;0.7976486473601541;5.5213279578770896e-06;5.25910909363056e-06;1.0448846351722316;9.999408573037003;0.8335377067877651;0.015562876930388544;0.015560652108437866;0.717656316179208;-0.01340498277809366;0.7179099423206888
99.222307;1.0445736528868037;0.833118094624484;0.7976468312474995;5.521251794087256e-06;5.259201111958938e-06;1.0448819814172374;9.999393895959104;0.8335382283949884;0.01556287656994014;0.015560579967383293;0.7176564914194361;-0.013404982813094823;0.7179105376276709
99.232307;1.044572955340003;0.833120815926152;0.7976450096375081;5.521185819502595e-06;5.2592877581444475e-06;1.0448792412064545;9.9993797406067;0.8335387633548755;0.01556287481122568;0.015560507797702754;0.7176567334246254;-0.013404982864187105;0.7179111100036472
99.242307;1.0445722959258377;0.8331235715478604;0.7976431857545787;5.521130522556688e-06;5.259368062034945e-06;1.0448764172945877;9.999366130406807;0.8335393079766343;0.01556287161211861;0.01556043581266265;0.7176570419024565;-0.013404982932847883;0.7179116595794303
99.252307;1.0445716715904874;0.8331263621221826;0.7976413625695985;5.521086289818434e-06;5.259440725846886e-06;1.0448735115687136;9.999353083986339;0.8335398577268309;0.015562866949844791;0.01556036422332757;0.7176574161613066;-0.013404983020718249;0.7179121868771962
99.262307;1.0445710806101702;0.8331291889453699;0.7976395425901424;5.521053416809303e-06;5.259504369773073e-06;1.0448705253806454;9.999340609856896;0.8335404082132954;0.015562860823459024;0.015560293226237622;0.7176578554123183;-0.013404983129655223;0.7179126932952085
99.272307;1.0445705225439155;0.8331320533805221;0.7976377280302549;5.521032345607933e-06;5.259557635981959e-06;1.0448674604579449;9.999328707353705;0.8335409555238719;0.015562853246875369;0.015560223005716549;0.7176583588611578;-0.013404983261477765;0.7179131809257334
99.282307;1.04456999750925;0.8331349559852673;0.7976359205004142;5.521024069604656e-06;5.259599128012031e-06;1.0448643188002336;9.999317378538793;0.8335414957981208;0.015562844240361522;0.015560153736362237;0.717658925402698;-0.013404983417587824;0.7179136518870186
99.292307;1.0445695065014993;0.8331378960030322;0.7976341207667779;5.521030270456685e-06;5.259627432389831e-06;1.0448611015509552;9.999306633214154;0.8335420250321587;0.015562833831990369;0.015560085573276247;0.7176595534487573;-0.013404983598746503;0.7179141079750576
99.302307;1.0445690519867787;0.8331408713413152;0.7976323289558681;5.521053036261298e-06;5.259641196668596e-06;1.0448578083923021;9.999296482291939;0.8335425392858353;0.015562822059636001;0.015560018638590424;0.7176602411949095;-0.013404983804905948;0.7179145508738135
99.312307;1.0445686370841787;0.8331438793339647;0.7976305449466359;5.521094398414164e-06;5.259639168923333e-06;1.0448544380962828;9.999286931668037;0.8335430346331194;0.015562808966677149;0.01555995301922749;0.7176609870023011;-0.013404984035255365;0.7179149827089041
99.322307;1.0445682643069605;0.8331469177607486;0.7976287687063729;5.52115599093746e-06;5.25962030899347e-06;1.0448509895574598;9.999277983204124;0.8335435068881818;0.015562794599520629;0.015559888772157644;0.7176617892344427;-0.013404984288591685;0.7179154062111343
99.332307;1.044567935129069;0.8331499849486186;0.7976270002181901;5.521239054531417e-06;5.259583867700279e-06;1.0448474626583109;9.999269640470464;0.8335439517966174;0.015562779008731507;0.01555982593227725;0.7176626457853351;-0.013404984563614195;0.7179158241862948
99.342307;1.0445676501418741;0.8331530793224386;0.7976252391957281;5.521344624202589e-06;5.259529242010076e-06;1.044843858748035;9.999261912666828;0.8335443657741921;0.015562762250417679;0.015559764528948975;0.7176635541663271;-0.013404984859009202;0.7179162392288065
99.352307;1.044567409924458;0.83315619909725;0.7976234850004047;5.521473550142683e-06;5.259455843778453e-06;1.0448401807297194;9.999254812130859;0.833544746350199;0.015562744388906471;0.015559704604477713;0.7176645119431674;-0.013404985173566624;0.7179166539870441
99.362307;1.0445672163899564;0.8331593422019524;0.7976217368170033;5.52162633563263e-06;5.259363272805518e-06;1.044836432859371;9.999248350452936;0.8335450917569546;0.015562725501942633;0.015559646220910066;0.7176655171503646;-0.013404985506375946;0.7179170711450124
99.372307;1.044567073074436;0.8331625068406457;0.7976199940781015;5.521803064744404e-06;5.259251531414006e-06;1.0448326202525149;9.999242537372076;0.8335454001466335;0.015562705683463119;0.015559589450428887;0.7176665686943952;-0.013404985856904009;0.7179174929937059
99.382307;1.0445669839570082;0.8331656921510612;0.7976182566924402;5.522003514403915e-06;5.2591208913875335e-06;1.0448287482227416;9.999237379397899;0.8335456691665556;0.015562685030920469;0.015559534354607274;0.7176676664072388;-0.013404986224856441;0.7179179212625465
99.392307;1.0445669526110473;0.8331688979678791;0.7976165248878176;5.522227314681929e-06;5.258971616609049e-06;1.0448248217354674;9.999232878094071;0.8335458959423921;0.015562663621078351;0.015559480976175476;0.7176688107456454;-0.013404986609952372;0.7179183573208222
99.402307;1.0445669827459647;0.8331721242293401;0.797614799327109;5.522474136397424e-06;5.258803874000204e-06;1.0448208451052885;9.999229027077067;0.8335460769910642;0.015562641505387921;0.015559429353401249;0.7176700023736502;-0.013404987011776977;0.7179188023259074
99.412307;1.0445670787565005;0.8331753706729677;0.7976130817166707;5.522743850151907e-06;5.258617710208776e-06;1.0448168221471024;9.999225804921293;0.8335462080084828;0.015562618734052718;0.015559379531484951;0.7176712417836965;-0.013404987429727715;0.7179192571776831
99.422307;1.0445672452417483;0.8331786365911578;0.7976113751929134;5.5230364774205506e-06;5.258412925615023e-06;1.0448127566083676;9.99922316896686;0.8335462840653168;0.015562595374122891;0.015559331562559026;0.7176725291481671;-0.013404987862923472;0.717919722368787
99.432307;1.0445674863126044;0.8331819208968603;0.7976096836772323;5.523351948112221e-06;5.258188975961085e-06;1.044808652362141;9.999221058961426;0.8335463005697811;0.015562571505652158;0.01555928550731681;0.7176738641895251;-0.013404988310042637;0.7179201979279437
99.442307;1.0445678054802352;0.8331852224537539;0.7976080105058877;5.523689912196287e-06;5.257945107093044e-06;1.0448045133652657;9.99921940921953;0.833546254614494;0.015562547212887069;0.01555924143608045;0.7176752460691188;-0.013404988769292777;0.7179206836508214
99.452307;1.0445682060080401;0.8331885398224763;0.7976063577613373;5.5240497973806855e-06;5.257680622342266e-06;1.0448003438823508;9.999218157302364;0.8335461457154147;0.015562522572704487;0.015559199423733678;0.7176766736115402;-0.013404989238609026;0.7179211795288291
99.462307;1.0445686911860261;0.8331918708471853;0.7976047268581757;5.524430945879012e-06;5.2573950212969235e-06;1.0447961491378275;9.999217248029225;0.8335459755164939;0.015562497648986975;0.015559159540034543;0.7176781456189529;-0.013404989715949387;0.7179216862138799
99.472307;1.044569264069091;0.8331952132041726;0.7976031193581553;5.524832558137618e-06;5.257087968149557e-06;1.0447919355383053;9.99921663962461;0.8335457470546147;0.015562472509405342;0.015559121843282944;0.7176796608669762;-0.013404990199451662;0.7179222053698
99.482307;1.0445699268215352;0.8331985653375779;0.7976015372862972;5.525253598112822e-06;5.256759288177252e-06;1.0447877102345435;9.999216307855225;0.8335454641676108;0.015562447242666904;0.015559086380416969;0.7176812176641537;-0.013404990687423077;0.7179227395522618
99.492307;1.044570680124253;0.8332019264104777;0.7975999833846503;5.525692945335036e-06;5.256409175474615e-06;1.0447834808388743;9.999216243901097;0.8335451310470463;0.015562421947952137;0.01555905318436559;0.7176828131962628;-0.013404991178412637;0.7179232914379953
99.502307;1.044571522964794;0.8332052954493983;0.7975984613765381;5.526149635928138e-06;5.256038253477476e-06;1.0447792551901163;9.999216449303738;0.8335447517189547;0.015562396710870705;0.0155590222718584;0.717684443370131;-0.013404991671291763;0.7179238628679872
99.512307;1.0445724529720517;0.8332086708207797;0.7975969756504119;5.526622959198076e-06;5.255647142123921e-06;1.0447750411085845;9.999216931168906;0.8335443294054006;0.015562371596579428;0.015558993651140307;0.7176861037282188;-0.013404992165222273;0.7179244542104379
99.522307;1.0445734669405715;0.8332120501749963;0.7975955304866966;5.527112449739512e-06;5.255236121776917e-06;1.0447708466238625;9.999217698656615;0.8335438662036301;0.015562346658971733;0.01555896733079077;0.7176877909047497;-0.013404992659691977;0.717925064284925
99.532307;1.0445745611531227;0.8332154304535023;0.7975941294316151;5.527617757966588e-06;5.254805380520936e-06;1.0447666801779043;9.999218760855994;0.8335433636764805;0.015562321949207104;0.015558943319695344;0.7176895032685047;-0.013404993154472052;0.7179256910155379
99.542307;1.0445757314657103;0.8332188080366822;0.7975927751238391;5.5281383927722204e-06;5.2543553715260736e-06;1.0447625503838764;9.999220125733682;0.8335428237960342;0.015562297524932015;0.015558921623841189;0.7176912403507605;-0.01340499364934049;0.7179263322419133
99.552307;1.044576972998581;0.8332221793358611;0.7975914695225098;5.528673523468817e-06;5.253886873688105e-06;1.0447584660769558;9.999221799096548;0.8335422492041834;0.015562273454342818;0.01555890224439587;0.7176930021660862;-0.01340499414388591;0.7179269860675744
99.562307;1.0445782795843794;0.8332255417752713;0.797590214043553;5.529221928740268e-06;5.253400944861714e-06;1.0447544369823654;9.99922378352853;0.8335416430240102;0.01556224980351647;0.015558885169127313;0.7176947891605274;-0.013404994637496606;0.7179276511057143
99.572307;1.0445796435603714;0.8332288943200491;0.7975890095945762;5.529782045357742e-06;5.252898894517588e-06;1.0447504736224775;9.999226077854042;0.8335410086883172;0.015562226622842385;0.015558870358846438;0.7176966021110073;-0.01340499512934318;0.7179283263796256
99.582307;1.044581056384389;0.8332322368560457;0.7975878568522236;5.530352057351566e-06;5.252382145374463e-06;1.0447465854377267;9.999228674864543;0.8335403494867695;0.015562203947768312;0.015558857743143478;0.7176984413924099;-0.013404995618503116;0.7179290104806862
99.592307;1.0445825096083712;0.8332355690868053;0.7975867561603178;5.530929942267905e-06;5.251852008340041e-06;1.0447427787074615;9.999231556594737;0.8335396680159946;0.015562181806328616;0.015558847226877804;0.7177003064347703;-0.013404996104243611;0.7179297011081127
99.602307;1.0445839949712679;0.8332388899810956;0.7975857067353269;5.5315135357075545e-06;5.251309602181749e-06;1.044739056183268;9.999234695036845;0.8335389662665706;0.015562160224863649;0.015558838697472337;0.7177021961142745;-0.013404996586028327;0.7179303954857891
99.612307;1.04458550390685;0.83324219778777;0.7975847063429569;5.532100687241288e-06;5.250755984024694e-06;1.0447354181882065;9.999238061964869;0.8335382461292241;0.015562139230155321;0.015558832024311164;0.7177041093616172;-0.013404997063277442;0.7179310908634015
99.622307;1.044587027821356;0.8332454902567086;0.7975837522756675;5.53268935048522e-06;5.250192255792409e-06;1.0447318640611836;9.999241638451048;0.8335375096698322;0.01556211885182888;0.015558827056408672;0.717706045091108;-0.013404997535371778;0.7179317846928017
99.632307;1.0445885587169952;0.8332487651512203;0.7975828426535946;5.533277556922978e-06;5.249619576894566e-06;1.0447283933618956;9.99924541768958;0.8335367593634646;0.015562099126958238;0.015558823629631176;0.7177080015725797;-0.013404998001835904;0.7179324741747461
99.642307;1.0445900890747308;0.8332520206765546;0.7975819768125009;5.5338634226343025e-06;5.2490392627874835e-06;1.044725006339525;9.999249401056078;0.8335359984347508;0.015562080098658563;0.015558821575225429;0.7177099760945198;-0.013404998462322598;0.7179331554982507
99.652307;1.0445916113073728;0.8332552550750765;0.7975811548978038;5.534445206877182e-06;5.248452895419032e-06;1.0447217033262313;9.999253589065306;0.8335352309827629;0.015562061809200337;0.015558820730033299;0.717711965132716;-0.013404998916463951;0.7179338239141629
99.662307;1.0445931176980363;0.8332584660230883;0.7975803770751405;5.535021367104602e-06;5.247862329220229e-06;1.0447184837429784;9.999257973737864;0.8335344621078821;0.01556204430041017;0.015558820954228133;0.717713964418787;-0.013404999363802982;0.7179344746716347
99.672307;1.0445946014426062;0.833261650664973;0.7975796425076644;5.535590647093897e-06;5.2472696574393595e-06;1.0447153459073164;9.999262539168013;0.8335336981996525;0.015562027615270695;0.015558822136059532;0.7177159688924442;-0.013404999803788254;0.7179351038329087
99.682307;1.0445960579866709;0.8332648055608765;0.7975789489193459;5.5361522144607776e-06;5.246677124696883e-06;1.044712287940173;9.99926726720553;0.833532946462117;0.01556201179107146;0.015558824181443581;0.7177179726437027;-0.013405000235768549;0.7179357084562913
99.692307;1.0445974847393913;0.8332679260974722;0.7975782934752379;5.536705700375142e-06;5.246087003120619e-06;1.0447093086838926;9.999272137864509;0.8335322135811313;0.01556199685783496;0.01555882701059213;0.7177199689625344;-0.013405000659050424;0.7179362863934117
99.702307;1.0445988794783942;0.8332710060152899;0.7975776741154322;5.537250969857505e-06;5.24550146957933e-06;1.0447064075890584;9.99927712677947;0.8335315051021615;0.015561982841809362;0.015558830555834508;0.7177219512904306;-0.013405001073066239;0.7179368359768732
99.712307;1.0446002396936038;0.8332740376018427;0.7975770899256435;5.537787747656407e-06;5.244922462572851e-06;1.044703584345788;9.999282212419574;0.8335308256674359;0.015561969757816912;0.015558834750291255;0.7177239147232015;-0.013405001477552024;0.7179373556485723
99.722307;1.044601563093719;0.8332770126500996;0.7975765403708703;5.5383155476866995e-06;5.244351516387686e-06;1.0447008391930106;9.999287388478846;0.8335301787102205;0.015561957601253035;0.015558839516004834;0.7177258562159193;-0.013405001872597874;0.7179378438670598
99.732307;1.044602847841405;0.8332799235391655;0.7975760244244571;5.538834049707504e-06;5.243789636783715e-06;1.0446981729227767;9.999292663989948;0.833529565991316;0.015561946358364786;0.015558844758956315;0.7177277730185971;-0.0134050022584463;0.717938299205223
99.742307;1.0446040923706188;0.8332827633798169;0.7975755405193518;5.539343381052765e-06;5.243237419651487e-06;1.0446955859665144;9.999298050019357;0.8335289883005249;0.015561936024815204;0.015558850381304693;0.7177296611472327;-0.013405002635114351;0.7179387202454115
99.752307;1.0446052954397262;0.8332855253957825;0.7975750869799724;5.539843937710465e-06;5.242695404174611e-06;1.0446930776864478;9.999303547567617;0.8335284468431029;0.015561926609971763;0.01555885630313244;0.7177315152681444;-0.013405003002172174;0.7179391056134514
99.762307;1.044606456244879;0.8332882026152337;0.7975746623302571;5.540336071919092e-06;5.242164293679387e-06;1.0446906466691257;9.999309145623474;0.8335279439769417;0.015561918124652704;0.015558862467923606;0.7177333295965888;-0.013405003358785117;0.7179394543473745
99.772307;1.0446075741033043;0.8332907879099652;0.7975742655749312;5.5408200142806046e-06;5.24164485644238e-06;1.0446882916001266;9.999314824719706;0.8335274825229458;0.01556191056862652;0.015558868834316694;0.7177350987890615;-0.01340500370386744;0.7179397659303991
99.782307;1.0446086480514511;0.8332932740547684;0.7975738962861587;5.541296025540907e-06;5.241137718238599e-06;1.044686011605179;9.99932055879704;0.8335270641860695;0.015561903927693946;0.015558875369704227;0.7177368180103382;-0.013405004036319081;0.7179400396870401
99.792307;1.0446096772880322;0.8332956537932386;0.7975735543085045;5.541764487846382e-06;5.240643298950156e-06;1.0446838058713894;9.999326315656901;0.8335266892781065;0.015561898180886045;0.015558882043566702;0.71773848248471;-0.013405004355261207;0.7179402746117235
99.802307;1.0446106621106608;0.8332979197425698;0.7975732396129803;5.542225808895424e-06;5.240161892221185e-06;1.0446816736450204;9.999332060333494;0.8335263582958884;0.015561893306914022;0.015558888816291123;0.7177400873653816;-0.013405004660113438;0.7179404701170278
99.812307;1.0446116037169348;0.8333000647681623;0.7975729525129274;5.54268038245201e-06;5.239693674166168e-06;1.044679614557331;9.999337762806997;0.8335260729124482;0.01556188927347728;0.015558895634270873;0.717741627750622;-0.013405004950559088;0.7179406266077127
99.822307;1.0446125028229352;0.8333020832449403;0.7975726935764197;5.543128543035013e-06;5.2392385997503735e-06;1.0446776283617365;9.999343405133269;0.8335258353774389;0.015561886019458314;0.015558902439524968;0.7177430986909356;-0.01340500522647015;0.7179407454276555
99.832307;1.0446133588966104;0.8333039721454402;0.7975724629567518;5.54357028627478e-06;5.238796487853814e-06;1.0446757144100114;9.999348985019235;0.8335256477083114;0.015561883454339315;0.015558909178426141;0.7177444956759207;-0.013405005487775973;0.7179408285762764
99.842307;1.0446141708141923;0.8333057313747095;0.7975722597914102;5.544005117873096e-06;5.238367368553734e-06;1.0446738716300354;9.999354514795241;0.8335255112598758;0.015561881476396651;0.015558915802205156;0.7177458155747775;-0.013405005734332483;0.7179408784119681
99.852307;1.0446149377020144;0.8333073633544046;0.7975720822060327;5.544432252126255e-06;5.237951667640979e-06;1.0446720985577478;9.999360010607374;0.833525426430489;0.015561879988695137;0.015558922273202882;0.7177470573207901;-0.013405005965950324;0.7179408974625768
99.862307;1.0446156588131763;0.8333088717716778;0.7975719277806775;5.544850752068594e-06;5.237549937345831e-06;1.044670392888786;9.999365479257158;0.8335253924406731;0.01556187889936589;0.015558928569471518;0.717748221604945;-0.013405006182580234;0.7179408884622782
99.872307;1.0446163330882907;0.8333102608581234;0.7975717940917061;5.545259422723772e-06;5.237162497420633e-06;1.0446687516360305;9.99937091865704;0.8335254070194121;0.015561878121015376;0.015558934672204526;0.7177493095978663;-0.013405006384371565;0.7179408546419985
99.882307;1.044616959126502;0.8333115361312362;0.7975716791630727;5.545656743876756e-06;5.236789547573073e-06;1.0446671722227483;9.999376328435154;0.8335254661893933;0.015561877584117676;0.015558940555981665;0.7177503219669766;-0.013405006571521404;0.7179407997362135
99.892307;1.0446175353507345;0.8333127050029856;0.7975715815350019;5.546041132036541e-06;5.2364315758619274e-06;1.044665652881538;9.999381713745546;0.8335255648110661;0.015561877254739951;0.015558946196893002;0.7177512593292188;-0.013405006744215355;0.7179407273474403
99.902307;1.0446180606396513;0.8333137760834404;0.7975714996292986;5.546411323789677e-06;5.236089374649871e-06;1.0446641920914745;9.999387077123446;0.8335256974992451;0.015561877137247427;0.015558951576889645;0.7177521234263425;-0.01340500690277008;0.7179406403613475
99.912307;1.044618535486292;0.8333147580874436;0.797571431088151;5.546766462573204e-06;5.235763599689925e-06;1.0446627884609667;9.99939240885194;0.8335258587473279;0.015561877252148939;0.015558956676142068;0.7177529175491021;-0.01340500704776971;0.7179405408677365
99.922307;1.0446189624243492;0.8333156593948119;0.7975713728188357;5.547106003018416e-06;5.235454439622237e-06;1.044661441549575;9.9993976848627;0.8335260423315759;0.015561877602127506;0.015558961469347697;0.7177536462485389;-0.013405007180082239;0.7179404302838791
99.932307;1.0446193450538066;0.8333164878977957;0.7975713211769597;5.547429633838675e-06;5.235161690058675e-06;1.0446601525363692;9.999402872678033;0.833526240970718;0.015561878155872143;0.015558965931638469;0.7177543152921343;-0.013405007300789853;0.7179403098184508
99.942307;1.0446196869241138;0.8333172505956727;0.7975712718660146;5.547737122772769e-06;5.234885055456087e-06;1.044658923781366;9.999407942035011;0.8335264469395146;0.015561878862648836;0.015558970047513963;0.7177549315465133;-0.01340500741100138;0.71794018131028
99.952307;1.0446199914586343;0.8333179533523114;0.797571220155801;5.548028150523963e-06;5.2346244235730246e-06;1.044657757752864;9.999412872676007;0.8335266535195616;0.015561879674862045;0.015558973813528157;0.7177555020470163;-0.013405007511656514;0.7179400474426769
99.962307;1.0446202621669194;0.8333186010275816;0.7975711619714735;5.548302317101921e-06;5.234379906785593e-06;1.0446566559874257;9.999417651121515;0.8335268560758271;0.01556188055563176;0.015558977236322578;0.7177560328968031;-0.013405007603596262;0.7179399110361327
99.972307;1.0446205024403348;0.8333191980432868;0.7975710955376594;5.548559319010931e-06;5.234151574348202e-06;1.0446556186325866;9.999422255244559;0.8335270517673761;0.015561881473525142;0.015558980334584025;0.7177565287413962;-0.01340500768772605;0.7179397745580285
99.982307;1.0446207158261962;0.8333197491372288;0.7975710221941565;5.548799141449806e-06;5.233939115337108e-06;1.0446546451149579;9.999426644861574;0.8335272386063438;0.015561882394381691;0.015558983139465013;0.717756992556711;-0.013405007764947921;0.7179396403664002
99.992307;1.0446209067531997;0.8333202591820731;0.7975709455401314;5.549022160453628e-06;5.233741782410056e-06;1.0446537350569827;9.999430777798244;0.8335274151387342;0.015561883283194381;0.015558985688746411;0.7177574257651771;-0.013405007836056328;0.7179395109188426
100.0;1.0446210800927533;0.8333207321786542;0.7975708697006807;5.549229137767338e-06;5.23355862948702e-06;1.0446528878187784;9.99943463306435;0.8335275805540099;0.015561884117299722;0.015558988021284557;0.7177578290956985;-0.01340500790174349;0.7179393883614953
