time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.236388;1.0352908161650816;0.9256132988588207;0.8940316797824968;-0.00011457361034203123;-0.00011066648874556929;1.036120065047055;9.999946941575255;0.8335068864044451;0.015562052727096275;0.015561998254530432;0.8044440739560259;-0.01779399730764582;0.8046318167728933
1.246388;1.0352859701060286;0.925612561828734;0.8940349800769904;-0.00012281527122014017;-0.00011862759332818212;1.0361158373448147;9.999947858467722;0.8335068981059862;0.0155620519589452;0.015562001856406087;0.8044469071414427;-0.017786997349150225;0.8046346130533238
1.256388;1.0352824104115104;0.9256118821302792;0.8940372334958278;-0.00013090387135833664;-0.00012644076840411469;1.036111617448708;9.999948795122334;0.8335069174663173;0.0155620511970071;0.015562005488120619;0.8044497385205548;-0.017779997391950665;0.8046374022009851
1.266388;1.035278521806367;0.9256123689904209;0.8940409070198734;-0.00014052973747800707;-0.00013573889116454807;1.0361074051108188;9.999949746543455;0.8335069448533012;0.015562050436190739;0.015562009144601343;0.8044535683222949;-0.017771997435966476;0.8046411619869733
1.276388;1.0352746409186009;0.9256124654492619;0.8940442065184004;-0.00014907242299746609;-0.00014399082159980602;1.036103199895047;9.999950707823672;0.8335069804943741;0.015562049670384177;0.0155620128200614;0.8044563967735372;-0.017764997481101257;0.8046439374094607
1.286388;1.0352711041471445;0.9256128603319054;0.8940475069416842;-0.00015677328467752938;-0.00015142962865910079;1.0360990011774964;9.999951673254495;0.8335070243897463;0.015562048893954277;0.015562016509840128;0.8044592241348401;-0.01775799752727117;0.8046467066051685
1.296388;1.035267237188973;0.9256118681134344;0.894049762385568;-0.00016570331484294518;-0.00016005580710682786;1.0360948082606933;9.999952637011582;0.8335070763014558;0.01556204810315006;0.01556202021135639;0.8044620507184104;-0.017749997574422388;0.8046494480186807
1.306388;1.0352633763258472;0.9256123441046937;0.8940534401377008;-0.0001753288458386417;-0.0001693538421139865;1.0360906204629552;9.999953594665401;0.8335071359271227;0.015562047296431793;0.015562023923228098;0.8044648768799535;-0.017742997622529184;0.8046522062399941
1.316388;1.035259857915746;0.9256127320109964;0.894056746092803;-0.00018302947002473913;-0.0001767925676286808;1.0360864371470482;9.999954543708318;0.8335072031031946;0.015562046473584248;0.015562027644453889;0.8044677029838359;-0.01773599767158742;0.8046549596150884
1.326388;1.0352550662342552;0.92561197545328;0.8940600547084322;-0.00019127040418655099;-0.00018475346548824746;1.036082257765439;9.999955482991545;0.8335072778314293;0.015562045635269856;0.015562031375122154;0.8044705293811316;-0.017727997721607935;0.8046576864895071
1.336388;1.035251220803779;0.9256124473774225;0.8940637405987386;-0.00020089567283488701;-0.0001940514282215503;1.0360780818876425;9.999956412288824;0.8335073601771084;0.015562044783602756;0.015562035116491015;0.8044733564144055;-0.017720997772618083;0.8046604312722694
1.346388;1.0352477164164307;0.925611750018455;0.8940660093770804;-0.00020898355264370948;-0.00020186436926155626;1.036073909169094;9.999957332197367;0.8335074501939969;0.015562043922551083;0.015562038869412638;0.8044761843829893;-0.017712997824662267;0.8046631501488817
1.356388;1.035243878728935;0.9256122224791741;0.8940697017207121;-0.00021860865244733739;-0.00021116228555938916;1.0360687392988948;9.999958243798389;0.8335075479183441;0.015562043057972591;0.01556204263294362;0.8044790135197979;-0.017705997877780065;0.8046658872558587
1.366388;1.0352400440367895;0.9256123087935333;0.8940730231644334;-0.00022715061323670224;-0.0002194140149812249;1.0360645719817196;9.999959147987404;0.833507653371128;0.015562042197358563;0.015562046403927953;0.80448284406744;-0.017698997931982076;0.8046696203284386
1.376388;1.0352356072004505;0.925611856834496;0.8940763484040698;-0.00023454934373502785;-0.00022656163382813545;1.0360604069575317;9.999960045250665;0.833507766542224;0.015562041349043754;0.01556205017733618;0.8044856763592156;-0.017690997987244363;0.80467232784208
1.386388;1.0352317771787045;0.9256112524185204;0.8940790050350145;-0.00024456168487638886;-0.0002362337890976697;1.0360562440387715;9.999960936341312;0.8335078873839633;0.015562040521524084;0.015562053947081149;0.8044885108187958;-0.017683998043501556;0.8046750535739637
1.396388;1.0352279489333944;0.9256113469830531;0.8940823369110719;-0.0002531033964940385;-0.0002444854514528449;1.0360520831726572;9.9999618228755;0.8335080157750352;0.01556203972296616;0.015562057706895501;0.8044913478902057;-0.01767599810063936;0.8046777537221516
1.406388;1.035224459026941;0.9256121346369155;0.8940860464960052;-0.0002618863206644671;-0.00025297008899649224;1.0360479245063263;9.999962707124332;0.8335081514571991;0.015562038960251903;0.015562061450813758;0.804494187975962;-0.01766899815851391;0.8046804724706128
1.416388;1.0352206334970107;0.9256122381067856;0.8940893844749289;-0.00027042787060628634;-0.0002612217068228863;1.036043768403066;9.999963591647461;0.833508294072651;0.015562038238738155;0.015562065172290824;0.8044970314621213;-0.017660998216989316;0.8046831661213565
1.426388;1.0352158676481757;0.9256118925116835;0.8940930996268001;-0.00027975090402123775;-0.00027022851212960236;1.036039615380396;9.999964478996139;0.8335084432799316;0.015562037563241116;0.015562068862494803;0.8044998787394542;-0.017653998275958885;0.8046858787938596
1.436388;1.0352123815880518;0.9256112249914128;0.8940953971618338;-0.00028783804640871244;-0.0002780412211418654;1.0360354660332858;9.999965371383416;0.833508598817673;0.015562036938207072;0.015562072510121996;0.804503730149578;-0.017645998335336147;0.8046895666641242
1.446388;1.0352085602006802;0.925611732008515;0.8940991175764965;-0.0002974623599229214;-0.00028733893556583774;1.0360313210386338;9.99996627126165;0.8335087605151487;0.015562036367395907;0.01556207610255092;0.8045065859512762;-0.017637998395027908;0.8046922526161916
1.456388;1.0352047405540734;0.9256122445227746;0.8941028405756719;-0.0003070865855837925;-0.0002966366307460643;1.0360271811483062;9.999967182501916;0.8335089282391712;0.015562035854832287;0.015562079626081173;0.8045094463396492;-0.017630998454907874;0.8046949588933964
1.466388;1.0351999812305785;0.9256115332446236;0.8941061917774694;-0.00031532621329908645;-0.00030459717744921123;1.0360220470654387;9.999968110237432;0.8335091018076919;0.01556203540561378;0.015562083065746284;0.8045123114621634;-0.017622998514812603;0.804697642302925
1.476388;1.0351965023221317;0.9256112751049004;0.8941088734115126;-0.00032449602301302873;-0.00031345594831211923;1.0360179193525865;9.99996905984019;0.8335092810100065;0.015562035024938949;0.015562086406775677;0.8045151814086298;-0.01761599857457536;0.8047003473158136
1.486388;1.0351926887009812;0.9256114162836531;0.8941122282119179;-0.0003330369825170949;-0.0003217074209135021;1.036013798479147;9.999970036569918;0.8335094656965427;0.015562034716748005;0.015562089636874742;0.8045190561873679;-0.01760799863406518;0.8047040305514424
1.496388;1.035187936059495;0.9256111084738436;0.8941159586582187;-0.0003423593174476173;-0.0003307140531262542;1.036009684892882;9.999971045478635;0.8335096557890981;0.015562034483569387;0.01556209274704305;0.8045219357341035;-0.017599998693185678;0.8047067150008546
1.506388;1.0351844648013686;0.9256119489515984;0.8941196902999888;-0.00035114135013388024;-0.0003391984177168203;1.036005579040426;9.999972091436046;0.8335098512382539;0.015562034326720512;0.015562095730798134;0.8045248199832263;-0.017592998751860232;0.8047094228663569
1.516388;1.0351806599982523;0.9256121050019379;0.8941230481909995;-0.00035968205400307117;-0.00034744982705648666;1.0360014813689877;9.999973179550711;0.8335100519912068;0.015562034246136633;0.015562098582781526;0.804527708939221;-0.01758499881004477;0.8047121109785115
1.526388;1.035176858898832;0.9256115698102003;0.8941257350427189;-0.0003696931646792574;-0.000357121708183448;1.0359973923203725;9.999974315610398;0.8335102579226102;0.015562034240739066;0.015562101297516047;0.8045306026621397;-0.017577998867750053;0.8047148236095955
1.536388;1.0351724571747125;0.9256115813373627;0.8941294691619127;-0.0003781733599935009;-0.0003653150009863953;1.0359923122904955;9.999975506042588;0.8335104687474431;0.015562034309308413;0.015562103869150653;0.8045345011833557;-0.01756999892504056;0.8047185174143261
1.546388;1.0351686643462026;0.925611749170358;0.8941328290201868;-0.0003867138088799543;-0.000373566348432547;1.0359882415510455;9.999976757104081;0.8335106840123351;0.015562034450817792;0.015562106291854828;0.8045374044550486;-0.017561998981995276;0.8047212153816014
1.556388;1.0351648758060097;0.9256123079723794;0.8941365636650953;-0.00039633714136962973;-0.0003828638321824032;1.0359841802113865;9.999978074159557;0.8335109031766929;0.015562034664159391;0.015562108559748527;0.8045403123881373;-0.01755499903865469;0.8047239398080402
1.566388;1.0351604866368553;0.9256112470046944;0.8941392532130021;-0.0004052045463543415;-0.00039143137321130005;1.0359801283018433;9.999979461629108;0.8335111256948718;0.01556203494817591;0.015562110667045822;0.8045432249231856;-0.01754699909500972;0.8047266478009435
1.576388;1.0351567056180395;0.9256118123508721;0.894142989330006;-0.0004148276926770179;-0.00040072881195338207;1.0359760859384173;9.999980922744681;0.8335113510094446;0.0155620353023033;0.015562112608887806;0.8045471420561344;-0.017538999151033654;0.8047303616156318
1.586388;1.0351529276597982;0.9256119933659529;0.8941463523903871;-0.000423367803565725;-0.00040898008019760277;1.0359710534219504;9.999982458974156;0.8335115785095778;0.01556203572645732;0.01556211438111269;0.8045500638128287;-0.017531999206705493;0.8047331039620119
1.596388;1.0351485478566187;0.9256120250135188;0.8941500919859914;-0.00043184739665851535;-0.000417173189117777;1.035967031189787;9.999984070131367;0.8335118075680633;0.01556203621953853;0.015562115978622417;0.8045529902365401;-0.01752399926200935;0.8047358312276536
1.606388;1.035144775390114;0.9256126000737639;0.894153833082216;-0.0004414702729281728;-0.0004264705638033171;1.0359630197046197;9.999985755249536;0.8335120375965848;0.015562036778166852;0.015562117394133096;0.8045559214259269;-0.01751599931693268;0.8047385652598434
1.616388;1.035140064214422;0.9256112538582024;0.8941565304044867;-0.0004511789066955919;-0.0004358512463687258;1.0359590193723849;9.999987512762292;0.8335122680178467;0.015562037396257269;0.015562118618254676;0.8045598575644775;-0.01750799937146374;0.8047423057861139
1.626388;1.0351366345547979;0.9256121373660822;0.8941602764933003;-0.00045995985896169405;-0.00044433528835929816;1.035955030526279;9.999989339430394;0.8335124982162592;0.015562038064657615;0.015562119640569342;0.8045627988748656;-0.017500999425578898;0.8047450749496161
1.636388;1.0351328713155024;0.9256123348807818;0.8941636502075958;-0.0004684995363047096;-0.0004525864519777392;1.0359500534610184;9.999991229559107;0.8335127275430831;0.015562038771020295;0.015562120451331266;0.8045657455319096;-0.017492999479232985;0.8047478289143537
1.646388;1.0351281701440278;0.9256120810300871;0.8941674007460465;-0.00047782035422803585;-0.0004615927120668783;1.0359460884027771;9.999993175721805;0.8335129553378302;0.015562039500040382;0.015562121043435793;0.8045696976380001;-0.017484999532360636;0.8047515890606051
1.656388;1.0351247513319601;0.9256118901425233;0.8941701076127515;-0.0004869885493911907;-0.00047045103171965434;1.0359421353971312;9.999995170285342;0.8335131808920775;0.015562040234028863;0.01556212141303289;0.8045726552804908;-0.01747699958488381;0.8047543556985576
1.666388;1.035120999907291;0.9256124824212301;0.8941738622252455;-0.0004966108784879284;-0.00047974828327832197;1.0359381942823886;9.999997206327263;0.8335134033579593;0.015562040954455887;0.01556212155781528;0.8045756185480075;-0.01746999963672095;0.8047571501875294
1.676388;1.035116311778457;0.9256122344084418;0.8941776187966906;-0.0005059313871095759;-0.0004887544716825277;1.0359332648530095;9.999999277497913;0.8335136217074108;0.015562041643880578;0.015562121475522547;0.8045785874458702;-0.017461999687789772;0.8047599290380785
1.686388;1.0351129075262748;0.9256131307729093;0.8941813772103429;-0.000514711793064448;-0.0004972383558058764;1.0359293470301483;10.000001377467427;0.8335138347880305;0.015562042286906367;0.015562121164716392;0.8045825618351078;-0.017453999738007313;0.804763713647025
1.696388;1.0351082308548063;0.9256128839029748;0.8941851366408972;-0.0005240320919296759;-0.0005062444923037617;1.0359254407828573;10.000003499497955;0.8335140414263937;0.015562042870291259;0.01556212062598094;0.8045855414961102;-0.01744599978730155;0.8047665043620225
1.706388;1.0351048393015794;0.9256126970583677;0.8941878513583936;-0.0005331998270516156;-0.0005151026877607603;1.0359215459310138;10.0000056364059;0.8335142405742765;0.015562043383033517;0.015562119862089788;0.8045885262462387;-0.01743799983562962;0.8047693008587059
1.716388;1.0351001764880445;0.9256124481248795;0.894191612960636;-0.0005425199162269487;-0.0005241087744122124;1.035916662164884;10.000007781176283;0.8335144314352307;0.01556204381622707;0.015562118878060416;0.8045925159993879;-0.017430999882981708;0.8047731245760356
1.726388;1.0350964627440387;0.9256126510498354;0.8941950009354737;-0.0005510588039290382;-0.0005323597588737969;1.035912789245927;10.000009927966424;0.8335146134530458;0.01556204416199335;0.015562117681165812;0.8045955107601497;-0.017422999929360295;0.8047759327633679
1.736388;1.0350930936109681;0.9256135401794485;0.894198764472356;-0.0005598387524014333;-0.0005408435115560963;1.0359089270941635;10.000012072890101;0.8335147862128335;0.01556204441242352;0.015562116280293041;0.8045985106308996;-0.01741499997474633;0.8047787469908143
1.746388;1.0350884537088905;0.9256121991659488;0.894201482033001;-0.0005695460560977928;-0.0005502239016702712;1.035904075699273;10.00001421426426;0.8335149493853596;0.015562044559754035;0.015562114685432138;0.8046015158295403;-0.0174070000190866;0.8047815673882017
1.756388;1.0350847629722006;0.9256127784534245;0.894205245903961;-0.0005791675516904724;-0.0005595209705890478;1.035900235009039;10.000016352234573;0.8335151027207672;0.015562044596751095;0.015562112907778225;0.8046055266207874;-0.017399000062319956;0.8047853938746905
1.766388;1.0350804751702842;0.9256128130776432;0.8942090108305257;-0.0005876453947393418;-0.0005677135678801129;1.0358964048897021;10.000018487675082;0.8335152460206581;0.01556204451654239;0.015562110959377852;0.8046085431931445;-0.017391000104406307;0.8047882271172463
1.776388;1.0350767993030396;0.9256133824991328;0.8942127754732404;-0.0005972667030148362;-0.0005770105937241704;1.0358925851417162;10.000020620631789;0.8335153790858731;0.01556204431275962;0.015562108851822768;0.8046115656133314;-0.0173840001453217;0.8047910886659424
1.786388;1.0350721889896757;0.9256120219463645;0.894215494570467;-0.0006069735887005618;-0.0005863908973843275;1.0358877755158937;10.000022749526423;0.8335155017262043;0.015562043979685275;0.015562106594941736;0.8046155938680546;-0.017376000185034327;0.8047949351576213
1.796388;1.0350688637939789;0.9256128822315758;0.8942192604435731;-0.0006157529772715653;-0.0005948744945545019;1.0358839757398266;10.000024872205703;0.8335156138205229;0.015562043511939065;0.015562104196548012;0.8046186279239956;-0.017368000223490967;0.8047977886385885
1.806388;1.035065207684788;0.9256134348426666;0.8942230258350555;-0.0006253740097209242;-0.0006041714617543382;1.0358801855750768;10.000026987714792;0.8335157153150783;0.015562042904958155;0.015562101663473629;0.8046216677832198;-0.017360000260620505;0.8048006488101372
1.816388;1.0350606153625979;0.9256131396752664;0.8942267912335411;-0.0006346930670102796;-0.0006131773143406905;1.0358754048256473;10.000029096637158;0.8335158061586043;0.015562042155911298;0.015562099002979888;0.8046257135336103;-0.01735200029634792;0.8048045154026898
1.826388;1.0350573061564123;0.9256139818751827;0.8942305566690758;-0.0006434721789739176;-0.0006216608331037685;1.0358716333024176;10.000031200384177;0.8335158862274142;0.015562041263263339;0.015562096223513186;0.8046287653679218;-0.017344000330606936;0.8048073888606606
1.836388;1.035052722634024;0.9256125911943748;0.8942332752505788;-0.0006531785465566807;-0.0006310410250500051;1.0358678708545237;10.00003330110771;0.8335159552797425;0.015562040225853982;0.015562093334843163;0.8046318235439879;-0.017336000363336452;0.8048102688699124
1.846388;1.0350490844971465;0.9256131184556835;0.8942370393637327;-0.0006627992018184084;-0.0006403379122332461;1.0358631174264163;10.000035401985425;0.8335160129920548;0.015562039043018389;0.015562090347646175;0.804635888303365;-0.01732900039446408;0.8048141765383546
1.856388;1.035044845432931;0.9256130990401206;0.8942408037660208;-0.0006712761057136496;-0.0006485302407115848;1.0358593730478118;10.00003750711097;0.8335160590459341;0.015562037715453681;0.015562087272570878;0.8046389597903645;-0.017321000423894815;0.804817068978866
1.866388;1.0350412142275855;0.9256136122424131;0.8942445666878905;-0.0006808965714252547;-0.0006578270832482232;1.0358556377875137;10.000039620913808;0.8335160931876426;0.015562036246383125;0.015562084119707817;0.8046430380102224;-0.017313000451507885;0.8048209669080061
1.876388;1.0350366442761167;0.9256121933732652;0.8942472827816664;-0.0006906025165770834;-0.0006672071856585598;1.0358509116946915;10.000041747414784;0.8335161152421487;0.015562034642344564;0.015562080898808004;0.8046461228635244;-0.017305000477163383;0.8048238703184456
1.886388;1.035033354998106;0.92561299310561;0.8942510442067294;-0.0006993810621131943;-0.0006756905444590516;1.035847194762801;10.000043889849373;0.8335161251057193;0.015562032912630915;0.015562077619037195;0.8046492142309484;-0.01729700050072299;0.8048267784198779
1.896388;1.0350287888868681;0.9256126409471485;0.8942548036473974;-0.0007086992722937592;-0.0006846961974714682;1.035843486953844;10.000046050494083;0.8335161227643135;0.015562031067780722;0.015562074287779906;0.804653312012434;-0.017289000522071118;0.8048306904090433
1.906388;1.0350251654559999;0.925613509706698;0.8942589352166656;-0.0007194021469341138;-0.0006950390877678007;1.0358387881720112;10.000048230816509;0.8335161083319391;0.015562029118624813;0.015562070910400534;0.804656416100926;-0.01728100054113002;0.804833606231902
1.916388;1.0350209382479794;0.9256134429082012;0.8942626907908534;-0.0007278784080964771;-0.0007032312284250477;1.0358350981628168;10.000050432087159;0.8335160820204744;0.015562027075979807;0.015562067492164077;0.8046595263487364;-0.017273000557866534;0.8048365252245262
1.926388;1.035017316064935;0.9256128249126181;0.8942653965876853;-0.0007378858212092618;-0.0007129023488211395;1.0358314164937006;10.000052655240538;0.8335160440547438;0.015562024949910162;0.01556206404063461;0.8046636425487305;-0.017265000572279022;0.804840446782582
1.936388;1.035012752567375;0.9256124400907714;0.8942691457203371;-0.0007472035983854675;-0.0007219079023067066;1.0358267426438468;10.000054900153051;0.8335159946518169;0.015562022749722765;0.015562060566533628;0.8046667644421569;-0.01725700058438469;0.8048433710137405
1.946388;1.0350094675494579;0.9256131915376529;0.8942728921317242;-0.0007559815661867163;-0.0007303910943748917;1.0358230761081808;10.000057165877289;0.8335159340600152;0.015562020485405522;0.015562057082425954;0.804669891744966;-0.01724900059422178;0.8048462973282671
1.956388;1.0350049039893208;0.925612792165405;0.8942766349644803;-0.0007652991289546153;-0.0007393965935818732;1.0358194164490688;10.00005945145137;0.833515862571008;0.015562018167232282;0.015562053600064239;0.8046740241497072;-0.01724100060184809;0.8048502250794085
1.966388;1.0350012820555865;0.9256121450945761;0.8942793283507383;-0.0007753061588077301;-0.0007490676355752321;1.0358147632595154;10.000061755951718;0.8335157804900443;0.015562015802684603;0.015562050128920356;0.8046771613162771;-0.017233000607335684;0.8048531542021913
1.976388;1.0349970560342043;0.9256120348354075;0.8942830658442072;-0.000783781778947871;-0.000757259588596851;1.0358111160710142;10.000064077723321;0.8335156880997181;0.015562013394902655;0.01556204667738028;0.8046813028872561;-0.01722600061075527;0.8048571050491549
1.986388;1.0349934353221488;0.9256124583726548;0.8942867995925979;-0.0007934010902957996;-0.0007665561705187577;1.0358074742955714;10.000066413961964;0.8335155856635891;0.015562010944380882;0.015562043253914767;0.8046844484991381;-0.017218000612137782;0.804860034694768
1.996388;1.0349892109621321;0.9256123369124308;0.8942905316556812;-0.0008018764948382606;-0.0007747480563605188;1.0358028372496657;10.000068761293488;0.8335154734703091;0.01556200845150358;0.015562039865932612;0.8046875977961553;-0.01721000061145313;0.8048629638210039
2.006388;1.0349855919056683;0.9256131378727155;0.8942946348069553;-0.0008125783523407891;-0.000785090715019699;1.0357992042572166;10.000071116428504;0.8335153518527507;0.015562005918478079;0.015562036518712073;0.8046917504808818;-0.017202000608636293;0.8048668918210333
2.016388;1.0349810317901016;0.9256116226720307;0.8942973156095477;-0.0008222827903755171;-0.0007944704810261893;1.035795574748905;10.000073476309565;0.8335152211580321;0.015562003350645325;0.015562033215680098;0.8046949063387993;-0.017194000603619985;0.8048698189448176
2.026388;1.0349777501639106;0.9256123304331103;0.8943010413294035;-0.0008310599820984928;-0.0008029534454719501;1.0357909482298326;10.000075838396386;0.8335150817228427;0.015562000756513384;0.015562029957918522;0.80469806521203;-0.017186000596339436;0.8048727448781635
2.036388;1.0349731895268435;0.9256118912572704;0.8943047653016377;-0.0008403766751369691;-0.0008119587337806016;1.0357873242066986;10.00007820111732;0.8335149338688531;0.015561998146349938;0.01556202674364431;0.8047022269816263;-0.0171780005867285;0.8048766692867212
2.046388;1.0349695693937242;0.9256122912178714;0.8943084880800336;-0.0008499953982573285;-0.0008212551804291469;1.0357837022521217;10.000080563720863;0.8335147778996184;0.015561995531089601;0.015562023570102314;0.804705391579858;-0.017170000574723922;0.804879592397167
2.056388;1.034965343305275;0.9256110667443213;0.8943111651813309;-0.0008588576768946918;-0.0008298213044916492;1.0357790821003485;10.000082925700937;0.8335146141364507;0.015561992922580838;0.015562020435927297;0.8047095590304527;-0.017162000560277023;0.8048835134577178
2.066388;1.0349617199380416;0.9256114627580606;0.8943148871914605;-0.0008684762042493288;-0.000839117705633426;1.0357754635885126;10.000085286416597;0.8335144429586817;0.015561990333146866;0.01556201734125383;0.8047127295029975;-0.01715400054337616;0.8048864326729698
2.076388;1.0349571529333148;0.9256110154466669;0.8943186096498882;-0.0008777924613107024;-0.0008481228927985082;1.0357718464867243;10.000087644622594;0.8335142647481999;0.015561987773689162;0.015562014287432957;0.8047159033415826;-0.017146000524058614;0.804889349616841
2.086388;1.0349538619379104;0.9256120980727439;0.8943227074782295;-0.0008876517668791815;-0.0008576518067398204;1.0357672303927634;10.00008999756875;0.8335140797843105;0.015561985252487438;0.015562011277993688;0.8047200810162493;-0.017138000502393315;0.8048932639154137
2.096388;1.0349492895023027;0.9256116477716677;0.8943264308892522;-0.0008969677997664121;-0.0008666569388758821;1.0357636147519065;10.000092340237964;0.833513888202239;0.015561982775134386;0.01556200831850779;0.8047232630238862;-0.01713000047846469;0.80489617604667
2.106388;1.0349456551261498;0.925610955045206;0.8943291083721202;-0.0009069734610000469;-0.0008763276929953282;1.035758998899561;10.00009466552827;0.833513690024562;0.015561980344833486;0.015562005414492404;0.8047264498397051;-0.017122000452376412;0.8048990860481907
2.116388;1.0349414123190515;0.925610804155811;0.8943328334466294;-0.0009154475505053447;-0.0008845191956490029;1.0357553820656888;10.000096965213773;0.8335134852361848;0.015561977963271306;0.015562002570293275;0.8047306419002038;-0.017114000424253234;0.8049029940840421
2.126388;1.034937769730315;0.9256111916103932;0.8943365577182468;-0.0009250654837970495;-0.0008938154638107637;1.0357517634005895;10.000099230857849;0.8335132738702711;0.015561975631923356;0.015561999789989284;0.8047338395490433;-0.01710600039423211;0.8049059009698556
2.136388;1.034933181135336;0.9256107364378761;0.8943402824532932;-0.0009343810786439292;-0.0009028204951284336;1.0357471420338948;10.000101454754148;0.8335130560532985;0.015561973352738321;0.015561997077814744;0.8047380430095116;-0.01709800036246532;0.8049098065253514
2.146388;1.03492986649061;0.9256107295314712;0.8943433360701638;-0.0009446272939414912;-0.0009127236840942427;1.0357435171057692;10.000103630828017;0.8335128320343274;0.015561971127121215;0.01556199443727225;0.8047412524225775;-0.017090000329135283;0.8049127113772117
2.156388;1.0349252688811776;0.9256102735993754;0.8943470606480758;-0.0009539426641593214;-0.0009217286613222236;1.0357398877721162;10.00010575392435;0.8335126022208131;0.015561968954545516;0.015561991870550953;0.804744467870515;-0.01708200029444745;0.8049156154157958
2.166388;1.0349219455882932;0.9256109619646801;0.89435078548442;-0.0009627184760116657;-0.0009302112287714957;1.0357352531992163;10.000107817647438;0.8335123671518636;0.01556196683290718;0.01556198937874307;0.8047486893558032;-0.017074000258600723;0.8049195185370335
2.176388;1.034917340037896;0.925610507293132;0.8943545095364679;-0.0009720336273425312;-0.0009392161506060675;1.035731612545813;10.00010981367941;0.8335121274280614;0.015561964759419566;0.015561986961821395;0.8047519168046529;-0.017066000221757065;0.8049224213132634
2.186388;1.0349127313071256;0.9256089716860889;0.894357187319202;-0.0009817361982481908;-0.0009485955022131847;1.0357269649865382;10.000111733688131;0.8335118836789036;0.015561962730695588;0.015561984618147555;0.8047561500983094;-0.017058000184031533;0.8049263233556283
2.196388;1.0349093984962467;0.9256096651916222;0.8943609116832218;-0.0009905117110888672;-0.000957077983237414;1.0357233098024705;10.000113571666207;0.8335116365639297;0.015561960742871025;0.015561982345460596;0.8047593890376286;-0.017050000145521244;0.8049292251153531
2.206388;1.0349047850943216;0.9256096052378587;0.8943650099219859;-0.0010009091682519635;-0.0009671289357025372;1.035719646475713;10.000115324853862;0.8335113867665834;0.015561958791742485;0.015561980144076499;0.8047626332628445;-0.017042000106335563;0.8049321263874353
2.216388;1.0349011115391693;0.9256100029952002;0.894368733433892;-0.0010105262032260266;-0.0009764249994723088;1.035714974727253;10.000116993685182;0.8335111349397453;0.015561956872385709;0.015561978018970529;0.8047668822539004;-0.01703400006659686;0.8049360270802602
2.226388;1.0348968322846812;0.9256098652219857;0.8943724583297242;-0.0010189990761336318;-0.0009846161422054926;1.0357112944986109;10.000118581294608;0.8335108816455378;0.01556195497897478;0.015561975978560197;0.8047701353972244;-0.017026000026441623;0.8049389279491401
2.236388;1.0348931568140183;0.9256091881763018;0.8943751362306206;-0.0010290034526357977;-0.0009942866242136947;1.0357076058877608;10.000120092230485;0.8335106273759172;0.01556195310542172;0.015561974032451303;0.8047743920262113;-0.017017999986019564;0.804942828991134
2.246388;1.0348885396930525;0.9256087560362365;0.8943788609972484;-0.0010383178306146896;-0.0010032913635466564;1.035702909060997;10.000121531127563;0.8335103726182455;0.015561951245804832;0.015561972189932936;0.8047776514402917;-0.017009999945477132;0.8049457311088895
2.256388;1.0348852014466754;0.9256094720469221;0.894382586828403;-0.0010470927546067498;-0.0010117736735730444;1.0356992041974815;10.000122902276454;0.8335101179079282;0.015561949393710126;0.015561970459235108;0.8047809129197303;-0.01700199990495262;0.804948634426572
2.266388;1.0348805855589862;0.9256094356253306;0.8943866870463327;-0.001057489524687095;-0.0010218244650580298;1.0356944914740143;10.000124209559322;0.833509863860072;0.015561947541841717;0.015561968847607991;0.8047851757149476;-0.01699399986458177;0.8049525389304842
2.276388;1.0348769126541244;0.9256087749609345;0.8943893668818523;-0.0010674935086970787;-0.0010314948676519585;1.0356907710492762;10.000125456413715;0.8335096111545722;0.015561945682492634;0.015561967361359683;0.8047884390511852;-0.016985999824489825;0.8049554451893792
2.286388;1.0348726374149122;0.9256086618185281;0.8943930945579468;-0.001075965727786711;-0.0010396858209681835;1.03568704303359;10.000126645941577;0.833509360477825;0.015561943807986365;0.015561966005726275;0.8047927021840834;-0.01697799978478857;0.804959352847352
2.296388;1.0348689693181228;0.9256090922294499;0.8943968211855535;-0.0010855819797220218;-0.0010489817062716723;1.035682307479287;10.000127780999929;0.8335091124542753;0.015561941912083876;0.015561964785454083;0.8047959644047475;-0.01696999974560024;0.8049622624195981
2.306388;1.034864362761129;0.9256086851325278;0.8944005480781673;-0.0010948957022131156;-0.0010579862908989609;1.0356785643965294;10.000128864227753;0.8335088675969184;0.015561939992478036;0.015561963705327529;0.8047992249538335;-0.016961999707090714;0.8049651737773013
2.316388;1.0348610379758982;0.9256094263601443;0.8944042752162774;-0.001103670039593346;-0.0010664684332340269;1.0356748137132115;10.000129897978407;0.8335086263075623;0.015561938051514854;0.015561962769175361;0.8048034830098157;-0.01695499966948254;0.8049691079282191
2.326388;1.0348564380154572;0.9256083325215888;0.894407329484104;-0.001114453663949842;-0.0010768935493085366;1.0356700552180698;10.000130884530991;0.8335083889001594;0.015561936094535675;0.01556196197766034;0.8048067378049828;-0.016946999633031982;0.8049720233600888
2.336388;1.0348531199316824;0.9256090820716841;0.8944110551946116;-0.0011232278029195577;-0.0010853756353570794;1.0356662886307448;10.000131826526971;0.8335081556139445;0.015561934128267212;0.015561961327024814;0.8048109887003501;-0.016938999597985893;0.8049759407745624
2.346388;1.0348485265658571;0.9256086916345119;0.8944147793574271;-0.0011325410852485033;-0.001094380114050143;1.0356615137401204;10.000132726481166;0.8335079266524038;0.015561932160255277;0.015561960810012496;0.8048142351459812;-0.016930999564553097;0.8049788605563554
2.356388;1.034843936282994;0.9256083054305202;0.8944185025580675;-0.0011418542530070147;-0.0011033845675304744;1.0356577304755623;10.00013358558952;0.8335077022408512;0.015561930198583285;0.015561960417974073;0.8048174766133278;-0.01692299953290413;0.804981782359243
2.366388;1.034840627464379;0.9256090677490433;0.8944222254449389;-0.0011506280927088925;-0.0011118665681969222;1.0356539389250536;10.000134403213623;0.8335074826454205;0.015561928251525968;0.015561960142642117;0.804821712569027;-0.016914999503187134;0.8049857058280456
2.376388;1.0348360429253194;0.9256076077223975;0.8944249006907073;-0.0011603285842220817;-0.0011212454609264393;1.0356491393381022;10.000135177037409;0.8335072681561565;0.015561926327396152;0.015561959976483568;0.8048249425072557;-0.016906999475539863;0.8049886312737697
2.386388;1.034832402569936;0.9256084640994288;0.8944289954231802;-0.0011710264952276147;-0.0011315872504284697;1.0356453320693135;10.000135903471016;0.8335070590827623;0.015561924434664831;0.015561959911980257;0.804829165988491;-0.016898999450098734;0.8049925581430121
2.396388;1.0348281603842562;0.9256083984876617;0.8944327165402411;-0.0011794975023270184;-0.0011397778551582296;1.0356415174346214;10.00013657845938;0.8335068557842468;0.015561922582140003;0.015561959941401629;0.8048323826330283;-0.016890999427011978;0.804995486798708
2.406388;1.0348245252899602;0.9256088769087635;0.8944364359556379;-0.0011891126632683955;-0.0011490735015187064;1.0356366956088092;10.000137198296537;0.8335066587252857;0.015561920778934847;0.015561960057456074;0.8048355921387063;-0.016882999406430798;0.8049984169628069
2.416388;1.0348199515646117;0.9256074360372109;0.8944391095954924;-0.0011988127125236122;-0.0011584523056100916;1.0356328666969452;10.000137759902973;0.8335064685330715;0.015561919034217341;0.015561960253997144;0.8048397943459501;-0.016874999388477516;0.805002348370845
2.426388;1.0348166595237294;0.9256082270863035;0.894442830212204;-0.001207585960192532;-0.0011669341477859743;1.0356280308608428;10.000138260512133;0.8335062859862272;0.015561917356975099;0.015561960526046704;0.8048429892522541;-0.016866999373233514;0.805005281424622
2.436388;1.034812092308168;0.9256078790337408;0.8944465505762493;-0.001216898247538251;-0.0011759384041665996;1.0356241883274873;10.000138697074641;0.8335061119118382;0.015561915756004768;0.015561960869121113;0.8048471769664384;-0.016858999360742543;0.8050092156100358
2.446388;1.034808470027614;0.9256087653558323;0.8944506456943163;-0.0012275955347260839;-0.0011862800677094225;1.0356203393050687;10.000139066107177;0.8335059470528686;0.015561914240064792;0.015561961279247355;0.8048503576630474;-0.01685099935100302;0.805012151216342
2.456388;1.034804246770743;0.9256087299058607;0.8944543685692731;-0.0012360658819108032;-0.0011944704927852573;1.0356154839080358;10.000139363759024;0.8335057919666803;0.015561912817457961;0.015561961753891846;0.8048535315267765;-0.016842999343960736;0.8050150877833225
2.466388;1.034800631365934;0.9256081556030703;0.8944570446446715;-0.0012460679959190894;-0.0012041405280883274;1.0356116221778622;10.000139585498854;0.8335056470027375;0.015561911495341954;0.015561962291581964;0.8048576986777882;-0.016834999339515308;0.8050190247529101
2.476388;1.0347960778785352;0.925607826206898;0.8944607676864212;-0.0012553798425073823;-0.0012131446934498817;1.0356077541976865;10.000139726104122;0.8335055123724803;0.015561910280489697;0.015561962890310085;0.8048608591249252;-0.01682699933753912;0.8050219621719553
2.486388;1.0347928063462215;0.9256086447674662;0.8944644914724424;-0.0012641525008187096;-0.0012216263817228248;1.0356028801443447;10.000139780296161;0.83350538822747;0.015561909180695641;0.015561963547568284;0.8048650127733121;-0.016818999337895706;0.8050258992412392
2.496388;1.0347882596812499;0.9256083220049018;0.8944682141576723;-0.0012734641311405647;-0.0012306304985296502;1.035599000207998;10.000139743308559;0.8335052746623208;0.015561908204362821;0.015561964262270894;0.8048681594563641;-0.016810999340437848;0.8050288361409679
2.506388;1.0347849949080425;0.925608063515537;0.8944708908631421;-0.0012826241437834361;-0.001239486650848878;1.0355951145074875;10.000139610914356;0.8335051716931;0.015561907359070662;0.015561965036241547;0.8048712989538899;-0.016802999345001735;0.8050317725630383
2.516388;1.0347804548016966;0.9256077448461325;0.8944746123398123;-0.0012919355590834591;-0.0012484907212917142;1.0355902230813165;10.000139379428418;0.8335050792684594;0.015561906651291955;0.015561965873770874;0.8048754310063525;-0.016794999351433654;0.8050357083429365
2.526388;1.034776859228841;0.9256086564315487;0.8944787074424112;-0.0013026320262652293;-0.0012588322246804924;1.0355863259006914;10.00013904605928;0.8335049972412126;0.01556190608685375;0.015561966779718927;0.8048785553441788;-0.01678699935962673;0.8050386440245184
2.536388;1.0347726621828464;0.925608641756551;0.894482429170616;-0.0013111015078499846;-0.0012670224183281402;1.035582422881213;10.000138608703178;0.8335049252932099;0.015561905670902789;0.01556196775796478;0.8048826717068785;-0.016779999369522375;0.8050426001033838
2.546388;1.0347690724199727;0.9256091657314401;0.894486148880734;-0.0013207153007683092;-0.0012763177920530814;1.0355775139203236;10.000138065284158;0.8335048629499403;0.015561905407186357;0.015561968811000393;0.8048857798743594;-0.016771999381086224;0.8050455353222107
2.556388;1.0347645439479012;0.9256077644979583;0.8944888223187178;-0.0013304138330532311;-0.0012856962984566448;1.0355735989520973;10.000137413731798;0.8335048097051836;0.015561905297025313;0.015561969940382309;0.8048888797530567;-0.016763999394286216;0.8050484702286891
2.566388;1.034761296603703;0.9256085885683389;0.8944925417871955;-0.001339185722741078;-0.0012941777874366715;1.0355686779578954;10.000136652158554;0.8335047651193309;0.015561905338438101;0.015561971147320403;0.8048929714214293;-0.01675599940907846;0.8050524044701344
2.576388;1.0347567730151626;0.9256082660920687;0.8944962594182244;-0.0013484964945273865;-0.0013031817223369128;1.035564750883042;10.000135778699669;0.8335047288180375;0.015561905525329467;0.015561972432316265;0.804896055049731;-0.016747999425406418;0.8050553383090121
2.586388;1.0347531929379696;0.9256087827382116;0.8944999752235763;-0.0013581099086439623;-0.0013124770234263909;1.0355608175562763;10.000134791306145;0.8335047004718404;0.015561905847151935;0.015561973794207953;0.8048991307789258;-0.016739999443217187;0.8050582713244334
2.596388;1.0347490103050663;0.9256087573588326;0.8945036909257176;-0.0013665787564195568;-0.0013206670459469654;1.0355558777373817;10.000133687627557;0.8335046798591319;0.01556190628999786;0.01556197522943593;0.8049031986791797;-0.016731999462464796;0.8050622030896198
2.606388;1.034745433811491;0.925608184935324;0.8945063568758801;-0.0013765795336139859;-0.0013303368415635368;1.0355519312280115;10.000132465331138;0.833504666903141;0.015561906838155852;0.015561976731690796;0.8049062588158796;-0.01672399948307696;0.8050651338297136
2.616388;1.0347409174682582;0.9256078491951584;0.8945100671090598;-0.001385889884838117;-0.0013393406886776666;1.0355479779248664;10.000131123015555;0.8335046615391415;0.015561907474593972;0.015561978292345265;0.8049103113268962;-0.016715999504928934;0.8050690629082512
2.626388;1.034737681066263;0.9256090410028173;0.8945141504280512;-0.001395743640199845;-0.0013488681111161437;1.035543017810498;10.00012966086809;0.8335046635527529;0.015561908181285467;0.015561979901786992;0.8049133564216628;-0.016707999527862307;0.805071990577785
2.636388;1.0347331671077704;0.925608695804113;0.8945178563173356;-0.0014050537764362676;-0.0013578719095129793;1.0355390509421116;10.0001280803647;0.8335046725693606;0.015561908940792778;0.015561981550916903;0.804916394348265;-0.016699999551717335;0.8050749165084493
2.646388;1.0347295951476887;0.9256081045126869;0.8945205138073438;-0.001415054175838615;-0.001367541638471371;1.035535077455004;10.00012638365647;0.8335046881962643;0.015561909738750518;0.015561983231332026;0.8049204253734039;-0.016692999576339466;0.8050788611897239
2.656388;1.034725418776919;0.9256080509587945;0.8945242175468979;-0.0014235223918215882;-0.0013757314904208208;1.0355300975138104;10.00012457333839;0.833504710216933;0.015561910565486434;0.0155619849339114;0.8049234497419554;-0.016684999601560283;0.8050817836076106
2.666388;1.034721846174806;0.9256085301204036;0.8945279184667216;-0.0014331350522615676;-0.0013850266378532513;1.0355261112273977;10.000122652464015;0.8335047386980656;0.015561911415061311;0.015561986647528085;0.804926467637591;-0.01667699962718648;0.8050847043211784
2.676388;1.0347176680047927;0.9256084639568267;0.8945316203713765;-0.0014416030595036993;-0.0013932164284583177;1.0355221186711618;10.000120624934699;0.8335047739577524;0.015561912282977163;0.015561988359485704;0.8049304791900642;-0.01666899965301975;0.8050886230582738
2.686388;1.0347140924594003;0.925608929947266;0.8945353201547231;-0.0014512155336760234;-0.0014025115341580515;1.0355171199851503;10.000118496288765;0.8335048164409549;0.015561913164916803;0.015561990058153272;0.8049334844920959;-0.016660999678886453;0.8050915400882765
2.696388;1.0347095731207712;0.9256074649218652;0.8945379741009617;-0.0014609125981993032;-0.0014118897447206531;1.0355131153615018;10.000116273863123;0.8335048665838614;0.01556191405611285;0.01556199173572211;0.8049374835928883;-0.0166529997046462;0.8050954548060343
2.706388;1.0347063295516106;0.9256082199062498;0.8945416747710684;-0.001469683176424336;-0.001420370879873475;1.0355091049521656;10.00011396586899;0.8335049247412212;0.015561914950596261;0.01556199338811249;0.8049404764811188;-0.01664499973017351;0.805098367510625
2.716388;1.0347018043558351;0.925607823460435;0.8945453743527015;-0.0014789924783125345;-0.0014293744899649405;1.03550508885426;10.00011158058846;0.8335049911751118;0.015561915841221671;0.015561995013616044;0.804943463085771;-0.016637999755337755;0.8051012985246188
2.726388;1.0346982175098416;0.925608262228353;0.8945490730750076;-0.001488604580477998;-0.0014386695176752836;1.0355000671072194;10.000109126173662;0.8335050660564215;0.015561916721107126;0.01556199661280679;0.8049474433069624;-0.016629999780015264;0.805105206083852
2.736388;1.034694023183357;0.9256081561053529;0.894552772962678;-0.0014970719639992463;-0.0014468591293694223;1.0354960396042026;10.000106609979841;0.8335051494666479;0.015561917585227621;0.015561998187888575;0.8049504170464656;-0.016621999804113396;0.805108110975035
2.746388;1.0346904300356965;0.9256075006137805;0.8945554239469476;-0.0015070714366532325;-0.0014565286751352824;1.0354920060735047;10.000104037905828;0.833505241441786;0.015561918430437926;0.01556199974086566;0.8049533842518409;-0.016613999827563855;0.8051110125958928
2.756388;1.0346868334979047;0.9256079219283546;0.8945591193622179;-0.0015166832651251259;-0.0014658236445564633;1.0354869662317991;10.000101414975903;0.8335053420532467;0.015561919254742656;0.015562001273017712;0.804957344994879;-0.016605999850300066;0.8051149103138706
2.766388;1.034682628906425;0.9256077991887378;0.8945628143549856;-0.0015251503427532388;-0.0014740131701323172;1.0354829199476208;10.00009874617048;0.8335054514292538;0.015561920057330769;0.015562002785767056;0.8049602995174551;-0.01659799987224258;0.8051178041293591
2.776388;1.03467902465386;0.9256082102666456;0.8945665048267857;-0.0015347619850687847;-0.0014833080969911328;1.0354788672922364;10.000096036645608;0.8335055696722155;0.015561920839100532;0.015562004280790576;0.8049632482091068;-0.01659099989329047;0.8051207140130321
2.786388;1.0346744746987835;0.9256066927892838;0.8945691467601177;-0.0015444581209331763;-0.0014926861116827809;1.0354738085147615;10.000093291599459;0.8335056967479237;0.015561921603370476;0.015562005759090503;0.804967191554248;-0.016582999913321662;0.8051245981149044
2.796388;1.034671199069344;0.9256073984346451;0.8945728326750413;-0.0015532278692327033;-0.0015011670150556393;1.0354697439780365;10.00009051601265;0.833505832428366;0.015561922356484707;0.015562007220717156;0.8049701300697274;-0.01657499993219833;0.8051274770999336
2.806388;1.0346666407812686;0.9256069561389668;0.8945765148901131;-0.0015625362388869864;-0.0015101704132021848;1.0354656741002741;10.000087715274168;0.8335059763161744;0.01556192310760326;0.015562008665314927;0.8049730642657114;-0.016566999949776933;0.8051303504630051
2.816388;1.0346630201430715;0.9256073529965978;0.8945801940384842;-0.0015721475088342925;-0.0015194652627422583;1.035461599341759;10.000084896388405;0.8335061279108069;0.015561923868013633;0.015562010092252346;0.8049769946769842;-0.016558999965935184;0.805134217776957
2.826388;1.0346587915996588;0.9256072092834597;0.8945838728516056;-0.0015806139624446871;-0.0015276546100596174;1.035456520209084;10.000082067781616;0.8335062866338339;0.015561924650592298;0.015562011500780924;0.8049799219194195;-0.016551999980604963;0.8051370998573845
2.836388;1.0346551640323582;0.925606520696873;0.8945865019151237;-0.0015906126063864288;-0.0015373239946124657;1.0354524372697862;10.000079237732603;0.8335064518181666;0.015561925468705053;0.015562012890498165;0.8049828466790174;-0.016543999993780978;0.8051399552523595
2.846388;1.034651533319589;0.9256069138414701;0.8945901756337523;-0.0016002236028500416;-0.0015466187863564429;1.0354483511408394;10.000076413087031;0.8335066227371555;0.01556192633424923;0.015562014261101818;0.8049867696528386;-0.016536000005506115;0.8051438042302157
2.856388;1.0346472954594832;0.9256067684027189;0.8945938501236326;-0.0016086897506661754;-0.0015548080475944939;1.0354432624049323;10.000073598840954;0.8335067986848099;0.015561927256719291;0.015562015611867715;0.8049896915275538;-0.016528000015860175;0.805146647111311
2.866388;1.0346436595297441;0.9256071623514353;0.8945975217059065;-0.001618300560870879;-0.0015641027962593496;1.035439171565857;10.000070798262882;0.8335069790422815;0.015561928243905735;0.015562016941668902;0.8049926129924284;-0.016520000024944647;0.8051494835941372
2.876388;1.0346394172392999;0.9256070190560565;0.8946011943978959;-0.001626766500056825;-0.0015722919942138026;1.0354350791112796;10.000068013750175;0.8335071632795281;0.015561929302048347;0.015562018249373564;0.8049965347321055;-0.016513000032845882;0.8051533339891406
2.886388;1.0346357775872748;0.9256059466160249;0.8946034439823036;-0.0016356823859338193;-0.0015809152209184834;1.0354309855417239;10.000065248246598;0.8335073509097831;0.015561930434961038;0.015562019533987946;0.804999457391475;-0.01650500003961017;0.8051561578761621
2.896388;1.0346321365737168;0.9256063467725667;0.8946071142294688;-0.0016452929262083678;-0.0015902099105653273;1.0354258913102465;10.000062505700049;0.8335075414351867;0.015561931643541775;0.015562020794050764;0.8050023815450921;-0.016497000045266497;0.8051589759215939
2.906388;1.0346278902710626;0.925606211544677;0.8946107871840243;-0.0016537585641463132;-0.0015983990216171871;1.0354217968002857;10.00005979033093;0.8335077342911406;0.01556193292610804;0.015562022027405895;0.8050063077087554;-0.016490000049870248;0.8051628088530468
2.916388;1.0346242477544119;0.9256066183606333;0.894614459682918;-0.0016633689174806994;-0.0016076936671343728;1.0354177023745694;10.000057106347803;0.8335079288019738;0.015561934279403533;0.015562023232057036;0.8050092363670202;-0.016482000053517323;0.8051656165811083
2.926388;1.0346196635962777;0.9256061869206654;0.8946181349154446;-0.0016726760517400533;-0.0016166967794763664;1.0354136083815506;10.000054458074782;0.8335081241851705;0.015561935699298238;0.01556202440661259;0.8050121679479432;-0.016474000056330318;0.8051684198039938
2.936388;1.0346163580828445;0.9256058214096486;0.8946207677663266;-0.001681832076890742;-0.0016255519118353805;1.035408515089123;10.000051849466102;0.8335083195924293;0.015561937181257448;0.015562025549832116;0.8050161028044526;-0.01646600005845064;0.8051722186798602
2.946388;1.0346127155315348;0.9256062382614371;0.8946244482293145;-0.0016914421551059325;-0.0016348464973798492;1.0354044226553247;10.000049283950876;0.833508514126808;0.015561938722050342;0.01556202666072133;0.8050190412827434;-0.01645900006003603;0.8051750343321183
2.956388;1.0346081314519133;0.9256058164945977;0.8946281324034538;-0.001700748980771936;-0.0016438495390457344;1.035400331219227;10.000046765222294;0.8335087068387944;0.01556194032125351;0.015562027739516171;0.805021983770338;-0.016451000061252153;0.8051778257514904
2.966388;1.0346048255821936;0.9256061551071878;0.8946314463028112;-0.0017084349060542425;-0.0016512839383325598;1.0353962410545903;10.000044297905271;0.8335088967560499;0.015561941980814413;0.015562028787760833;0.8050249306480832;-0.01644300006226148;0.805180613290726
2.976388;1.0346002403107781;0.9256057395912454;0.8946351374716063;-0.0017177415275699227;-0.0016602869290422253;1.035391152647901;10.000041887647122;0.8335090829445139;0.015561943703888916;0.015562029806623839;0.8050288822322644;-0.01643600006320577;0.8051844168830684
2.986388;1.034596595128528;0.9256050869145198;0.894637785920196;-0.0017277388008324723;-0.0016699560383192928;1.0353870666712244;10.000039540767784;0.8335092645536338;0.015561945493609257;0.01556203079581779;0.8050318387696426;-0.01642800006418814;0.8051871957127398
2.996388;1.0345932851416262;0.9256058234040306;0.8946414859403107;-0.001736506716912364;-0.001678436421597658;1.0353829838998527;10.000037263537457;0.8335094408353457;0.015561947352013801;0.015562031755076556;0.8050348004913708;-0.01642000006528098;0.8051899695589992
3.006388;1.0345886941792808;0.925605419106825;0.8946451889052736;-0.0017458130291037252;-0.0016874393415936971;1.0353789050598303;10.000035061445184;0.8335096111644748;0.015561949280393523;0.015562032686382989;0.8050387676887114;-0.0164120000665623;0.8051937378500622
