time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.016388;1.0345850420864438;0.9256054734911664;0.894648520424349;-0.0017543402240462278;-0.001695687729168732;1.0353748306848192;10.000032938782596;0.8335097750553956;0.015561951280606173;0.0155620335945269;0.8050417407069979;-0.01640500006814558;0.8051965211095408
3.026388;1.0345817245756532;0.9256062236125071;0.894652231526673;-0.0017631078683870845;-0.0017041680337272329;1.0353697611401014;10.000030898426028;0.8335099321370255;0.015561953355439058;0.015562034485954227;0.8050447198397759;-0.016397000070179035;0.8051992781392922
3.036388;1.0345771261392627;0.9256047517991083;0.8946548986797181;-0.0017728014443103774;-0.0017135454958771862;1.0353656967555287;10.00002894171553;0.8335100820851515;0.015561955507537913;0.01556203536761932;0.8050477052575036;-0.016390000072821043;0.8052020494490936
3.046388;1.0345734672740037;0.9256052092961532;0.8946586140849353;-0.0017824106039754305;-0.0017228398811017284;1.0353616378892625;10.000027068971331;0.833510224552338;0.015561957738037318;0.015562036246818194;0.8050516970190366;-0.01638200007621839;0.8052057939804601
3.056388;1.0345692028017632;0.9256051337302595;0.8946623340315905;-0.0017908746995347823;-0.001731028545178258;1.0353575848974672;10.00002528040948;0.8335103591440286;0.015561960046196891;0.01556203713021144;0.8050546950968003;-0.016374000080512367;0.805208532560662
3.066388;1.034565541898299;0.9256052142640804;0.8946656792259815;-0.0017994014587053519;-0.0017392768334777303;1.03535353808039;10.000023576102517;0.8335104854768365;0.015561962429820575;0.015562038021327725;0.8050576994074058;-0.016367000085859063;0.8052112855068797
3.076388;1.0345618808587396;0.9256046051491269;0.894668354541502;-0.0018093979147742031;-0.0017489457797769327;1.0353484976239147;10.00002195531446;0.8335106032715798;0.015561964885189454;0.015562038919628486;0.805061709841619;-0.016359000092431415;0.8052150122224337
3.086388;1.0345576160582366;0.9256045445109331;0.8946720792451877;-0.0018178617066028256;-0.001757134357887173;1.0353444635120912;10.000020417008317;0.8335107123496176;0.01556196740682204;0.015562039822404599;0.8050647262808921;-0.016351000100393802;0.8052177337540739
3.096388;1.0345539568170339;0.9256050265449519;0.8946758026313487;-0.0018274704053078412;-0.0017664286413190242;1.035340435476417;10.00001896135206;0.8335108125194453;0.015561969988434093;0.015562040726604044;0.8050677486099309;-0.0163440001098619;0.8052204705004816
3.106388;1.034550299573632;0.9256051248129707;0.89467915200924;-0.0018359968220538246;-0.0017746768565627465;1.0353364131092346;10.000017590032131;0.8335109035037843;0.015561972624554022;0.015562041628915174;0.8050707767030201;-0.01633600012087329;0.8052231822017953
3.116388;1.0345460406644291;0.9256050755453504;0.8946828787288384;-0.0018444603091690745;-0.0017828653459383808;1.0353323960428467;10.000016305154725;0.8335109849942868;0.015561975310964385;0.015562042525812976;0.8050748104090462;-0.01632900013338266;0.8052269096519917
3.126388;1.0345423891257317;0.9256044851411094;0.8946855576691111;-0.0018544563067914336;-0.001792534199786032;1.0353283839954452;10.000015108575122;0.8335110567683793;0.015561978043626436;0.015562043414870183;0.8050778495675024;-0.01632100014727245;0.8052296131435945
3.136388;1.0345387409952;0.9256045914743056;0.8946889084108257;-0.0018629824661654227;-0.0018007823584760714;1.035323376727064;10.000014001481402;0.8335111187519724;0.015561980817424203;0.015562044296359365;0.8050808940021373;-0.016313000162387323;0.8052323131578928
3.146388;1.0345354336162185;0.9256053903632481;0.894692635733677;-0.0018717490207334994;-0.001809262358336371;1.0353193740368458;10.000012983378639;0.833511171001884;0.015561983626069429;0.015562045173405663;0.8050839434722502;-0.016306000178595993;0.8052350302542769
3.156388;1.0345308512715394;0.9256050453108984;0.8946963623257603;-0.001881053806148671;-0.001818264927118113;1.0353153758015232;10.000012051760452;0.8335112136692596;0.015561986463290807;0.015562046049944963;0.8050879976654339;-0.016298000195822275;0.8052387239299311
3.166388;1.0345275511822505;0.92560545839296;0.8946997157495437;-0.001888738009196619;-0.0018256988248308394;1.035311381985658;10.00001120296499;0.8335112469592966;0.015561989324048457;0.01556204692820558;0.8050910562643194;-0.0162910002140143;0.8052414351728875
3.176388;1.0345239175296892;0.9256048736106913;0.8947023965647402;-0.0018987335666999536;-0.0018353675903443837;1.0353073926015148;10.00001043290447;0.8335112710855698;0.01556199220458644;0.015562047807871753;0.8050941189602608;-0.016283000233117333;0.8052441232644783
3.186388;1.0345193460785926;0.9256045288679673;0.8947061245512058;-0.001908038049933966;-0.0018443700906794484;1.0353034076666483;10.000009737239786;0.8335112862629612;0.015561995101734269;0.015562048686708952;0.8050971853707302;-0.016276000253083896;0.8052468285259867
3.196388;1.034516056998434;0.9256049407385191;0.8947094797131023;-0.0019157219990236808;-0.0018518039161531093;1.0352984271825498;10.000009111175752;0.8335112927402705;0.015561998012033269;0.015562049562036672;0.8051012550112325;-0.016268000273870233;0.805250510156107
3.206388;1.0345124345590968;0.9256054353927526;0.8947132089419283;-0.0019253297140407715;-0.0018610979853724036;1.0352944510857893;10.000008549432868;0.8335112907907624;0.015562000930765247;0.015562050432397922;0.8051043273579233;-0.016261000295415756;0.8052532087839501
3.216388;1.0345078744084701;0.925604699037667;0.8947165656507949;-0.001933551756143368;-0.001869054372833635;1.035290479164488;10.00000804725529;0.8335112806658612;0.015562003851302268;0.015562051297576913;0.8051074018881295;-0.016253000317656547;0.8052558835357467
3.226388;1.034504596365638;0.9256044112635231;0.8947192538734935;-0.0019427051665011326;-0.0018779088178224042;1.0352865110267895;10.000007601114037;0.8335112626328911;0.015562006765330691;0.01556205215682689;0.8051104780819036;-0.016246000340554137;0.8052585744375954
3.236388;1.0345009843130883;0.9256048999350962;0.8947229883426268;-0.0019523126129878353;-0.0018872028314787434;1.0352825461333168;10.000007207688537;0.8335112370483122;0.015562009664524389;0.015562053007820691;0.8051135554316242;-0.016238000364087436;0.8052612407932549
3.246388;1.034497375121821;0.9256049985168558;0.8947263499926907;-0.0019608378457415332;-0.0018954507871805496;1.0352785838114535;10.000006862919657;0.8335112043135098;0.015562012541948708;0.015562053847570013;0.8051176334478238;-0.01623100038822465;0.8052649225257761
3.256388;1.0344931642687896;0.925604943651821;0.8947300903417563;-0.001969299937139148;-0.0019036388793822845;1.0352746232491914;10.000006562809856;0.8335111647891438;0.015562015390854451;0.015562054673441303;0.8051207116551999;-0.016223000412914197;0.8052675796466053
3.266388;1.0344895600330086;0.9256050363393045;0.8947334553258119;-0.00197782499953075;-0.0019118867962273395;1.0352706634837032;10.000006304684884;0.8335111188141499;0.015562018203491174;0.015562055483271985;0.8051237896003882;-0.016216000438089764;0.8052702522300756
3.276388;1.0344859579631098;0.9256055133315347;0.8947371966899276;-0.0019874320963247385;-0.0019211807386034165;1.0352667033861591;10.000006086968748;0.8335110667589717;0.015562020972860588;0.015562056275702084;0.8051268668717503;-0.016208000463676684;0.805272899978956
3.286388;1.0344826950015105;0.9256048208862762;0.8947395210389263;-0.001995502878652826;-0.001928989013254539;1.0352617417133563;10.00000590808848;0.8335110090084109;0.015562023694466758;0.015562057050739646;0.8051299431285728;-0.01620100048960452;0.8052755632238656
3.296388;1.034478154959531;0.9256044498248582;0.8947432671347992;-0.002004806276496362;-0.0019379912699598195;1.0352577772434812;10.000005766725941;0.833510945930352;0.015562026364562215;0.015562057810247911;0.8051340181253636;-0.016194000515808066;0.8052792218293024
3.306388;1.034474557349057;0.9256045300531749;0.8947466403486691;-0.0020133310087184714;-0.0019462391196081207;1.0352538088951642;10.000005662968475;0.8335108779010084;0.015562028976927001;0.015562058558394133;0.805137091699774;-0.016186000542201862;0.8052818564204293
3.316388;1.0344712971901018;0.9256052989305167;0.894750392620905;-0.00202209605976523;-0.0019547187039761884;1.03524983577154;10.000005598229556;0.8335108053575754;0.015562031522110756;0.015562059301442936;0.8051401637205658;-0.016179000568665173;0.8052845073830988
3.326388;1.034467699279589;0.9256053745964199;0.8947537712275411;-0.00203062063189171;-0.0019629665179734393;1.035245857183209;10.000005574264284;0.8335107288005229;0.015562033988667194;0.015562060046721468;0.8051432340349824;-0.01617100059505778;0.8052871349077422
3.336388;1.0344641001314094;0.9256047539893548;0.8947564813623801;-0.0020406147895884377;-0.0019726350208785605;1.0352418726326076;10.000005592410128;0.8335106487500776;0.015562036364104628;0.015562060801438776;0.805146302438904;-0.016164000621239343;0.8052897795016604
3.346388;1.034459895040036;0.9256042882625908;0.8947598683569021;-0.0020479939240037447;-0.001979776833634242;1.0352378817170795;10.000005653131142;0.8335105657558092;0.015562038635698069;0.015562061572219833;0.8051493686826148;-0.016156000647073773;0.8052924012894541
3.356388;1.034456292177249;0.9256047470046347;0.8947636307789267;-0.002057600322929101;-0.0019890706297032846;1.0352338840434716;10.00000575629559;0.8335104804381435;0.01556204079160963;0.015562062365472083;0.805153432531409;-0.01614900067241192;0.805296040484961
3.366388;1.034452687242802;0.92560481729827;0.8947670218582069;-0.0020661245652307167;-0.0019973183750199197;1.035229879211009;10.00000590191265;0.8335103934513474;0.015562042821645096;0.015562063187747008;0.8051564938080843;-0.016142000697063535;0.8052986777835842
3.376388;1.0344494176735546;0.925605578290066;0.8947707928527059;-0.0020748890997401024;-0.002005797817097494;1.0352258668003256;10.000006090310986;0.8335103053853601;0.015562044717108007;0.015562064045621138;0.8051595523482046;-0.016134000720788216;0.8053012934128073
3.386388;1.034445809551303;0.9256045658173139;0.894773144786658;-0.0020838007630635405;-0.0020144202017509448;1.0352218463261462;10.000006321961854;0.8335102167155768;0.015562046470274024;0.015562064945650059;0.8051626079464616;-0.016127000743327614;0.8053039279235207
3.396388;1.0344412592448349;0.9256037936736778;0.8947765469517489;-0.002092021132944636;-0.0020223762104018333;1.0352178172544393;10.000006597297054;0.8335101278435746;0.015562048074925349;0.015562065894728971;0.8051656603697359;-0.01612000076446211;0.8053065616638789
3.406388;1.034437987327873;0.9256045545394147;0.8947803286839329;-0.002100785406037508;-0.002030855578904718;1.0352137791569767;10.000006916510392;0.8335100391463817;0.015562049527956156;0.015562066900021407;0.8051687093807581;-0.01611200078403328;0.8053091749846223
3.416388;1.0344343782482528;0.9256046243784902;0.8947837378428686;-0.0021093092401152477;-0.002039103231431024;1.035209731814621;10.000007279895208;0.8335099509621692;0.015562050829469327;0.015562067967870359;0.805172754709822;-0.016105000801925937;0.8053128081176881
3.426388;1.0344307693356745;0.9256050820551123;0.894787525974056;-0.002118915038522209;-0.002048396898484728;1.0352056751507897;10.000007688412927;0.833509863547214;0.015562051980684461;0.015562069102609492;0.8051757960402136;-0.01609800081806163;0.8053154419095561
3.436388;1.0344274978361574;0.9256043740903754;0.8947898999403208;-0.002126984601293361;-0.0020562048480347035;1.0352016091678728;10.000008143408664;0.8335097770532801;0.015562052982684675;0.01556207030641875;0.8051788330758898;-0.016090000832399295;0.8053180566499227
3.446388;1.0344238892460902;0.9256044448831551;0.8947933230762404;-0.0021355081973650275;-0.0020644524464915985;1.0351975339409816;10.000008645634045;0.8335096915233281;0.015562053836967089;0.015562071579886256;0.8051818656215252;-0.01608300084492122;0.8053206927347771
3.456388;1.034419339091513;0.925604062110483;0.8947971267899826;-0.0021448100467797823;-0.002073454350770855;1.0351934495535278;10.00000919449318;0.8335096068709634;0.015562054545510046;0.015562072921833679;0.8051848935820086;-0.016076000855633724;0.8053233305522979
3.466388;1.0344160670031493;0.9256044379381866;0.8948005623895121;-0.002152491779566185;-0.0020808875402613886;1.03518935604004;10.000009788072477;0.8335095228742633;0.01556205510991269;0.015562074328253381;0.8051879168783981;-0.016069000864577916;0.8053259704497209
3.476388;1.034412456586876;0.925604511096997;0.8948040016145535;-0.002161015127962967;-0.002089135078712251;1.0351852534335237;10.000010423710403;0.8335094392574308;0.015562055531333514;0.01556207579210343;0.8051909353748044;-0.016061000871822842;0.8053285928275523
3.486388;1.0344088445259152;0.9256035034389396;0.8948064005206918;-0.0021699259830931035;-0.002097757293474982;1.035181141821689;10.000011098401245;0.8335093558090126;0.015562055811092781;0.015562077304449615;0.8051949489030429;-0.016054000877469807;0.8053322377678535
3.496388;1.0344055675165158;0.9256042703708438;0.8948102279368405;-0.002178689493847929;-0.002106236437773003;1.0351770213667277;10.000011809100803;0.8335092724273169;0.01556205595026054;0.015562078855625744;0.8051979573054721;-0.016047000881666273;0.8053348861465566
3.506388;1.0344019505664956;0.925604347195475;0.8948136847172491;-0.0021872126046495557;-0.0021144839193317573;1.0351728923407997;10.000012553034784;0.8335091890901496;0.0155620559486295;0.015562080436195024;0.8052009604320511;-0.016040000884589702;0.8053375382028441
3.516388;1.0343983303297226;0.9256044251095563;0.894817147488921;-0.0021957356376795987;-0.002122731383295971;1.0351687550926445;10.000013327590137;0.8335091058188245;0.015562055805015748;0.01556208203763532;0.8052039581812176;-0.0160320008864225;0.8053401744160126
3.526388;1.034394102009967;0.9256039659683303;0.8948206187915902;-0.0022031131317967975;-0.0021298726943478692;1.0351646099266385;10.000014130013561;0.833509022670636;0.015562055519110453;0.015562083652068818;0.8052069505652414;-0.016025000887346572;0.8053428348888183
3.536388;1.0343904733600982;0.9256044329016611;0.8948244678479357;-0.0022127179903356827;-0.0021391661378219293;1.0351604570991484;10.000014957247194;0.8335089397448233;0.01556205509270891;0.015562085272309829;0.8052099376919567;-0.016018000887542044;0.8053454998506089
3.546388;1.0343868395515574;0.9256034305138542;0.8948269015499408;-0.0022216283622123996;-0.0021477882431007135;1.0351562969582702;10.000015806012275;0.8335088571906432;0.015562054528911438;0.015562086892856562;0.8052129196914509;-0.016011000887179803;0.8053481692977057
3.556388;1.0343835372192658;0.9256038139799492;0.8948303882576666;-0.002229309378565447;-0.0021552212074183777;1.0351521300186517;10.000016673346488;0.8335087752030572;0.015562053831178842;0.01556208850973142;0.805215896673705;-0.01600400088641572;0.8053508430797167
3.566388;1.034379891375613;0.9256038936779105;0.8948338776268245;-0.0022378320082991807;-0.002163468568450669;1.0351479569205404;10.000017556909528;0.8335086940131381;0.015562053003913839;0.015562090119136177;0.8052188687314533;-0.015996000885391864;0.8053535011298534
3.576388;1.0343762388061035;0.9256039734969969;0.8948373711424129;-0.0022463545603146735;-0.002171715911372678;1.0351437783721134;10.000018454784609;0.8335086138958273;0.015562052053114991;0.015562091717362642;0.8052218359566579;-0.015989000884243414;0.8053561830371218
3.586388;1.0343725790587581;0.92560444119852;0.8948412429905617;-0.0022559590035124647;-0.0021810092571726268;1.0351395951269369;10.000019365642975;0.833508535151094;0.015562050986097826;0.015562093302171062;0.8052247984702688;-0.01598200088310163;0.8053588688590115
3.596388;1.0343692489168683;0.9256037436493257;0.8948436991397092;-0.0022640272934453935;-0.0021888168330422273;1.0351354080187711;10.000020288975632;0.8335084580461197;0.015562049811380985;0.015562094873770953;0.8052287564443938;-0.015975000882094578;0.8053625583574558
3.606388;1.0343655735052046;0.9256038248564821;0.8948472016773166;-0.00227254960787126;-0.002197064116442879;1.0351312180115093;10.000021224603502;0.833508382799132;0.01556204853880207;0.01556209643479885;0.8052317100648785;-0.015968000881349125;0.8053652518841388
3.616388;1.0343618897399345;0.9256039068605674;0.8948507057785866;-0.002281071844543698;-0.0022053113814346167;1.0351270261612673;10.000022172089793;0.8335083096161815;0.015562047178518425;0.015562097989668747;0.8052346594927533;-0.01596100088098167;0.8053679492066317
3.626388;1.0343585345720288;0.9256042937048673;0.8948542126332314;-0.0022887523134343143;-0.002212744169612549;1.035122833501903;10.000023130823953;0.8335082387238919;0.015562045738906592;0.01556209954324642;0.8052376048815272;-0.015954000881084163;0.8053706503541374
3.636388;1.034354833246749;0.925604377811524;0.8948577174178172;-0.0022972743944858548;-0.0022209913919319433;1.0351186409615536;10.000024100209593;0.8335081703961207;0.015562044225178324;0.015562101099230456;0.8052405463933727;-0.01594700088171796;0.8053733554513901
3.646388;1.0343511227856657;0.9256033813085996;0.8948601753548765;-0.002306183987576067;-0.0022296133161283475;1.0351144493319144;10.000025079636234;0.833508104961047;0.015562042640300932;0.015562102659085433;0.8052434842099054;-0.015939000882912713;0.8053760448695291
3.656388;1.0343467988361545;0.9256029306368342;0.8948636805099289;-0.0023135603225083656;-0.002236754253191868;1.0351112592616758;10.000026068608076;0.8335080427842612;0.015562040987597657;0.015562104222223424;0.8052464185731913;-0.015932000884675203;0.8053787583497148
3.666388;1.0343430696024893;0.9256030198935001;0.8948671806352018;-0.002322082159037232;-0.0022450014120416915;1.035107071285196;10.000027066411668;0.8335079842911441;0.015562039272339323;0.015562105787454879;0.8052493498284486;-0.015925000887004295;0.805381476259354
3.676388;1.034339330880142;0.9256031118265811;0.8948706778098787;-0.002330603916903781;-0.002253248552069292;1.0351028858451687;10.000028071347089;0.8335079299676678;0.01556203750116164;0.015562107354346176;0.8052522784312781;-0.01591800088989875;0.80538419881428
3.686388;1.0343359199426632;0.9256038985637519;0.8948745481985027;-0.0023393658303084196;-0.0022617271969172753;1.0350987032761183;10.00002908075191;0.833507880249216;0.015562035681032347;0.01556210892344755;0.8052552049005061;-0.015911000893356394;0.8053869262377604
3.696388;1.0343321623362636;0.9256039976107988;0.8948780377089544;-0.0023478874257058012;-0.0022699742928296266;1.0350945238387808;10.000030092081442;0.8335078354241449;0.015562033819453445;0.015562110496066275;0.8052581297416961;-0.015904000897371238;0.8053896586760746
3.706388;1.034328395468938;0.9256030188975444;0.8948804767137942;-0.002356796534020692;-0.002278596100570473;1.0350903478110445;10.000031104543474;0.8335077956470767;0.01556203192611789;0.015562112074376437;0.8052610534170495;-0.01589700090194022;0.8053923961561126
3.716388;1.0343249569387978;0.925603430326091;0.8948839590789444;-0.002364476282853749;-0.002286028652948552;1.0350861755113443;10.000032120279084;0.8335077610017216;0.015562030014656135;0.015562113661500083;0.8052639763617211;-0.015890000907068318;0.8053951386289961
3.726388;1.034321172766654;0.9256035420409752;0.8948874344736616;-0.002372997639809773;-0.0022942756873346754;1.0350820072511868;10.000033143996344;0.8335077315841706;0.01556202810191638;0.01556211526055408;0.8052668989950782;-0.0158830009127506;0.8053978860344994
3.736388;1.0343173808610866;0.9256032703054037;0.8948905300697623;-0.00238043701583731;-0.002301476690773611;1.0350788433133375;10.000034181568093;0.8335077075542716;0.015562026204067226;0.015562116873208133;0.805269821753506;-0.01587600091896805;0.8054006383049477
3.746388;1.0343139190999688;0.9256036941323182;0.8948939972629911;-0.002388116529660637;-0.0023089091647158625;1.0350746839562257;10.000035238813881;0.8335076891175894;0.01556202433297773;0.01556211849920643;0.8052727451374144;-0.01586900092572291;0.8054033953324728
3.756388;1.0343101134489812;0.9256027358565162;0.8948964109810326;-0.002397025245541916;-0.0023175308764711595;1.0350705293792104;10.000036320729954;0.8335076764951426;0.015562022496573635;0.015562120136133258;0.8052756696918011;-0.015862000933062566;0.8054061569663987
3.766388;1.0343063016126963;0.9256028630541716;0.8948998652851516;-0.002405546286631581;-0.002325777831012192;1.0350663796747734;10.00003743092069;0.8335076698683354;0.015562020701464082;0.01556212177896276;0.8052785959316952;-0.015855000941068387;0.8054089230126394
3.776388;1.0343028214093661;0.9256032977178227;0.8949033162712449;-0.0024132255605622986;-0.0023332102283353763;1.0350622348390663;10.000038571117246;0.8335076692926989;0.015562018953336488;0.015562123420681572;0.8052815243102053;-0.015848000949840905;0.8054116931951013
3.786388;1.0342999404495352;0.9256042734301416;0.8949067589382145;-0.002422050471685131;-0.00234174895892261;1.0350580948120878;10.000039741285873;0.8335076746872007;0.015562017255003268;0.015562125053641853;0.8052844552638052;-0.015841000959501424;0.8054144671593508
3.796388;1.034296114031464;0.9256044107664938;0.8949101970488683;-0.002430571281058239;-0.002349995854582717;1.0350549594916318;10.00004094072267;0.8335076858953474;0.015562015605626247;0.015562126670281123;0.8052873892596502;-0.01583400097020835;0.8054172445484316
3.806388;1.0342926216253692;0.9256048553713704;0.8949136323148231;-0.0024382503230894587;-0.002357428177379635;1.0350508287377425;10.000042168859336;0.833507702692485;0.0155620140018987;0.015562128262985203;0.8052903267875822;-0.015827000982162137;0.8054200250693435
3.816388;1.0342887892843347;0.9256039171818804;0.8949160148974621;-0.002447158567734571;-0.0023660497793284727;1.0350467023821703;10.000043424787728;0.8335077247437211;0.01556201243924652;0.015562129823763822;0.8052932683340628;-0.01582100099556525;0.8054228281825448
3.826388;1.0342849546264707;0.9256036763118172;0.8949190646231335;-0.0024545972727018275;-0.0023732506080422853;1.0350425802293202;10.000044706947476;0.8335077516215132;0.015562010912543599;0.015562131343971856;0.8052962143648347;-0.01581400101055927;0.8054256145557459
3.836388;1.0342811177683418;0.925603826046564;0.8949224852928106;-0.002463117763461113;-0.002381497425295653;1.035038462059786;10.000046013826832;0.8335077828706972;0.015562009417495234;0.01556213281330505;0.8052991653119173;-0.015807001027199494;0.8054284039027547
3.846388;1.0342776159717266;0.9256042828337062;0.8949259045633075;-0.002470796487720364;-0.0023889296491756183;1.0350353476600005;10.000047344520212;0.8335078180167383;0.015562007952649759;0.01556213421896144;0.8053021215849293;-0.015800001045473792;0.805431196301889
3.856388;1.0342737746275659;0.9256044384021657;0.894929318346808;-0.002479316816559304;-0.002397176423997406;1.035031236864782;10.000048698809836;0.8335078565440757;0.015562006519732191;0.015562135546794687;0.8053050835908471;-0.015793001065329184;0.8054339917770734
3.866388;1.0342699309586925;0.9256035147808824;0.894931683126932;-0.0024882246621969906;-0.002405797937690923;1.035027129575711;10.000050077146993;0.8335078979362106;0.015562005121570327;0.01556213678318769;0.8053080517028605;-0.015786001086688786;0.8054367902234746
3.876388;1.034266422182393;0.925603591917074;0.8949347187112486;-0.0024948213046473208;-0.002412184083449459;1.0350230257693211;10.000051480214408;0.8335079417142587;0.015562003760321397;0.015562137915123187;0.8053110262167055;-0.015779001109450904;0.8054395913690566
3.886388;1.0342625736340711;0.9256037547502282;0.8949381245963356;-0.0025033413950650563;-0.002420430799640284;1.0350199255054708;10.000052908479248;0.8335079874155078;0.015562002437196135;0.015562138928754863;0.805314007354735;-0.015773001133467458;0.805442414423433
3.896388;1.0342587224884507;0.9256039197710082;0.8949415285581935;-0.002511861404633406;-0.002428677497419528;1.035015828897059;10.000054362816906;0.8335080346005195;0.015562001152207346;0.015562139808993614;0.8053169952774403;-0.0157660011585366;0.8054452198398306
3.906388;1.034255205987697;0.925604391203064;0.8949449330979921;-0.0025195396489878378;-0.002436109570062478;1.0350117360526727;10.000055845634801;0.8335080828924674;0.01556199990385726;0.015562140541487727;0.8053199901233151;-0.01575900118443939;0.8054480268637078
3.916388;1.034252290976008;0.9256050149678846;0.8949479584641711;-0.002527281832652998;-0.0024436020859200363;1.0350076470382101;10.000057360640117;0.8335081319376564;0.015561998689330846;0.015562141114969728;0.8053219920559707;-0.015752001210985644;0.8054498353256937
3.926388;1.0342484319731586;0.9256041054228534;0.894950312230912;-0.002536189214605942;-0.002452223492126496;1.0350045618755535;10.000058910814118;0.8335081812953553;0.015561997504768985;0.015562141520832977;0.8053250012012045;-0.015745001238026676;0.8054526444336759
3.936388;1.0342449077199953;0.9256045847025841;0.8949537133313369;-0.0025438672327166025;-0.0024596554924456206;1.0350004805742208;10.000060496440712;0.8335082303731493;0.01556199634577893;0.015562141750779909;0.8053280175404632;-0.01573900126544578;0.8054554734927205
3.946388;1.0342410436763165;0.9256043751237207;0.894956736722337;-0.002551305043737916;-0.0024668560892025125;1.0349964031687937;10.000062114892105;0.8335082784437867;0.01556199520856848;0.015562141795631706;0.8053310408900354;-0.015732001293148366;0.8054582830454209
3.956388;1.0342371771305783;0.9256045559560377;0.8949601342471492;-0.0025598245888593853;-0.002475102666348953;1.0349923297413524;10.000063761801389;0.833508324704427;0.015561994090786636;0.015562141645614347;0.8053340709620695;-0.01572500132105167;0.8054610923770864
3.966388;1.0342333080322197;0.9256047394396173;0.8949635310881937;-0.0025683440537101728;-0.0024833492237982167;1.0349892604365876;10.000065432426574;0.8335083683579269;0.015561992991167424;0.015562141291201016;0.8053371074293;-0.015718001349071448;0.8054639013201302
3.976388;1.0342297736229182;0.9256048420542795;0.8949665547029387;-0.002574939958367656;-0.0024897351209351363;1.0349851954483467;10.00006712233641;0.8335084086956257;0.01556199190907486;0.015562140724632358;0.8053401499273528;-0.015712001377103206;0.8054667292823456
3.986388;1.0342268406920725;0.9256047903135922;0.8949689033884916;-0.002584151095145581;-0.0024986482951622;1.0349811349282794;10.000068827008672;0.8335084451596488;0.015561990844230702;0.015562139941937848;0.805343198038585;-0.015705001405001442;0.8054695371887783
3.996388;1.034222963782988;0.9256049808062032;0.8949722984440405;-0.0025926703341359217;-0.002506894792149189;1.0349780788889993;10.000070540871;0.8335084773781722;0.015561989795284746;0.015562138944278013;0.8053462513285623;-0.015698001432583087;0.8054723445073784
4.006388;1.0342194216707168;0.9256050897236923;0.8949753208135425;-0.002599266026512827;-0.002513280615694898;1.0349740272369954;10.000072257073175;0.8335085051689374;0.015561988758701182;0.015562137737464683;0.8053493094046936;-0.015692001459657573;0.8054751706954154
4.016388;1.0342155398276482;0.9256052833811438;0.8949787157539102;-0.0026077851100949705;-0.002521527067223067;1.034969979859396;10.000073968229911;0.8335085285154471;0.015561987729816892;0.015562136330096283;0.805351371927822;-0.01568500148604257;0.805476977020861
4.026388;1.0342116556258754;0.9256050903927374;0.8949817362290176;-0.002615222338263429;-0.002528727503619368;1.034966936613473;10.000075667133979;0.8335085475369457;0.015561986704318388;0.015562134732017329;0.8053544385660921;-0.0156780015115503;0.8054797826753154
4.036388;1.0342090478423893;0.9256064316038642;0.8949851334519303;-0.0026232038577346664;-0.0025364511437447755;1.0349628972796245;10.000077347559053;0.8335085624546972;0.015561985678250427;0.015562132953271765;0.8053575089536219;-0.015672001535972344;0.8054826073012558
4.046388;1.0342051591397197;0.9256051579991009;0.8949871090032205;-0.0026310285529890704;-0.002544026325595712;1.034958861550223;10.000079005486285;0.8335085735400124;0.015561984647348492;0.015562131002681006;0.8053605827109909;-0.01566500155908812;0.8054854118896493
4.056388;1.0342012682830108;0.9256053543175085;0.8949905060099937;-0.0026395473362771397;-0.002552272696656834;1.0349558290117618;10.000080639454541;0.8335085811137016;0.01556198360765521;0.015562128886993104;0.8053636594883282;-0.015658001580691645;0.8054882158711495
4.066388;1.0341977127411461;0.9256054680428166;0.8949935313103474;-0.002646142599852579;-0.002558658367654215;1.034951799168381;10.00008224928295;0.8335085856147926;0.01556198255757198;0.015562126611212299;0.8053667389842573;-0.01565200160059908;0.8054910387817952
4.076388;1.0341938182407986;0.9256056659947883;0.8949969298812993;-0.0026546612281823016;-0.0025669046936460244;1.0349477715515674;10.000083834429836;0.8335085875923046;0.01556198149933676;0.015562124179240168;0.8053698209547516;-0.015645001618628144;0.8054938419790096
4.086388;1.0341908640228814;0.9256063190675698;0.8949999537293877;-0.00266240234680456;-0.0025743969252242337;1.0349447457877246;10.000085393405994;0.8335085876170903;0.015561980438652086;0.015562121594928138;0.8053719051984605;-0.015639001634597995;0.8054956647993063
4.096388;1.0341869679838698;0.9256065190718685;0.8950033543436585;-0.0026709208300930666;-0.0025826432152828436;1.0349407215340964;10.000086923805307;0.833508586249677;0.015561979382773932;0.015562118863283863;0.8053749915059737;-0.015632001648362582;0.8054984683103018
4.106388;1.0341834095796754;0.9256055548940153;0.8950053379624262;-0.0026779034168231725;-0.0025894035830787182;1.0349366983749333;10.00008842208512;0.8335085840701266;0.015561978338054986;0.015562115990980828;0.8053780796084802;-0.015625001659837403;0.8055012723611593
4.116388;1.034179514871408;0.9256053686982288;0.8950083669439499;-0.0026853400068485053;-0.0025966038400949873;1.034933675765812;10.000089883847881;0.8335085817298087;0.015561977308620559;0.015562112986656391;0.8053811691598475;-0.015619001669001688;0.8055040965644088
4.126388;1.034176563123581;0.9256064119907363;0.8950117718921767;-0.0026941626166615746;-0.0026051419971992893;1.0349296530768566;10.000091304881542;0.8335085799946788;0.015561976297082588;0.01556210986089499;0.8053842597250848;-0.015612001675881606;0.8055069023685444
4.136388;1.0341730093152979;0.9256065301096088;0.8950148075627763;-0.0027007573882971677;-0.0026115274974078378;1.0349266297601016;10.000092681968368;0.8335085797027594;0.015561975306085413;0.015562106624767402;0.8053873507302057;-0.01560600168053023;0.8055097287827985
4.146388;1.0341691205608203;0.925606730764101;0.8950182181432789;-0.0027092754937944855;-0.0026197736841021358;1.034922605439143;10.000094013371177;0.8335085816402166;0.01556197433900481;0.015562103287378634;0.8053894414568135;-0.015599001683018993;0.8055115374516723
4.156388;1.0341661758985816;0.9256073843744335;0.8950212555646039;-0.002717016182989034;-0.002627265802649282;1.0349185797833174;10.000095299049502;0.8335085864635138;0.015561973399006526;0.015562099854481763;0.8053925311500812;-0.015593001683433602;0.8055143669123708
4.166388;1.0341626302380915;0.9256064175668236;0.8950232525842959;-0.002723998352425351;-0.0026340260352199192;1.034915552382066;10.000096540236832;0.833508594707368;0.01556197248740421;0.015562096329672755;0.8053956191125262;-0.015586001681879314;0.8055171787539975
4.176388;1.0341587507753116;0.9256066141175879;0.8950266700595138;-0.0027325162342678984;-0.00264227216373506;1.0349115227443824;10.000097738732263;0.8335086067702531;0.01556197160366081;0.015562092717251317;0.8053987047114636;-0.015580001678492196;0.8055200117200703
4.186388;1.0341548753868013;0.9256064213662024;0.8950297145245751;-0.0027399523262896636;-0.002649472287096616;1.0349084903729016;10.000098896001289;0.8335086228480008;0.015561970747246726;0.015562089023794851;0.8054017873949751;-0.015573001673431282;0.8055228270474746
4.196388;1.0341519460630986;0.9256070684661394;0.8950327597942971;-0.002747692768491838;-0.002656964343602634;1.0349044548905106;10.000100012046113;0.8335086429281747;0.015561969919339693;0.01556208525755982;0.8054038667484045;-0.015567001666874768;0.8055246634916449
4.206388;1.0341484179037375;0.9256071763065258;0.8950358100231355;-0.002754287046401766;-0.0026633496770880143;1.0349014160866177;10.00010108502435;0.8335086668816658;0.015561969123411063;0.015562081427779983;0.8054069425377048;-0.015560001659044335;0.8055274820170939
4.216388;1.0341445580013677;0.9256073651722233;0.8950392343336695;-0.002762804627751433;-0.002671595728257392;1.0348973737907328;10.000102112002908;0.833508694547753;0.015561968364651927;0.015562077544598964;0.8054100146963573;-0.015554001650221664;0.8055303215740021
4.226388;1.034141645280966;0.9256069242185176;0.8950412386355098;-0.0027709324958450953;-0.002679462551387752;1.034893327739861;10.000103090113436;0.8335087257535368;0.015561967647936896;0.015562073618952506;0.8054130832523166;-0.015548001640737424;0.8055331630191671
4.236388;1.0341381345451202;0.9256070256155144;0.8950442938527805;-0.002777526562903758;-0.0026858478150629758;1.034890277591428;10.00010401737367;0.8335087603387995;0.015561966975046205;0.015562069662293006;0.8054161482600593;-0.015541001630960574;0.8055359872539085
4.246388;1.0341342929182091;0.9256068205061282;0.8950473482004795;-0.002784962235600423;-0.0026930478262550826;1.0348862230326576;10.000104892506872;0.8335087982337924;0.01556196634360608;0.015562065686031867;0.8054182097814274;-0.015535001621299364;0.8055378332476216
4.256388;1.034131399638932;0.925607842580913;0.8950507780071363;-0.002793783993922186;-0.0027015857715031746;1.0348831638968883;10.000105713864052;0.8335088394880945;0.015561965748549131;0.015562061701020364;0.8054212678632902;-0.015528001612192364;0.8055406622502248
4.266388;1.0341275724186902;0.9256076330234198;0.8950538353607547;-0.002801219526707746;-0.002708785749229633;1.0348791001815572;10.000106478528743;0.8335088841817416;0.01556196518452568;0.015562057717455923;0.80542432247973;-0.01552200160408002;0.805543513259983
4.276388;1.034124090333342;0.9256077252484577;0.895056896689728;-0.002807813309431526;-0.0027151709176637603;1.0348760319315913;10.00010718231943;0.833508932342036;0.015561964648565659;0.015562053744970713;0.8054273735248614;-0.015516001597373595;0.8055463673104974
4.286388;1.0341212202898225;0.925607269899406;0.8950589102773365;-0.0028159408142405342;-0.002723037657299807;1.0348719591713698;10.000107820576162;0.8335089839602648;0.015561964141510908;0.015562049793283139;0.8054294209233076;-0.015509001592439717;0.8055482057088208
4.296388;1.0341174168635476;0.9256070511023289;0.8950619724694809;-0.002823376138876561;-0.0027302375808581905;1.0348688819811056;10.000108389065954;0.833509039030726;0.01556196366642025;0.015562045872925997;0.8054324647326594;-0.01550300158959882;0.805551067025373
4.306388;1.0341148999426442;0.9256079747640392;0.8950650381892357;-0.002830274236683393;-0.0027369146670547643;1.0348648005445578;10.000108884587267;0.8335090975435875;0.015561963225807569;0.015562041994709773;0.8054355050906936;-0.01549700158912712;0.8055539326446292
4.316388;1.0341111116873247;0.9256077482956677;0.8950681045021329;-0.002837709425492705;-0.002744114553259723;1.0348617150743438;10.00010930562577;0.8335091594681272;0.01556196282045451;0.015562038169004996;0.8054375420896402;-0.01549000159125619;0.8055557839419586
4.326388;1.0341073303476838;0.925607905420743;0.8950715481917866;-0.0028462261942871062;-0.002752360400298698;1.0348576257430133;10.000109652622983;0.8335092247570584;0.015561962449909232;0.015562034406172917;0.8054405757131124;-0.015484001596164634;0.8055586593300066
4.336388;1.0341044968222033;0.925608512585172;0.8950746191495905;-0.002853965784298879;-0.002759852245352589;1.0348545327447527;10.000109926945127;0.8335092933084124;0.015561962113511671;0.01556203071682836;0.8054436058381033;-0.015478001603963995;0.8055615399706991
4.346388;1.0341010652439795;0.9256074969723532;0.8950766509858011;-0.002860946698997844;-0.0027666120895503653;1.0348504364104945;10.000110129397335;0.8335093648645377;0.015561961811390888;0.015562027110649532;0.8054466322670945;-0.015471001614692788;0.8055644067729489
4.356388;1.0340982432823278;0.9256080961079547;0.8950797291357896;-0.0028686861718786485;-0.0027741039049385646;1.0348473372098679;10.000110259523577;0.8335094389848431;0.015561961545364591;0.015562023595249956;0.8054486547666256;-0.015465001628329988;0.8055662983524401
4.366388;1.0340944852341238;0.9256078495092647;0.8950828120514552;-0.002876121014257395;-0.0027813037057726653;1.034844235665009;10.000110315952194;0.8335095151435291;0.015561961319189433;0.015562020177144524;0.8054516731108036;-0.015459001644807284;0.8055691950788443
4.376388;1.0340910695902625;0.9256079034142223;0.8950859012770565;-0.0028827141096922585;-0.0027876886505189993;1.0348401322970822;10.000110297660695;0.8335095928068756;0.015561961138087494;0.015562016863648234;0.8054546871027614;-0.015453001663998387;0.8055720970745732
4.386388;1.0340882627329062;0.9256084903670679;0.8950889906498511;-0.002890453403922096;-0.002795180421410334;1.0348370276238952;10.000110204979446;0.8335096714088097;0.015561961007933296;0.015562013663285235;0.8054566965511907;-0.01544600168570825;0.8055739853002739
4.396388;1.0340845188820134;0.9256082316803951;0.8950920843820207;-0.0028978880415061275;-0.002802380168517771;1.0348329221735704;10.000110039394585;0.8335097503166286;0.015561960933824857;0.015562010584515515;0.8054597012644988;-0.015440001709687614;0.8055768976803227
4.406388;1.0340817203532824;0.9256077291797568;0.8950941345745966;-0.0029060148358546734;-0.0028102467549321886;1.0348298164635894;10.000109803232245;0.8335098288694542;0.015561960919040723;0.015562007634679678;0.8054627010783078;-0.01543400173567088;0.8055798150701866
4.416388;1.0340783212740776;0.9256077674231319;0.8950972374110693;-0.002912607665934263;-0.0028166316149163036;1.0348257109430585;10.000109499667284;0.8335099064195431;0.015561960966154035;0.015562004820579374;0.8054646958837255;-0.01542800176340885;0.8055817374226303
4.426388;1.0340755291427617;0.9256083388376657;0.8951003396640548;-0.002920346729606794;-0.002824123331194885;1.034822605970806;10.00010913200753;0.8335099823304173;0.015561961078888499;0.01556200214908104;0.8054676856427065;-0.015422001792675022;0.8055846640883307
4.436388;1.0340717979315994;0.925607676895292;0.8951030704793191;-0.0029266994924973793;-0.0028302770393302816;1.0348195018604374;10.00010870286015;0.8335100560135495;0.015561961262074027;0.015561999626035553;0.8054706703519933;-0.015415001823269648;0.8055875757800286
4.446388;1.0340693470462976;0.9256085445910346;0.8951061798079007;-0.002933596770190415;-0.0028369538590960813;1.0348153989317295;10.000108214376557;0.8335101269860699;0.015561961520499523;0.015561997255316404;0.80547264999292;-0.015409001855032406;0.805589510597935
4.456388;1.0340656183096226;0.9256082614598294;0.8951092889303573;-0.0029410310137944406;-0.002844153503454187;1.0348122974866654;10.00010766883737;0.8335101948768087;0.015561961858244348;0.015561995039581257;0.8054756245259124;-0.015403001887841149;0.8055924486922256
4.466388;1.0340628312268765;0.9256088153479642;0.8951123978991824;-0.0029487698511026102;-0.002851645163802724;1.0348081977485308;10.000107068883475;0.8335102594249868;0.015561962277759425;0.01556199298145066;0.8054785938865979;-0.015397001921599625;0.8055953899319167
4.476388;1.0340591025836874;0.9256074412713962;0.8951144618800106;-0.002956591579943331;-0.0028592196280190717;1.0348050999006553;10.000106417996657;0.8335103204974322;0.015561962778969084;0.015561991083709242;0.8054805579805658;-0.015391001956231913;0.8055973341983278
4.486388;1.0340566521777517;0.9256082905032668;0.8951175728608758;-0.00296348862925478;-0.002865896373972549;1.0348020041890538;10.000105721297302;0.8335103780623296;0.015561963360073828;0.015561989348587556;0.8054835166997738;-0.015385001991684516;0.8056002808485971
4.496388;1.0340529223863497;0.9256079888363601;0.8951206808649308;-0.002970922607935921;-0.0028730959514802483;1.034797910918709;10.000104985482901;0.8335104320863188;0.015561964019595712;0.015561987777068208;0.8054864699279265;-0.015379002027922624;0.8056032298327015
4.506388;1.0340501333372076;0.9256081367555631;0.8951234111024872;-0.0029775796337218018;-0.002879541587868306;1.0347948204009827;10.000104217391815;0.8335104824420294;0.015561964757586375;0.015561986368902528;0.8054884175490655;-0.01537300206490338;0.8056051811433961
4.516388;1.034046739738798;0.9256081309201314;0.8951265171077248;-0.0029841718109558627;-0.002885926230616775;1.0347917330234646;10.000103422505656;0.8335105289382266;0.015561965574981637;0.01556198512265398;0.805491359475795;-0.01536700210253694;0.8056081343033581
4.526388;1.0340439496363398;0.9256086576440368;0.8951296162353755;-0.002991910307261441;-0.002893417806278083;1.034787649341451;10.000102604582255;0.8335105714174328;0.015561966471914514;0.015561984034916982;0.8054942956644853;-0.015361002140667148;0.8056110895571628
4.536388;1.0340402176108208;0.9256072565907176;0.8951316664020678;-0.002999731644683279;-0.0029009921773170844;1.0347845700192704;10.000101766060736;0.8335106097841614;0.015561967446639341;0.015561983099449865;0.8054962261284784;-0.015354002179078624;0.8056130282961367
4.546388;1.0340374262949348;0.9256077740416707;0.8951347570442917;-0.0030074700252842646;-0.0029084837288930214;1.0347814957214132;10.000100908910548;0.8335106439749507;0.015561968495536505;0.015561982307519368;0.8054991509503129;-0.015348002217523178;0.8056159886439328
4.556388;1.034034030293284;0.9256073619214991;0.895137471274941;-0.003012980374503911;-0.002913822321531151;1.0347774270919032;10.000100035703142;0.8335106739399658;0.015561969613166762;0.015561981649182021;0.8055010702420813;-0.015342002255761428;0.8056179522274565
4.566388;1.0340312377822434;0.9256078689624566;0.895140551048023;-0.003020718642265305;-0.002921313843963738;1.0347743647396712;10.000099149750607;0.8335106996076431;0.015561970791605607;0.015561981114337377;0.805503984073874;-0.01533600229359402;0.8056209189792997
4.576388;1.0340284451464825;0.9256083701439943;0.8951436245995679;-0.003028456856299213;-0.00292880535532962;1.034771309149255;10.000098254359349;0.8335107208546308;0.015561972019776209;0.015561980693118451;0.8055068924799673;-0.015330002330856251;0.8056238894062838
4.586388;1.034024711421998;0.9256076357135369;0.8951463175823648;-0.003034808696579295;-0.002934958822922001;1.0347672605857685;10.000097352762626;0.8335107375379255;0.015561973284168005;0.015561980375395287;0.8055087955650988;-0.015324002367390985;0.8056258640362634
4.596388;1.0340222570564672;0.9256084286466988;0.895149380069292;-0.003041705125310402;-0.002941635369358049;1.0347642190565942;10.00009644901971;0.833510749516165;0.015561974570518512;0.015561980149980737;0.8055116935635387;-0.015318002403038952;0.8056288427533554
4.606388;1.0340185247602882;0.9256069865966611;0.895151387397408;-0.0030495260091528606;-0.002949209637333521;1.0347611843559337;10.000095548874858;0.8335107566299675;0.015561975865216708;0.015561980004831753;0.8055135867691364;-0.015313002437658737;0.8056308449373842
4.616388;1.03401573468415;0.9256070729772854;0.8951540570376101;-0.0030561824536920646;-0.002955655133051993;1.0347581561906838;10.00009465977066;0.833510758703551;0.015561977156452803;0.015561979927491566;0.8055164754486116;-0.015307002471151444;0.8056338319471199
4.626388;1.0340132826834652;0.925607844593633;0.8951570961663093;-0.0030630787167771284;-0.0029623316278551835;1.0347541343064317;10.000093789781964;0.8335107555719053;0.015561978434746939;0.015561979904429344;0.8055183598265955;-0.015301002503472619;0.8056358227034031
4.636388;1.0340095523379669;0.925607074990055;0.8951597504615898;-0.0030694302540368074;-0.0029684850158369076;1.0347511185144251;10.000092945954878;0.8335107471260231;0.015561979692607426;0.015561979920460904;0.8055212400865098;-0.015295002534624617;0.8056388163112022
4.646388;1.0340067635232673;0.9256075275766007;0.8951627703911665;-0.0030771680755118046;-0.00297597643509864;1.034748108604113;10.000092133353581;0.8335107333397678;0.015561980924245416;0.015561979959821129;0.8055231163247191;-0.015289002564622936;0.8056408126174937
4.656388;1.0340030333903032;0.9256071313370768;0.8951657830845045;-0.0030846010156621094;-0.0029831757550058628;1.0347441042352892;10.000091355666548;0.8335107142337599;0.01556198212546301;0.015561980007852754;0.8055259884974397;-0.015283002593472142;0.8056438108252916
4.666388;1.0340005819921663;0.9256064052289904;0.8951673686267173;-0.0030908031534082423;-0.00298918109517917;1.0347411049058095;10.000090616350825;0.8335106898303172;0.015561983292735847;0.015561980051737827;0.8055288564318178;-0.015277002621185847;0.8056468107364629
4.676388;1.0339977930924626;0.9256068361872692;0.8951703644206642;-0.0030985408088349425;-0.0029966724745087805;1.034738109985307;10.000089918949572;0.8335106601488994;0.015561984421585302;0.015561980080661642;0.8055307199008004;-0.015271002647817302;0.8056488121619482
4.686388;1.0339940626351145;0.92560603062798;0.8951729786043803;-0.003104892044291314;-0.003002825786047116;1.0347351187764038;10.000089266394358;0.8335106252364947;0.015561985506317861;0.015561980085596646;0.8055335787061768;-0.015265002673462393;0.8056518143862115
4.696388;1.0339912733299765;0.9256064471739899;0.8951759591529471;-0.00311262958766765;-0.003010317139945314;1.034732130603511;10.000088660184137;0.8335105852233942;0.015561986541721421;0.015561980058829491;0.8055354327237343;-0.015260002698236392;0.805653836444007
4.706388;1.0339888212385484;0.9256067737899388;0.895178560347725;-0.003118443901243842;-0.0030159475337101743;1.0347281448743688;10.000088100485037;0.833510540386605;0.015561987523911788;0.015561979994241306;0.8055382818907263;-0.015254002722237953;0.8056568400040776
4.716388;1.0339850902267413;0.9256063344009968;0.8951815279620183;-0.0031258764639085597;-0.0030231467546933985;1.0347251610485562;10.000087586672946;0.8335104911654322;0.015561988448994387;0.015561979887148103;0.8055401261715117;-0.015248002745515158;0.8056588444537318
4.726388;1.03398230045315;0.9256063422285836;0.8951841135330598;-0.0031325323433927187;-0.0030295921088596693;1.0347221785705634;10.000087117733033;0.8335104380839595;0.015561989312216109;0.015561979732701545;0.8055429655776774;-0.01524200276804438;0.8056618495825788
4.736388;1.0339798480716644;0.9256059547486625;0.8951860250338312;-0.0031398156285015405;-0.003036643295173254;1.0347191968602771;10.000086692801156;0.8335103816613577;0.015561990109453066;0.015561979525293887;0.8055448002316092;-0.015236002789738747;0.8056638559062493
4.746388;1.0339761170547985;0.9256051088739402;0.8951886002880561;-0.0031461665091221435;-0.003042796510235711;1.0347162153656015;10.000086311107243;0.8335103223930946;0.01556199083892962;0.015561979259926022;0.8055476303770273;-0.015231002810496915;0.8056668821125411
4.756388;1.033973327575042;0.9256050996049059;0.8951911690413923;-0.0031528222373429014;-0.0030492418254209844;1.0347122335950818;10.000085970830362;0.8335102607858375;0.015561991501144576;0.015561978932776596;0.8055494563446346;-0.015225002830255296;0.8056688908248875
4.766388;1.0339705382331226;0.9256054735221916;0.8951941071060237;-0.0031605594030279646;-0.0030567330853991485;1.0347092510795002;10.000085668323921;0.8335101974311794;0.015561992097819105;0.01556197853950836;0.8055522785587823;-0.01521900284899917;0.8056719006090453
4.776388;1.0339680863187735;0.925605760860522;0.8951966673958357;-0.0031663733649495724;-0.0030623633579892518;1.0347062673296226;10.000085398692358;0.8335101330539347;0.015561992631261743;0.01556197807373237;0.8055540975564768;-0.015213002866737834;0.8056739118160321
4.786388;1.0339643554777163;0.925605285872738;0.8951995951608733;-0.0031738054907716555;-0.0030695624652577595;1.0347032818422996;10.000085156827161;0.8335100684435169;0.015561993104587038;0.015561977527488514;0.8055569139570784;-0.015208002883476068;0.8056769429998161
