time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.796388;1.0339615656253522;0.9256052620403015;0.8952021416258661;-0.0031804610159017494;-0.003076007728704623;1.0347002941291559;10.000084938001638;0.8335100043395327;0.015561993522172803;0.015561976892046568;0.8055587283964151;-0.015202002899200154;0.8056789568480359
4.806388;1.0339587752388781;0.9256041542726513;0.8952036370615399;-0.0031875041212699666;-0.003082827879077416;1.0346973037566682;10.000084738006159;0.8335099414011444;0.0155619938896205;0.015561976157612978;0.8055615414561068;-0.015196002913877139;0.8056819719996399
4.816388;1.0339553802282868;0.9256035891556371;0.8952061774851195;-0.0031930129244757094;-0.003088165951875374;1.0346933103828666;10.00008455318246;0.8335098802274847;0.015561994213074302;0.0155619753132251;0.8055633536210731;-0.015190002927464627;0.805683988919409
4.826388;1.0339525882514538;0.9256039466017983;0.8952090844600088;-0.003200749760909825;-0.003095657129760873;1.0346903137682215;10.000084380373236;0.8335098213516102;0.015561994498429021;0.015561974348128487;0.8055661652770815;-0.015185002939937164;0.8056870262027471
4.836388;1.0339497949331997;0.9256039149780994;0.8952116122941607;-0.0032074050837451067;-0.003102102343897137;1.0346873137730366;10.000084216675614;0.8335097652331789;0.015561994751277947;0.015561973253836656;0.8055679767457394;-0.015179002951313157;0.8056890466253454
4.846388;1.0339469997220916;0.9256038822649449;0.8952141362605107;-0.003214060358374553;-0.0031085475473756102;1.0346843103301284;10.000084059660724;0.8335097122804663;0.015561994976923364;0.015561972025130091;0.8055697883393605;-0.015173002961636976;0.8056910690182051
4.856388;1.0339445394846796;0.925604541467065;0.895217034493014;-0.003220955369078789;-0.0031152236367355396;1.0346813033939404;10.000083908085015;0.8335096628691032;0.015561995180120814;0.015561970659154012;0.8055726003867802;-0.015168002970927345;0.8056941122017708
4.866388;1.0339407975836417;0.9256036660963739;0.8952195529425779;-0.003227305543477784;-0.003121376667752174;1.034678292911216;10.000083761685115;0.8335096173414568;0.015561995365797018;0.015561969153244558;0.8055744132134247;-0.015162002979159298;0.805696139064885
4.876388;1.0339379938238904;0.9256025510655589;0.8952210218653199;-0.0032343482914276847;-0.003128196740067762;1.0346752788203402;10.00008361983028;0.833509576036892;0.015561995539774904;0.015561967503026984;0.8055772270886838;-0.015157002986296323;0.8056991871642991
4.886388;1.0339351866141229;0.925602517992548;0.8952235348220027;-0.0032410033605843663;-0.003134641895248009;1.0346722610936916;10.000083480750598;0.8335095393711465;0.015561995707838538;0.015561965702165009;0.8055790421835833;-0.015151002992332272;0.8057012195733939
4.896388;1.0339327130895284;0.9256027908514638;0.89522604942039;-0.0032468167141935546;-0.003140271968162181;1.0346692398033173;10.00008334189817;0.8335095078806514;0.0155619958745744;0.015561963743953404;0.8055818585680569;-0.015145002997300904;0.8057042551176873
4.906388;1.033929898056229;0.9256031476334725;0.8952289355427476;-0.0032545531199917595;-0.0031477630464582357;1.0346652151044722;10.00008320027827;0.8335094821589811;0.01556199604388777;0.015561961623472892;0.8055836762111087;-0.015140003001250237;0.8057063132256415
4.916388;1.0339261372996216;0.9256022767677144;0.895231447879383;-0.0032609029990994165;-0.003153916004539355;1.0346621871572814;10.00008305237953;0.8335094627514398;0.015561996219920797;0.015561959338940798;0.8055854949875026;-0.015134003004222567;0.8057083562835866
4.926388;1.0339233134296932;0.9256022494417931;0.8952339597835313;-0.0032675578615600884;-0.0031603611087853228;1.0346591561006466;10.000082894198599;0.8335094501152425;0.015561996406638226;0.015561956892529035;0.8055883147098769;-0.015129003006259177;0.8057114217238214
4.936388;1.0339208226077468;0.9256025291468665;0.895236475465774;-0.003273371008538483;-0.003165991112146851;1.034656122048408;10.000082721532358;0.8335094446411959;0.015561996607165484;0.015561954291303588;0.8055901351571587;-0.015123003007414221;0.8057134723385863
4.946388;1.033917990328936;0.9256014243672921;0.8952379433108836;-0.003280413405654983;-0.0031728111059000246;1.0346530850634497;10.000082530227722;0.8335094466799368;0.015561996823743195;0.015561951546924482;0.8055929560983867;-0.015118003007773875;0.8057165453573736
4.956388;1.0339151546592156;0.9256014029020538;0.89524045801622;-0.003287068121890522;-0.0031792561718401884;1.034650045152493;10.000082316340473;0.8335094565506999;0.015561997057805352;0.015561948673403339;0.8055947773274995;-0.015112003007469545;0.8057186036984845
4.966388;1.0339123164784283;0.9256013831636546;0.8952429735078758;-0.0032937227895938927;-0.003185701225879584;1.0346470022669563;10.000082076589521;0.8335094745421496;0.015561997310289118;0.015561945685349746;0.8055965986817061;-0.015107003006659198;0.8057206848498092
4.976388;1.033908872934837;0.9256008284175367;0.8952454936735029;-0.0032992306566961486;-0.003191038986620528;1.034643956292935;10.000081808743085;0.833509500929585;0.015561997581986963;0.015561942598040973;0.8055994200124478;-0.015101003005484198;0.8057237512778623
4.986388;1.0339060331170593;0.9256008117194359;0.8952480106504467;-0.003305885220030856;-0.0031974840098782553;1.0346409070555995;10.000081511684835;0.8335095359969447;0.015561997873879683;0.015561939427087031;0.8056012411447031;-0.01509600300404506;0.8057258409500415
4.996388;1.0339031943737458;0.9256007964310639;0.8952505284452247;-0.0033125397353210646;-0.0032039290210691797;1.0346378543144954;10.000081185839385;0.8335095800238522;0.015561998187744761;0.015561936186750277;0.8056030618720724;-0.015090003002410103;0.8057279162998492
5.006388;1.0339003578401325;0.9256007825819171;0.895253047175027;-0.0033191942027068944;-0.003210374020186605;1.0346347977662766;10.000080833555606;0.8335096332605807;0.015561998525794828;0.015561932889648059;0.8056058819582845;-0.015085003000616926;0.8057310146429638
5.016388;1.0338978619421753;0.9256010753778089;0.8952555699629532;-0.003325006956733226;-0.0032160038845371504;1.034631737117621;10.000080458588096;0.8335096959191173;0.015561998888711232;0.015561929548088344;0.8056077011288805;-0.015079002998656428;0.8057330988446935
5.026388;1.033895032760951;0.9255999833110389;0.8952570452561759;-0.0033320489630366155;-0.003222823782595987;1.0346286721553195;10.000080065218919;0.8335097681351692;0.015561999274313088;0.015561926174383773;0.8056095191109657;-0.015074002996484696;0.8057352060929788
5.036388;1.0338922086566154;0.9255999743965355;0.8952595681151406;-0.0033387032872309826;-0.0032292687420443613;1.0346256027115206;10.000079657483552;0.8335098499118155;0.015561999678842668;0.015561922780636213;0.8056123357134222;-0.015068002994068495;0.8057382986849357
5.046388;1.0338893904397033;0.9255999673066531;0.8952620928779519;-0.003345357563771251;-0.0032357136891830235;1.034622528598327;10.000079238328858;0.8335099411247967;0.015562000099460658;0.015561919378874085;0.805614150866739;-0.01506300299141459;0.8057404142218798
5.056388;1.0338869161481474;0.9256002671557432;0.8952646228762277;-0.0033511701281760432;-0.0032413434853006454;1.0346194496316647;10.00007880926569;0.8335100415996937;0.015562000535228451;0.015561915980225043;0.8056159646126373;-0.015058002988551296;0.8057425335846692
5.066388;1.0338831699666011;0.9255994218293934;0.8952671538222966;-0.0033575191525942144;-0.0032474962033075647;1.0346163657256233;10.000078371300116;0.8335101512110292;0.015562000986034136;0.015561912593924117;0.8056187770849785;-0.015052002985486174;0.8057456375736064
5.076388;1.033880372265774;0.9255994194803479;0.895269687240111;-0.0033641732780355016;-0.003253941105713993;1.0346132769317278;10.000077926301726;0.8335102699290619;0.015562001450485334;0.01556190922840752;0.8056205884783504;-0.01504700298219125;0.8057477634571923
5.086388;1.033877581732069;0.9255994179842267;0.8952722248683029;-0.0033708273555080096;-0.0032603859951910257;1.0346101833848276;10.000077477343686;0.8335103977550775;0.015562001923971776;0.015561905893328872;0.8056223989842808;-0.015042002978622186;0.8057498918891851
5.096388;1.0338751356594793;0.9255986406823078;0.8952737242458837;-0.0033770273571638297;-0.0032663906525268378;1.034607085237959;10.000077028302504;0.8335105346205874;0.015562002397706163;0.015561902599239237;0.805625208730667;-0.015036002974732574;0.8057530036015912
5.106388;1.0338723589782939;0.9255982519667004;0.8952758966477387;-0.003382599974088257;-0.0032717895730684362;1.0346039826187514;10.000076583350411;0.8335106803612233;0.015562002858591883;0.015561899355687263;0.8056270177682561;-0.015031002970477405;0.8057551358993748
5.116388;1.03386958905365;0.9255982506536028;0.8952784490561218;-0.003389253910734758;-0.0032782344203693367;1.0346008756251597;10.00007614604656;0.8335108347361386;0.01556200329017386;0.015561896170828614;0.8056288260809097;-0.015026002965824002;0.8057572695708016
5.126388;1.033866825912242;0.9255982489050302;0.8952810065351917;-0.003395907799361701;-0.003284679254526403;1.0345977643800934;10.000075718706071;0.8335109974495902;0.015562003674560801;0.015561893052163246;0.8056316335973424;-0.01502000296075898;0.8057603853733616
5.136388;1.0338644069611196;0.9255985518146682;0.8952835720987857;-0.0034017199766799623;-0.003290308904045535;1.0345956490760053;10.000075303049565;0.8335111681933186;0.015562003993907343;0.015561890007145538;0.8056334402438605;-0.01501500295528144;0.8057625204557414
5.146388;1.033861657031233;0.9255985489588054;0.8952861397713097;-0.003408373769365607;-0.0032967537076268975;1.0345925299578294;10.000074901076157;0.8335113466905224;0.015562004231127493;0.015561887043666775;0.80563524601038;-0.015010002949387966;0.8057646555382453
5.156388;1.0338589131031715;0.925598157982413;0.8952883375793654;-0.00341394616626124;-0.0033021525608225807;1.0345894072952178;10.000074514923995;0.8335115326900447;0.015562004370326466;0.015561884169508183;0.8056380509368695;-0.015005002943048396;0.8057677901106425
5.166388;1.0338561747124073;0.9255981543408737;0.8952909153918786;-0.0034205998661827673;-0.0033085973387646504;1.0345862814203062;10.00007414638592;0.8335117259081;0.015562004397415619;0.015561881390575504;0.8056398550571103;-0.014999002936191823;0.8057699056860903
5.176388;1.0338537789488835;0.9255973745756483;0.8952924553693212;-0.0034267994935192605;-0.0033146018628378423;1.034583152818815;10.000073796542774;0.8335119259963174;0.015562004301145332;0.015561878709816337;0.8056416583875416;-0.01499400292872126;0.8057720391911923
5.186388;1.0338510506154008;0.9255973712276621;0.8952950434597259;-0.0034334530971420335;-0.0033210466117851605;1.0345800221820676;10.000073465178904;0.8335121325620692;0.015562004073213918;0.015561876127859033;0.8056434609485639;-0.014989002920536681;0.8057741719269713
5.196388;1.0338483268925207;0.9255969808490224;0.8952972619730958;-0.003439025318161794;-0.0033264454124268448;1.0345768903681314;10.00007315062575;0.8335123451674863;0.015562003706846182;0.015561873643638249;0.8056462627733956;-0.014984002911550404;0.8057773036506628
5.206388;1.033845607610837;0.925596978979382;0.8952998609644799;-0.0034456788287879057;-0.003332890136217258;1.0345737582990848;10.000072850491717;0.8335125633017629;0.015562003195736118;0.015561871253777398;0.8056480638812175;-0.014978002901696614;0.8057794160334948
5.216388;1.0338432302661476;0.9255972835086225;0.8953024685359123;-0.003451490629005348;-0.003338519643821974;1.0345706268444683;10.000072562311578;0.8335127863813518;0.015562002534469887;0.01556186895193653;0.8056498642508688;-0.014973002890931545;0.8057815460589826
5.226388;1.0338405201270702;0.9255968965738719;0.8953047034789319;-0.003457062718814374;-0.0033439184038300232;1.034568496751483;10.000072283843172;0.8335130138050739;0.015562001718381527;0.015561866729171885;0.8056516638406586;-0.014968002879234985;0.8057836752438748
5.236388;1.0338378147990188;0.9255968991025253;0.8953073184498969;-0.003463716088209306;-0.003350363085754298;1.0345653686361378;10.000072013436444;0.8335132450552412;0.015562000741075976;0.015561864575665831;0.8056544625967021;-0.014963002866629943;0.8057868036268199
5.246388;1.033835114322202;0.9255965162151276;0.8953095632896145;-0.003469288091595981;-0.0033557618219410626;1.0345622429625425;10.000071749919716;0.833513479754387;0.015561999592772643;0.015561862483291314;0.805656260428421;-0.014958002853195386;0.8057889317307225
5.256388;1.0338327561148084;0.9255957474920373;0.8953111448364717;-0.003475487346692168;-0.003361766217128351;1.0345591200215383;10.000071491957836;0.8335137175978518;0.015561998262816934;0.015561860446797856;0.8056580572284636;-0.014953002839036451;0.8057910594313475
5.266388;1.0338300651802688;0.925595757572281;0.8953137737031086;-0.0034821405745452897;-0.0033682108595471066;1.0345559999785332;10.000071237671555;0.8335139582369787;0.015561996743753482;0.015561858463269372;0.805659852920272;-0.014948002824240782;0.8057931866526669
5.276388;1.0338283202374985;0.9255962247189751;0.8953160308092584;-0.0034880177595351075;-0.0033739018109688076;1.034552882946685;10.000070984621447;0.8335142012319071;0.015561995033171839;0.015561856532003314;0.805661647465816;-0.014942002808871539;0.8057952947235777
5.286388;1.0338256385576594;0.9255962412504002;0.8953186681837368;-0.003494670901604786;-0.0033803464328920952;1.034550769040829;10.000070729972222;0.8335144460691107;0.015561993133099764;0.015561854654819096;0.805664440876827;-0.014937002792986296;0.8057984204678578
5.296388;1.0338232989399896;0.9255961792670646;0.8953209378075605;-0.003499401031826509;-0.003384929878042121;1.0345476584257793;10.000070470784408;0.8335146921654395;0.015561991048686045;0.015561852835246645;0.8056662332771608;-0.014932002776645264;0.8058005456317672
5.306388;1.0338206264314824;0.9255962037738427;0.8953235833690869;-0.003506054080160057;-0.003391374473455894;1.0345445513514153;10.000070204435424;0.8335149388281533;0.015561988787782475;0.01556185107697246;0.8056680249375523;-0.014927002759903513;0.8058026699850384
5.316388;1.0338179583605256;0.9255958451603482;0.895325858042081;-0.0035116257843200633;-0.0033967731276333475;1.0345414481448751;10.000069928944502;0.8335151852293825;0.015561986361223452;0.015561849382957316;0.8056698162195699;-0.014922002742803113;0.8058047933763413
5.326388;1.033815294432942;0.9255947978077712;0.8953274659818308;-0.003518666380895805;-0.003403592666405638;1.03453834913002;10.00006964283992;0.8335154304659405;0.015561983781928454;0.015561847755325696;0.8056716075054342;-0.014917002725374292;0.8058069155296578
5.336388;1.0338126342343525;0.9255944494575622;0.8953297493858657;-0.0035242379975908822;-0.003408991301164067;1.0345362545438757;10.000069344990518;0.8335156736651531;0.01556198106219333;0.015561846195341629;0.8056743991661978;-0.014912002707639914;0.8058100359011979
5.346388;1.03381031482982;0.925594799883769;0.8953324156839106;-0.0035300491976773653;-0.0034146206015667796;1.0345331645721851;10.00006903470734;0.8335159140473131;0.015561978211437281;0.015561844703844481;0.8056761915351123;-0.014907002689620667;0.8058121544267322
5.356388;1.03380766097779;0.9255944634349074;0.895334709027172;-0.0035356207266820715;-0.0034200192123518287;1.0345300794343693;10.000068711485035;0.833516150921772;0.015561975236491459;0.015561843282332241;0.8056779848907076;-0.014902002671338545;0.8058142705698533
5.366388;1.0338059512416853;0.9255953627109613;0.8953373815440139;-0.003542578871297338;-0.0034267560162524677;1.0345269993762092;10.000068374537877;0.8335163836612085;0.015561972142989508;0.015561841933596395;0.8056797794559415;-0.014897002652817579;0.8058163840700759
5.376388;1.0338033026658584;0.9255950393351953;0.8953396856394201;-0.0035481503193686486;-0.0034321546098920377;1.0345249246070751;10.000068023042962;0.833516611729851;0.015561968935977343;0.0155618406613143;0.8056815753998792;-0.014892002634087152;0.8058184947717282
5.386388;1.0338009936909849;0.9255950281569989;0.8953419983448413;-0.003552880065414118;-0.0034367379255043962;1.0345218552851252;10.000067656747019;0.8335168347762594;0.015561965620448091;0.015561839469204376;0.8056833728782189;-0.014887002615186799;0.8058206025684786
5.396388;1.0337983489560958;0.9255951061585763;0.8953446883891482;-0.0035595326994992413;-0.0034431824235661643;1.034518791570734;10.000067276310698;0.8335170526761513;0.015561962201856738;0.015561838360770753;0.805686172118596;-0.01488200259616772;0.8058237071907274
5.406388;1.033795705563226;0.9255937222804623;0.8953459629625644;-0.003565491662807741;-0.003448955960341262;1.0345157336760993;10.000066883590128;0.8335172654469776;0.015561958685551686;0.015561837339900996;0.8056879734346425;-0.01487700257708412;0.8058258088860227
5.416388;1.0337930632269818;0.9255934267831658;0.8953482887271007;-0.003571062939873246;-0.0034543545149487713;1.0345136818843002;10.000066481738223;0.8335174731446041;0.015561955076034818;0.015561836411347958;0.8056897771149163;-0.014872002557981736;0.8058279074131086
5.426388;1.0337917005531176;0.9255946731362408;0.8953509965414047;-0.003577179197455268;-0.003460275992218522;1.0345106365837142;10.000066074889848;0.8335176758471056;0.015561951377183112;0.015561835580429978;0.8056915833695548;-0.014867002538895405;0.8058300027445424
5.436388;1.0337890597581543;0.9255943918618003;0.8953533322321546;-0.0035827503945213856;-0.003465674528150808;1.034507598277129;10.000065667428148;0.8335178736675105;0.015561947592757249;0.015561834852153785;0.8056933924465441;-0.014862002519845449;0.8058320948999376
5.446388;1.0337864194729103;0.9255941176270248;0.8953556726626597;-0.003588321550033974;-0.003471073055947899;1.0345055675195485;10.000065262953418;0.8335180667429624;0.01556194372722398;0.0155618342299456;0.8056952047353536;-0.014858002500837244;0.8058342023527459
5.456388;1.03378377943532;0.9255942380633483;0.8953583927196175;-0.003594973915201678;-0.0034775174999777322;1.0345025448099643;10.000064863650024;0.8335182552175244;0.015561939787251124;0.015561833714905242;0.8056970207361;-0.014853002481869425;0.8058362882488949
5.466388;1.0337811393344982;0.9255939779648786;0.8953607423604517;-0.0036005449845965876;-0.0034829160113002138;1.0344995304838522;10.000064470723931;0.8335184392046698;0.015561935782062584;0.015561833306474178;0.8056988409938165;-0.014848002462926346;0.8058383710872219
5.476388;1.0337797777004825;0.925594872284111;0.8953630984966187;-0.0036055798094669065;-0.0034877915127993135;1.0344965246635252;10.000064085453571;0.8335186187302224;0.01556193172169242;0.015561833003131362;0.8057016660626162;-0.014843002443975642;0.8058414508456511
5.486388;1.0337771366506783;0.9255946270291174;0.8953654569113797;-0.0036111508032703834;-0.003493190006354131;1.0344945272816446;10.000063709528842;0.833518793746326;0.015561927614969587;0.015561832801761969;0.805703496455393;-0.014838002425013621;0.805843528138409
5.496388;1.0337744947372929;0.9255936958965817;0.8953671485107182;-0.003618190641668227;-0.0035000093994399985;1.0344915381439665;10.000063344188225;0.8335189642288449;0.015561923468427922;0.015561832697133718;0.8057053325686375;-0.014833002406109571;0.805845603186079
5.506388;1.0337718516861412;0.9255934661470291;0.8953695149442209;-0.0036237615503085774;-0.0035054078773118368;1.034488556993935;10.00006298925106;0.8335191302194163;0.015561919286182549;0.015561832683362656;0.8057071746575746;-0.014829002387392853;0.8058476948376897
5.516388;1.0337704860939472;0.9255943912510355;0.8953718870883853;-0.003628796243730559;-0.0035102833401313466;1.0344865835553714;10.000062642877001;0.8335192917566647;0.01556191507129835;0.015561832756014683;0.8057090229005452;-0.014824002369004231;0.8058497666973005
5.526388;1.033767840215825;0.9255941766677904;0.8953742606251524;-0.0036343670776027574;-0.003515681799621687;1.034483617536288;10.000062301794308;0.8335194488106789;0.015561910827920156;0.015561832912201931;0.805710877502352;-0.014819002351038717;0.8058518374479768
5.536388;1.0337651928988576;0.9255939690448824;0.8953766373946671;-0.0036399378709496793;-0.003521080250618326;1.0344816586249233;10.00006196216174;0.8335196013269055;0.015561906562776761;0.015561833149587721;0.805712738762264;-0.014814002333519533;0.8058539071751265
5.546388;1.0337625442996945;0.9255937677082076;0.8953790171915513;-0.0036455086239270853;-0.0035264786930757994;1.0344787065038046;10.000061620877233;0.8335197492983497;0.015561902286206299;0.015561833465933862;0.8057146070255645;-0.014809002316429044;0.80585597579574
5.556388;1.0337608359391384;0.9255948012119176;0.8953817736833948;-0.0036524660678187576;-0.003533215366596625;1.0344757608428887;10.000061275887148;0.8335198927464994;0.01556189801199432;0.015561833858639724;0.8057164825458892;-0.01480500229974174;0.8058580614791085
5.566388;1.033758522752105;0.9255949157434955;0.8953841623323104;-0.003657195086131577;-0.00353779845824288;1.0344738212674986;10.000060925100513;0.8335200316799236;0.015561893755166338;0.015561834324632215;0.8057183654056862;-0.014800002283421473;0.8058601272290581
5.576388;1.0337558710184804;0.9255936477503559;0.895385504589043;-0.0036631533712433145;-0.0035435718675855717;1.0344708873153836;10.000060565382865;0.8335201660996131;0.01556188952977976;0.015561834861107264;0.8057202555306513;-0.014795002267421052;0.805862191225205
5.586388;1.0337532180116515;0.9255934647386911;0.8953878954331891;-0.00366872396773707;-0.0035489702750230233;1.0344679583800243;10.000060192661236;0.8335202960110332;0.015561885348274549;0.01556183546609944;0.805722152734371;-0.014790002251707788;0.8058642533785801
5.596388;1.033751504707901;0.925594126938558;0.8953902876582859;-0.003674600062424223;-0.003554661002552985;1.0344660336953482;10.000059802421712;0.8335204214307137;0.015561881221067072;0.015561836138243903;0.8057240567645532;-0.014786002236287388;0.8058663320663472
5.606388;1.0337488480410995;0.9255939510092913;0.8953926834777073;-0.0036801705865856967;-0.003560059395549229;1.0344631124206702;10.000059389742171;0.8335205423876803;0.015561877155623063;0.015561836876454615;0.8057259673480259;-0.014781002221201872;0.8058683907095178
5.616388;1.0337465265027181;0.9255940841661859;0.8953950848973498;-0.00368489941485055;-0.003564642426794113;1.0344611937634;10.000058949208094;0.8335206588979179;0.01556187315623734;0.015561837679735381;0.8057278842502303;-0.014776002206508225;0.8058704478276414
5.626388;1.0337448062385979;0.9255947568764733;0.8953974841012821;-0.0036907754184982984;-0.003570333135249182;1.0344582770293633;10.00005847517271;0.8335207709482543;0.015561869225105796;0.01556183854636538;0.80573080732067;-0.014772002192256812;0.8058735217631868
5.636388;1.0337421419567232;0.9255945911794619;0.8953998863115415;-0.0036963458320969124;-0.0035757315026651274;1.0344553616133791;10.000057962105409;0.8335208785619757;0.0155618653637168;0.015561839473804009;0.8057327364941358;-0.014767002178485443;0.8058755763837311
5.646388;1.0337394748100888;0.9255944285408491;0.8954022898455448;-0.0037019162068339445;-0.0035811298625581162;1.0344534470014486;10.00005740477833;0.8335209818879291;0.015561861574110094;0.01556184046086825;0.8057346717818858;-0.014762002165228496;0.8058776300855176
5.656388;1.0337380835114378;0.925595416038105;0.895404696165105;-0.003706950463879271;-0.003586005189501935;1.0344505327907974;10.00005679834724;0.8335210811898464;0.015561857860025305;0.015561841509885883;0.8057366132260696;-0.014758002152526468;0.8058797014628578
5.666388;1.033735410425731;0.9255941778521151;0.8954060544013063;-0.0037129084188521288;-0.0035917785377340534;1.0344486187261848;10.000056138561808;0.8335211767355551;0.015561854227015996;0.015561842626040587;0.8057385607848292;-0.014753002140431114;0.8058817542342551
5.676388;1.0337327345012988;0.9255940233757722;0.8954084575816085;-0.0037184786840256637;-0.0035971768753262005;1.03444570472547;10.000055422326524;0.8335212686692971;0.015561850681311613;0.015561843814679083;0.8057405142487752;-0.014748002129001925;0.8058838071183286
5.686388;1.0337309972443014;0.925594712821872;0.8954108576901776;-0.0037243545082980573;-0.0036028675548050947;1.0344437908315263;10.00005464804405;0.833521356945745;0.015561847228762566;0.015561845079608753;0.8057424732689618;-0.014744002118287079;0.8058858788092433
5.696388;1.0337283162463975;0.9255945626256357;0.8954132562215695;-0.003729924702750322;-0.00360826588088473;1.0344408771359714;10.00005381508872;0.8335214413582637;0.015561843873857693;0.015561846423612387;0.8057444374084806;-0.014739002108304367;0.8058879330306902
5.706388;1.0337269119671344;0.9255951738467468;0.895415278334656;-0.0037338776373391377;-0.003612095254306351;1.0344389637668294;10.000052923311932;0.8335215216264988;0.015561840618052027;0.015561847849309123;0.8057464061489125;-0.014735002099044657;0.8058900065510981
5.716388;1.0337242271125955;0.9255950271244973;0.8954176691369;-0.003739447764253884;-0.003617493565785555;1.0344360509269916;10.000051973760634;0.8335215974664828;0.015561837459335889;0.015561849359501844;0.8057483789169325;-0.014730002090492095;0.8058920628522432
5.726388;1.033721540905738;0.925594881997734;0.8954200551177128;-0.0037450178523654237;-0.003622891870835548;1.0344341389249327;10.00005096975454;0.8335216685959118;0.015561834394486738;0.015561850958066867;0.805749355140082;-0.014726002082627166;0.805893138608557
5.736388;1.0337197949994146;0.9255955800689991;0.895422434560182;-0.003750893531668404;-0.0036285825296143485;1.0344312281480237;10.000049916560751;0.8335217346891637;0.015561831421668402;0.015561852650435316;0.8057513342995607;-0.01472100207540705;0.8058951967655156
5.746388;1.0337171069061162;0.9255954378949267;0.8954248093590708;-0.003756463548832789;-0.0036339808246078254;1.0344293189759024;10.000048819820806;0.833521795324261;0.015561828541548361;0.015561854442311078;0.8057533160038203;-0.014717002068762492;0.8058972737966528
5.756388;1.0337156967408154;0.9255953629700153;0.8954261341722999;-0.0037618851683083867;-0.003639231089349559;1.0344264117458772;10.00004768449045;0.833521850005024;0.015561825757288416;0.015561856339106402;0.8057553000180375;-0.014712002062619833;0.8058993329757402
5.766388;1.0337130067030924;0.9255948348922535;0.895428121371068;-0.0037663739556426956;-0.0036435834599492303;1.0344245068400881;10.00004651501194;0.8335218982799948;0.015561823073233411;0.015561858348199053;0.8057572861685064;-0.014708002056924246;0.8059014107065082
5.776388;1.0337103155108076;0.9255946944573651;0.8954304771939543;-0.003771943866369858;-0.0036489817366510448;1.0344216047375585;10.000045315951862;0.8335219398126095;0.01556182049285518;0.01556186048038177;0.8057592742259753;-0.01470300205166099;0.8059034704242947
5.786388;1.0337085643946888;0.925595394881875;0.8954328255804479;-0.0037778194004659017;-0.0036546723780405857;1.034419705929801;10.00004409216295;0.8335219743443056;0.01556181801840566;0.015561862747409998;0.8057612638865017;-0.014699002046867651;0.8059055485737481
5.796388;1.0337062081058725;0.9255955575673617;0.8954351725109819;-0.00378254758568438;-0.0036592552285888186;1.0344168108249094;10.000042848382384;0.8335220016862512;0.01556181565283304;0.015561865159083879;0.8057632548227541;-0.014694002042622488;0.8059076086259109
5.806388;1.0337044540787819;0.9255958657538003;0.8954371342422263;-0.0037873419142141814;-0.0036638999504152825;1.0344149196486894;10.00004158916959;0.8335220217694381;0.015561813400621205;0.015561867722829888;0.8057652467660761;-0.014690002039014174;0.8059096870415209
5.816388;1.0337017570591835;0.9255957160279551;0.8954394668940469;-0.0037929116860098973;-0.0036692982032101623;1.034412032318915;10.00004031921803;0.8335220346781665;0.015561811265635923;0.015561870443726778;0.8057672395881911;-0.014685002036112135;0.8059117473729942
5.826388;1.0336999996747505;0.9255964030726178;0.8954417934706456;-0.003798787106564487;-0.003674988829203439;1.034410148454573;10.000039042966067;0.833522040660246;0.015561809249244577;0.015561873323843444;0.8057692333370741;-0.0146810020339586;0.8059138260857011
5.836388;1.033697299371201;0.9255962427339606;0.8954441168471673;-0.003804356806909122;-0.003680387071568887;1.0344072675202367;10.000037763789795;0.8335220400780906;0.015561807351048897;0.015561876362488786;0.8057712282222322;-0.014676002032577353;0.8059158867786637
5.846388;1.033695876403095;0.9255957545524256;0.8954450175597088;-0.0038086970336328662;-0.003684591373411128;1.0344053889085183;10.000036484132544;0.8335220333062319;0.015561805570109766;0.015561879557791357;0.8057732245300995;-0.014672002031976755;0.8059179659479749
5.856388;1.0336931731247359;0.9255955809810253;0.8954473336714427;-0.0038142666655660118;-0.003689989602878903;1.0344035119470159;10.000035206450622;0.833522020685225;0.015561803905370325;0.015561882908017527;0.8057752225122821;-0.014668002032157233;0.8059200454451745
5.866388;1.0336914095773204;0.9255962420782953;0.8954496456573411;-0.003820141971551992;-0.0036956802142054084;1.0344006359666005;10.000033933599404;0.8335220025440514;0.015561802356037695;0.015561886411487319;0.8057772223620924;-0.014663002033132436;0.8059221071190479
5.876388;1.0336887028275;0.9255956669484154;0.8954515813287055;-0.0038246304037498117;-0.003700032526121843;1.03439876042994;10.000032668570121;0.8335219792538546;0.015561800922114384;0.01556189006571916;0.8057782242385902;-0.014659002034931356;0.8059231875142486
5.886388;1.033686935119701;0.9255963143753551;0.8954538886264681;-0.0038305056531439813;-0.003705723132093715;1.0343958849856707;10.000031414574302;0.8335219512920794;0.01556179960465748;0.015561893866490744;0.8057802282574356;-0.014655002037577875;0.8059252679591533
5.896388;1.0336845610246699;0.9255960317033803;0.8954558233723167;-0.0038341523684260444;-0.003709259985914468;1.0343940094035007;10.000030175224587;0.8335219192313622;0.015561798405300524;0.015561897807370774;0.805782234479558;-0.014650002041089074;0.8059273301526139
5.906388;1.0336827879467532;0.9255966664393382;0.8954581263674252;-0.0038400275605011197;-0.00371495058349991;1.0343911335134914;10.000028954129137;0.8335218836381489;0.015561797325620534;0.015561901880427331;0.8057842428924892;-0.014646002045493977;0.8059294100735768
5.916388;1.0336800707416143;0.9255960661818299;0.8954600532333848;-0.0038445158647891714;-0.003719302874863889;1.034389257229455;10.000027754908924;0.8335218449881354;0.015561796366865777;0.015561906077360091;0.8057862533733748;-0.014642002050838059;0.8059314891123113
5.926388;1.0336782920925611;0.9255966901946601;0.8954623514385764;-0.003850390999033609;-0.0037249934676601387;1.0343873805750428;10.000026582067942;0.8335218036806694;0.015561795529370714;0.015561910389872055;0.8057882656775002;-0.014637002057159985;0.8059335486211158
5.936388;1.033675569415543;0.9255953871719151;0.8954636022104386;-0.003856348006613278;-0.003730766689292277;1.0343845036747334;10.000025440558375;0.8335217601147263;0.015561794812198786;0.015561914809207539;0.8057902794618975;-0.014633002064466114;0.8059356243407939
5.946388;1.0336741228325776;0.925595921574831;0.895465522970015;-0.0038603003198352257;-0.003734595907315698;1.0343826267088885;10.000024333708758;0.8335217147046444;0.015561794213953867;0.015561919325951514;0.8057922943301626;-0.014629002072732088;0.8059376974355051
5.956388;1.03367139448818;0.925595693601914;0.8954678131539484;-0.0038658696010202658;-0.0037399940844610956;1.034380749822909;10.000023262471817;0.8335216678100734;0.015561793733639103;0.015561923931030595;0.8057933099125159;-0.014624002081912342;0.8059387492530848
5.966388;1.0336696042303408;0.9255959177864629;0.895469723173398;-0.0038706635147142962;-0.0037446387608617163;1.0343778731161561;10.000022226584836;0.8335216197039699;0.015561793369970815;0.015561928616320617;0.805795325973527;-0.014620002091934176;0.8059408151555567
5.976388;1.0336668690095665;0.9255956868425035;0.8954720049809445;-0.003876232726569495;-0.003750036929441589;1.0343759967178139;10.000021225248267;0.8335215706311312;0.015561793119759039;0.015561933373782946;0.8057973425043362;-0.014616002102702962;0.8059428766741341
5.986388;1.0336650710153839;0.9255959093423449;0.8954739055125597;-0.0038810265888973316;-0.0037546816019697724;1.0343741207694355;10.000020256796535;0.8335215208592063;0.015561792977695048;0.015561938194925658;0.8057993597363121;-0.014612002114136605;0.8059449334506137
5.996388;1.0336636061290905;0.9255964375891109;0.8954758039329449;-0.0038849787773389075;-0.0037585107917601163;1.0343712453055944;10.000019318406759;0.8335214706567845;0.015561792937602787;0.015561943070958822;0.8058013780154375;-0.014607002126190921;0.8059469670120757
6.006388;1.0336608577796254;0.9255962065263827;0.8954780691042218;-0.003890547890859828;-0.0037639089451841604;1.034369370149408;10.000018406232645;0.8335214202426683;0.015561792993074718;0.015561947993097793;0.805803397622455;-0.014603002138846034;0.8059490131580109
6.016388;1.033659046082875;0.925596430487991;0.8954799513344595;-0.003895341680645636;-0.003768553610256327;1.0343674949251354;10.000017516212896;0.8335213697651169;0.015561793137665057;0.015561952953798606;0.8058044187220781;-0.014599002152084527;0.805950053372903
6.026388;1.0336562885250788;0.9255962020099856;0.8954822027415986;-0.00390091072567987;-0.003773951755548415;1.0343646192165312;10.000016644952751;0.833521319317491;0.0155617933657095;0.015561957947605396;0.8058064414466223;-0.014595002165883532;0.8059520867785996
6.036388;1.033654468002598;0.9255953483921762;0.8954830246856557;-0.003906092123851376;-0.0037789714600611067;1.034362742703962;10.000015789729407;0.8335212689841477;0.015561793672804705;0.015561962969830239;0.8058084659414192;-0.014591002180209443;0.8059541130329662
6.046388;1.0336529811624597;0.9255958839300044;0.8954848886480077;-0.003910044190815556;-0.0037828006240110935;1.0343608651537248;10.000014948020942;0.8335212189088244;0.015561794054959908;0.015561968014931218;0.8058104923033278;-0.014586002195019314;0.8059561135368054
6.056388;1.0336502121507414;0.925595662155015;0.8954871181507708;-0.003915613138889537;-0.0037881987551798913;1.034357986369655;10.000014117068485;0.8335211693357979;0.015561794507203214;0.015561973076429219;0.8058125205165342;-0.014582002210264025;0.8059581239503597
6.066388;1.0336483816696453;0.9255958970604372;0.8954889641745412;-0.003920406807081845;-0.00379284340961823;1.0343561062117104;10.00001329321981;0.8335211205730436;0.015561795022608705;0.01556197814764044;0.8058145504448081;-0.014578002225877391;0.805960125598176
6.076388;1.0336456075004907;0.9255952931060523;0.895490804405783;-0.003924894614423876;-0.003797195631944816;1.0343542246335304;10.000012471408331;0.8335210728975914;0.015561795591891601;0.01556198322270215;0.805815581860183;-0.014574002241763747;0.8059611181123427
6.086388;1.0336437724740983;0.9255959212588993;0.8954930115974474;-0.0039307693066122805;-0.003802886182618591;1.034352341666495;10.00001164563547;0.8335210264812746;0.01556179620400671;0.015561988297802969;0.8058176145231725;-0.014570002257804039;0.8059631007223567
6.096388;1.0336419353383397;0.9255961644889281;0.8954948370954162;-0.003935562904899599;-0.003807530831863106;1.0343494573745893;10.000010809622863;0.833520981389602;0.015561796847769255;0.015561993371412466;0.8058196482793704;-0.014566002273884859;0.8059650731833029
6.106388;1.033639492326349;0.9255958745538806;0.8954966609399747;-0.003939208973900821;-0.0038110675256095433;1.0343475718299122;10.000009956285629;0.8335209376294762;0.015561797513405827;0.015561998442902101;0.8058216830633085;-0.014562002289926285;0.8059670350446595
6.116388;1.033637650983849;0.9255961228664356;0.8954984741239345;-0.0039440025260419976;-0.003815712167577128;1.0343456850973474;10.000009077372512;0.8335208951869798;0.015561798193535396;0.01556200351093896;0.8058227188204296;-0.014558002305877482;0.8059679860063574
6.126388;1.0336358076113663;0.9255967610377842;0.8955006569703561;-0.003949877119302585;-0.0038214027066458853;1.034342797217388;10.000008165024093;0.8335208540397361;0.015561798883782155;0.015562008572866597;0.805824755479345;-0.014554002321700468;0.8059699253574965
6.136388;1.0336330210192834;0.9255950907325959;0.8955014153116126;-0.003954752414954489;-0.003826129955246586;1.0343409081799126;10.00000721382786;0.833520814162979;0.015561799582632678;0.015562013624841721;0.8058267929826023;-0.014550002337371968;0.8059718530143039
6.146388;1.033631173967153;0.9255953446642672;0.895503214013463;-0.0039595458997765875;-0.003830774591139955;1.0343390178963112;10.000006220990326;0.8335207755420883;0.015561800290031198;0.015562018662002124;0.8058288312639751;-0.014545002352885085;0.8059737508393039
6.156388;1.0336296628274524;0.9255959055527337;0.8955050123980196;-0.003963497714960749;-0.003834603693228946;1.0343371262145935;10.000005184949027;0.8335207381832203;0.015561801005267429;0.015562023678617878;0.8058298701972448;-0.014541002368234702;0.8059746551156665
6.166388;1.0336268713211687;0.9255957070986726;0.8955071802820521;-0.003969066318355444;-0.003840001770514016;1.034335232963694;10.000004104469623;0.8335207020888121;0.015561801725384503;0.0155620286688188;0.8058319096343335;-0.014537002383398919;0.8059765475039606
6.176388;1.0336250197371823;0.925595962574112;0.8955089690065487;-0.003973859736703427;-0.0038446463959468033;1.0343323379456852;10.000002978769276;0.833520667186775;0.015561802444827657;0.015562033627450634;0.8058339494832097;-0.014533002398328212;0.8059784281842751
6.186388;1.033623166887677;0.9255962174696516;0.8955107553305686;-0.003978653135649951;-0.003849291019408807;1.034330440855483;10.000001807495895;0.833520633258157;0.015561803156550282;0.015562038549794382;0.8058359897031967;-0.01452900241294549;0.8059802971550212
6.196388;1.0336213128998624;0.9255964714229309;0.8955125397437356;-0.003983446515280985;-0.0038539356408115928;1.034328541227078;10.000000590013263;0.8335205999223181;0.015561803853846557;0.01556204343057465;0.8058370302398903;-0.014525002427156663;0.8059811545525404
6.206388;1.0336188541574143;0.925596188485982;0.8955143276116372;-0.003987092310094015;-0.0038574722555687604;1.0343266384718934;9.99999932480663;0.8335205666766919;0.015561804531469532;0.015562048264060243;0.8058390709872889;-0.014521002440879475;0.8059830000208742
6.216388;1.0336169982571346;0.9255964399771526;0.8955161101269767;-0.003991885645664527;-0.003862116867945814;1.0343237319465581;9.999998009570414;0.833520532953759;0.0155618051864393;0.015562053045543471;0.8058411118173169;-0.014517002454081444;0.8059848337335849
6.226388;1.0336151413801022;0.9255966900283197;0.8955178929391002;-0.0039966789619979935;-0.0038667614781196465;1.0343218209744642;9.999996641574532;0.8335204981965836;0.015561805819223699;0.015562057772310345;0.8058431526331381;-0.014514002466779261;0.805986673795753
6.236388;1.033612341980004;0.9255950159005994;0.8955186323895183;-0.004001553990202643;-0.003871488686391928;1.034319904826695;9.999995218061935;0.8335204619460694;0.015561806433854616;0.01556206244254617;0.8058441933890796;-0.014510002478999019;0.8059874845807103
6.246388;1.03361048241443;0.9255952629389559;0.8955204186892618;-0.0040063472624987;-0.0038761332912376923;1.0343179827737885;9.999993736955629;0.8335204238904925;0.015561807036417387;0.01556206705301689;0.8058462341156508;-0.014506002490751421;0.8059892841736284
6.256388;1.0336086212589437;0.9255958960324026;0.8955225830956813;-0.004012221543329606;-0.0038818237881844526;1.0343160542151166;9.999992197706119;0.8335203838407113;0.015561807632881655;0.015562071597632928;0.805848274939602;-0.014502002502030847;0.8059910732547112
6.266388;1.0336070960966384;0.9255964456658555;0.8955243796834615;-0.004016173125997511;-0.003885652822867332;1.0343141187150462;9.999990601349182;0.8335203416651197;0.015561808227168189;0.015562076067822372;0.8058493160171226;-0.014498002512818157;0.8059918525051801
6.276388;1.0336042906350924;0.9255958458897025;0.895526178213696;-0.0040206603826392125;-0.003890004947850872;1.0343111759868897;9.999988949719272;0.8335202972393454;0.015561808820787889;0.01556208045431424;0.8058513574470715;-0.014494002523078973;0.8059936220376902
6.286388;1.0336024252349538;0.9255960859735964;0.8955279800573248;-0.004025453569814305;-0.0038946495392445622;1.0343092259519788;9.999987245053674;0.8335202504122072;0.015561809414393574;0.015562084749296984;0.8058533992580572;-0.014490002532749182;0.8059953823719541
6.296388;1.033600558809716;0.9255963243340251;0.8955297867949881;-0.0040302467374442015;-0.003899294128381506;1.034307268716789;9.999985490033772;0.8335202010130802;0.015561810009626777;0.015562088947095359;0.8058554413940759;-0.014486002541716263;0.8059971338219902
6.306388;1.0335986915574347;0.9255965610445926;0.8955315986829541;-0.004035039885490624;-0.0039039387151063305;1.0343053044040007;9.999983687322137;0.8335201489345494;0.015561810610002032;0.015562093043096503;0.8058564836754321;-0.014482002549817715;0.8059978768437341
6.316388;1.0335971611892665;0.9255971021788362;0.895533419439342;-0.004038991365045862;-0.003907767718391972;1.034303333055667;9.999981839105113;0.8335200942125703;0.015561811220687142;0.01556209703262233;0.805858525824197;-0.014478002556863588;0.8059996114019728
6.326388;1.0335943513780643;0.9255961065826801;0.8955348682160532;-0.004042397480530526;-0.003911073925243477;1.034301354689033;9.99997994739557;0.8335200370216551;0.015561811847738862;0.015562100910227616;0.8058605675267131;-0.014475002562667592;0.8060013558929742
6.336388;1.0335924823466465;0.9255963389375235;0.8955366961718222;-0.004047190566330787;-0.003915718499028505;1.0342993693505569;9.999978014336218;0.8335199776192401;0.015561812497658877;0.015562104669606152;0.805861608450889;-0.014471002567065626;0.8060020747995748
6.346388;1.0335906127998309;0.9255954889379149;0.8955374836381362;-0.004052371297897468;-0.003920738142560422;1.0342973770968764;9.999976041809;0.833519916289339;0.015561813176852103;0.015562108304310549;0.8058636482204485;-0.014467002569928385;0.8060037859708316
6.356388;1.0335887427472792;0.9255957185133514;0.8955393224127962;-0.004057164343984895;-0.003925382710451735;1.0342943779956997;9.99997403108429;0.8335198533086783;0.015561813890475042;0.015562111808111222;0.8058656863853129;-0.014463002571170551;0.8060054897846006
6.366388;1.0335868722298727;0.925595946442362;0.8955411665687013;-0.004061957370008747;-0.0039300272748357176;1.0342923721552195;9.9999719832318;0.8335197889484642;0.015561814642025459;0.01556211517467506;0.8058667224332099;-0.014459002570743179;0.8060061866781452
6.376388;1.033584397500207;0.9255956367770575;0.8955430208668022;-0.004065602718061277;-0.003933563748988258;1.0342903597147006;9.999969899569765;0.8335197234510069;0.015561815434534476;0.015562118397574294;0.8058687558663633;-0.014456002568626163;0.8060078945971869
6.386388;1.0335825258547435;0.9255958604532537;0.8955448754758332;-0.004070395698023148;-0.003938208301390828;1.0342883408323609;9.999967781304148;0.8335196569630579;0.015561816271831477;0.015562121471123872;0.8058697862985309;-0.014452002564832464;0.8060085783691666
6.396388;1.0335806532319949;0.9255960814603801;0.895546735229866;-0.004075188657563461;-0.003942852850092089;1.0342863157044628;9.999965628843155;0.8335195895202653;0.015561817158472139;0.015562124391465659;0.8058718134870515;-0.014448002559401287;0.8060102560773906
6.406388;1.0335787791982607;0.9255962994379499;0.895548600089548;-0.004079981596610795;-0.003947497395063429;1.0342842845824272;9.9999634417056;0.8335195210882547;0.015561818099296342;0.015562127156887992;0.8058738372962437;-0.014444002552369955;0.8060119284503476
6.416388;1.0335769032623499;0.925596126425498;0.895550094794175;-0.004083693526276311;-0.003951096047316359;1.0342822477677993;9.999961219324081;0.833519451594972;0.015561819099400907;0.015562129767968842;0.8058748576797203;-0.014441002543751956;0.8060126142160017
6.426388;1.0335750249292284;0.9255963375315097;0.8955519691657509;-0.004088486426624914;-0.0039557405847856966;1.034280205605628;9.999958962464648;0.8335193809585463;0.015561820163445744;0.01556213222811872;0.8058768746529207;-0.014437002533546031;0.8060142779636232
6.436388;1.0335734813124975;0.925596850947431;0.895553851282109;-0.004092437658861139;-0.003959569502654971;1.0342781584823912;9.999956674306034;0.8335193091216895;0.015561821294394314;0.01556213454283177;0.8058788881933522;-0.01443300252175562;0.8060159386483152
6.446388;1.033570655577947;0.9255962128259781;0.8955557346590404;-0.004096924470855415;-0.003963921526953443;1.0342761067734445;9.99995435998168;0.8335192360811579;0.015561822493412932;0.015562136717971877;0.8058798982127443;-0.014429002508392826;0.8060165974031184
6.456388;1.0335687676404293;0.9255949438393197;0.8955561986528608;-0.004101023993813367;-0.003967895242467908;1.0342740507887307;9.999952024771318;0.8335191619060172;0.015561823760788959;0.0155621387592435;0.80588190464691;-0.01442600249348143;0.8060182728058052
6.466388;1.0335668761012644;0.9255951397309683;0.895558085734541;-0.004105816810059848;-0.003972539758754081;1.0342719907914386;9.99994967276321;0.8335190867125347;0.015561825095807117;0.015562140672341442;0.8058829074922627;-0.014422002477075525;0.8060189303333186
6.476388;1.0335649809071659;0.9255953320183977;0.8955599741325104;-0.00411060960634631;-0.003977184270367349;1.0342699270023608;9.999947307142222;0.833519010587954;0.015561826495332455;0.015562142463299325;0.8058849067802077;-0.01441800245926538;0.8060205884132078
6.486388;1.0335630819248796;0.9255955208784764;0.8955618630198471;-0.004115402382699796;-0.003981828777187771;1.0342678595787245;9.9999449313106;0.8335189335433294;0.015561827953282628;0.015562144139012487;0.8058869025781753;-0.014415002440144353;0.806022265785792
6.496388;1.0335615165117567;0.9255956248597685;0.8955633801261086;-0.004118272522413741;-0.003984611760606522;1.0342657886602717;9.999942549649372;0.833518855544344;0.015561829462291817;0.015562145706396588;0.8058878949988074;-0.0144110024197746;0.8060229274033683
6.506388;1.0335596092427914;0.9255958072777347;0.8955652676295496;-0.004123065260949954;-0.003989256254721979;1.0342637144623128;9.999940167295438;0.8335187765662944;0.015561831015996022;0.01556214717089488;0.8058898841855906;-0.014407002398184765;0.8060245912970401
6.516388;1.0335576973792462;0.9255959866651402;0.8955671534203541;-0.004127857979273255;-0.0039939007437234855;1.0342616373279867;9.999937789169934;0.8335186966140867;0.01556183260990582;0.015562148536487533;0.8058908703035387;-0.014404002375369424;0.8060252760101101
6.526388;1.0335557805916833;0.9255957755057908;0.8955686618264737;-0.004131569713842822;-0.003997499342101505;1.0342595576947475;9.999935419450884;0.8335186157027074;0.015561834241003478;0.015562149806317958;0.8058928535887744;-0.01440000235127575;0.8060269457340664
6.536388;1.0335538585532107;0.9255959492848974;0.8955705425424481;-0.004136362393286223;-0.004002143820797937;1.0342574760425236;9.999933061813616;0.8335185338214567;0.015561835906834276;0.01556215098293633;0.8058948343824863;-0.01439700232580029;0.8060286365917029
6.546388;1.0335519308802201;0.9255961204531242;0.8955724201556408;-0.00414115505176043;-0.004006788294031333;1.0342553929376537;9.99993071964806;0.8335184508997739;0.015561837605086289;0.015562152069414898;0.80589581303199;-0.014393002298803775;0.8060293132986028
6.556388;1.0335493933996933;0.9255953659189107;0.8955739243529445;-0.004143718981200553;-0.004009278707020316;1.0342533091003097;9.99992839598068;0.8335183668123578;0.015561839334378722;0.015562153071154234;0.8058977897559979;-0.014389002270139492;0.8060309937850162
6.566388;1.0335474530628377;0.9255944513228848;0.8955747494107735;-0.004148899263555948;-0.004014298257527268;1.034251225358876;9.999926093338846;0.8335182814497846;0.0155618410944938;0.015562153996307584;0.8058987646333597;-0.014386002239672787;0.8060316966633154
6.576388;1.0335455056938714;0.9255946156025344;0.8955766168955696;-0.004153691854139867;-0.004018942710277973;1.0342491425551559;9.999923813846893;0.8335181947821693;0.01556184288545906;0.015562154854191861;0.8059007377025574;-0.014382002207280652;0.8060333863354546
