time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.586388;1.033543550845372;0.9255943904987766;0.8955781057434214;-0.00415740347388344;-0.004022541273854694;1.034247061477014;9.99992155952508;0.8335181068340783;0.015561844707323256;0.015562155653393684;0.8059017090286837;-0.014379002172854946;0.8060340991372142
6.596388;1.0335415880927465;0.9255945518344816;0.8955799660146629;-0.004162196022702225;-0.0040271857153441944;1.0342449828079516;9.999919332582673;0.8335180176088318;0.015561846560697175;0.015562156401517832;0.8059036786457683;-0.014375002136306428;0.8060357992881345
6.606388;1.0335396170174906;0.9255943247521365;0.8955814474146276;-0.004165907605050292;-0.004030784267917131;1.0342429071292503;9.99991713604812;0.8335179270282702;0.015561848446915275;0.015562157106406592;0.8059046464827635;-0.014372002097562434;0.8060365229057393
6.616388;1.0335379747538644;0.9255947910914791;0.8955833037936772;-0.004169858466550286;-0.0040346130323798;1.0342408349657535;9.99991497426769;0.8335178348985103;0.015561850367485641;0.015562157777367781;0.8059066124055968;-0.014368002056580946;0.8060382340269546
6.626388;1.0335359856675497;0.9255945634698467;0.8955847776980175;-0.004173570011721624;-0.0040382115709243485;1.034238766798933;9.999912852282032;0.8335177409076546;0.015561852323678852;0.01556215842532492;0.8059075763343347;-0.014365002013374678;0.8060389685393383
6.636388;1.0335339869613267;0.9255947234625878;0.8955866231709045;-0.004178362477289278;-0.004042855985718279;1.0342367030436417;9.999910775171154;0.8335176446582789;0.015561854316584182;0.015562159061213894;0.8059095383469628;-0.014361001968018384;0.8060406903282533
6.646388;1.033531978402681;0.9255944957577641;0.8955880902531635;-0.004182073985522079;-0.004046454512594782;1.0342346440453907;9.99990874843662;0.8335175457237166;0.01556185634666355;0.015562159693790207;0.8059104986988924;-0.014358001920634807;0.8060414351582345
6.656388;1.0335299599624779;0.9255946557383087;0.8955899293831451;-0.004186866409801569;-0.004051098915013844;1.0342325901219074;9.999906778436845;0.833517443692679;0.015561858413241085;0.015562160328572824;0.8059124577263649;-0.0143540018713696;0.806043166851548
6.666388;1.0335279318483828;0.9255944281883443;0.895591390614842;-0.004190577881292099;-0.004054697429788218;1.0342305415933324;9.999904872312621;0.8335173381757214;0.015561860514262062;0.01556216096762479;0.8059134157469335;-0.014351001820378195;0.8060439211680749
6.676388;1.033526232058443;0.9255948948734549;0.8955932281859377;-0.0041945286189215;-0.004058526137644281;1.0342284987421746;9.99990303787947;0.8335172288163416;0.015561862645082135;0.01556216160994072;0.8059153730274279;-0.014347001767834084;0.8060456621705813
6.686388;1.0335241858675661;0.9255935875804078;0.8955936390686792;-0.0041986277260325925;-0.004062499740284304;1.0342264617214965;9.999901283600446;0.8335171153355858;0.015561864797167327;0.015562162252599371;0.8059163297345321;-0.014344001713929912;0.8060464259390964
6.696388;1.0335221312528124;0.9255937501426769;0.8955954694226912;-0.004203420068174998;-0.00406714411458908;1.0342244304627979;9.999899618285733;0.8335169975731314;0.015561866958765953;0.01556216289172795;0.8059182858964056;-0.014340001658856431;0.8060481768006599
6.706388;1.033520068549489;0.9255935268248648;0.8955969236906867;-0.00420713146644672;-0.004070742602246003;1.0342234046748817;9.999898050389849;0.8335168754806203;0.015561869116616438;0.01556216352233076;0.8059192414551308;-0.014337001602781613;0.8060489509143105
6.716388;1.033517998141571;0.9255933058443583;0.8955983774674098;-0.0042108428474933015;-0.004074341083488124;1.034221383973232;9.99989658726327;0.8335167490655689;0.015561871256581712;0.015562164137401963;0.805921196351553;-0.014333001545845341;0.8060507126394306
6.726388;1.0335159205781528;0.925593475348354;0.8956002061943981;-0.004215635129067928;-0.0040789854376050184;1.034219368012982;9.99989523481308;0.8335166183508866;0.015561873363677134;0.015562164727761871;0.8059221505868432;-0.014330001488166365;0.8060514981096768
6.736388;1.033514174224599;0.9255935665427029;0.8956016635501977;-0.004218504828919247;-0.0040817682085959525;1.0342173565357478;9.999893997718715;0.8335164834126959;0.015561875423215318;0.015562165283261676;0.8059241042234656;-0.014327001429858736;0.8060532894907371
6.746388;1.0335130260950296;0.9255941965935244;0.8956031159987543;-0.00422252235477211;-0.004085659220508899;1.0342153493752222;9.999892879901282;0.833516344475893;0.015561877422174377;0.015562165794075683;0.8059250573140468;-0.014323001371046506;0.8060540696363274
6.756388;1.0335109321299933;0.9255943762078312;0.8956049452190241;-0.0042273145809661366;-0.0040903035526616074;1.034213346418714;9.999891884786566;0.8335162019969959;0.015561879348497154;0.015562166250144364;0.8059270098276545;-0.014320001311867184;0.8060558740744956
6.766388;1.033508834475911;0.9255941717267003;0.8956063999281828;-0.004231025875116454;-0.0040939019996398774;1.0342113475245307;9.999891015473422;0.833516056660891;0.015561881189399444;0.015562166638944134;0.8059279616108193;-0.014317001252474704;0.8060566855672198
6.776388;1.0335067339272839;0.9255939708006395;0.8956078555305295;-0.004234737151481121;-0.0040975004402071125;1.0342093524895872;9.999890275290278;0.8335159092658906;0.015561882931599429;0.015562166944211432;0.8059299124202622;-0.014313001193034853;0.8060584861925589
6.786388;1.03350463124584;0.9255941610348428;0.8956096874270717;-0.004239529315461208;-0.004102144752189468;1.0342083610773183;9.99988966809906;0.8335157605969021;0.015561884563187097;0.015562167147735112;0.8059308620251472;-0.014310001133702297;0.8060593119573914
6.796388;1.0335028647733768;0.9255942731910826;0.8956111494570137;-0.004242398909173261;-0.00410492746769404;1.0342063730410787;9.99988919767563;0.8335156113836871;0.015561886074248361;0.015562167232757577;0.8059328102571043;-0.014307001074608259;0.806061145055124
6.806388;1.033500760087255;0.925593001465425;0.8956115638223882;-0.004246497803631625;-0.0041089009997879716;1.0342043881478091;9.999888866937576;0.8335154622973032;0.015561887455347773;0.015562167185599919;0.8059337569960595;-0.014303001015876633;0.8060619684252258
6.816388;1.0334986556531984;0.9255932014477183;0.8956134017486771;-0.004251289904274213;-0.004113545290710339;1.034202406191269;9.99988867733926;0.8335153139419085;0.01556188869617074;0.01556216699502805;0.8059357021672676;-0.014300000957647071;0.8060638176327903
6.826388;1.0334965524375017;0.9255930168318857;0.8956148678832424;-0.004255001085411997;-0.004117143699134992;1.034200426963929;9.999888628228344;0.8335151668505029;0.015561889785780124;0.015562166651143515;0.8059366457178987;-0.0142970009000823;0.8060646755428109
6.836388;1.0334944515199636;0.9255928353303937;0.8956163381322578;-0.004258712248017651;-0.00412074210195452;1.0341984502323263;9.999888716623401;0.8335150214669842;0.015561890712990028;0.01556216614495607;0.8059375875533787;-0.014293000843351245;0.8060655244587166
6.846388;1.033492354065042;0.925592657107731;0.8956178132559712;-0.004262423391947119;-0.004124340499156419;1.0341974757639647;9.999888937805604;0.8335148781463265;0.015561891465685708;0.01556216546885616;0.8059395275062793;-0.014290000787605388;0.8060673998485781
6.856388;1.03349120253586;0.9255937117826071;0.8956196676579299;-0.004267521659272503;-0.00412927733684479;1.0341955033902366;9.99988928639764;0.8335147372153057;0.015561892031094725;0.01556216461685332;0.8059404653775568;-0.014287000732972758;0.8060682844444658
6.866388;1.033489453055575;0.9255938473947145;0.8956211580164304;-0.00427039112428598;-0.004132059994222024;1.0341935330520204;9.9998897569899;0.8335145990179573;0.015561892398165982;0.015562163583716244;0.8059424009855224;-0.014284000679560073;0.8060701780015559
6.876388;1.0334873725721496;0.9255936812127711;0.8956226508483364;-0.004274102213506902;-0.004135658372695084;1.0341915647831275;9.999890343795258;0.8335144638915991;0.01556189255893852;0.015562162364639772;0.8059433341684876;-0.01428000062745367;0.8060710629959587
6.886388;1.0334852992440258;0.9255935198802988;0.8956241500595423;-0.004277813283464754;-0.00413925674512317;1.0341895986447691;9.999891039970212;0.8335143321679338;0.015561892507348133;0.01556216095685593;0.8059452647767529;-0.01427700057672736;0.8060729742441367
6.896388;1.0334832333777797;0.9255933636564685;0.8956256557166148;-0.004281524334035417;-0.004142855111401676;1.034188634660812;9.99989183730245;0.8335142042465962;0.015561892237567229;0.015562159361148083;0.8059461927016905;-0.014274000527457614;0.806073893931678
6.906388;1.0334811751566393;0.9255932126803439;0.8956271678695359;-0.004285235365124297;-0.0041464534714816745;1.0341866727916786;9.999892726141951;0.833514080640038;0.015561891743463676;0.0155621575815152;0.8059471179160564;-0.014271000479745988;0.8060748214368715
6.916388;1.0334791247375823;0.9255934546948769;0.8956290617322018;-0.004290027254476896;-0.004151097699304571;1.0341847129541426;9.999893695433927;0.833513961912157;0.01556189101976542;0.015562155624367396;0.8059490404642609;-0.014267000433723991;0.8060767384128847
6.926388;1.0334780235745522;0.9255941560081523;0.8956305858377452;-0.004294044528806936;-0.00415498862851573;1.0341827550391427;9.999894733101728;0.8335138485635832;0.01556189006379634;0.015562153497718544;0.8059499604403209;-0.014264000389510024;0.8060776801270962
6.936388;1.0334763268317;0.925593246361617;0.8956310760367533;-0.004297301537114725;-0.004158146346892926;1.0341817988751956;9.999895826615477;0.833513740958149;0.015561888875617632;0.01556215120960541;0.8059518780138857;-0.014261000347142607;0.8060796281888778
6.946388;1.0334743006314595;0.9255931164319359;0.8956326152092432;-0.0043010124928614425;-0.004161744682114726;1.0341798441918528;9.999896963339037;0.8335136393103989;0.01556188745692732;0.015562148766800473;0.8059527934390703;-0.014258000306544777;0.8060805825469282
6.956388;1.0334722826275065;0.9255929914442553;0.8956341613259892;-0.004304723429482666;-0.004165343011642872;1.0341778906558152;9.999898131060037;0.833513543697696;0.015561885810617139;0.01556214617568812;0.8059537069832092;-0.014255000267544522;0.8060815426042758
6.966388;1.0334702729054313;0.9255928712071688;0.8956357143999061;-0.0043084343470470125;-0.00416894133561271;1.0341759379015198;9.999899318790865;0.8335134540663541;0.015561883941608528;0.01556214344471321;0.8059556188416417;-0.014252000229917322;0.8060835076743457
6.976388;1.0334692128596301;0.9255935971652948;0.8956372729388257;-0.004312451552276753;-0.004172832243351359;1.034174985498534;9.99990051697404;0.8335133702227768;0.0155618818581841;0.015562140585036794;0.8059565291365144;-0.014248000193402258;0.8060844598070864
6.986388;1.033467219985317;0.9255934858496949;0.8956388394092593;-0.004316162436357346;-0.0041764305579718;1.0341730329814114;9.99990171759264;0.8335132918335029;0.015561879572534512;0.015562137608151944;0.8059574379829468;-0.014245000157692792;0.8060854336359488
6.996388;1.033465573141913;0.9255936850764139;0.8956404159672293;-0.004319031659397293;-0.004179213105845585;1.034171079976319;9.999902915081051;0.8335132184665701;0.01556187709979811;0.015562134523481404;0.8059593455274273;-0.014242000122450723;0.8060874108526482
7.006388;1.033463596958593;0.92559358213688;0.8956419947738411;-0.004322742505970563;-0.0041828114069809635;1.0341691262602006;9.999904106789355;0.8335131496635976;0.0155618744561637;0.015562131338784254;0.8059602519619599;-0.014239000087367344;0.8060883913629607
7.016388;1.0334616288355603;0.9255934833404691;0.8956435794638855;-0.0043264533339815005;-0.004186409702703949;1.0341681716759428;9.999905291956457;0.8335130850053915;0.015561871657566262;0.015562128062155975;0.8059611575749;-0.014236000052212606;0.8060893745985662
7.026388;1.0334606097638335;0.9255942304232324;0.8956451684565815;-0.004330470472432406;-0.004190300590187531;1.0341662160184986;9.99990647025685;0.8335130241288852;0.015561868719417333;0.015562124702320617;0.8059630628005792;-0.014233000016820714;0.8060913599721551
7.036388;1.0334586567669322;0.925594140253669;0.8956467641808288;-0.004334181268111556;-0.004193898876760257;1.0341642590172129;9.99990764107625;0.8335129666661885;0.015561865656177029;0.015562121266959704;0.805963968206974;-0.014229999981064294;0.8060923473615325
7.046388;1.0334567106126278;0.9255940546197082;0.8956483649477225;-0.004337892045605132;-0.004197497158087599;1.0341633003853536;9.999908803798993;0.8335129121626743;0.015561862480186171;0.015562117761746598;0.8059648744249243;-0.014226999944863214;0.8060933361831506
7.056388;1.0334547707394428;0.9255939736378033;0.8956499705078897;-0.004341602805048763;-0.004201095434239459;1.0341613398707434;9.999909958827677;0.8335128600732744;0.01556185920050113;0.015562114191092508;0.8059667820426482;-0.014223999908185759;0.8060953258670804
7.066388;1.0334541154671282;0.9255939645337845;0.8956505372475719;-0.0043451659298830315;-0.0042045456625027875;1.0341593773239641;9.999911108096681;0.8335128098520331;0.01556185582281427;0.015562110559082227;0.8059676915366746;-0.014220999871018672;0.8060963163413184
7.076388;1.0334521863336346;0.9255938930290671;0.8956521517940326;-0.004348876657964902;-0.00420814392799181;1.0341574127377036;9.999912254398465;0.833512761032387;0.01556185235026749;0.015562106869273097;0.805968603317243;-0.014217999833345853;0.806097307145062
7.086388;1.0334502614600842;0.9255938261063664;0.8956537705366587;-0.0043525873682490526;-0.004211742188366684;1.0341564461775439;9.999913400403306;0.8335127131980758;0.015561848783997646;0.015562103123940036;0.8059705178078168;-0.014213999795152261;0.8060992803182324
7.096388;1.0334483400194998;0.9255937635097807;0.895655393328514;-0.0043562980608039484;-0.004215340443598783;1.0341544776695322;9.999914548056053;0.8335126659111906;0.015561845123892401;0.015562099324592127;0.8059714354455658;-0.014210999756433215;0.8061002713892457
7.106388;1.03344736254162;0.9255945465424227;0.8956570187199648;-0.004360315100146602;-0.004219231302486536;1.0341525071914734;9.999915698515945;0.8335126187219066;0.015561841370083708;0.015562095473730404;0.8059723566662648;-0.014207999717211525;0.806101262546106
7.116388;1.0334454457815194;0.9255941037664354;0.8956582743085436;-0.004362944923015653;-0.00422178368024441;1.0341515347526702;9.999916852547798;0.8335125712334153;0.015561837524140597;0.015562091575869881;0.8059742819175899;-0.01420499967756303;0.8061032536248929
7.126388;1.0334435302923433;0.9255940515992835;0.8956599088822775;-0.004366655569481836;-0.0042253819215875565;1.0341495604058386;9.999918010828118;0.833512523111725;0.015561833589991794;0.015562087637947038;0.8059752116291904;-0.014201999637631333;0.8061042449890536
7.136388;1.0334419528579477;0.9255943082266285;0.8956615508318968;-0.004369524557388155;-0.004228164363270797;1.0341475842163;9.999919173944807;0.8335124740233913;0.015561829574705045;0.015562083669589328;0.8059761461589139;-0.014198999597623663;0.8061052366308717
7.146388;1.0334409786556111;0.9255951022136336;0.8956631905517476;-0.004373541550124717;-0.004232055206279868;1.0341466062782596;9.999920342117257;0.8335124235903865;0.015561825487913683;0.015562079681903086;0.8059780857830251;-0.014195999557779034;0.8061072286440631
7.156388;1.033439062040556;0.925595056488527;0.8956648340976303;-0.0043772521488660955;-0.004235653430248907;1.0341446266797631;9.999921514710014;0.8335123714117137;0.015561821339996547;0.015562075685263538;0.8059790307096665;-0.014193999518329522;0.8061082393093986
7.166388;1.0334371438398997;0.9255950126364719;0.8956664796073802;-0.004380962730352829;-0.0042392516485224765;1.0341436454054216;9.999922690465064;0.8335123170927498;0.015561817140335927;0.015562071688220333;0.8059799810833543;-0.014190999479491394;0.8061092337323829
7.176388;1.0334361651124446;0.925595424610328;0.8956677501196764;-0.0043838988613289645;-0.0042420966130829576;1.034141662324649;9.999923868634642;0.8335122602735185;0.015561812896463762;0.01556206769814647;0.8059819369846944;-0.014187999441472587;0.8061112299490907
7.186388;1.0334342432017394;0.9255953844719108;0.8956693982523453;-0.004387609415208677;-0.004245694821281724;1.0341396772661848;9.999925049182517;0.8335122007120052;0.015561808614382843;0.015562063722618254;0.8059828984263904;-0.014184999404477193;0.8061122289150339
7.196388;1.0334323192885781;0.9255953461422786;0.8956710470694557;-0.004391319952062789;-0.004249293023406183;1.0341386900596004;9.99992623197386;0.8335121383549108;0.015561804299552206;0.01556205976973031;0.8059838653536667;-0.014181999368708528;0.8061132311257215
7.206388;1.0334313344464676;0.9255961512296742;0.8956726948102388;-0.004395336878598604;-0.004253183842695156;1.0341367005381357;9.999927416523246;0.8335120733037962;0.015561799957539415;0.015562055847002584;0.8059848376790703;-0.014178999334363142;0.8061142371839491
7.216388;1.033429743432183;0.925594954333213;0.8956729267945958;-0.004397512605938396;-0.004255295499035338;1.0341347085907617;9.999928601953195;0.8335120057223312;0.015561795594251282;0.015562051960985895;0.8059868153306217;-0.01417599930161574;0.806116247459017
7.226388;1.0334278119771654;0.9255949211614284;0.8956745756690407;-0.004401223098524091;-0.004258893683164354;1.0341337142708464;9.999929786721836;0.8335119357721558;0.015561791216502025;0.015562048118079437;0.8059877982509862;-0.014172999270602907;0.8061172626454108
7.236388;1.0334268188303883;0.9255957309698709;0.8956762228289147;-0.004405239993014077;-0.004262784489225133;1.0341317178506333;9.999930968326321;0.8335118635744692;0.015561786832900541;0.015562044324600465;0.805988786377339;-0.014169999241406942;0.8061182827472213
7.246388;1.0334248814110132;0.9255957000678694;0.8956778711227704;-0.004408950456059486;-0.004266382663911522;1.0341307197598946;9.999932143042718;0.8335117891499646;0.015561782454334162;0.015562040585707065;0.8059897796594935;-0.014166999214049729;0.806119307663177
7.256388;1.0334229410621987;0.9255952819735941;0.8956791441565649;-0.004411580089840544;-0.004268934968445038;1.0341287205208034;9.999933306272775;0.8335117124134793;0.01556177809360078;0.015562036904942046;0.8059917780784615;-0.014163999188506379;0.8061213369637494
7.266388;1.0334219392032762;0.925596093295318;0.8956807910607821;-0.00441559695204966;-0.00427282576483982;1.0341267207690905;9.999934453260007;0.8335116332849223;0.015561773764258937;0.01556203328532102;0.8059927816141014;-0.014161999164728285;0.8061223882444156
7.276388;1.0334199935268435;0.9255960627938119;0.8956824398585295;-0.00441930737034608;-0.004276423926546474;1.0341257212598403;9.999935579276887;0.833511551769275;0.015561769479522515;0.015562029730513193;0.8059937901838865;-0.014158999142658163;0.8061234260226946
7.286388;1.0334183833215067;0.9255959506807043;0.8956837183728226;-0.0044210953246082065;-0.00427816039173732;1.0341237227834126;9.999936679128286;0.8335114679028571;0.015561765252090708;0.015562026244741975;0.8059948035929709;-0.014155999122236081;0.8061244677298707
7.296388;1.0334173750848545;0.9255967608630028;0.8956853681442033;-0.0044251121536247;-0.004282051178503906;1.0341227260731958;9.99993774698034;0.8335113816748689;0.015561761094686167;0.015562022831460411;0.8059968215412558;-0.014152999103404609;0.8061265130466413
7.306388;1.0334154244208327;0.9255967284929293;0.8956870210493361;-0.004428822526205002;-0.004285649326471393;1.0341207317541579;9.999938777701896;0.8335112930327111;0.015561757020675308;0.015562019491989673;0.8059978437213425;-0.014149999086098373;0.8061275620584604
7.316388;1.0334144143479906;0.9255971488093216;0.895688299379874;-0.004431758531167905;-0.004288494245676052;1.0341197403457678;9.999939768081411;0.8335112019354929;0.015561753044502776;0.01556201622631181;0.8059988698920371;-0.014146999070208964;0.8061286142960072
7.326388;1.0334124626462482;0.9255971135420409;0.8956899564056041;-0.004435468875107811;-0.004292092387499358;1.0341177523399543;9.999940715815526;0.8335111083826253;0.01556174918125941;0.015562013035173699;0.8059998998388743;-0.014144999055567367;0.8061296868420949
7.336388;1.0334105108018357;0.9255970762743162;0.8956916156602297;-0.004439179201281404;-0.0042956905254908405;1.034116768249047;9.999941618161733;0.83351101241273;0.015561745445321079;0.015562009920166913;0.806000933343339;-0.014141999041969236;0.8061307440009055
7.346388;1.033409500218097;0.9255974906372629;0.8956929006078761;-0.004442115177398923;-0.004298535439658588;1.0341147885364124;9.99994247221146;0.8335109140745149;0.015561741849129491;0.015562006882287727;0.8060029702220937;-0.014138999029212902;0.8061328025282304
7.356388;1.0334075484130645;0.9255963678056547;0.8956935185392597;-0.004446213156741412;-0.004302508724333272;1.034112813560302;9.99994327526308;0.8335108133854962;0.015561738402531023;0.015562003921618741;0.8060040103387743;-0.01413599901713201;0.8061338621031309
7.366388;1.0334068755975432;0.925597083891395;0.895694812098472;-0.004448307475926655;-0.00430453779257074;1.034111843659259;9.999944024177495;0.8335107103452357;0.01556173511261008;0.015562001038205079;0.8060050535324622;-0.014133999005616264;0.8061349394741794
7.376388;1.0334049239621133;0.925597037502682;0.8956964808642397;-0.0044520177438096414;-0.004308135918101845;1.0341098792759424;9.999944714760973;0.8335106049653409;0.015561731984314283;0.015561998232643467;0.8060060995259607;-0.014130998994600604;0.8061359989463347
7.386388;1.0334029725062999;0.9255966016325832;0.8956977772402992;-0.00445464720485705;-0.0043106881785809955;1.034108920950205;9.999945341635812;0.8335104972215246;0.015561729021511636;0.015561995505592053;0.806007147918478;-0.01412799898402804;0.8061370574618786
7.396388;1.0334019626350777;0.9255973935037848;0.8956994503299944;-0.004458663922476766;-0.0043145789472046215;1.0341069691701166;9.999945898617241;0.8335103870005787;0.01556172622748293;0.01556199285709791;0.8060091982816616;-0.014124998973827472;0.8061391143260136
7.406388;1.0334000118754596;0.9255969546506453;0.8957007527806432;-0.004461293357848431;-0.004317131203235969;1.0341060242253963;9.999946379969938;0.8335102741543237;0.01556172360477623;0.01556199028700748;0.8060102502324595;-0.014122998963929833;0.8061401868882822
7.416388;1.0333990027690207;0.9255977438788325;0.8957024320879982;-0.004465310054339531;-0.004321021969528013;1.0341040861905337;9.99994678140354;0.833510158610509;0.015561721155244556;0.015561987795815151;0.8060113033965571;-0.014119998954294137;0.8061412395264895
7.426388;1.0333970527076626;0.9255973027318618;0.8957037406300775;-0.004467939464195043;-0.004323574221241392;1.034103155006093;9.999947099594682;0.8335100404073599;0.015561718880368546;0.015561985384886848;0.8060123573742761;-0.01411699894490667;0.806142289301375
7.436388;1.0333960441852101;0.9255980900354035;0.8957054256625129;-0.004471956139669484;-0.004327464985542454;1.0341012305556896;9.9999473311485;0.8335099196165557;0.015561716780916945;0.015561983056527891;0.8060134117742235;-0.014113998935762343;0.8061433356215022
7.446388;1.0333944322756787;0.9255979537352269;0.895706743323481;-0.00447374388524575;-0.004329201372164146;1.0341003126824786;9.999947472084989;0.8335097962727881;0.015561714856050464;0.015561980813899477;0.8060154662345372;-0.014111998926858616;0.8061453951243791
7.456388;1.033393424265313;0.9255987394452518;0.8957084328482474;-0.00447776053985111;-0.0043330921331984915;1.0340984011451435;9.999947518001258;0.8335096704101898;0.015561713103339493;0.015561978659947387;0.8060165204266254;-0.014108998918197103;0.8061464323717918
7.466388;1.0333914752796038;0.9255982948514713;0.8957097503799296;-0.0044803898990908985;-0.004335644375875086;1.0340974955990156;9.999947464867853;0.8335095421539435;0.015561711519591057;0.01556197659600397;0.8060175740946546;-0.014105998909773165;0.8061474640763263
7.476388;1.0333895265938178;0.9255982366345693;0.8957114446565828;-0.004484100018601757;-0.004339242476387977;1.0340955956681106;9.99994731013207;0.8335094117630744;0.015561710100853783;0.015561974620934688;0.806018627127373;-0.014103998901560378;0.8061485072184899
7.486388;1.0333885194126549;0.925598630647989;0.8957127638683817;-0.004487035867401161;-0.004342087376730456;1.034094701004004;9.999947053259552;0.8335092796113711;0.015561708841829043;0.015561972730610536;0.8060196796060062;-0.014100998893508188;0.8061495264083508
7.496388;1.0333865710383903;0.9255981809036677;0.8957140858812486;-0.004489665188996194;-0.004344639615655091;1.0340938112777114;9.99994669526359;0.8335091461570083;0.015561707736101897;0.015561970918731521;0.806020731765346;-0.01409799888555963;0.8061505388578484
7.506388;1.0333855638229703;0.9255989580390792;0.8957157827198271;-0.004493681791369387;-0.004348530376182524;1.0340919261905388;9.999946238155196;0.8335090119083373;0.01556170677644894;0.015561969179237084;0.8060227838950709;-0.014095998877670112;0.8061525617399652
7.516388;1.0333836150267783;0.925597422403624;0.895716060617517;-0.004496698773627364;-0.004351457776349698;1.0340910454802563;9.999945685049857;0.8335088773637697;0.01556170595397817;0.015561967507297348;0.8060238362682881;-0.014092998869804274;0.8061535603664391
7.526388;1.0333829446812293;0.9255985005556135;0.8957177623133936;-0.004499873719308266;-0.004354532660812289;1.0340891688650475;9.999945040196264;0.8335087429330278;0.015561705257295251;0.01556196589813014;0.8060248891190164;-0.014090998861934533;0.8061545696240902
7.536388;1.0333809948697827;0.9255980399242254;0.8957190861503664;-0.004502502994145311;-0.004357084895517001;1.0340882959843503;9.999944308288452;0.8335086089215767;0.015561704673395117;0.01556196434633955;0.8060259426589046;-0.014087998854063906;0.8061555546378149
7.546388;1.0333799858236286;0.9255984180010864;0.8957204079957184;-0.00450543879718192;-0.004359929798009942;1.0340864264007081;9.999943493513664;0.8335084756278045;0.015561704189504094;0.015561962846232893;0.8060269971287369;-0.014084998846241755;0.8061565329232447
7.556388;1.0333780350673474;0.9255983393509515;0.8957221053743795;-0.0045091488118819524;-0.004363527889687135;1.0340855596353244;9.99994259904479;0.8335083434211329;0.015561703794208499;0.015561961391449152;0.8060280528288095;-0.01408299883855853;0.8061575218788292
7.566388;1.0333770251607182;0.9255987121728976;0.8957234245914897;-0.0045120846005709475;-0.004366372793530992;1.034083695179975;9.999941627247312;0.8335082127282069;0.015561703478097884;0.015561959974062487;0.8060291100934759;-0.014079998831140372;0.8061584864078051
7.576388;1.0333750735812117;0.9255982412294497;0.8957247431997456;-0.004514713833338203;-0.004368925026241381;1.0340828325099818;9.999940580206658;0.8335080840368015;0.015561703233976973;0.015561958585053522;0.8060301692573115;-0.014077998824145566;0.806159461304626
7.586388;1.0333740629585222;0.9255989978168555;0.8957264331598496;-0.004518730364705919;-0.004372815788876456;1.0340819711632243;9.999939459796012;0.833507957908861;0.015561703055779998;0.015561957216409524;0.806032230646314;-0.014074998817756397;0.8061614114281159
7.596388;1.0333730520841338;0.9255993651985551;0.8957277453812007;-0.004521666134703453;-0.004375660695046151;1.0340801108578208;9.99993826745524;0.8335078348985946;0.015561702937505615;0.015561955862827713;0.8060332945757039;-0.014072998812162167;0.8061623720262681
7.606388;1.0333714373047076;0.9255991961708454;0.8957290604054124;-0.004523453699942588;-0.004377397033037338;1.0340792515107433;9.999937004618321;0.8335077154384923;0.015561702873463475;0.015561954521509984;0.806034361346999;-0.014069998807531065;0.8061633081723046
7.616388;1.0333704258401828;0.9255999486718296;0.8957307425677233;-0.004527470208073381;-0.0043812877947784394;1.0340773931142049;9.999935673374354;0.8335075998135437;0.015561702858065083;0.015561953190640665;0.8060354312463445;-0.014066998803989997;0.8061642376642266
7.626388;1.0333684729468569;0.9255994706659639;0.8957320483844498;-0.004530099388934752;-0.004383840021705483;1.0340765356081756;9.999934276345535;0.8335074882014814;0.015561702884643163;0.015561951868012359;0.8060365045156237;-0.014064998801626458;0.8061651784632485
7.636388;1.0333674614645108;0.9255998332399183;0.8957333502253778;-0.004533035131251416;-0.004386684927083964;1.034075678852116;9.999932816567773;0.8335073807045934;0.015561702945540693;0.015561950550525722;0.8060375813158411;-0.014061998800505994;0.8061660962485955
7.646388;1.0333655091416178;0.9255993533619916;0.8957346511206775;-0.004535664291534649;-0.004389237151863066;1.0340738226734225;9.999931298285322;0.8335072773733977;0.01556170303366352;0.015561949234662613;0.8060386617467897;-0.014059998800695604;0.8061670264645509
7.656388;1.0333644986298662;0.9255997145980018;0.8957359484532682;-0.004538600019632333;-0.004392082057386499;1.034072966876416;9.999929727427883;0.8335071782483026;0.015561703143364665;0.015561947917898764;0.8060397458974176;-0.014056998802272975;0.8061679347833329
7.666388;1.033362547236378;0.9255996216361327;0.8957376205580522;-0.0045423099009320456;-0.00439568013557015;1.0340711111698906;9.999928110747634;0.8335070833856952;0.015561703270200811;0.01556194660010407;0.8060408338510532;-0.014054998805319;0.8061688566833487
7.676388;1.033361537129272;0.9255999826281884;0.8957389145257956;-0.0045452456130193105;-0.004398525041263023;1.0340702551435281;9.99992645454289;0.8335069928287924;0.015561703410880524;0.01556194528323917;0.8060419256257785;-0.014051998809919105;0.8061697579178372
7.686388;1.033360864235578;0.9255995696717687;0.8957391653921649;-0.004547727369029163;-0.004400929212465933;1.0340693983155869;9.99992476418279;0.8335069065683778;0.015561703563300775;0.01556194396998642;0.8060440211234483;-0.014049998816176025;0.8061716738217239
7.696388;1.033358911547219;0.9255990895959164;0.8957404584887967;-0.00455035647432875;-0.004403481431193202;1.0340675401784007;9.99992304466167;0.8335068245499517;0.015561703725560249;0.015561942663480204;0.8060451201700208;-0.014046998824211654;0.8061725704416967
7.706388;1.0333578988575296;0.9255994516988427;0.8957417492434199;-0.004553292164300993;-0.004406326336995421;1.0340666802187026;9.999921301294963;0.8335067466835635;0.015561703895188852;0.015561941367823243;0.8060462225760678;-0.014044998834145932;0.8061734829876254
7.716388;1.033355943172955;0.925599360556296;0.8957434158750636;-0.004557001981022151;-0.004409924408599624;1.0340658178921145;9.9999195396876;0.8335066728130319;0.015561704070186467;0.015561940087979238;0.8060473281256635;-0.014042998846066164;0.8061743943966586
7.726388;1.0333549265388253;0.9255997241005567;0.8957447052541502;-0.004559937653263642;-0.004412769315255187;1.0340639526107338;9.999917765053;0.8335066027186062;0.01556170424984554;0.015561938828810868;0.8060484365411187;-0.014039998860013555;0.8061752875160882
7.736388;1.0333539072826856;0.9256000882118226;0.8957459938933579;-0.0045628733186953326;-0.004415614222934083;1.0340630837393725;9.999915981325787;0.8335065361794155;0.015561704433650963;0.015561937593690784;0.8060495474874574;-0.014037998875992923;0.8061761973856135
7.746388;1.033351943902412;0.9255996109065392;0.8957472829303029;-0.004565502364971744;-0.004418166438846916;1.0340622105406672;9.999914191052524;0.8335064729993245;0.015561704620443904;0.015561936383635;0.8060506606491858;-0.01403499889398328;0.8061770892969881
7.756388;1.0333509188536583;0.9255999750408993;0.8957485691195678;-0.004568438013043933;-0.004421011347774994;1.0340603321864825;9.99991239652631;0.8335064129864093;0.015561704809199866;0.01556193519758967;0.8060517758231994;-0.014032998913924767;0.8061779981010985
7.766388;1.0333489496393402;0.925599496955204;0.8957498550487891;-0.004571067034946843;-0.004423563562701373;1.0340594478686937;9.999910600587821;0.8335063559901231;0.015561705000113394;0.015561934033048319;0.8060528928947093;-0.01402999893568342;0.8061788889947958
7.776388;1.0333482566055088;0.9256001662432214;0.8957511415905107;-0.004573161028286081;-0.004425592547778974;1.0340585568680516;9.999908805934414;0.8335063019816755;0.015561705194741508;0.015561932886242903;0.8060540117268817;-0.014027998959038147;0.806179796889339
7.786388;1.0333472233811027;0.9256005277984385;0.8957524218707075;-0.0045760966507113745;-0.004428437458003083;1.0340566585424051;9.999907013975518;0.8335062510456036;0.015561705394689169;0.015561931752443778;0.806055132104266;-0.014025998983722837;0.8061807046236633
7.796388;1.0333452465987907;0.925600046384698;0.8957537011847936;-0.004578725636569678;-0.0044309896707591554;1.034055752274606;9.99990522431607;0.8335062032736096;0.015561705600009126;0.015561930626857394;0.8060562537520379;-0.014022999009483674;0.8061815951745381
7.806388;1.0333442090545326;0.925600792709831;0.8957553517359295;-0.004582741961315605;-0.004434880435918632;1.0340548374318015;9.999903434560121;0.8335061586989877;0.015561705808856553;0.01556192950556991;0.8060573763644638;-0.01402099903609463;0.8061825037456429
7.816388;1.0333431697680786;0.9256011494971411;0.8957566245758349;-0.004585677555923005;-0.004437725350205199;1.034052913385261;9.99990164024234;0.8335061173710854;0.015561706017785493;0.015561928385872238;0.8060584996297456;-0.014018999063335877;0.8061834133133836
7.826388;1.0333411877631362;0.9256006625830078;0.8957578963169698;-0.004588306502433761;-0.004440277563896191;1.0340519795422607;9.999899835324594;0.8335060794559751;0.015561706222301285;0.015561927266246616;0.8060596233039714;-0.01401599909098611;0.8061843068302238
7.836388;1.0333401458644538;0.9256010150449264;0.8957591640796677;-0.004591242077316712;-0.0044431224808664455;1.0340510353378078;9.999898012929835;0.8335060451856697;0.015561706418536813;0.015561926146065518;0.8060607472961557;-0.014013999118833574;0.8061852194163739
7.846388;1.0333381618073008;0.9256005233491231;0.895760430874162;-0.004593870997039829;-0.004445674694764988;1.0340490802485491;9.999896166264548;0.8335060147267533;0.015561706605582927;0.015561925024704461;0.8060618716526972;-0.014011999146667134;0.8061861340634661
7.856388;1.0333371183096312;0.925599789708306;0.895760648148936;-0.004597194240279474;-0.00444889479686145;1.034048113839369;9.999894290234677;0.8335059881276907;0.015561706786941423;0.015561923900645756;0.8060629964424392;-0.014008999174257438;0.8061870338176936
7.866388;1.0333364118526471;0.9256004401863515;0.8957619133651507;-0.004599288150116195;-0.0044509237765664325;1.0340471357557566;9.999892382825557;0.833505965325972;0.015561706970068733;0.015561922771660321;0.8060641216605443;-0.01400699920135166;0.806187953904274
7.876388;1.0333344258220705;0.9255999387936257;0.8957631742128026;-0.004601917029573042;-0.00445347598872507;1.0340451456856605;9.999890445103823;0.8335059461296535;0.015561707164417054;0.015561921635989323;0.8060652472225998;-0.014004999227684873;0.806188877451709
7.886388;1.033333380286054;0.925600275237456;0.8957644318762875;-0.004604852552748359;-0.004456320909218255;1.034044143378906;9.99988848038323;0.8335059301875497;0.015561707379555834;0.01556192049279309;0.8060663729900902;-0.014001999253012463;0.806189787624164
7.896388;1.0333323338356823;0.9256006078019449;0.8957656876897734;-0.004607788065980551;-0.004459165830426184;1.0340431287085154;9.999886493596442;0.8335059170183037;0.015561707623788832;0.015561919341755704;0.8060674987820112;-0.013999999277133897;0.8061907196947556
7.906388;1.0333312864445097;0.9256009364560922;0.8957669414291152;-0.004610723569000951;-0.004462010752119395;1.0340421017159234;9.999884490961358;0.8335059060796113;0.0155617079033801;0.015561918182776349;0.8060686244038646;-0.013997999299888507;0.8061916567956042
7.916388;1.0333292969508854;0.925600031828358;0.8957678191350938;-0.004612271687167305;-0.004463517111292592;1.0340400626108943;9.999882479588619;0.833505896829062;0.015561708223109063;0.015561917015039024;0.8060697496497533;-0.01399499932114757;0.8061925819969323
7.926388;1.0333282481253585;0.9256003525217171;0.8957690681319641;-0.004615207167017963;-0.004466362032583112;1.0340390117084344;9.99988046705904;0.833505888819865;0.01556170858729322;0.015561915836340045;0.8060708742392697;-0.013992999340803386;0.8061935303522345
7.936388;1.0333271991130963;0.9256006691757365;0.8957703146960927;-0.004618142636259878;-0.004469206953828565;1.0340379493459664;9.999878461321437;0.8335058818098251;0.015561709000716331;0.015561914644030663;0.8060719978271511;-0.01399099935874954;0.8061944847603286
7.946388;1.0333252091507146;0.9256001401323032;0.8957715603243748;-0.004620771415970207;-0.004471759159339418;1.034036875884516;9.999876471066248;0.8335058757283913;0.015561709469752555;0.015561913435926625;0.8060731201395375;-0.013988999374873589;0.8061954454678937
7.956388;1.033324161206272;0.9256004486753198;0.8957728020059136;-0.004623706860594879;-0.00447460407913582;1.0340347917726032;9.999874506014613;0.833505870525051;0.015561710002260278;0.01556191221016267;0.8060742410540621;-0.013985999389074777;0.8061963953747877
7.966388;1.0333234520035581;0.9256010599521889;0.8957740450370268;-0.004625800659075162;-0.004476633039262478;1.0340336975606643;9.999872576692233;0.8335058661117207;0.015561710606221217;0.015561910964952262;0.8060753605477914;-0.013983999401287259;0.8061973694089036
7.976388;1.0333214652109761;0.9256005191638996;0.8957752824549547;-0.004628429393737191;-0.004479185236482452;1.034032593885475;9.99987069389127;0.83350586242615;0.015561711288979799;0.0155619096986854;0.8060764786177623;-0.013981999411470207;0.8061983504149813
7.986388;1.033320421342328;0.9256008165130212;0.8957765152482465;-0.004631364803600338;-0.004482030151026108;1.0340314814957678;9.99986886782191;0.8335058595019799;0.01556171205712348;0.015561908410172335;0.8060775952242005;-0.013979999419566135;0.806199338561873
7.996388;1.0333193794962756;0.9256011105623538;0.8957777448726016;-0.0046343002032210095;-0.004484875064025602;1.034029361330975;9.999867107124096;0.8335058574905744;0.015561712916571307;0.015561907098699791;0.8060787102412228;-0.013976999425481704;0.8062003166350533
8.006388;1.0333183400220414;0.9256010137363326;0.895778596221977;-0.004636154900449543;-0.004486674126489585;1.0340282345839142;9.999865418540775;0.8335058565964897;0.015561713872464949;0.015561905763847117;0.8060798234275368;-0.013974999429115977;0.8062013193439752
8.016388;1.0333163619002796;0.9256004598498027;0.8957798212809636;-0.004638783579789097;-0.004489226312133708;1.0340271026301973;9.999863807556798;0.8335058569525595;0.015561714928135836;0.015561904405175521;0.8060809344521495;-0.01397299943040704;0.8062023292574375
8.026388;1.033315327695574;0.9256007445335176;0.895781042109332;-0.0046417189468660166;-0.0044920712178797405;1.0340259668424807;9.999862279469136;0.8335058585475369;0.015561716083965681;0.015561903021866967;0.8060820429457308;-0.013970999429367288;0.8062033462181357
8.036388;1.0333142959474293;0.925601026187912;0.8957822603649455;-0.004644654303973103;-0.0044949161209116885;1.0340248284346951;9.999860840295884;0.8335058612517666;0.015561717336944687;0.015561901612817928;0.8060831485300335;-0.013968999426096772;0.8062043701342664
8.046388;1.0333132662655151;0.9256002242091731;0.8957824303558473;-0.004647977342281032;-0.004498136213904362;1.0340226884478152;9.999859496800724;0.8335058649051541;0.015561718680559456;0.015561900176964466;0.8060842508413316;-0.013966999420769587;0.8062054010353857
8.056388;1.0333116345196656;0.9255999652895277;0.8957836494823789;-0.004649764330758665;-0.004499872409572088;1.0340215478365635;9.999858255465172;0.8335058694404615;0.015561720105367405;0.015561898713159592;0.806085349559346;-0.013963999413598311;0.8062064216530953
8.066388;1.0333106073207348;0.925599851282753;0.8957844857203153;-0.004651618971767618;-0.004501671453400443;1.0340204075152277;9.999857121708406;0.8335058749607208;0.015561721600745444;0.015561897219988583;0.8060864444421164;-0.013961999404798035;0.8062074665712572
8.076388;1.033309580683201;0.9256001230813314;0.8957856952077043;-0.0046545542877205;-0.004504516341078071;1.0340192683097869;9.99985610016428;0.8335058816923668;0.015561723156860142;0.015561895695624819;0.8060875353392779;-0.013959999394567438;0.8062085182585668
8.086388;1.0333085544353362;0.9256003933725132;0.8957869029197933;-0.004657489594371714;-0.0045073612249806674;1.0340181308761152;9.999855195019217;0.8335058898768869;0.015561724765386243;0.015561894137823516;0.8060886221609888;-0.01395799938308064;0.8062095764097643
8.096388;1.033306587279368;0.9255998208212703;0.8957881104956369;-0.004660118165236143;-0.004509913373084983;1.0340159956982427;9.999854410156575;0.8335058996975803;0.015561726418887605;0.015561892545085233;0.806089704886776;-0.013955999370477165;0.8062106406601635
8.106388;1.0333055617715858;0.9255997012552231;0.8957889399646417;-0.004661972772697656;-0.004511712401521786;1.0340148631789363;9.999853749887565;0.83350591126949;0.015561728109981023;0.015561890918447787;0.8060907836102883;-0.013953999356853762;0.806211710618498
8.116388;1.033304536671474;0.9255999686606455;0.8957901433012038;-0.004664908050232134;-0.00451455727284183;1.0340137336832955;9.999853219501636;0.8335059246604158;0.015561729830909315;0.015561889261943586;0.8060918584940139;-0.013951999342271044;0.8062127858835572
8.126388;1.0333035118612506;0.925600235531943;0.895791345273872;-0.004667843319069866;-0.00451740214016347;1.0340126075112708;9.999852825020684;0.8335059398667843;0.015561731573794107;0.01556188758191324;0.8060919296806204;-0.013948999326768838;0.8062128488528931
8.136388;1.0333024870518919;0.9256005019398602;0.8957925457198985;-0.00467077857930836;-0.004520247003459433;1.0340114849071742;9.999852572941936;0.8335059567368291;0.015561733331828895;0.015561885886519227;0.8060929972756925;-0.01394699931036582;0.8062139332590903
8.146388;1.0333005206198838;0.9255995384968471;0.8957933707214456;-0.004672326416595776;-0.0045217532797414434;1.0340103660881899;9.99985246979724;0.8335059749401524;0.01556173510055926;0.015561884184848097;0.8060940613884285;-0.01394499929304964;0.8062150211885191
8.156388;1.0332998323784084;0.9256001104262276;0.8957945716786669;-0.004674420023264039;-0.004523782143399003;1.0340082511937125;9.999852521284735;0.8335059940175145;0.015561736877650537;0.015561882485534301;0.8060951221854876;-0.01394299927478664;0.8062161117361822
8.166388;1.0332988052406422;0.9256003746377857;0.8957957665066844;-0.004677355256115588;-0.004526626992124742;1.0340071402140332;9.999852731770662;0.8335060134337264;0.015561738661143394;0.015561880796809596;0.8060961799147139;-0.013940999255547072;0.8062172039672223
8.176388;1.0332977763382158;0.9256002498585914;0.8957965839922408;-0.004679209811972432;-0.004528425991453424;1.0340060330096315;9.999853104293573;0.8335060326088142;0.015561740448107025;0.015561879127706384;0.8060972348714748;-0.013938999235314463;0.8062182970273521
8.186388;1.0332967451213453;0.9256005112226049;0.8957977743623763;-0.004682145029895969;-0.004531270832345527;1.0340049293615396;9.999853640737458;0.8335060509805362;0.015561742234877858;0.015561877488137853;0.8060982873583862;-0.013936999214067108;0.806219390202787
8.196388;1.0332947698544563;0.9255999292814476;0.8957989637294311;-0.004684773483411482;-0.004533822926951229;1.0340038289782738;9.999854341964715;0.8335060680689718;0.015561744018010783;0.015561875888070072;0.8060993376795502;-0.013934999191759787;0.8062204829409694
8.206388;1.0332937327018832;0.9255997996602956;0.8957997738353148;-0.004686628018276474;-0.004535621913955165;1.0340027315009035;9.999855207304915;0.8335060834675675;0.015561745795102184;0.015561874337112844;0.8061003861048375;-0.013932999168331418;0.8062215748292866
8.216388;1.0332926921675596;0.9256000563492655;0.8958009565425797;-0.004689563211349465;-0.004538466741876516;1.034001636496299;9.999856233711519;0.8335060968267564;0.015561747565497485;0.015561872844264139;0.8061014328214162;-0.013930999143726867;0.8062226655310735
8.226388;1.0332916481321992;0.9256003119872803;0.8958021366532694;-0.004692498397235248;-0.004541311565577399;1.0339995434178377;9.999857415850055;0.8335061078801854;0.015561749330203671;0.015561871418127062;0.8061024779900371;-0.013928999117914596;0.806223754737848
8.236388;1.0332906005932296;0.925600179194878;0.8958029389936002;-0.0046943529149442815;-0.004543110540394875;1.033998451630341;9.999858746767849;0.8335061164382811;0.015561751091210978;0.015561870068038833;0.8061025218254206;-0.013926999090892086;0.8062238423451236
8.246388;1.0332895496478571;0.9256004336574729;0.8958041140521771;-0.004697288087915294;-0.004545955355450448;1.0339973605304658;9.999860218237322;0.8335061223710224;0.015561752850996985;0.015561868804807137;0.8061035645646709;-0.013924999062679175;0.8062249279131448
8.256388;1.033287554250225;0.9255983780251348;0.8958038671682389;-0.00469922351515433;-0.004547836777495936;1.0339962696683942;9.99986182117846;0.8335061256198733;0.015561754611849386;0.01556186764013767;0.8061046064280841;-0.013922999033311132;0.8062260115387265
8.266388;1.0332868349588558;0.9255989394386032;0.8958050416621172;-0.004701317039012101;-0.00454986557525571;1.0339951788145403;9.999863545984129;0.8335061261634023;0.015561756375605378;0.015561866585789908;0.8061056476871274;-0.013920999002837178;0.8062270931629384
8.276388;1.0332857755477567;0.9255991948210679;0.8958062096467014;-0.004704252189609833;-0.004552710374203479;1.0339940879428253;9.999865382495512;0.8335061239481284;0.015561758144155152;0.015561865653090557;0.8061066887382342;-0.01391899897132022;0.8062281726981062
8.286388;1.0332847140285446;0.9255990637217881;0.8958069999148618;-0.004706106679259169;-0.004554509324851453;1.0339929971306734;9.999867320457648;0.833506118883334;0.015561759919853724;0.015561864851736208;0.8061077300741583;-0.013916998938840092;0.8062292500996069
8.296388;1.0332836507029661;0.9255993219621985;0.8958081626488379;-0.004709041818006592;-0.00455735411424799;1.033991906479802;9.999869350335208;0.8335061108945441;0.015561761705112311;0.015561864188746805;0.8061087722230634;-0.013914998905503828;0.8062303254020515
8.306388;1.0332825859858668;0.9255991945668021;0.895808947199161;-0.004710896298097474;-0.004559153055524402;1.0339908161307674;9.999871463608555;0.8335060999958921;0.015561763500725398;0.015561863669373429;0.8061088157403766;-0.013912998871452592;0.8062303988263007
8.316388;1.0332815203968422;0.9255994573901578;0.8958101037713334;-0.00471383142510884;-0.004561997835239859;1.0339897262845614;9.999873652326178;0.8335060863610995;0.015561765304803759;0.0155618632983711;0.8061098612049991;-0.013910998836847597;0.8062314701303089
8.326388;1.033279513151552;0.9255984939969917;0.8958108832388498;-0.00471537910239244;-0.004563504012391821;1.0339876371592762;9.999875908435264;0.8335060703131331;0.015561767114049298;0.015561863079795662;0.806110909161508;-0.013908998801840877;0.806232539440484
8.336388;1.0332784471017087;0.925598763721866;0.8958120328245266;-0.004718314214403364;-0.00456634878148631;1.033986548960631;9.999878223771583;0.8335060522441448;0.015561768925055368;0.015561863016383376;0.8061119600476973;-0.013906998766567823;0.8062336065866792
8.346388;1.0332773812082154;0.9255986502157331;0.8958128034160959;-0.004720168673375513;-0.004568147703095496;1.0339854619067907;9.999880590499384;0.8335060325966631;0.015561770734011387;0.015561863109948131;0.8061130141723697;-0.013904998731172078;0.8062346712547653
8.356388;1.0332763156354896;0.925598929463504;0.895813945240036;-0.004723103773772714;-0.004570992462675851;1.033984376248101;9.999883000899084;0.8335060118861854;0.01556177253697127;0.015561863361967269;0.8061140717469211;-0.013902998695820965;0.8062357330484564
8.366388;1.0332755882238713;0.9255991333492294;0.895814711773899;-0.004724116590064571;-0.0045719753524709385;1.0339832922503767;9.999885446477968;0.8335059906536462;0.015561774331466136;0.015561863773020674;0.8061151329324955;-0.013900998660687938;0.8062367915349996
8.376388;1.0332745237795236;0.9255994239380582;0.8958158447048795;-0.004727051678942167;-0.004574820101424539;1.0339822101467593;9.999887917521077;0.8335059693840311;0.015561776117289124;0.015561864341929384;0.8061151978545856;-0.013898998625925429;0.8062368464181603
