time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.386388;1.0332734601880937;0.9255993327008198;0.8958165972420384;-0.0047289061193029865;-0.00457661900436058;1.033981130142031;9.999890403806356;0.833505948473143;0.015561777895386018;0.015561865065824526;0.8061162665483762;-0.013896998591650498;0.8062378969570474
8.396388;1.0332723975381282;0.9255996349288272;0.8958177191278179;-0.00473184119667572;-0.0045794637452220115;1.0339800525011924;9.999892896101436;0.8335059282335731;0.015561779666185273;0.015561865941118509;0.8061173388886781;-0.013894998557942722;0.8062389428849706
8.406388;1.0332713357000887;0.9255995550926933;0.8958184591501002;-0.004733695627653377;-0.004581262640778958;1.0339789775757278;9.999895387228124;0.8335059089266089;0.015561781429212856;0.01556186696460947;0.8061184146021101;-0.01389399852484475;0.8062400010724455
8.416388;1.0332693330756637;0.9255990268329195;0.895819568436182;-0.004736323874342543;-0.00458381461094979;1.0339779057206124;9.999897871641236;0.8335058908128581;0.015561783183966935;0.01556186813401677;0.8061194933392363;-0.013891998492370442;0.8062410366969364
8.426388;1.0332682717121773;0.9255989579557734;0.895820292904949;-0.004738178293267385;-0.00458561349899096;1.033976837220891;9.999900344385116;0.8335058741631649;0.015561784930446545;0.015561869447948322;0.806120574716034;-0.013889998460529044;0.8062420665993792
8.436388;1.0332672098730422;0.9255988945483143;0.8958210088119525;-0.004740032707605838;-0.00458741238384438;1.0339757722836216;9.999902800971268;0.833505859241775;0.015561786668539817;0.015561870905330037;0.8061206583160919;-0.013887998429353721;0.8062420905692741
8.446388;1.033266147127011;0.9255992244171874;0.8958220911167242;-0.004742967751649824;-0.0045902571065107745;1.0339747110501942;9.999905237605946;0.8335058463264241;0.015561788396800329;0.015561872504633534;0.8061217437070288;-0.013885998398915751;0.8062431080865355
8.456388;1.0332650830318475;0.925599172276652;0.8958227893193431;-0.004744822155271513;-0.004592055985077755;1.0339736535829043;9.999907651187096;0.8335058357060753;0.015561790112500182;0.015561874243746871;0.8061228304895288;-0.013883998369315215;0.8062441191849844
8.466388;1.033264017035624;0.9255995135183996;0.8958238539833766;-0.004747757186164884;-0.00459490070134767;1.0339725998437268;9.999910039618149;0.8335058276381273;0.015561791813529277;0.015561876120649245;0.8061239183166962;-0.013881998340656168;0.8062451237545023
8.476388;1.0332629484930465;0.9255983920011809;0.8958234892131252;-0.004749999274289668;-0.004597074787711388;1.0339715496851596;9.999912401537154;0.8335058223783722;0.015561793499237024;0.015561878134271456;0.806125006865383;-0.013879998313031619;0.8062461216493845
8.486388;1.0332622145145574;0.9255986633604674;0.8958241666580727;-0.004751012029618757;-0.004598057618069727;1.0339705028549213;9.999914734976313;0.8335058202461294;0.015561795168937876;0.015561880284742908;0.806125095856797;-0.013878998286541147;0.8062461301129331
8.496388;1.0332611393042241;0.9255990208632779;0.8958252079743113;-0.0047539470410062085;-0.00460090232392296;1.033969459065134;9.999917036542618;0.8335058215941877;0.01556179682060636;0.015561882572944274;0.806126185106432;-0.013876998261319403;0.8062471144053888
8.506388;1.033260060248225;0.925598995847992;0.8958258675372807;-0.00475580141730803;-0.00460270118697211;1.0339684180985254;9.99991930198002;0.8335058267329386;0.015561798451632178;0.015561885000166151;0.8061272744631889;-0.013874998237532191;0.8062480919907722
8.516388;1.03325897702974;0.9255993635655572;0.8958268962631798;-0.00475873641517959;-0.004605545887157982;1.0339673798300808;9.999921527455555;0.8335058358990001;0.015561800060381813;0.015561887567965216;0.8061283636959221;-0.01387299821535283;0.8062490630412831
8.526388;1.033257889345254;0.9255993484201631;0.8958275440416978;-0.004760590780193514;-0.004607344745041382;1.0339663441979203;9.999923710501687;0.833505849243574;0.015561801646893348;0.015561890277379078;0.8061294524968586;-0.01387099819495046;0.8062500278008027
8.536388;1.0332567970185982;0.9255993379170722;0.8958281863008232;-0.00476244514016185;-0.004609143600630572;1.033965311242702;9.999925850023079;0.8335058667891171;0.015561803213503382;0.015561893127918782;0.806129540576053;-0.01386999817647402;0.806250003973709
8.546388;1.0332557000613025;0.9255997196789942;0.8958291984414856;-0.004765380118452978;-0.004611988293409491;1.0339642811559278;9.999927945696502;0.8335058883400552;0.015561804765277359;0.015561896117537494;0.8061306277109342;-0.01386799816002126;0.8062509573074528
8.556388;1.0332545986568995;0.9255997183946283;0.8958298302262178;-0.004767234467315751;-0.004613787144612966;1.0339632542092283;9.999929997496727;0.8335059134325928;0.015561806308623447;0.015561899242958713;0.8061317137231935;-0.013865998145629862;0.8062519056133737
8.566388;1.0332534931019361;0.9255997219558045;0.8958304571053717;-0.004769088811216686;-0.004615585993816211;1.033962230620363;9.99993200594134;0.833505941395904;0.015561807849546529;0.015561902499955232;0.8061327984325772;-0.013863998133312523;0.806252849270052
8.576388;1.0332523837020002;0.9255997306211184;0.8958310793511522;-0.004770943150175729;-0.004617384841151422;1.0339612105242295;9.999933972766904;0.8335059714254904;0.015561809393400402;0.015561905884524739;0.8061338816240577;-0.01386199812309634;0.8062537885742391
8.586388;1.0332512706773416;0.9256001323442005;0.8958320724838098;-0.00477387810309282;-0.004620229525655006;1.0339601940863576;9.999935901038345;0.833506002607456;0.015561810944811743;0.015561909394067028;0.8061339630761812;-0.013860998115023598;0.8062537411596136
8.596388;1.0332504918632055;0.9256004587371548;0.8958326906462136;-0.0047748907988550025;-0.0046212123144872734;1.0339591816350062;9.999937794402642;0.8335060339763134;0.015561812506934915;0.015561913027105495;0.8061350426339053;-0.013858998109130865;0.8062546727322922
8.606388;1.033249372002394;0.9256004837319272;0.8958333010969773;-0.0047767451219091215;-0.004623011155761642;1.0339581736872099;9.999939656060237;0.8335060646147432;0.015561814081397911;0.015561916782666564;0.8061361202298647;-0.01385699810544737;0.8062556011522687
8.616388;1.033248248995994;0.9256009017658399;0.8958342837321117;-0.004779680055624706;-0.004625855833978241;1.033957170864593;9.999941488107746;0.8335060937220586;0.015561815668992486;0.015561920660708549;0.8061371958382804;-0.013854998104019509;0.8062565269930322
8.626388;1.0332471231414522;0.9256009373812996;0.8958348885022601;-0.004781534367866016;-0.004627654672815352;1.033956173766019;9.999943291708394;0.8335061206490977;0.015561817269958058;0.015561924662347478;0.8061372693921934;-0.013853998104928784;0.8062564680501135
8.636388;1.033245994822075;0.9256009783418649;0.8958354909476515;-0.004783388675433555;-0.004629453510647112;1.0339551828365487;9.999945067904127;0.8335061449242115;0.015561818884240432;0.015561928788667866;0.8061383407021656;-0.013851998108272562;0.806257389913919
8.646388;1.0332448644199048;0.9256010247710427;0.8958360913170933;-0.004785242978485272;-0.004631252347526104;1.033954198299385;9.999946817978286;0.8335061662484756;0.015561820511494576;0.015561933039662714;0.8061394094686016;-0.013849998114130596;0.8062583099785381
8.656388;1.033243732208928;0.9256010767295436;0.8958366897535306;-0.0047870972771695405;-0.004633051183477506;1.0339532202231114;9.999948542899883;0.8335061844538212;0.015561822149948494;0.015561937414212274;0.8061404753903444;-0.013847998122552706;0.8062592281865819
8.666388;1.0332425983685358;0.9256015218500485;0.895837661513975;-0.004790032181610449;-0.004635895856059711;1.0339522486412007;9.999950242967135;0.83350619946369;0.015561823795897491;0.015561941909716572;0.8061405382367876;-0.013846998133558684;0.8062591617529213
8.676388;1.0332414630853115;0.9256015845642421;0.8958382560961254;-0.004791886470809718;-0.004637694690059204;1.0339512835636233;9.999951918265852;0.8335062112632123;0.015561825445041354;0.015561946521167606;0.8061415978222656;-0.013844998147135674;0.8062600758856779
8.686388;1.0332403266100025;0.9256016523414378;0.8958388485962986;-0.004793740756003419;-0.004639493523156123;1.0339503248855588;9.999953569097725;0.8335062198410574;0.01556182709393668;0.015561951241185812;0.8061426539721039;-0.013842998163244349;0.8062609876764892
8.696388;1.0332391892292987;0.9256017249178066;0.8958394388874297;-0.004795595037344005;-0.004641292355339284;1.0339493723443536;9.999955195941926;0.8335062251485724;0.01556182874049715;0.015561956061561603;0.8061437065301809;-0.013841998181838733;0.8062619139933703
8.706388;1.03323805116637;0.9256018019994776;0.8958400268800791;-0.004797449315000323;-0.004643091186569538;1.033948425591301;9.999956799235083;0.8335062271395557;0.015561830383410991;0.015561960975102731;0.8061437553334315;-0.013839998202880194;0.8062618203830696
8.716388;1.0332369124820333;0.9256022710035121;0.8958409876953738;-0.004800384193562582;-0.004645935853741655;1.0339474842996117;9.999958379040928;0.8335062257992931;0.015561832020655272;0.015561965976091094;0.8061448001418406;-0.013837998226339012;0.806262723581908
8.726388;1.0332361108187427;0.9256015825647669;0.8958405290962059;-0.0048017845297834575;-0.004647293835113308;1.033946548188416;9.999959934811312;0.8335062210845366;0.015561833648352204;0.015561971059142251;0.8061458406337646;-0.013836998252193167;0.8062636409236347
8.736388;1.0332349707297268;0.9256016714791011;0.8958411092441656;-0.0048036387959145355;-0.004649092662211459;1.0339456169366361;9.999961465448731;0.8335062128650327;0.015561835260623165;0.015561976218473087;0.8061468764891924;-0.013834998280419553;0.8062645382716405
8.746388;1.0332338299334813;0.9256017636537158;0.8958416862768193;-0.004805493058632403;-0.004650891488264341;1.0339446901116354;9.999962969314865;0.8335062009510525;0.015561836850544448;0.015561981448633504;0.8061469074320011;-0.013832998310971659;0.8062644332394094
8.756388;1.0332326884790648;0.9256018586878193;0.8958422600746727;-0.004807347317955085;-0.0046526903132085495;1.0339447672153557;9.999964443988732;0.8335061851606147;0.015561838412016912;0.015561986745138501;0.8061479331827403;-0.013831998343763958;0.8062653430362524
8.766388;1.0332315464869921;0.9256019562009625;0.8958428306904576;-0.004809201573905536;-0.004654489136964556;1.0339438477898475;9.99996588637799;0.8335061653835003;0.015561839940845394;0.015561992103647289;0.8061489534382167;-0.013829998378695831;0.8062662338175989
8.776388;1.0332304042332816;0.9256020558694185;0.8958433982781586;-0.004811055826502547;-0.004656287959449972;1.0339429314640058;9.999967293532134;0.8335061416799433;0.015561841434085896;0.015561997518090566;0.8061489679265834;-0.013827998415693286;0.806266123083327
8.786388;1.0332292621918797;0.9256025451744239;0.8958443382792367;-0.004813990672430798;-0.004659132616315881;1.0339420179150747;9.999968663703232;0.8335061143635092;0.015561842888667354;0.015562002979345863;0.8061499764600414;-0.01382699845470568;0.8062670276673147
8.796388;1.033228120978164;0.9256026486293193;0.8958449005359114;-0.004815844917251567;-0.004660931435878735;1.0339411068285438;9.999969997304218;0.8335060839440447;0.015561844299609853;0.015562008475517005;0.8061509789412222;-0.013824998495673695;0.806267913176436
8.806388;1.0332269812534203;0.925602753954307;0.8958454606156427;-0.0048176991587185955;-0.004662730253908769;1.0339401978900318;9.99997129735873;0.8335060509756215;0.01556184565834642;0.015562013993320481;0.8061519753286026;-0.013822998538524514;0.8062687964048892
8.816388;1.033225843727313;0.9256028612250724;0.8958460187654628;-0.004819553396796021;-0.004664529070334128;1.0339392907531166;9.999972569017952;0.8335060159671571;0.01556184695331559;0.015562019519737529;0.8061519655775062;-0.013821998583168776;0.8062686942861051
8.826388;1.03322470924002;0.9256029704595992;0.8958465750358983;-0.004821407631463965;-0.0046663278851073985;1.0339383850077424;9.999973818474116;0.833505979396744;0.015561848172871639;0.01556202504280753;0.8061529495992203;-0.013819998629479406;0.8062695719302742
8.836388;1.0332235787641613;0.9256030815025379;0.8958471293126234;-0.004823261862718139;-0.004668126698199805;1.033937480201789;9.999975051991575;0.8335059417587757;0.0155618493077077;0.015562030551286766;0.8061539272586259;-0.013818998677305534;0.8062704635028458
8.846388;1.033223394545099;0.9256040356820006;0.8958476798703042;-0.004825423016127086;-0.004670218309043053;1.0339365758512022;9.999976276076222;0.8335059036128815;0.015561850351871683;0.015562036034239328;0.8061538983774551;-0.01381699872652766;0.8062703346728342
8.856388;1.0332226127074968;0.9256044563729495;0.8958482337712077;-0.00482643561172429;-0.004671201031023371;1.033936671397066;9.999977498668832;0.8335058656164934;0.015561851303221299;0.015562041480411478;0.8061548627639896;-0.01381499877708024;0.806271202224437
8.866388;1.0332214999202924;0.9256045711707118;0.8958487807357381;-0.004828289835104689;-0.004672999838499541;1.0339357661898225;9.999978729297256;0.8335058284629141;0.01556185216297146;0.015562046877667756;0.8061558203206133;-0.013813998828910162;0.8062720835000103
8.876388;1.0332203946225134;0.9256046869133536;0.8958493248584519;-0.004830144055182657;-0.004674798644334775;1.033934859534105;9.999979978015483;0.8335057927843073;0.015561852934450365;0.01556205221399078;0.8061567711467885;-0.013811998881922994;0.8062729442903347
8.886388;1.0332192974227126;0.9256048035845705;0.8958498661064287;-0.004831998271964341;-0.004676597448567354;1.0339339507414724;9.999981254966398;0.8335057591508749;0.015561853622345034;0.015562057478841415;0.8061567155145426;-0.013810998935970157;0.8062728189763452
8.896388;1.033218208820751;0.9256049211844316;0.895850404566541;-0.004833852485451811;-0.004678396251225838;1.0339330392113009;9.99998257026271;0.8335057280847133;0.015561854232803407;0.01556206266297176;0.8061576537294902;-0.013808998990879121;0.8062736729824542
8.906388;1.0332171292844847;0.9256050396435133;0.8958509404228786;-0.004835706695655506;-0.004680195052307644;1.033932124574087;9.999983933113453;0.8335057000179117;0.01556185477374266;0.015562067757620904;0.8061585860052939;-0.013807999046483412;0.8062745408351993
8.916388;1.0332160593201858;0.9256051588080687;0.8958514739105028;-0.004837560902592217;-0.0046819938517831845;1.0339312067967075;9.999985350971496;0.8335056753040563;0.015561855254622711;0.015562072754448054;0.8061585124754344;-0.013805999102621471;0.8062743886901436
8.926388;1.0332149994713828;0.9256052785123835;0.8958520052952939;-0.004839415106293487;-0.004683792649618001;1.0339302861183302;9.999986829439232;0.8335056542796249;0.015561855685815008;0.01556207764633562;0.8061594333185493;-0.013803999159131497;0.8062752336742963
8.936388;1.0332139502705036;0.9256053986549623;0.8958525348988218;-0.004841269306827623;-0.004685591445792932;1.033930362868503;9.999988372425147;0.833505637254894;0.015561856078181472;0.015562082428209795;0.8061603488239886;-0.013802999215864703;0.8062760933225179
8.946388;1.0332138534804542;0.9256063608349065;0.8958530615626289;-0.00484343045207983;-0.004687683047670718;1.033929437377007;9.999989982230096;0.8335056244551825;0.015561856442492117;0.015562087096844944;0.8061602593064496;-0.013800999272694913;0.806275933802404
8.956388;1.0332128270954106;0.9256064817523679;0.8958535887542137;-0.0048452846488322016;-0.0046894818413552915;1.0339285099984055;9.99999165994798;0.8335056159835341;0.01556185678826306;0.01556209164984464;0.8061611649972815;-0.013799999329514331;0.8062767893164146
8.966388;1.0332118127883687;0.9256066029399833;0.8958541153565308;-0.0048471388427284885;-0.004691280633476848;1.0339275810684647;9.999993406084448;0.8335056118256757;0.015561857122645335;0.015562096085095865;0.8061620660437614;-0.013797999386229774;0.8062776260375988
8.976388;1.033210810921174;0.925606724293461;0.8958546417271075;-0.004848993033816462;-0.0046930794241163976;1.033926650813735;9.999995220528147;0.8335056119301707;0.015561857450399895;0.015562100401716022;0.8061619625896896;-0.013796999442763216;0.8062774786006414
8.986388;1.0332101596936567;0.9256071527463727;0.8958551723903825;-0.004850005591022514;-0.004694062108734644;1.0339257193722626;9.999997101882503;0.8335056162920882;0.015561857775171483;0.01556210460083081;0.806162854859793;-0.013794999499051245;0.8062783126989007
8.996388;1.0332091844832234;0.925606193882014;0.8958546531629235;-0.004852247477749137;-0.004696236131097244;1.0339257868679324;9.999999047162982;0.8335056249245354;0.015561858100843751;0.015562108684372765;0.8061637431683406;-0.013793999555040293;0.8062791628613368
9.006388;1.0332082240341427;0.9256063159175479;0.8958551802291802;-0.004854101660763438;-0.004698034916960766;1.0339248534028116;10.000001052029647;0.833505637776272;0.015561858431974086;0.015562112653961253;0.8061636278569694;-0.013791999610682493;0.8062789952499387
9.016388;1.0332072793573708;0.9256064383594571;0.895855708062722;-0.004855955841259754;-0.0046998337017482295;1.0339239190207894;10.000003111366281;0.8335056547159314;0.015561858773654598;0.015562116511372886;0.8061645092729838;-0.013790999665933768;0.8062798442149881
9.026388;1.0332072925460316;0.9256074028506273;0.8958562355029999;-0.004858116984816606;-0.004701925298872033;1.0339229837545265;10.000005220473826;0.8335056755961983;0.015561859131431861;0.015562120259107757;0.8061653878106405;-0.013788999720745878;0.806280676289585
9.036388;1.0332063817737864;0.925607526093675;0.8958567660771166;-0.004859971162507449;-0.004703724082407326;1.0339220477039972;10.000007376003458;0.8335057003171993;0.015561859511553356;0.015562123899977643;0.8061652639561478;-0.013787999775065098;0.8062805264474898
9.046388;1.0332054888079198;0.9256076497068346;0.8958572987242545;-0.004861825337594527;-0.0047055228649569335;1.0339211110440343;10.000009575453989;0.8335057288222523;0.015561859921744317;0.015562127436208838;0.8061661382987403;-0.013785999828842556;0.8062813607124519
9.056388;1.033204614035846;0.9256077737501355;0.8958578338443972;-0.004863679509991437;-0.004707321646566519;1.0339211739978724;10.000011816507506;0.8335057610753668;0.015561860371878414;0.01556213086902319;0.8061660114999792;-0.013784999882031013;0.8062812139446401
9.066388;1.0332037577426516;0.9256075106032221;0.8958579965111892;-0.004864453110710648;-0.004708074595327236;1.0339202368527027;10.000014097728466;0.8335057970682361;0.015561860872979881;0.015562134199306374;0.8061668842579046;-0.013782999934570514;0.8062820518790067
9.076388;1.0332029201453523;0.9256076356711309;0.8958585375381878;-0.004866307278531577;-0.004709873375435903;1.0339192999490197;10.000016419412681;0.8335058368071141;0.015561861434640813;0.015562137429114525;0.8061677572881902;-0.013781999986393992;0.8062829089825679
9.086388;1.0332030426968277;0.9256086027259659;0.8958590805829287;-0.004868468421109593;-0.004711964972287055;1.0339183635588314;10.000018783323144;0.8335058802752211;0.015561862063090954;0.01556214056203005;0.8061676312910833;-0.01378100003745746;0.8062827683853784
9.096388;1.0332022431231032;0.9256087281765314;0.8958596291726437;-0.00487032258497242;-0.004713763752036541;1.0339174277931042;10.000021191964159;0.8335059274241079;0.015561862760936986;0.01556214360188317;0.806168506887487;-0.0137790000877536;0.806283612693024
9.106388;1.033201462876356;0.9256088532355791;0.8958601821521096;-0.004872176745517391;-0.004715562531442856;1.0339174926810981;10.000023647856715;0.8335059781850113;0.015561863527314137;0.015562146552344423;0.8061693845617894;-0.013778000137285603;0.8062844760544952
9.116388;1.0332007020644356;0.9256089775131112;0.895860739869844;-0.004874030902565154;-0.0047173613106764435;1.0339165582605991;10.000026152431946;0.8335060324610207;0.015561864358320063;0.015562149417261528;0.8061692646744694;-0.013776000186038554;0.8062843241120764
9.126388;1.0331999606675677;0.9256091006784178;0.8958613026537124;-0.004875885055916681;-0.004719160089914102;1.0339156245456813;10.000028705077776;0.8335060900961537;0.01556186524836089;0.015562152199520679;0.8061701475360575;-0.013775000233966219;0.8062851903997073
9.136388;1.0331995762859627;0.9256091417168332;0.8958614998180058;-0.004875817013140382;-0.004719096916893264;1.0339146915095325;10.000031303613252;0.8335061508555254;0.015561866190921874;0.015562154899710958;0.8061710334256514;-0.013773000280982892;0.8062860406362966
9.146388;1.0331998145207772;0.9256101034173023;0.8958620718716189;-0.004877978149577507;-0.004721188517445948;1.033913759133144;10.000033945751598;0.8335062144664429;0.01556186717831034;0.015562157516965835;0.8061709225390796;-0.01377200032697077;0.8062859089684576
9.156388;1.03319913019464;0.9256102215921553;0.8958626511042906;-0.004879832293907867;-0.004722987297143224;1.0339138274273216;10.000036629414955;0.8335062806930403;0.01556186820175924;0.015562160050344822;0.8061718149888205;-0.01377100037179601;0.8062867778926449
9.166388;1.033198463922249;0.925610337703319;0.8958632361323642;-0.004881686433714023;-0.004724786077348743;1.0339128964288757;10.000039351307716;0.8335063493521192;0.015561869251645927;0.015562162498967089;0.8061717108504628;-0.013769000415306548;0.8062866305391618
9.176388;1.0331978149019758;0.9256104516136139;0.8958638271324308;-0.004883540568817371;-0.004726584858139896;1.033911966199649;10.000042106239642;0.8335064202643125;0.015561870318047113;0.015562164862709752;0.8061726101690555;-0.01376800045731462;0.8062875007488906
9.186388;1.033197182293315;0.925610175549319;0.8958640490568249;-0.004884314141285504;-0.004727337809155795;1.0339110368339326;10.000044888213257;0.8335064932268546;0.015561871392541653;0.015562167143357508;0.806173512954065;-0.013766000497593132;0.8062883544962315
9.196388;1.0331975065239354;0.9256111265648416;0.8958646510468005;-0.004886475267660407;-0.004729429416687453;1.0339111084929575;10.000047690690106;0.8335065680580307;0.01556187246978785;0.015562169343289063;0.8061734192352876;-0.013765000535898159;0.8062882259988958
9.206388;1.0331969042321774;0.9256112337883584;0.8958652611683916;-0.004888329391168606;-0.004731228200431471;1.033910181465111;10.000050505635528;0.8335066446532882;0.015561873547185601;0.015562171462481887;0.806174329144735;-0.013764000572005042;0.8062890978031707
9.216388;1.0331963156783899;0.9256113390013159;0.8958658780972641;-0.004890183509491469;-0.004733026984938342;1.033909256199472;10.000053323383124;0.8335067229656595;0.01556187462330303;0.015562173497313621;0.8061742428932136;-0.01376200060573579;0.8062889531570477
9.226388;1.0331957397521674;0.9256114424162132;0.8958665019793615;-0.004892037622561038;-0.004734825770259757;1.033908333226533;10.000056133552162;0.833506802931654;0.015561875697194982;0.01556217544143049;0.8061751606445171;-0.013761000636955128;0.806289826021317
9.236388;1.033195175243024;0.9256111565570226;0.8958667575694098;-0.004892811177023941;-0.004735578726535733;1.033908412991616;10.000058926352612;0.8335068844372813;0.015561876769043383;0.01556217728687294;0.8061760824553419;-0.013760000665549684;0.8062906995067388
9.246388;1.0331955621617357;0.925612098661261;0.8958673936884883;-0.004894972290670628;-0.004737670342344277;1.0339074957610286;10.000061693831228;0.8335069673663041;0.015561877840520046;0.015562179024668787;0.8061760083326711;-0.013758000691429594;0.8062905566155627
9.256388;1.0331950168237602;0.9256121979585051;0.8958680380191311;-0.004896826391302045;-0.004739469131402802;1.033906581704936;10.000064430399442;0.8335070516576134;0.015561878914024349;0.01556218064530498;0.8061769383025518;-0.013757000714552926;0.8062914311254955
9.266388;1.0331944792884222;0.9256122962684813;0.8958686887895646;-0.004898680486730727;-0.004741267921459151;1.0339056710395391;10.00006713207442;0.8335071372889147;0.015561879991292245;0.015562182140118237;0.8061768724036872;-0.013756000734948027;0.8062913063358085
9.276388;1.0331939482994321;0.9256120060962401;0.8958689705184946;-0.0048994540270081485;-0.004742020882892934;1.0339057640031106;10.000069794999625;0.833507224239078;0.015561881072766978;0.015562183502811354;0.806177810617344;-0.01375400075270809;0.8062921650888983
9.286388;1.0331947014895528;0.9256132517404282;0.8958696363528885;-0.004900773501089506;-0.004743296368812682;1.033904860703921;10.000072414932713;0.833507312491573;0.015561882157963735;0.01556218472921463;0.8061787528308272;-0.013753000767937708;0.8062930418389973
9.296388;1.0331941795171582;0.9256133484555054;0.8958703055778868;-0.004902627584615078;-0.004745095160917992;1.0339039610551186;10.000074987992765;0.8335074020411811;0.015561883245550285;0.01556218581567123;0.8061786988890923;-0.013752000780697946;0.8062929197279817
9.306388;1.0331936599072808;0.9256130574085598;0.895870605858269;-0.0049034011154624095;-0.004745848124648928;1.0339030648146808;10.000077511284239;0.8335074928694521;0.015561884333200245;0.015562186758202904;0.8061796486388177;-0.013750000791018119;0.8062937813220604
9.316388;1.0331931413127795;0.925612073661146;0.8958702419771725;-0.004905642893715037;-0.004748022164452078;1.0339031716455356;10.000079982847351;0.8335075849090733;0.015561885417983493;0.015562187553558815;0.8061796018888038;-0.013749000798939768;0.8062936609178949
9.326388;1.0331935638080532;0.9256130123447198;0.8958709289168745;-0.004907803989397868;-0.004750113792285084;1.0339022811811152;10.000082401249632;0.8335076780298101;0.015561886496998517;0.015562188200199927;0.8061805583494679;-0.013748000804517067;0.8062945411513704
9.336388;1.0331930438411878;0.925612721926514;0.8958712488461079;-0.004908577511357886;-0.004750866758725427;1.0339013930867815;10.000084765075306;0.8335077720411684;0.015561887567399606;0.015562188697583757;0.8061805176086265;-0.013746000807785623;0.8062944052729659
9.346388;1.0331925216687479;0.9256128193745378;0.8958719508248842;-0.004910431575086538;-0.004752665554239635;1.03390050707999;10.000087072688968;0.8335078667306383;0.015561888625694324;0.015562189045631558;0.8061814791766666;-0.013745000808760108;0.8062952870399079
9.356388;1.0331919964378484;0.9256129169551824;0.8958726596566954;-0.004912285633887833;-0.004754464349885562;1.033900622914483;10.000089322402127;0.8335079619529019;0.015561889667330275;0.015562189245525937;0.8061824426061139;-0.01374400080745773;0.8062961694042832
9.366388;1.0331924087099704;0.9256134685620976;0.8958729984899252;-0.004913366177778724;-0.004755510153285196;1.0338997403517125;10.000091512684687;0.8335080576827637;0.015561890687306802;0.015562189300244954;0.8061824075870668;-0.01374200080390162;0.8062960352322533
9.376388;1.0331918753941098;0.9256135662461141;0.8958737208097561;-0.004915220230131209;-0.004757308949737398;1.0338988591169933;10.00009364230334;0.8335081539921003;0.015561891681640433;0.015562189214375613;0.8061833739434997;-0.013741000798108333;0.8062969180457807
9.386388;1.0331913371034156;0.9256136637702927;0.895874449683605;-0.004917074277656186;-0.004759107745969657;1.0338989789185558;10.000095710994362;0.8335082509914721;0.01556189264859364;0.015562188994243229;0.8061833415467263;-0.013740000790082689;0.8062968007967497
9.396388;1.0331907931554678;0.9256133732332988;0.8958748097117586;-0.004917847780402558;-0.004759860713797814;1.0338980995705527;10.000097720441302;0.8335083487854744;0.01556189358818029;0.015562188647839632;0.8061843102144873;-0.013739000779819236;0.8062976828506238
9.406388;1.033191184133842;0.9256143114259253;0.8958755496238283;-0.004920008859539944;-0.004761952348103953;1.0338972210654058;10.000099673785455;0.833508447491666;0.01556189450042065;0.015562188183823126;0.8061842796922734;-0.013737000767313469;0.8062975470745385
9.416388;1.033190626950829;0.9256144071055739;0.8958762970406035;-0.004921862896254706;-0.004763751144329803;1.0338973435066834;10.000101573676888;0.8335085472591826;0.015561895384881763;0.015562187611053175;0.8061852496919035;-0.013736000752570933;0.8062984268934623
9.426388;1.0331900623197272;0.9256141139570855;0.8958766749331563;-0.004922636390651903;-0.004764504112415699;1.03389646701226;10.000103421446568;0.8335086482182102;0.01556189624247362;0.015562186939566427;0.8061852198989775;-0.013735000735601154;0.8062983053141918
9.436388;1.0331904310199542;0.9256150488728692;0.8958774320054728;-0.004924797465103055;-0.004766595748485391;1.0338955916821349;10.000105218096762;0.8335087504248503;0.01556189707744964;0.01556218618141188;0.8061861899676056;-0.01373400071641594;0.8062991819915626
9.446388;1.033189850159786;0.9256151408816264;0.8958781957948639;-0.004926651492012201;-0.004768394544874305;1.0338947176131568;10.000106965088815;0.8335088538404667;0.015561897897730817;0.015562185349868796;0.8061871595398364;-0.01373200069503711;0.8063000401536743
9.456388;1.0331895983941595;0.9256151511393043;0.8958785933838843;-0.004926583350439279;-0.0047683313599144765;1.0338948448966918;10.000108664008478;0.8335089582815102;0.015561898713581388;0.015562184457671456;0.8061871282823718;-0.013731000671496303;0.8062999142380181
9.466388;1.033189000145728;0.9256152413016073;0.8958793660337828;-0.00492843737049946;-0.0047701301547923075;1.033893973590684;10.00011031619824;0.8335090633342737;0.01556189953522547;0.01556218351576106;0.8061880958958845;-0.01373000064583462;0.8063007872552842
9.476388;1.0331893345145664;0.9256157849942118;0.8958797654094344;-0.0049295179055691765;-0.0047711759657760155;1.0338931037162302;10.000111922894344;0.8335091683562668;0.015561900370272786;0.015562182532604442;0.8061880620871725;-0.013729000618121615;0.8063006599424062
9.486388;1.033188719361803;0.9256158746142444;0.8958805444335021;-0.0049313719212010785;-0.00477297476138459;1.033893235267661;10.000113485312255;0.8335092725994032;0.01556190122278016;0.015562181513745072;0.8061890265607942;-0.013728000588488847;0.8063015325520436
9.496388;1.0331880964652655;0.9256155764931003;0.8958809502474374;-0.004932145400722792;-0.004773727729944758;1.0338923681869951;10.000115005012317;0.8335093753366385;0.015561902094731262;0.01556218046262586;0.8061889890142214;-0.013726000557142303;0.8063013889589602
9.506388;1.0331884077542726;0.925616507689667;0.8958817309555674;-0.004934306467474932;-0.004775819370232897;1.0338915023493394;10.000116484795209;0.8335094759254128;0.015561902987623725;0.015562179382426376;0.8061899491070538;-0.013725000524325036;0.8063022635778612
9.516388;1.033187771535621;0.9256165972278984;0.8958825136548915;-0.0049361604748030564;-0.004777618166106861;1.0338916376458172;10.000117928847551;0.833509573823381;0.015561903902696078;0.015562178277229959;0.8061899064632747;-0.013724000490261803;0.8063021403597253
9.526388;1.0331871299243462;0.9256162990148654;0.8958829208756245;-0.004936933948268454;-0.004778371134991896;1.033890774099539;10.000119341770766;0.8335096685721697;0.015561904841013443;0.015562177152203658;0.8061908606835548;-0.013723000455140242;0.8063030196883888
9.536388;1.0331874249958155;0.9256172300652475;0.89588370098695;-0.004939095012297825;-0.004780462776932638;1.0338899118784854;10.000120727710513;0.8335097597881005;0.01556190580355396;0.015562176013204186;0.8061908112946236;-0.013721000419136617;0.8063028853972303
9.546388;1.0331867748825443;0.9256169316422064;0.895884106090989;-0.004939868482405081;-0.004781215746227246;1.0338900512335931;10.000122090179742;0.8335098471710107;0.015561906790600644;0.015562174865671368;0.8061917577559967;-0.013720000382449376;0.8063037715958399
9.556388;1.0331861211610274;0.925617020623116;0.8958848846693648;-0.00494172247855704;-0.004783014541978679;1.0338891924276323;10.000123432175485;0.8335099304943542;0.015561907801061913;0.015562173713517487;0.8061916996299885;-0.013719000345289858;0.8063036617537199
9.566388;1.0331854639046931;0.9256167213789094;0.8958852857639044;-0.004942495944084736;-0.004783767511342878;1.0338883356166741;10.00012475603651;0.8335100095997818;0.015561908832696274;0.015562172559621681;0.8061926367473734;-0.013718000307832342;0.8063045557317788
9.576388;1.033185744213585;0.9256176507321968;0.8958860577926656;-0.00494465700344896;-0.0047858591560985065;1.0338884807171154;10.000126062921817;0.8335100844282085;0.0155619098829082;0.015562171407248637;0.8061925692115411;-0.01371700027019211;0.806304453983646
9.586388;1.0331850793272894;0.9256173497916882;0.8958864527610635;-0.0049454304655531705;-0.0047866121266693295;1.033887627399179;10.000127352471177;0.8335101550335661;0.015561910949022107;0.01556217026059324;0.8061934973054661;-0.013716000232448398;0.806305356417358
9.596388;1.0331844102421965;0.9256174353126967;0.895887218962579;-0.004947284450396068;-0.00478841092374536;1.0338867752337262;10.000128623120402;0.8335102215668247;0.015561912028336908;0.015562169124789424;0.8061934214075119;-0.013714000194662861;0.8063052465966235
9.606388;1.0331846780350094;0.9256179731802522;0.8958876036852087;-0.004948364982391935;-0.004789456745623301;1.0338869238154276;10.000129872893039;0.8335102842969982;0.015561913118702296;0.015562168005826547;0.8061943419171012;-0.013713000156879642;0.8063061586622372
9.616388;1.0331840000544574;0.9256180551874645;0.8958883599672041;-0.0049502189625922725;-0.00479125554411846;1.0338860727550678;10.000131100406005;0.833510343648755;0.015561914218498918;0.015562166909882082;0.8061942591838823;-0.013712000119118037;0.8063060764103802
9.626388;1.033183655070169;0.9256180542944704;0.8958887395800645;-0.004950150787591547;-0.00479119234739121;1.0338862216223224;10.000132305582326;0.8335104001777126;0.015561915325437001;0.01556216584230512;0.8061951735231129;-0.013711000081363799;0.8063070001341528
9.636388;1.033183908634604;0.9256189731187277;0.8958894823222253;-0.004952311840660695;-0.004793283998069804;1.033885369877335;10.000133489209828;0.8335104544946144;0.015561916435664989;0.01556216480702339;0.8061950853142708;-0.013710000043574061;0.8063069307089007
9.646388;1.0331832157136835;0.9256186598674186;0.895889844868115;-0.004953085290638955;-0.0047940369716543505;1.0338845167962512;10.000134651898799;0.8335105072021642;0.015561917543657416;0.015562163806791781;0.8061959950414094;-0.013709000005694192;0.8063078683193505
9.656388;1.0331825172021993;0.9256187314005547;0.8958905760080709;-0.004954939258580634;-0.004795835770988454;1.033884661469061;10.000135794094268;0.833510558878033;0.015561918642352627;0.015562162843865414;0.8061959032120144;-0.013707999967677652;0.8063078135514172
9.666388;1.0331827539514815;0.9256192537682486;0.8958909237025141;-0.004956019787743959;-0.004796881599895256;1.033883802900197;10.000136916679155;0.8335106101070491;0.015561919723580956;0.015562161920379595;0.8061968102444013;-0.013705999929502548;0.8063087493060629
9.676388;1.0331820431143237;0.925618238486467;0.8958905959367538;-0.004958261455832161;-0.004799055657685488;1.033882940139694;10.000138020578397;0.8335106615196488;0.015561920778375676;0.015562161038394431;0.8061967164495997;-0.013704999891175908;0.8063087100191358
9.686388;1.0331822669120814;0.9256187544086812;0.8958909308741556;-0.004959341983903653;-0.004800101489219662;1.033883072365219;10.000139106173394;0.8335107137747033;0.015561921797242747;0.01556216019986316;0.8061976220951054;-0.013703999852746536;0.8063096784799154
9.696388;1.0331815426890416;0.9256184255437964;0.8958912612265342;-0.004960115423048675;-0.004800854467141341;1.0338821988844822;10.000140173255973;0.8335107675114464;0.015561922771231114;0.015562159406460364;0.8061975274256087;-0.013702999814323252;0.8063096549817084
9.706388;1.0331808115482966;0.9256184813959191;0.8958919608429531;-0.004961969376618557;-0.004802653270623581;1.0338823190697244;10.000141220626773;0.8335108233474849;0.015561923692555671;0.015562158659074043;0.8061984326135182;-0.013701999776054546;0.8063106392391507
9.716388;1.0331810145795177;0.9256189883678703;0.8958922778194811;-0.00496304990243186;-0.004803699106328481;1.0338814322770824;10.00014224614681;0.8335108818992435;0.015561924553416153;0.015562157957778875;0.8061983377202941;-0.013700999738093722;0.8063106316111639
9.726388;1.0331802691124694;0.9256190387579485;0.8958929660033912;-0.004964903850520577;-0.004805497911571307;1.033880537820663;10.000143247788724;0.8335109437402115;0.015561925345277226;0.01556215730321001;0.8061992427244518;-0.013699999700595497;0.8063116319608676
9.736388;1.0331795161711317;0.9256186989297016;0.8958932735302975;-0.004965677279786077;-0.004806250892516144;1.0338806350232717;10.000144224092557;0.833511009338805;0.015561926060233752;0.015562156697377085;0.8061991476066152;-0.013698999663722669;0.8063116407644147
9.746388;1.0331796968122113;0.925619586162354;0.8958939496262913;-0.0049678383180108785;-0.004808342556590328;1.0338797232873043;10.00014517355326;0.8335110790762644;0.015561926692679822;0.015562156141868363;0.8062000524210738;-0.01369799962764584;0.8063126578557392
9.756388;1.0331789284673498;0.9256192421290259;0.8958942472322193;-0.004968611742990907;-0.004809095538929283;1.0338798021140991;10.000146093890228;0.8335111533231275;0.015561927239934202;0.015562155635277014;0.8061999572871742;-0.013696999592543524;0.8063126835047543
9.766388;1.0331790935498806;0.925619738143757;0.8958945387261436;-0.00496969226589172;-0.004810141380550113;1.0338788710679445;10.00014698200003;0.8335112324909884;0.015561927701476089;0.015562155172634777;0.806200862346108;-0.01369499955859967;0.8063137002895595
9.776388;1.033178309339167;0.925619778910987;0.8958952026957473;-0.00497154620013801;-0.0048119401885004165;1.0338779297394198;10.000147834695968;0.8335113170155933;0.015561928077112866;0.015562154746898814;0.8062007677513316;-0.013693999526007057;0.8063137422696308
9.786388;1.0331775166353205;0.925619430766838;0.8958954871727682;-0.0049723196191715155;-0.004812693172214977;1.0338779777590232;10.000148649524606;0.8335114073051219;0.01556192836589561;0.015562154350371742;0.8062016736699131;-0.01369299949497248;0.8063147919851354
9.796388;1.0331776561222978;0.9256199231121656;0.8958957658987803;-0.004973400140872215;-0.004813739016736625;1.033877014875222;10.000149424880265;0.8335115037180315;0.015561928566476516;0.015562153975582629;0.8062015802564243;-0.013691999465706086;0.8063148495734094
9.806388;1.033176844716628;0.9256199604841592;0.8958964172992024;-0.004975254067544116;-0.004815537825863758;1.0338770410646045;10.000150159414616;0.8335116065591457;0.015561928677527967;0.015562153616788699;0.8062024876183457;-0.0136909994384142;0.8063159145876905
9.816388;1.0331763608296711;0.9256199162997554;0.8958966937265874;-0.004975185853693169;-0.004815474625872755;1.0338760565951046;10.000150851692418;0.8335117160411553;0.015561928697551774;0.015562153271175059;0.806202395804473;-0.013689999413303372;0.8063159870547715
9.826388;1.0331764697885235;0.9256207934980378;0.8958973355202351;-0.004977346883826783;-0.0048175662968288875;1.0338750619771009;10.000151500528837;0.8335118322249544;0.015561928624888817;0.015562152938475205;0.8062033047859722;-0.0136889993905615;0.8063170662581787
9.836388;1.0331756265025847;0.9256204407214477;0.89589759998573;-0.004978120294699855;-0.004818319282208974;1.0338750578480338;10.000152105124124;0.8335119550271892;0.015561928458347545;0.015562152619622833;0.806203214415149;-0.013687999370323506;0.8063171519430397
9.846388;1.0331757131539219;0.9256209292175978;0.8958978595890005;-0.004979200816420627;-0.004819365131412963;1.033874044903872;10.000152664845906;0.8335120843040591;0.015561928197822194;0.015562152315203555;0.8062031244096349;-0.013686999352665041;0.8063172433988591
9.856388;1.0331748470481337;0.9256209636856748;0.8958984930785324;-0.004981054732431919;-0.004821163941186871;1.0338740239170834;10.000153179405208;0.8335122199057863;0.015561927844421553;0.015562152024387798;0.8062040343865574;-0.01368599933761653;0.8063183399354963
9.866388;1.0331739693587296;0.925620610492854;0.8958987486364015;-0.004981828139497047;-0.0048219169275022095;1.03387299577331;10.000153649040957;0.8335123616556018;0.015561927400244993;0.015562151745116305;0.8062039439338591;-0.013684999325161346;0.8063184413202467
9.876388;1.0331740213555352;0.9256210991423949;0.89589900019158;-0.004982908662136361;-0.0048229627790235576;1.0338729614405227;10.000154074321959;0.8335125092966241;0.01556192686830192;0.015562151475017046;0.80620485267177;-0.0136839993152192;0.8063195467507447
9.886388;1.0331731206800123;0.9256211343904526;0.895899626434028;-0.004984762572625027;-0.004824761589161027;1.0338719218869925;10.000154456299116;0.8335126624762157;0.015561926253159724;0.01556215121207767;0.8062047602671889;-0.013682999307643669;0.806319655972263
9.896388;1.0331731500687087;0.9256216244509086;0.8958998740276516;-0.004985843096544713;-0.004825807442046184;1.0338708780150316;10.000154797052257;0.8335128207946709;0.01556192556159731;0.015562150955024502;0.8062056664394603;-0.013681999302250064;0.8063207681104112
9.906388;1.0331722273423347;0.9256212740247043;0.8959001217212184;-0.004986616500551656;-0.004826560429409769;1.0338708305851814;10.000155099769174;0.8335129838443;0.015561924801763901;0.015562150703077524;0.8062055709806899;-0.01368099929885733;0.8063208828240777
9.916388;1.0331722352474757;0.9256221541096934;0.895900741855518;-0.004988777529037262;-0.004828652106544621;1.0338697801090488;10.000155368205094;0.8335131511966075;0.015561923981685565;0.015562150455349411;0.8062064737346392;-0.01367999929730875;0.8063219991534455
9.926388;1.0331712915868412;0.925621805939603;0.8959009872323552;-0.004989550930785588;-0.004829405094118302;1.0338697268308756;10.000155605714859;0.8335133224050207;0.015561923109133393;0.015562150211195027;0.8062063745377703;-0.013678999297471494;0.8063221167001194
9.936388;1.0331703380123773;0.9256214587412945;0.8959012317400942;-0.004990324331182217;-0.004830158081437454;1.033868670865843;10.000155813946126;0.8335134970574573;0.015561922192584992;0.015562149971214351;0.8062062731937468;-0.013677999299241711;0.8063222346308607
9.946388;1.0331703163707833;0.9256219540647406;0.8959014740945729;-0.004991404856676529;-0.004831203936869219;1.0338686123211405;10.000155992181776;0.8335136748035357;0.015561921241674938;0.015562149737638484;0.8062071694832562;-0.013676999302535357;0.8063233520745606
9.956388;1.0331693449703445;0.9256219963120977;0.8959020930927608;-0.004993258754827376;-0.004833002746852349;1.0338675513067217;10.000156137661344;0.8335138553022459;0.0155619202663388;0.015562149513503085;0.8062070632023409;-0.01367599930725153;0.806323468564717
9.966388;1.0331693071490136;0.925622493321888;0.8959023354376954;-0.004994339279889221;-0.004834048602996644;1.0338674879581027;10.000156245895754;0.833514038179707;0.015561919274898443;0.015562149301516599;0.8062079542183951;-0.013674999313249078;0.8063245830647308
9.976388;1.0331683211981042;0.9256221496306561;0.8959025799464809;-0.004995112673922879;-0.0048348015901005;1.0338664224600989;10.000156311233143;0.8335142230536043;0.015561918272740416;0.015562149104409988;0.8062078424743139;-0.013673999320353883;0.8063246950822084
9.986388;1.0331682702231786;0.9256226486976563;0.8959028239136212;-0.004996193197895583;-0.0048358474469642;1.0338653549986487;10.000156328221427;0.8335144095375517;0.015561917263289078;0.015562148925547328;0.8062087279535951;-0.013672999328384195;0.8063258034647947
9.996388;1.0331672722755818;0.9256226952084086;0.8959034462501123;-0.004998047086120516;-0.004837646256495511;1.0338652857102089;10.000156292688182;0.8335145972181377;0.015561916249759195;0.015562148767786851;0.806208610679374;-0.013671999337177176;0.8063259075462483
10.006388;1.0331662690645014;0.9256223554757433;0.8959036952420001;-0.004998820472937663;-0.004838399243216395;1.0338642146802823;10.000156201482344;0.8335147856633491;0.015561915235115714;0.015562148632411555;0.8062084907429552;-0.013670999346594666;0.8063260062125236
10.016388;1.0331662021807724;0.9256228587175138;0.8959039448529607;-0.004999900993828166;-0.00483944510138189;1.0338641419343646;10.000156051346652;0.8335149744308645;0.015561914220811381;0.01556214851960262;0.8062093683130571;-0.013669999356522293;0.8063270984681675
10.026388;1.0331655270724884;0.925622828551507;0.8959042029413553;-0.004999832748718942;-0.004839381886617639;1.0338630673780542;10.00015583849622;0.8335151630558683;0.015561913205846923;0.01556214842874873;0.8062092435876775;-0.013668999366878123;0.8063271839383955
10.036388;1.0331654507770134;0.9256237213899515;0.8959048331921563;-0.005001993763075739;-0.004841473567363429;1.0338629907506582;10.00015555934614;0.8335153510400212;0.015561912186752215;0.01556214835781233;0.8062101167327592;-0.013667999377603886;0.8063282618322287
10.046388;1.033164428480802;0.9256233855003948;0.895905093145039;-0.0050027671401472965;-0.004842226553578887;1.0338619116829626;10.00015521085386;0.8335155378396992;0.01556191115897701;0.015562148302946568;0.806209987902334;-0.013666999388637247;0.8063283320670191
10.056388;1.0331643425495358;0.9256238917316985;0.8959053554165723;-0.005003847656544224;-0.004843272413701994;1.0338618298432625;10.000154789989137;0.8335157228686294;0.015561910118610524;0.015562148259050359;0.8062108573052796;-0.013665999399891797;0.8063293941062614
10.066388;1.0331633103965823;0.9256235567350463;0.8959056237076516;-0.005004621028900287;-0.004844025400453972;1.0338607450084885;10.000154293609599;0.8335159055303966;0.015561909062869753;0.015562148221130409;0.806210725225589;-0.01366499941124281;0.8063294480714474
10.076388;1.0331632144101701;0.925624451298213;0.8959062707370021;-0.005006782036065333;-0.004846117083596601;1.0338606569840867;10.000153719274165;0.8335160852489842;0.01556190798980176;0.015562148185397102;0.8062105919963946;-0.013663999422509553;0.8063294937348752
10.086388;1.033162172025158;0.9256241164475261;0.895906549884402;-0.005007555402406796;-0.004846870070933909;1.0338595655617047;10.000153066221117;0.8335162614856871;0.015561906897862125;0.015562148148175971;0.8062114579245221;-0.013663999433458444;0.806330547931554
10.096388;1.0331620656207843;0.9256246227640339;0.8959068340934272;-0.005008635913356721;-0.004847915933951964;1.0338594706090878;10.000152335433551;0.8335164337616374;0.015561905785344112;0.015562148103589257;0.8062113231966013;-0.013662999443858828;0.8063305772087803
10.106388;1.033161012625589;0.9256242865570427;0.8959071273766082;-0.0050094092743134646;-0.004848668921909043;1.033858372114395;10.000151528653605;0.8335166016411223;0.015561904649998709;0.015562148043928251;0.8062121878858977;-0.01366199945355426;0.8063315984740956
10.116388;1.033159954274735;0.9256239489983443;0.895907428896583;-0.00501018263175288;-0.0048494219097895055;1.033858270107654;10.000150647496746;0.833516764662992;0.015561903489441864;0.015562147962095393;0.8062120520567151;-0.01366099946247028;0.8063316123596959
10.126388;1.0331598319625923;0.9256237585505811;0.8959070671473197;-0.005012731334320027;-0.004851888863638385;1.0338571646132202;10.000149693734363;0.8335169223429916;0.015561902302480463;0.0155621478519032;0.806211915856179;-0.013659999470567367;0.8063316191790801
10.136388;1.033158763499443;0.9256234172143396;0.8959073869640621;-0.005013504683949888;-0.004852641852203656;1.0338570556920674;10.000148670321265;0.8335170742593011;0.015561901090190447;0.015562147706891035;0.8062127795408384;-0.013658999477807547;0.8063326193338662
10.146388;1.0331586317305588;0.9256239151232103;0.895907715158683;-0.005014585183711566;-0.004853687718368239;1.0338559434293262;10.000147581880727;0.8335172200632547;0.015561899855376189;0.015562147520141232;0.8062126434261455;-0.013657999484146612;0.8063326136804656
10.156388;1.0331575546355456;0.9256235686360768;0.8959080554339037;-0.0050153585256491;-0.00485444070747111;1.033855827874338;10.000146434047121;0.8335173593986677;0.015561898601314213;0.015562147284419264;0.8062135078134454;-0.013656999489535946;0.8063336024796676
10.166388;1.0331574152364356;0.9256240605854528;0.8959084050637741;-0.005016439019676232;-0.004855486575032452;1.0338547090829222;10.000145232237719;0.8335174918807295;0.015561897331680072;0.015562146992034755;0.8062133729859646;-0.013655999493923841;0.8063335865477117
