time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.176388;1.0331563316139714;0.9256237072367045;0.8959087675056874;-0.005017212353543921;-0.004856239564855963;1.0338545872235427;10.00014398106004;0.8335176171898602;0.015561896051156657;0.01556214663496536;0.806213239253806;-0.013654999497244164;0.8063335663058725
10.186388;1.0331561867651782;0.9256241913024761;0.8959091396767747;-0.005018292841695314;-0.004857285434015136;1.0338534626492026;10.000142684301135;0.8335177351620872;0.015561894764882083;0.01556214620527704;0.8062141069594104;-0.013653999499406882;0.8063345422365235
10.196388;1.033155098661532;0.9256242166562428;0.8959098999276488;-0.005020146653023936;-0.004859084245443364;1.033853335908341;10.000141344542916;0.833517845760372;0.015561893477537678;0.015562145695269017;0.8062139764453863;-0.013653999500306357;0.8063345322076187
10.206388;1.0331549501235224;0.9256246905128876;0.8959102943152878;-0.005021227135300586;-0.004860130116254874;1.0338522076772478;10.000139963107031;0.8335179489692631;0.015561892194286883;0.015562145097166372;0.8062148480454905;-0.013652999499834086;0.8063355027253254
10.216388;1.033153858920384;0.9256243166862855;0.8959107010193466;-0.00502200045183314;-0.004860883107685738;1.0338520786413463;10.00013854092218;0.8335180447406443;0.015561890922367896;0.015562144402870267;0.8062147221087853;-0.013651999497875164;0.8063354716879645
10.226388;1.0331537076968276;0.9256247778266532;0.8959111166008157;-0.005023080928144917;-0.004861928980117838;1.0338509493769517;10.000137078780845;0.8335181330230143;0.01556188967085481;0.015562143604048525;0.8062145990146137;-0.013650999494293633;0.8063354395990626
10.236388;1.0331526140184861;0.9256243901793759;0.8959115439574653;-0.005023854236431072;-0.0048626819723502955;1.0338508202744021;10.000135576616714;0.8335182138004307;0.015561888448826182;0.015562142692722433;0.8062154791408911;-0.01364999948894231;0.806336406844064
10.246388;1.033152460257553;0.9256248366325113;0.8959119796132563;-0.005024934706670075;-0.004863727846330258;1.03384969154687;10.000134033676847;0.8335182871199336;0.015561887263390601;0.015562141662246308;0.8062153628189167;-0.013648999481705748;0.8063363740491137
10.256388;1.0331513637890108;0.9256244336581634;0.8959124264555398;-0.005025708006632342;-0.0048644808393433344;1.0338495633305738;10.000132449836343;0.8335183531248725;0.015561886118623887;0.015562140507304529;0.8062152503413643;-0.01364799947253297;0.8063363412363186
10.266388;1.03315154476049;0.9256251714326084;0.8959128854283556;-0.005025946844120418;-0.004864710497309905;1.0338484357985291;10.00013082612783;0.8335184120345941;0.015561885015572794;0.015562139222682283;0.8062161420199224;-0.013647999461419905;0.8063373252818689
10.276388;1.03315044521112;0.925625139842542;0.8959137257721338;-0.005027800616980438;-0.004866509310061399;1.0338483092175939;10.000129163594282;0.8335184640696741;0.01556188395331077;0.015562137803288982;0.8062160382087025;-0.013646999448365466;0.806337292767773
10.286388;1.0331502854035213;0.9256255536640453;0.8959141978179349;-0.005028881075326394;-0.004867555186833927;1.0338471839393792;10.000127461836561;0.8335185094506518;0.015561882931273132;0.015562136245657573;0.8062169392504114;-0.013645999433365896;0.8063382606510926
10.296388;1.0331491829268882;0.9256251171162629;0.8959146796215375;-0.005029654358205613;-0.004868308180134585;1.0338470603450463;10.000125719094882;0.8335185484759551;0.015561881951206008;0.015562134548188679;0.8062168454254216;-0.013644999416440505;0.806338229722634
10.306388;1.0331490202838751;0.9256255132161476;0.895915167592119;-0.005030734811368598;-0.0048693540579855124;1.033845938764221;10.000123933606595;0.8335185815360803;0.01556188101666441;0.015562132710034857;0.8062167569673949;-0.013643999397628273;0.806338200346471
10.316388;1.033147914934645;0.9256250585143816;0.8959156645572157;-0.00503150808724442;-0.004870107051273307;1.0338458193440752;10.000122104288335;0.83351860905457;0.015561880131417261;0.01556213073027358;0.806217674083357;-0.01364299937697049;0.8063391726268082
10.326388;1.033147749196578;0.9256254361657411;0.8959161671107452;-0.005032588536013826;-0.004871152929559816;1.0338447019398498;10.00012023005428;0.8335186314210025;0.015561879298909112;0.015562128607781122;0.8062175969032183;-0.01364299935450759;0.8063391636431062
10.336388;1.0331466403585612;0.9256249629427824;0.8959166783734022;-0.005033361805584362;-0.004871905922125467;1.0338445861776604;10.000118309148789;0.8335186489104085;0.015561878521869424;0.01556212634188635;0.8062175254025506;-0.013641999330267846;0.8063391390094656
10.346388;1.0331464706342823;0.9256253222213328;0.89591719519259;-0.005034442250478712;-0.004872951800036807;1.0338444716248572;10.00011633977712;0.8335186616583086;0.015561877801192505;0.015562123933301199;0.8062184594052827;-0.013640999304267352;0.8063401150068606
10.356388;1.033146298615727;0.925625672519519;0.8959177191684462;-0.0050355226940720236;-0.004873997677479526;1.033843357879745;10.000114321569486;0.8335186697357665;0.015561877135295414;0.015562121384788003;0.8062183986720737;-0.01363999927653667;0.8063400914708209
10.366388;1.0331451830777294;0.9256251722660298;0.8959182517706648;-0.005036295955283543;-0.004874750667626659;1.0338432445557135;10.000112256476692;0.8335186732461409;0.01556187652041158;0.01556211870169026;0.8062183429966897;-0.013638999247128483;0.8063400679258926
10.376388;1.0331450066568797;0.9256255046063973;0.8959187895106833;-0.005037376395261233;-0.00487579654338295;1.0338421312720845;10.000110148475624;0.8335186723955541;0.015561875951570445;0.015562115891253614;0.806219292241262;-0.013637999216099046;0.8063410440548306
10.386388;1.0331438871131267;0.9256249860635456;0.8959193351081075;-0.005038149650717611;-0.004876549530699133;1.0338420177100676;10.000108002585433;0.8335186675114212;0.015561875424396587;0.015562112960168017;0.8062192462674524;-0.0136379991835007;0.8063410370475448
10.396388;1.0331437071573062;0.9256252996482979;0.8959198848202236;-0.005039230087247082;-0.004877595404073765;1.033840903668769;10.000105824031914;0.8335186590135956;0.015561874936711653;0.015562109913012684;0.8062202048463956;-0.013636999149388014;0.8063420129123922
10.406388;1.033142584440734;0.9256247618796182;0.8959204413058627;-0.005040003337092463;-0.004878348387928595;1.0338407890866035;10.000103617904745;0.8335186473739115;0.015561874489106479;0.015562106753031713;0.8062201676793508;-0.013635999113815448;0.8063419890333596
10.416388;1.0331424014208597;0.9256250557716167;0.8959210008701729;-0.005041083770244174;-0.004879394258364816;1.0338396740553895;10.000101389095912;0.8335186330698671;0.015561874085370908;0.015562103483456623;0.8062201344738906;-0.013634999076821502;0.8063419654258684
10.426388;1.0331412755900153;0.9256244978307955;0.8959215661259733;-0.0050418570144256354;-0.004880147238290258;1.0338395588084512;10.000099142743084;0.8335186165665783;0.015561873732298144;0.015562100108776832;0.8062211049478762;-0.013633999038414677;0.8063429420124689
10.436388;1.0331410895434814;0.9256247711974255;0.8959221332337306;-0.005042937443978718;-0.004881193105383145;1.0338394436754295;10.000096885016792;0.8335185983396635;0.015561873437795661;0.015562096635302565;0.806221078800656;-0.013633998998570814;0.806342935993042
10.446388;1.0331399611549572;0.9256241927500064;0.8959227047429141;-0.005043710682107293;-0.004881946080962021;1.0338383290138553;10.000094622914832;0.8335185788672205;0.01556187320901018;0.015562093070074947;0.8062210557611061;-0.013632998957239083;0.8063429134582605
10.456388;1.033139773389125;0.9256244460652527;0.8959232768563606;-0.00504479110757462;-0.0048829919441993885;1.033838215106819;10.000092363354595;0.8335185585803881;0.015561873051896827;0.015562089420318845;0.8062220356632627;-0.013631998914353538;0.8063438913234291
10.466388;1.0331395855019998;0.925624689905849;0.895923850615075;-0.00504587153138875;-0.0048840378053241216;1.0338371020935773;10.000090113298784;0.8335185378364572;0.015561872971425712;0.01556208569462003;0.8062220183998919;-0.013630998869839027;0.8063438701240739
10.476388;1.0331384567276725;0.925624083035139;0.8959244271445485;-0.00504664476013981;-0.004884790773567412;1.0338369900474607;10.000087880176386;0.8335185169021132;0.015561872971803217;0.015562081903288501;0.8062220037644701;-0.013630998823609741;0.8063438669592102
10.486388;1.033138270061176;0.9256243091179858;0.8959250028878853;-0.005047725179334966;-0.004885836629932127;1.033835879141127;10.0000856709746;0.8335184959464281;0.015561873056245535;0.01556207805681339;0.8062229913701496;-0.013629998775573336;0.8063448482717852
10.496388;1.0331371436397065;0.9256236854071277;0.8959255807910087;-0.0050484984011517535;-0.004886589592336244;1.0338357696996683;10.000083491260655;0.8335184750998789;0.015561873226515609;0.015562074163811768;0.8062229807190937;-0.01362899872562712;0.8063448317003288
10.506388;1.033136960607833;0.9256238957757771;0.8959261574587479;-0.005049578815509713;-0.004887635443329716;1.03383566208038;10.000081345753038;0.8335184545018565;0.015561873483527212;0.015562070229606845;0.8062229712550937;-0.01362799867364179;0.8063448176439642
10.516388;1.0331358391418786;0.9256232576424563;0.8959267358382186;-0.00505035203006807;-0.004888388399351298;1.0338345565011715;10.000079239326263;0.8335184342568946;0.015561873828227829;0.015562066256394148;0.8062239623275214;-0.013627998619467297;0.8063458235048135
10.526388;1.033135999995257;0.9256237621117492;0.8959273168767583;-0.005050590812489611;-0.004888618010532867;1.033834452993787;10.000077177055248;0.8335184143875358;0.015561874261456414;0.015562062244489857;0.8062239532356171;-0.013626998562951945;0.8063458164390704
10.536388;1.0331348855404274;0.9256231121365917;0.8959278944995257;-0.005051364019364478;-0.004889370959073421;1.0338333515313567;10.000075163996584;0.8335183948209133;0.015561874783992135;0.015562058193008953;0.8062239433624636;-0.01362599850394353;0.806345813811321
10.546388;1.0331347161355713;0.9256232987347363;0.8959284695365672;-0.005052444422888294;-0.0048904167983643155;1.0338332521490394;10.000073205584972;0.8335183753656238;0.015561875396991826;0.015562054100410868;0.8062249322065853;-0.013624998442305468;0.8063468159696803
10.556388;1.03313455053451;0.9256234808123699;0.895929043130931;-0.005053524824194051;-0.004891462634954077;1.033833154911659;10.000071307934212;0.8335183557041501;0.015561876101729306;0.015562049965462626;0.8062249193353331;-0.01362499837796494;0.8063468404751251
10.566388;1.0331334474201042;0.9256228171981241;0.8959296164742032;-0.005054298020010165;-0.004892215574375365;1.0338320598403674;10.000069477126656;0.8335183354261807;0.015561876899627366;0.015562045787586973;0.806224904418001;-0.01362399831094126;0.8063468536724739
10.576388;1.0331332891705218;0.9256229914690153;0.8959301860647789;-0.005055378415977952;-0.004893261405627411;1.0338319669075677;10.00006771818001;0.8335183140709113;0.015561877793448402;0.015562041566898237;0.8062258873032814;-0.01362299824132144;0.8063478724841356
10.586388;1.0331321932832132;0.9256223205508147;0.895930754910365;-0.005056151604414692;-0.004894014339128794;1.0338308760674828;10.000066035049683;0.8335182911623163;0.015561878787538794;0.015562037304884743;0.8062258680321683;-0.01362199816921414;0.8063478972209963
10.596388;1.0331320423451016;0.9256224877586254;0.8959313197259552;-0.005057231995427719;-0.004895060165519743;1.0338307872958932;10.00006443139379;0.8335182662428787;0.015561879885545511;0.01556203300450793;0.8062258467731684;-0.013621998094730012;0.8063479445465943
10.606388;1.0331309541481921;0.9256218098017428;0.8959318837713074;-0.005058005176910945;-0.004895813093716446;1.0338297005888513;10.000062910916391;0.8335182388729302;0.01556188108831134;0.015562028668786448;0.8062268237138871;-0.013620998017989935;0.806348980390647
10.616388;1.0331308115005724;0.925621969834774;0.895932444102654;-0.005059085563401319;-0.004896858915898823;1.0338296158968232;10.000061477279973;0.8335182086046327;0.015561882394498088;0.015562024299732583;0.8062267989518732;-0.013619997939128914;0.8063490217446391
10.626388;1.0331306734910093;0.9256221261836253;0.895933002776289;-0.005060165948273534;-0.004897904736190069;1.0338295330520655;10.000060134108024;0.8335181749955328;0.015561883802171552;0.01556201989876025;0.8062267724440207;-0.0136199978582832;0.8063490850776448
10.636388;1.0331295991354152;0.9256214372870463;0.8959335619607666;-0.005060939120433324;-0.004898657657649195;1.0338284517374776;10.000058884778689;0.833518137638792;0.0155618853096183;0.015562015467574688;0.8062267440798172;-0.013618997775577967;0.8063491362094771
10.646388;1.0331294710368557;0.9256215864939403;0.8959341189441975;-0.005062019501036479;-0.004899703474164931;1.0338283715472318;10.000057731640224;0.8335180961589495;0.015561886915938636;0.015562011009312352;0.8062277138200601;-0.013617997691128914;0.8063501914048058
10.656388;1.0331284067567847;0.9256208905793885;0.8959346771733113;-0.005062792666846142;-0.004900456391181061;1.0338282921170676;10.000056675316651;0.8335180501912343;0.015561888621888523;0.015562006529287367;0.806227681734848;-0.013616997605050888;0.8063502504211004
10.666388;1.033128288786661;0.9256206449958481;0.895934858153292;-0.0050627925813319374;-0.004900456386685182;1.0338272132221702;10.000055714863462;0.8335179993581162;0.015561890431028525;0.015562002034229982;0.8062276479287913;-0.013616997517472416;0.8063503294151255
10.676388;1.0331281759218032;0.9256207833089867;0.8959354138606692;-0.005063872956870395;-0.0049015021980066366;1.0338271348241705;10.000054848417419;0.8335179432604913;0.0155618923501885;0.015561997531217623;0.8062286124659976;-0.013615997428550044;0.806351393807961
10.686388;1.0331271268899418;0.9256200758729077;0.8959359703169628;-0.005064646115838011;-0.004902255109103838;1.0338260570861426;10.000054073969293;0.8335178815224701;0.015561894388414594;0.015561993027144342;0.8062285753289112;-0.013614997338456267;0.8063514600683706
10.696388;1.0331270240006072;0.9256191251246846;0.895935478078269;-0.0050661141983946775;-0.004903676195439057;1.0338259803460612;10.00005339025049;0.833517813848052;0.015561896555469206;0.01556198852787093;0.8062285364173064;-0.013614997247350586;0.8063515442266657
10.706388;1.033125984552811;0.9256184082784417;0.8959360314561877;-0.005066887352502285;-0.00490442910259774;1.0338259050717666;10.000052796941214;0.8335177400263957;0.015561898860360949;0.015561984037549421;0.8062294956017447;-0.013613997155385207;0.8063526116748672
10.716388;1.0331258907688718;0.9256185275438383;0.8959365808778338;-0.005067967722807644;-0.004905474906976584;1.0338248318028402;10.00005229391142;0.8335176599282561;0.015561901310181071;0.015561979559538773;0.8062294528055661;-0.013612997062746025;0.8063526789117398
10.726388;1.0331258010836877;0.9256186406891292;0.8959371275228535;-0.005069048092848496;-0.004906520709779023;1.0338247610870928;10.000051880326522;0.8335175735321935;0.0155619039099255;0.015561975098337072;0.8062294080642866;-0.013612996969677146;0.8063527620122756
10.736388;1.0331247738073708;0.9256179056126072;0.8959376727947106;-0.0050698212417088365;-0.004907273611232386;1.0338236934710407;10.000051554212096;0.8335174809077254;0.015561906662170485;0.015561970660379587;0.8062303614900878;-0.013611996876470361;0.80635382640035
10.746388;1.0331246908960836;0.9256180052707278;0.8959382134886101;-0.005070901610656034;-0.004908319411130214;1.0338236295177199;10.000051312726605;0.833517382124514;0.015561909566059282;0.015561966253310156;0.8062303131681395;-0.013610996783429967;0.8063538885848344
10.756388;1.033123669416578;0.9256168684760101;0.8959383776051556;-0.005070594298648023;-0.004908026492230311;1.0338235697603082;10.000051152820374;0.8335172771853208;0.015561912616854396;0.015561961884814587;0.8062302631346592;-0.013610996690837875;0.8063539646702813
10.766388;1.0331235915392416;0.925616953617096;0.8959389125121313;-0.005071674666777494;-0.0049090722898710755;1.0338225146545652;10.000051071511825;0.8335171660037961;0.01556191580656241;0.01556195756132537;0.8062302114410876;-0.013609996598952316;0.8063540203114128
10.776388;1.0331235159437697;0.9256170310261123;0.895939444512927;-0.0050727550349890255;-0.0049101180867219315;1.0338224646165362;10.000051065554578;0.8335170483900101;0.015561919125211841;0.01556195328702875;0.8062311581788468;-0.01360899650801775;0.80635507174962
10.786388;1.0331225014982226;0.925616258811446;0.895939975177661;-0.005073528177675077;-0.004910870981554715;1.0338224200387744;10.00005113101689;0.8335169240992273;0.015561922561946885;0.01556194906419063;0.8062311034533979;-0.0136089964182495;0.8063551357787035
10.796388;1.0331224308816769;0.9256163201538959;0.8959405012179912;-0.005074608544793418;-0.004911916777347028;1.0338213812185177;10.000051263453505;0.8335167929357337;0.015561926105266254;0.015561944894453983;0.8062310473389298;-0.013607996329820668;0.8063551782726749
10.806388;1.0331223630475233;0.9256163736008398;0.8959410241466663;-0.005075688911858258;-0.0049129625729829405;1.0338213482917538;10.000051458663645;0.8335166548329059;0.015561929742951891;0.015561940779393806;0.8062319898242479;-0.013606996242876278;0.8063562158587294
10.816388;1.0331216946094612;0.9256158850970212;0.8959415500308;-0.005075620424380228;-0.004912899216634124;1.0338213212294853;10.000051713133509;0.8335165098880795;0.015561933462134742;0.015561936719892434;0.8062319308132783;-0.013606996157546616;0.8063562656614875
10.826388;1.0331216325650785;0.9256155361052744;0.8959416915463624;-0.005075620334532277;-0.004912899195515187;1.033820299853398;10.000052023730897;0.8335163583364109;0.015561937249222455;0.015561932715912326;0.8062318701747099;-0.013605996073930192;0.806356293755426
10.836388;1.0331206322080724;0.9256147263758089;0.8959422071647297;-0.005076393470038738;-0.004913652087285901;1.0338202838456945;10.000052387599077;0.8335162004923555;0.015561941090184179;0.015561928767635154;0.8062318077720688;-0.013604995992067364;0.8063563169151122
10.846388;1.033120576034466;0.9256147517795393;0.895942718611585;-0.005077473834182284;-0.004914697882728021;1.0338192727892797;10.000052802789558;0.8335160367489406;0.015561944970934643;0.015561924876344764;0.8062327435003093;-0.0136049959119512;0.8063573516970564
10.856388;1.0331205228826885;0.9256147709823965;0.8959432276428576;-0.005078554198037365;-0.004915743678297107;1.0338192662317292;10.000053268591744;0.8335158675935992;0.0155619488769317;0.015561921043807232;0.8062326773254974;-0.013603995833571947;0.8063573644615305
10.866388;1.033119531610704;0.925613942561606;0.8959437359078286;-0.005079327328244144;-0.004916496569417107;1.033819263726718;10.000053784683889;0.8335156935151832;0.015561952793021867;0.015561917271505632;0.806232609258392;-0.013602995756947407;0.8063573718218073
10.876388;1.0331194847551894;0.9256135621711516;0.895943864807318;-0.005079327237004655;-0.00491649654889842;1.0338182648428353;10.000054349824193;0.8335155148842963;0.015561956704229779;0.015561913560726108;0.8062335393004848;-0.013602995682114297;0.8063583904892548
10.886388;1.0331194411265165;0.9256135637014655;0.8959443662810145;-0.005080407598764674;-0.004917542344602764;1.0338182691607536;10.000054961264118;0.8335153319503398;0.015561960596926576;0.015561909912701476;0.8062334674477394;-0.013601995609106746;0.8063583871118711
10.896388;1.0331184595289888;0.9256127179835012;0.8959448663921781;-0.005081180724675325;-0.004918295235038783;1.0338182763007184;10.000055615086094;0.8335151448843379;0.015561964460202284;0.015561906328122044;0.8062333937497935;-0.013601995537955148;0.8063583954884865
10.906388;1.033118422433786;0.9256127085184336;0.8959453617360478;-0.005082261084817485;-0.004919341030746934;1.0338172859957333;10.000056306819895;0.8335149537925389;0.015561968286187467;0.015561902807132332;0.8062333183324873;-0.013600995468687416;0.8063583821483746
10.916388;1.0331183885453368;0.925612693924513;0.8959458538216882;-0.005083341444858258;-0.004920386826529058;1.0338172981401614;10.000057031564301;0.83351475873287;0.015561972068391534;0.01556189935057226;0.8062342413330476;-0.013599995401318793;0.8063593641301005
10.926388;1.0331174165634733;0.9256114450744022;0.895945968890138;-0.005083034114926661;-0.00492009390025793;1.0338173127652581;10.00005778357813;0.8335145597313843;0.015561975799971312;0.015561895960418305;0.8062341628370752;-0.013599995335859913;0.8063593588864384
10.936388;1.0331173889325667;0.9256114208682316;0.8959464541273074;-0.005084114474048528;-0.004921139696104187;1.0338163299973135;10.000058556040369;0.8335143568139992;0.015561979473620561;0.015561892637976658;0.8062340828738246;-0.013598995272337027;0.8063593327182196
10.946388;1.033117364384584;0.9256113922336957;0.8959469356227322;-0.005085194833486489;-0.004922185492072898;1.0338163500400828;10.000059341186542;0.8335141500809328;0.015561983082630093;0.01556188938183086;0.806234001424559;-0.013598995210791118;0.8063593193456928
10.956388;1.033116401611689;0.925610517853726;0.8959474147594703;-0.0050859679523037335;-0.004922938381183883;1.033816373180618;10.00006013028625;0.8335139397594243;0.015561986621764974;0.015561886187947137;0.8062349184334667;-0.013597995151273107;0.8063602847793312
10.966388;1.0331163829897416;0.9256104813629611;0.8959478881154241;-0.005087048311804758;-0.004923984177382431;1.033815399805835;10.00006091321773;0.8335137261816435;0.015561990087242758;0.01556188305113689;0.8062348338547971;-0.013596995093856333;0.8063602460469584
10.976388;1.033116367182882;0.9256100538680287;0.8959479817629145;-0.005087048222175536;-0.004923984158040065;1.0338154303813196;10.000061677927036;0.8335135097323763;0.015561993476769667;0.015561879966019557;0.806234747741968;-0.01359699503863719;0.8063602197667793
10.986388;1.0331154128828461;0.9256091695808691;0.8959484475754097;-0.005087821340240313;-0.004924737046976343;1.0338154653809246;10.000062410221458;0.8335132908092102;0.015561996789916632;0.015561876927528822;0.8062346603034021;-0.013595994985705863;0.806360172127656
10.996388;1.0331154025367215;0.9256091243760083;0.8959489067721383;-0.005088901701694289;-0.004925782843914315;1.0338145052090182;10.000063094573084;0.8335130698166989;0.015562000027936281;0.015561873931729198;0.8062355718645966;-0.013595994935113657;0.8063611366518384
11.006388;1.0331144536601842;0.9256082353327881;0.8959493623213424;-0.0050896748188936445;-0.0049265357326532646;1.033814550153088;10.000063715974244;0.8335128472028606;0.015562003193252613;0.015561870976900897;0.8062354828111056;-0.013594994886868437;0.8063610798768381
11.016388;1.0331144487166233;0.9256077984445243;0.8959494354558944;-0.0050896747341894425;-0.004926535714719577;1.0338146004068798;10.000064261492035;0.8335126234539317;0.015562006289122715;0.015561868063731814;0.8062353935429898;-0.013593994840958558;0.8063610185402003
11.026388;1.0331144465723687;0.9256077481348709;0.8959498781023356;-0.005090755098822899;-0.0049275815127754604;1.0338136561488782;10.000064720425936;0.8335123990076273;0.01556200931906475;0.01556186519408886;0.8062353043795496;-0.013593994797370862;0.8063609695675981
11.036388;1.0331135062034005;0.9256068558425271;0.8959503163650331;-0.005091528217369258;-0.004928334401950196;1.03381371761357;10.000065084053285;0.8335121741915525;0.015562012285759768;0.015561862369370592;0.8062362154978533;-0.013592994756080614;0.8063618991702741
11.046388;1.033113510307916;0.9256068056989607;0.8959507467980143;-0.005092608584384853;-0.004929380200819464;1.0338137851263043;10.000065346142746;0.8335119492192845;0.015562015190489454;0.015561859589584542;0.8062361270120684;-0.013592994717024656;0.8063618413772116
11.056388;1.0331135178441708;0.9256063693306039;0.8959507955045619;-0.005092608506615454;-0.004929380184706937;1.0338128590910125;10.000065503472479;0.8335117242112103;0.015562018033914174;0.015561856853809298;0.8062360390899886;-0.013591994680091271;0.8063617623692767
11.066388;1.033113528911983;0.9256063232225152;0.8959512128739374;-0.00509368887744834;-0.004930425984413633;1.0338129399338332;10.000065555748174;0.8335114992706288;0.015562020816391008;0.01556185416128001;0.8062359519700742;-0.013591994645151166;0.8063616959594254
11.076388;1.0331126021892625;0.9256054392202243;0.895951625138016;-0.005094461999153939;-0.004931178874278708;1.0338130280254239;10.000065505455835;0.8335112745772316;0.015562023536736106;0.015561851511687782;0.8062368659204998;-0.013590994612094577;0.8063626084017746
11.086388;1.0331126198353116;0.92560540184669;0.8959520290559485;-0.005095542372901233;-0.004932224674739377;1.0338121236409508;10.000065357781674;0.833511050418971;0.01556202619142779;0.015561848905606789;0.8062367812498252;-0.013589994580845931;0.8063625168925492
11.096388;1.0331126402250483;0.9256049830696144;0.8959520510046521;-0.005095542303191512;-0.004932224660421741;1.0338122269957952;10.000065120261404;0.8335108271730292;0.01556202877561588;0.015561846345944362;0.8062366983504442;-0.013589994551376019;0.8063624381614767
11.106388;1.033111721835816;0.9256041179966235;0.8959524433037273;-0.0050963154278211055;-0.004932977550897647;1.0338123382885833;10.00006480172746;0.8335106052833832;0.015562031285001443;0.015561843838159683;0.8062366176796221;-0.013588994523699523;0.8063623384798537
11.116388;1.0331117470116191;0.9256041035040109;0.8959528277216532;-0.0050973958067461085;-0.004934023352810886;1.0338124576856842;10.0000644106437;0.8335103852354884;0.015562033716990761;0.015561841388707288;0.8062375396746198;-0.013588994497844639;0.8063632513118543
11.126388;1.0331117745358385;0.9256037116159224;0.8959528310148557;-0.005097395743214453;-0.004934023340041234;1.0338115852604168;10.000063953915552;0.8335101674994364;0.015562036070313218;0.015561839003922502;0.8062374646963092;-0.013587994473827565;0.8063631430624171
11.136388;1.0331108633303092;0.9256028774143923;0.8959532058774836;-0.005098168870474996;-0.0049347762310358876;1.033811720940814;10.000063436823789;0.8335099524812348;0.015562038343764085;0.015561836689562583;0.8062373930619675;-0.013587994451644759;0.8063630470566701
11.146388;1.0331108961981073;0.9256028974939271;0.8959535742792442;-0.005099249254021669;-0.004935822034005637;1.033811864540265;10.000062863773586;0.8335097405268465;0.015562040535316402;0.015561834449996762;0.8062373251220633;-0.013586994431278853;0.8063629293223775
11.156388;1.0331109324355927;0.92560293099145;0.8959539381779136;-0.00510032963937198;-0.004936867837105613;1.033811015842741;10.00006223922812;0.8335095319146886;0.015562042641838272;0.015561832286617618;0.8062382613214246;-0.01358699441272866;0.8063638231946801
11.166388;1.033110031498434;0.9256017491430992;0.8959539240588118;-0.005100022325400121;-0.004936574912541717;1.0338111746369194;10.0000615676844;0.8335093267940454;0.015562044658971813;0.015561830196586593;0.8062382022149943;-0.013585994396042196;0.806363695143877
11.176388;1.0331104144301386;0.9256021184026668;0.895954283733526;-0.005100261087671173;-0.004936804449201634;1.0338113407070209;10.000060852913142;0.8335091251606324;0.015562046582155296;0.015561828174166513;0.8062381484102421;-0.013585994381309774;0.8063635787089374
11.186388;1.0331104653588958;0.9256021953948405;0.895954634355275;-0.005101341477327467;-0.00493785025140021;1.0338105138245344;10.000060098264196;0.8335089269371679;0.015562048409089726;0.015561826213937804;0.806238100474294;-0.013584994368628103;0.8063634402382767
11.196388;1.0331095815945122;0.9256010583840732;0.8959546064545565;-0.005101034166633931;-0.004937557324650136;1.033810693746568;10.000059307909916;0.8335087320701863;0.015562050140815287;0.015561824312394983;0.8062390589167199;-0.013583994358073422;0.8063642965444183
11.206388;1.0331096462348177;0.9256011662029296;0.8959549469738686;-0.005102114558963645;-0.004938603125965561;1.03381088022639;10.000058487404509;0.8335085405502911;0.01556205178012906;0.015561822466630895;0.8062390242803149;-0.013583994349683009;0.8063641649068468
11.216388;1.0331097186135108;0.9256012894986319;0.8959552817286736;-0.005103194953234665;-0.0049396489267911105;1.0338110730033796;10.000057642957275;0.8335083523733817;0.015562053329539275;0.0155618206726449;0.8062389972094688;-0.013582994343441101;0.8063640116086397
11.226388;1.033109799313339;0.9256010404371449;0.8959552348670309;-0.005103194908366684;-0.00493964891259531;1.0338102717837532;10.00005678000912;0.8335081674807561;0.01556205479081373;0.015561818925601639;0.8062389783865679;-0.013582994339282624;0.8063638703271969
11.236388;1.0331089476540447;0.9256003526557642;0.8959555580901709;-0.00510396804330913;-0.004940401797308336;1.0338104762469063;10.000055902325315;0.8335079857422518;0.01556205616630359;0.015561817221553498;0.8062399684036354;-0.013581994337114114;0.8063647070833784
11.246388;1.0331090464809234;0.9256005214846418;0.895955872552383;-0.005105048442614778;-0.004941447596131463;1.0338106860452962;10.000055012011465;0.8335078070367227;0.01556205745994634;0.015561815558857961;0.8062399676769766;-0.013581994336833198;0.8063645557253544
11.256388;1.0331091546474724;0.9256003172968926;0.8959558043503533;-0.005105048404196882;-0.0049414475798552305;1.0338099008202233;10.000054110073238;0.8335076313396921;0.015562058676322495;0.015561813937646619;0.806239976441111;-0.013580994338329756;0.8063643824912278
11.266388;1.0331083307608129;0.9255996735461568;0.8959561054691161;-0.005105821542615246;-0.0049422004613947175;1.033810120215595;10.000053197236605;0.8335074587219131;0.015562059819235103;0.015561812357890729;0.8062399947880314;-0.013580994341478051;0.8063642212977551
11.276388;1.03310845703062;0.9255998853802113;0.8959563972173082;-0.005106901947940872;-0.004943246257672929;1.0338103438036632;10.00005227439518;0.8335072892899889;0.01556206089163135;0.015561810818557264;0.8062400226759574;-0.013579994346139055;0.8063640387343108
11.286388;1.0331085919581555;0.9255997229840832;0.895956305773069;-0.005106901916889053;-0.0049432462388903165;1.0338105710387513;10.00005134251961;0.8335071231177517;0.015562061896682529;0.015561809318229562;0.8062410599326791;-0.013579994352174732;0.8063648686097763
11.296388;1.0331077940508233;0.9255991195584141;0.8959565831916512;-0.005107675059523604;-0.004943999116994806;1.0338098013576793;10.00005040264368;0.8335069602090103;0.015562062838732255;0.015561807855197892;0.8062411063291365;-0.013578994359473484;0.8063646778036702
11.306388;1.0331079455013081;0.9255993698949269;0.8959568508937495;-0.005108755471496202;-0.004945044910603834;1.0338100342828314;10.000049455960806;0.8335068005214243;0.015562063722974591;0.015561806426520103;0.8062411616533934;-0.01357899436797758;0.8063645001937733
11.316388;1.033108104722312;0.9255992437710224;0.8959567352883024;-0.005108755448490764;-0.004945044889221245;1.0338102693990037;10.000048503615048;0.833506644034215;0.01556206455410537;0.015561805028020131;0.8062412257200944;-0.013577994377691475;0.806364302535737
11.326388;1.0331082712193425;0.9255995156978004;0.8959569871491856;-0.0051098358662207575;-0.00494609068097375;1.0338105062725367;10.000047546571826;0.83350649079146;0.01556206533567505;0.015561803656412555;0.806242298380377;-0.01357799438867323;0.8063651188845201
11.336388;1.0331075031869525;0.9255989555280942;0.895957233008418;-0.005110609015963563;-0.004946843554337431;1.0338097443838132;10.000046586306286;0.8335063408535336;0.015562066070883677;0.015561802311740166;0.8062423795346144;-0.013576994401020748;0.8063649164110165
11.346388;1.033107682578199;0.9255988581202341;0.895957094386266;-0.0051106090023077125;-0.004946843529968924;1.0338099830883456;10.000045625603851;0.8335061942402427;0.015562066763444623;0.015561800997704735;0.8062424690907538;-0.01357699441484631;0.8063647292058334
11.356388;1.0331078677710195;0.9255991566786099;0.8959573232646454;-0.005111689428716121;-0.004947889318528433;1.0338102216525864;10.000044668205314;0.8335060509485286;0.015562067417244531;0.015561799720449732;0.8062425669093647;-0.013575994430244013;0.8063645240912583
11.366388;1.03310711722821;0.9255982336134472;0.8959571702869047;-0.005111382149775401;-0.004947596374025505;1.0338094593454024;10.000043718016443;0.8335059109341432;0.015562068035843394;0.015561798487389847;0.8062426728045878;-0.013575994447274784;0.806364335157835
11.376388;1.0331073131239945;0.9255985470224758;0.8959573823281599;-0.005112462582299373;-0.0049486421603717815;1.0338096955237135;10.000042779167755;0.8335057740408127;0.015562068623489168;0.015561797305846859;0.8062437865724514;-0.013575994465968815;0.8063651457434857
11.386388;1.0331075139017964;0.9255988667939733;0.8959575852285965;-0.005113543018628294;-0.0049496879457095215;1.0338099296789984;10.000041856160436;0.833505640010953;0.015562069185968867;0.015561796182460149;0.8062439079684192;-0.013574994486323785;0.8063649394749807
11.396388;1.0331077192193905;0.9255988041490629;0.8959574032060694;-0.005113543023278853;-0.004949687916248603;1.0338101613944455;10.000040953243229;0.8335055085719205;0.015562069729376139;0.015561795124093706;0.8062440366701631;-0.01357499450829682;0.8063647499758259
11.406388;1.0331069874896357;0.9255982915664585;0.895957587998895;-0.005114316191840718;-0.0049504407808190105;1.0338093902627477;10.00004007374939;0.833505379492882;0.015562070258605289;0.015561794137519415;0.8062441723376202;-0.013573994531794177;0.8063645437123542
11.416388;1.0331072007729742;0.9255982354582735;0.8959573853985806;-0.005114316204332794;-0.004950440749717189;1.0338096158761485;10.000039219923675;0.8335052525764943;0.015562070776652412;0.015561793227442701;0.8062443147361599;-0.013573994556671994;0.8063643545259566
11.426388;1.0331074173971109;0.9255985683059494;0.8959575472660132;-0.0051153966552263085;-0.004951486531650252;1.0338098378682106;10.000038392995938;0.8335051276358992;0.015562071283968108;0.015561792395549704;0.8062454638020847;-0.013572994582776344;0.8063651486910508
11.436388;1.0331076369196883;0.925598901301164;0.8959576980222211;-0.005116477110117023;-0.004952532312933638;1.03381005592401;10.000037593360126;0.833505004532279;0.015562071777912625;0.0155617916409564;0.8062456195981427;-0.0135729946100092;0.8063649601120886
11.446388;1.033106917651851;0.92559800423856;0.8959574637600445;-0.005116169856825591;-0.004952239360100174;1.0338092697520636;10.000036820812129;0.8335048832535752;0.015562072253005354;0.015561790961327059;0.8062457822025302;-0.013571994638373608;0.8063647549106161
11.456388;1.0331071415735646;0.925598335030349;0.8959575917128487;-0.005117250318719818;-0.004953285139859952;1.033809479064843;10.000036074557409;0.8335047639209828;0.015562072702675978;0.015561790354339801;0.8062459516438016;-0.013571994667980902;0.8063645667585293
11.466388;1.0331073669061488;0.9255982757941811;0.8959573330185032;-0.0051172503513639495;-0.0049532851051920105;1.0338096835762862;10.00003535309897;0.8335046466986359;0.015562073121120248;0.015561789818302106;0.8062461278855397;-0.013570994699022487;0.8063643621116902
11.476388;1.0331075930110916;0.9255986010231261;0.8959574385080425;-0.0051183308213861335;-0.004954330883191886;1.0338098830064557;10.000034654602059;0.833504531705781;0.015562073503389357;0.015561789351447662;0.8062473107837517;-0.013570994731711326;0.8063651746897977
11.486388;1.0331068779591273;0.9255980804990868;0.895957534813015;-0.005119104014249164;-0.004955083739514302;1.0338090771164403;10.000033977554992;0.8335044189665107;0.015562073844727246;0.015561788951270614;0.8062475000521303;-0.013569994766222653;0.8063649713689311
11.496388;1.0331071035080395;0.9255980090747716;0.8959572437112404;-0.005119104058724447;-0.004955083701691528;1.0338092657632754;10.000033321035911;0.8335043083599274;0.01556207414051191;0.015561788615280146;0.806247695284325;-0.013569994802666381;0.8063647859451568
11.506388;1.0331073277631497;0.9255983200782854;0.8959573177556006;-0.00512018453916917;-0.004956129476053974;1.0338094489271847;10.00003268438237;0.8335041995857743;0.015562074386490259;0.015561788342812601;0.8062478960013004;-0.013569994841089937;0.8063646018571886
11.516388;1.0331075501664924;0.9255982377747278;0.8959570067745308;-0.005120184591102217;-0.004956129435537796;1.0338096267025523;10.00003206665561;0.8335040921645638;0.015562074578421937;0.015561788135792967;0.8062481016920822;-0.01356899488149204;0.8063644024931734
11.526388;1.0331068290579566;0.9255976957468955;0.8959570633419827;-0.005120957795610555;-0.004956882285607796;1.033808799270209;10.00003146669469;0.8335039854585037;0.015562074711285146;0.015561787997384554;0.8062493118216202;-0.013568994923839959;0.8063652215444743
11.536388;1.0331070466241026;0.925597601655117;0.8959567339571964;-0.005120957854867135;-0.004956882242074691;1.0338089668672266;10.00003088351189;0.8335038787036102;0.01556207477921851;0.01556178793038355;0.806249525806817;-0.013567994968102471;0.8063650258473071
11.546388;1.0331072615318333;0.9255978891878046;0.8959567711945609;-0.0051220383487967395;-0.004957928010365177;1.0338091297803376;10.000030316013277;0.8335037710315695;0.015562074776230247;0.015561787936977916;0.806249743008994;-0.01356799501429469;0.8063648492056661
11.556388;1.033107473835359;0.92559817064096;0.8959568002639127;-0.005123118846200881;-0.004958973777152675;1.0338092883705292;10.000029762797416;0.8335036614950613;0.015562074696703648;0.015561788018850626;0.8062499627413721;-0.013566995062489541;0.8063646583248952
11.566388;1.0331067424214093;0.9255961364214825;0.8959554022324494;-0.00512319934253745;-0.004959056096926589;1.0338084431027352;10.000029223002786;0.8335035491359881;0.015562074535606717;0.015561788176760353;0.8062501842688009;-0.013566995112781373;0.8063644871905964
11.576388;1.0331069498210623;0.925596406370306;0.8959554165414029;-0.005124279845467087;-0.004960101860682969;1.03380859454415;10.000028697018388;0.8335034330891354;0.01556207428919519;0.015561788410618393;0.8062514068378991;-0.013566995165252924;0.8063653190527228
11.586388;1.0331071548001123;0.9255962833535218;0.8959550487730179;-0.005124279921519582;-0.004960101809791964;1.033808743310848;10.00002818639262;0.8335033126998728;0.015562073956087689;0.01556178872033134;0.806251629735971;-0.013565995219975178;0.8063651374791996
11.596388;1.0331073573817404;0.9255965430654113;0.895955049789225;-0.005125360430543638;-0.0049611475707577925;1.0338088899942695;10.000027693771122;0.8335031875780725;0.015562073537481074;0.015561789106563554;0.8062518523174335;-0.013565995277010547;0.806364976140191
11.606388;1.0331069541933549;0.9255958758127064;0.8959546754750461;-0.005124211600148322;-0.0049600383132184945;1.0338080351564922;10.000027222825583;0.8335030575223482;0.015562073036309803;0.015561789571243543;0.8062520740121142;-0.013564995336399634;0.8063648017323372
11.616388;1.0331071523388535;0.92559612554079;0.8959546646162968;-0.005125292113480221;-0.00496108407121131;1.03380817941453;10.000026777787921;0.8335029224134888;0.01556207245698218;0.015561790117161991;0.8062522943359439;-0.01356499539815774;0.8063646483360246
11.626388;1.0331073485863842;0.9255959822478887;0.8959542735031054;-0.005125292200346206;-0.004961084015368905;1.0338083234505935;10.000026362858401;0.8335027821740577;0.015562071806158338;0.015561790746675984;0.8062525128349;-0.013563995462293406;0.8063644826781068
11.636388;1.033107543184507;0.9255962211897162;0.895954253652906;-0.0051263727183403305;-0.004962129771381613;1.033808467858831;10.00002598177367;0.8335026367938857;0.015562071091945148;0.01556179146143014;0.8062537289802227;-0.013563995528822363;0.8063653385366637
11.646388;1.0331067950308992;0.9255952252608893;0.8959538570846125;-0.0051260655195275685;-0.004961836789821167;1.0338086130179915;10.000025637884194;0.8335024863986062;0.015562070321105842;0.015561792262848852;0.8062539421419301;-0.013563995597768497;0.80636519958481
11.656388;1.0331069865844031;0.925595453195345;0.8959538320188692;-0.005127146040457884;-0.004962882544365293;1.0338077591233674;10.000025334636483;0.8335023312695675;0.015562069498350603;0.015561793151672016;0.8062541516576119;-0.013562995669157887;0.8063650490274944
11.666388;1.0331071766060604;0.9255952881316861;0.895953430225795;-0.005127146135498826;-0.004962882485807079;1.033807906278912;10.000025075623842;0.8335021717598351;0.01556206862831007;0.01556179412772567;0.8062543569115482;-0.013562995743004612;0.8063649206637009
11.676388;1.0331073651814149;0.9255955058123216;0.8959534028721382;-0.005128226660145762;-0.00496392823958131;1.033808054554117;10.000024864204882;0.8335020082083558;0.015562067715900336;0.015561795190721896;0.8062545573688752;-0.01356199581930055;0.8063647810561411
11.686388;1.0331066112256295;0.925594877280836;0.8959533767883129;-0.005128999893206045;-0.004964681068252735;1.0338082039573455;10.000024703454866;0.8335018409444465;0.015562066764877928;0.015561796340330324;0.80625575256381;-0.013561995898008527;0.8063656639775806
11.696388;1.03310679731695;0.9255946984719016;0.895952973956109;-0.005128999993430197;-0.004964681009263976;1.0338073543305022;10.000024596223753;0.8335016703305757;0.01556206577795215;0.015561797575662464;0.8062559420746146;-0.013561995979048934;0.8063655531991981
11.706388;1.03310698222524;0.9255949035776395;0.8959529471678054;-0.005130080521733539;-0.004965726762988543;1.0338075053093443;10.000024544739032;0.8335014967702006;0.01556206475838778;0.015561798895324308;0.8062561254922866;-0.013560996062300327;0.8063654319745545
11.716388;1.0331071658481379;0.9255947175212154;0.8959525464644328;-0.005130080624572414;-0.0049657267045260835;1.033807656425252;10.00002455034909;0.8335013207118102;0.015562063711308144;0.015561800297435355;0.8062563023924875;-0.013560996147621409;0.8063653339784163
11.726388;1.0331073480625637;0.9255949160342188;0.8959525230900767;-0.0051311611550921305;-0.004966772459069006;1.033807807201472;10.000024614077546;0.8335011426702008;0.015562062643620209;0.01556180177928933;0.8062564723454645;-0.013559996234869495;0.8063652255254795
11.736388;1.0331065874589274;0.925593882352705;0.8959521288004375;-0.005130853964226802;-0.004966479476000077;1.0338079571326373;10.00002473733653;0.8335009632014669;0.015562061562758302;0.01556180333707718;0.8062566349147685;-0.013559996323902186;0.8063651402227422
11.746388;1.0331067661771605;0.9255940754670614;0.89595211172762;-0.005131934495119505;-0.004967525231909738;1.0338071056623148;10.0000249218177;0.8335007828538554;0.01556206047582832;0.01556180496612802;0.8062577895918357;-0.013559996414566495;0.8063660611143149
11.756388;1.033106942563034;0.9255938786991612;0.8959517238075021;-0.005131934600896779;-0.00496752517649156;1.0338072522663064;10.000025168857986;0.8335006021716508;0.015562059389402198;0.015561806662028927;0.8062579357706976;-0.013558996506698024;0.8063659716728631
11.766388;1.0331071161726224;0.9255940678634555;0.8959517165997981;-0.005133015132451634;-0.00496857093481336;1.0338073965530132;10.000025479116353;0.8335004216800787;0.015562058309530063;0.015561808421940685;0.8062580728362727;-0.013558996600140504;0.806365905412682
11.776388;1.0331063453144378;0.9255930262380142;0.8959513421069977;-0.005132707940676045;-0.0049682779558484205;1.0338075382549536;10.000025852240972;0.8335002417801475;0.015562057241663967;0.015561810244924314;0.8062582002543214;-0.013558996694750334;0.8063658455641195
11.786388;1.0331065119722675;0.925593212771958;0.8959513485046541;-0.005133788470921193;-0.004969323717598828;1.0338076770968916;10.000026286258354;0.8335000626710783;0.01556205618986049;0.015561812131175495;0.8062583176119377;-0.013557996790372106;0.8063657753121646
11.796388;1.033106674439935;0.9255930106958787;0.8959509875197288;-0.00513378857634771;-0.004969323669268797;1.033806812662787;10.000026777453723;0.8334998844036197;0.015562055155909109;0.015561814081264641;0.8062584246598274;-0.013557996886821239;0.8063657281614359
11.806388;1.0331068322422983;0.9255928080123413;0.8959506350539209;-0.005133788681277227;-0.004969323623370336;1.0338069444034328;10.000027320908124;0.8334997069821518;0.015562054139788428;0.015561816095836617;0.8062595212931766;-0.0135569969838948;0.806366670122674
11.816388;1.0331069849192962;0.9255929926410921;0.8959506669830144;-0.005134869210094456;-0.0049703693923478925;1.0338070717416008;10.000027911337444;0.8334995304031266;0.015562053141860566;0.015561818175049287;0.8062596074712074;-0.01355699708139641;0.8063666348952642
11.826388;1.0331061908776469;0.9255919476350724;0.8959503348790381;-0.005134562013902356;-0.004970076424451165;1.033807194151643;10.000028544052912;0.8334993546511589;0.015562052164922888;0.015561820317800991;0.8062596832079999;-0.013556997179156332;0.8063666054157124
11.836388;1.03310633235894;0.9255921317924852;0.8959503865378358;-0.005135642540483594;-0.004971122198770878;1.03380631115549;10.000029215402916;0.8334991797360987;0.015562051213836673;0.015561822521292934;0.8062597486111344;-0.013555997277033684;0.8063665648734626
11.846388;1.0331064679961914;0.9255919282820335;0.8959500734400717;-0.005135642643155915;-0.00497112216374792;1.0338064222171013;10.000029922271562;0.8334990057743904;0.01556205029385767;0.015561824780984309;0.8062598038918567;-0.01355599737489726;0.806366546942816
11.856388;1.033106597695546;0.9255921127855531;0.8959501466794313;-0.00513672316854176;-0.004972167943694044;1.0338065266690837;10.000030661321109;0.8334988330422021;0.015562049409736635;0.015561827090698012;0.806259849360495;-0.013555997472609483;0.8063665348475393
11.866388;1.0331067214416203;0.9255919100991128;0.8959498562400808;-0.00513672326990788;-0.004972167914249661;1.0338066238033903;10.000031428896326;0.8334986619366342;0.015562048565663409;0.01556182944237171;0.8062608853887911;-0.013554997570027512;0.8063675116104478
11.876388;1.0331058980798935;0.9255912541876871;0.8959499548698108;-0.005137496490508421;-0.004972920771456734;1.0338067129916169;10.000032221630182;0.8334984928799047;0.015562047765415386;0.015561831826162002;0.806260912314876;-0.013554997666999188;0.8063675110011925
11.886388;1.0331060101903058;0.9255910529462779;0.8959496891932095;-0.005137496590258711;-0.004972920747328617;1.0338067937003026;10.000033037083279;0.833498326302162;0.015562047012192276;0.015561834231800952;0.8062609303585024;-0.013554997763365387;0.8063675158237888
11.896388;1.033106116687744;0.9255912401829736;0.8959498118502585;-0.005138577111290187;-0.004973966537774008;1.0338058654558244;10.000033873817117;0.8334981627331558;0.015562046308544594;0.015561836649972682;0.8062609396787148;-0.013553997858991067;0.8063675089875084
11.906388;1.0331062177600727;0.9255910404441573;0.8959495726597654;-0.005138577209072291;-0.00497396651864575;1.0338059277890477;10.000034730742376;0.8334980028504151;0.01556204565724512;0.015561839072837227;0.8062609405276185;-0.013553997953781212;0.8063675238466642
11.916388;1.0331063135805185;0.9255912290285986;0.8959497226006183;-0.005139657727987757;-0.004975012313938423;1.0338059801583765;10.000035606458486;0.8334978473937642;0.01556204506262092;0.015561841494706987;0.8062609332876507;-0.013553998047652858;0.80636754334261
11.926388;1.0331054629905312;0.9255901886077365;0.8959495130695853;-0.005139350517991686;-0.004974719370553712;1.033806021948486;10.000036499313511;0.8334976970312883;0.01556204453083733;0.01556184391269453;0.8062609183799333;-0.013552998140501872;0.8063675504780379
11.936388;1.033105548413174;0.9255899898414089;0.89594931630907;-0.005139350612360676;-0.0049747193584288585;1.0338060525739798;10.000037407487868;0.8334975522811677;0.015562044068983545;0.015561846325825404;0.8062618961862259;-0.013552998232185878;0.8063685787034369
11.946388;1.0331056285412457;0.925590178624668;0.8959495092110061;-0.00514043112657853;-0.004975765160436584;1.033805071554323;10.000038328598237;0.8334974135257452;0.015562043684378572;0.015561848733305189;0.8062618670354309;-0.013552998322517464;0.8063686116549964
11.956388;1.0331057033165025;0.9255899794116687;0.8959493409991846;-0.005140431218363959;-0.004975765152676977;1.0338050784831951;10.000039259449023;0.8334972810831701;0.015562043384284087;0.01556185113386756;0.8062618312201796;-0.013551998411272777;0.8063686326258535
