time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.966388;1.033105772681542;0.925590167514677;0.8959495620047443;-0.005141511729911462;-0.00497681095886794;1.0338050729396686;10.00004019595393;0.8334971552590207;0.015562043174963756;0.01556185352667821;0.8062617889996322;-0.013551998498213948;0.8063686754490478
11.976388;1.0331048953339836;0.9255891257746035;0.8959494229802485;-0.005141204511228759;-0.004976518025312821;1.0338050544444677;10.000041133039126;0.833497036360521;0.01556204306011868;0.015561855913072126;0.8062617405910826;-0.013551998583118414;0.8063687235245245
11.986388;1.033104953666928;0.9255893127723297;0.8959496709857474;-0.0051422850190303;-0.0049775638350836775;1.0338050225036526;10.000042064864152;0.8334969246889378;0.015562043039716731;0.015561858296979033;0.8062616861763867;-0.013550998665800135;0.8063687602894339
11.996388;1.0331050064089133;0.9255891113703157;0.8959495568555808;-0.005142285105621383;-0.0049775638346934445;1.0338039766485705;10.00004298516683;0.8334968204958857;0.01556204310995773;0.015561860683043438;0.8062616259520462;-0.013550998746099802;0.806368819616562
12.006388;1.0331050536153847;0.9255889092024318;0.8959494557416019;-0.005142285191105122;-0.004977563835750313;1.0338039164719164;10.000043887552259;0.8334967239409312;0.01556204326472002;0.015561863074993116;0.8062625602240168;-0.013550998823862582;0.8063698847929318
12.016388;1.0331050955038756;0.9255890939087478;0.8959497427850504;-0.005143365695582482;-0.004978609649837547;1.0338038417116697;10.00004476600989;0.8334966350992525;0.015562043497808816;0.015561865475832326;0.8062624894571224;-0.013549998898943177;0.8063699394814892
12.026388;1.033104191173967;0.9255880483919213;0.8959496687540888;-0.005143058469128699;-0.004978316722644993;1.0338037522800285;10.000045615295512;0.833496553986624;0.015562043804101653;0.01556186788855275;0.8062624142073881;-0.013549998971225505;0.8063700172640828
12.036388;1.0331042234406518;0.9255882313582191;0.8959499805395836;-0.005144138970684933;-0.004979362538551603;1.0338036481977149;10.00004643092658;0.833496480570838;0.015562044178874978;0.01556187031682748;0.8062623349973506;-0.013549999040627968;0.8063701013578694
12.046388;1.0331042514156565;0.9255880259189382;0.8959499286595306;-0.0051441390525178215;-0.004979362543609618;1.033803529539231;10.00004720929732;0.8334964148000261;0.015562044616853609;0.01556187276552529;0.8062622522416542;-0.01354899910710504;0.806370174883083
12.056388;1.0331042753873891;0.9255882078201545;0.895950263251325;-0.005145219552428768;-0.0049804083610857424;1.0338023964249774;10.000047947762763;0.8334963566573372;0.015562045112173942;0.015561875239693738;0.8062621662643605;-0.013548999170652816;0.806370271264719
12.066388;1.0331042955550593;0.9255880020707881;0.8959502334267427;-0.005145219632610492;-0.004980408367572382;1.0338022490168735;10.000048644152205;0.8334963061724016;0.01556204565877989;0.015561877742447395;0.8062620773453159;-0.013548999231313343;0.806370373422968
12.076388;1.0331033708311397;0.9255869552322459;0.8959502159623082;-0.005144912399635379;-0.004980115443320385;1.0338020875300789;10.000049296162738;0.8334962633906006;0.015562046250917607;0.015561880274297373;0.806262985711166;-0.013547999289180825;0.806371464086914
12.086388;1.0331033838251573;0.9255871387476274;0.8959505828362271;-0.005145992895590138;-0.004981161262405683;1.0338019122960806;10.000049901292977;0.8334962284007499;0.015562046883817455;0.015561882834196959;0.806262891524427;-0.013547999344396293;0.8063715767776671
12.096388;1.0331033935211618;0.9255869360812485;0.8959505850509851;-0.00514599297256826;-0.004981161270334136;1.0338017238018096;10.000050457295313;0.8334962013640351;0.015562047554086944;0.01556188542027383;0.8062627949629187;-0.013547999397120206;0.8063716941276601
12.106388;1.0331034002399397;0.9255871232248284;0.8959509732081355;-0.00514707346603321;-0.004982207090095342;1.0338015226226787;10.000050962971471;0.8334961824347952;0.01556204825955359;0.015561888030100508;0.8062626962940483;-0.013546999447503606;0.8063717988729632
12.116388;1.0331034043787706;0.9255869253654018;0.8959509968077713;-0.005147073540360982;-0.004982207098507112;1.033800309315571;10.000051418784551;0.8334961716600886;0.015562048998601169;0.015561890661050942;0.8062625958453729;-0.013546999495674401;0.8063719241550084
12.126388;1.0331034063231828;0.9255867308852362;0.8959510312353028;-0.005147073613254574;-0.004982207106991469;1.0338000843830149;10.000051826568711;0.8334961689653511;0.015562049768918106;0.015561893310086908;0.8062624939358584;-0.013546999541737156;0.8063720527281402
12.136388;1.0331024651489564;0.9255860866260045;0.8959514533916384;-0.005147846786847292;-0.004982959994723081;1.0337998483153774;10.000052188591269;0.8334961742199982;0.01556205056653786;0.015561895973701861;0.8062623908104319;-0.013546999585772842;0.806372184178298
12.146388;1.0331024635500383;0.9255859012948395;0.8959515092677286;-0.005147846856611993;-0.004982960002905541;1.0337996016467996;10.000052506649942;0.8334961873024511;0.0155620513867969;0.015561898648142548;0.8062632865939049;-0.013545999627827475;0.8063733012151878
12.156388;1.0331024605058285;0.925585721982352;0.895951575559092;-0.005147846924714156;-0.0049829600107312135;1.033799345012986;10.00005278139905;0.8334962080905668;0.015562052226508355;0.015561901328458925;0.8062631813275832;-0.013545999667909685;0.806373437456327
12.166388;1.0331024562306186;0.9255859373928631;0.8959520273234635;-0.005148927407789146;-0.0049840058295027665;1.033799079233683;10.0000530124212;0.833496236421455;0.015562053084120644;0.01556190400742307;0.8062630750887537;-0.013545999706017118;0.8063735758134415
12.176388;1.03310245095302;0.9255857729565077;0.8959521137129756;-0.005148927472492637;-0.004984005836254922;1.0337978053681747;10.000053199620329;0.8334962720727012;0.015562053957736209;0.015561906675922582;0.8062629680829835;-0.013544999742172416;0.8063736994646379
12.186388;1.0331024448808879;0.9255860048140455;0.8959525849969341;-0.005150007952176734;-0.0049850516536793215;1.0337975246327535;10.000053344621502;0.8334963147418285;0.015562054844022928;0.015561909323979772;0.8062628606363854;-0.01354499977644099;0.8063738420546165
12.196388;1.033101834597783;0.9255853238534676;0.895952696341514;-0.00514885907133417;-0.004983942427956369;1.033797238206736;10.000053450143847;0.8334963640483424;0.015562055738594859;0.015561911941852092;0.8062627531583767;-0.01354499980893395;0.8063739868355726
12.206388;1.033101826807649;0.9255851869384402;0.8959528101999843;-0.005148859131122781;-0.004983942432042867;1.0337969471194002;10.000053518024801;0.8334964195897778;0.01556205663667573;0.015561914521488288;0.8062626461444706;-0.013544999839817993;0.8063741338268043
12.216388;1.033101817652097;0.925585447914395;0.8959533074735584;-0.0051499396049025275;-0.004984988245968604;1.033796652267335;10.000053548202803;0.8334964809973631;0.015562057533422454;0.015561917056667093;0.8062625401628077;-0.013543999869329599;0.8063742662403226
12.226388;1.0331018067793294;0.9255853317149801;0.8959534369027236;-0.0051499396615820175;-0.004984988247795615;1.0337963544404698;10.000053539026212;0.8334965479452053;0.015562058423941148;0.015561919540952322;0.8062634357819642;-0.013543999897770198;0.806375417567107
12.236388;1.033101793975538;0.9255852264063477;0.8959535730044017;-0.005149939716730142;-0.004984988248509893;1.0337950543101972;10.000053487880452;0.8334966201194961;0.01556205930324064;0.015561921966342523;0.8062633335355394;-0.01354399992547904;0.8063755713866119
12.246388;1.0331017791113635;0.925585520096028;0.8959540902600354;-0.005151020185903158;-0.00498603405912829;1.0337947524015465;10.000053391870306;0.8334966971788362;0.015562060165883584;0.01556192432383573;0.8062632339852543;-0.013542999952793752;0.8063757109269751
12.256388;1.0331008208641304;0.9255845961251715;0.8959542389316576;-0.0051507129179901925;-0.004985741123363574;1.0337944491029403;10.000053248335593;0.8334967787204832;0.015562061005366045;0.01556192660382614;0.8062631377596445;-0.013542999980005346;0.8063758700263127
12.266388;1.033100801681703;0.9255849134629706;0.895954765665032;-0.005151793382993362;-0.004986786931864234;1.0337941447443066;10.00005305451233;0.833496864233824;0.015562061813691259;0.01556192879605819;0.8062630455006443;-0.013543000007335186;0.8063760322022793
12.276388;1.0331007804677623;0.9255848552080822;0.8959549209130163;-0.0051517934320280045;-0.004986786928525001;1.0337938396503792;10.00005280683294;0.8334969530926576;0.015562062581672522;0.01556193089047685;0.806262957837548;-0.01354300003495069;0.806376197789709
12.286388;1.0331007575060749;0.9255848091349139;0.8959550794120378;-0.005151793479558544;-0.0049867869241945655;1.0337935341465183;10.000052501182479;0.8334970446275694;0.01556206330021414;0.015561932878813021;0.8062628754130201;-0.013542000062988635;0.8063763503092608
12.296388;1.033100733190458;0.925585162975436;0.8959556158190483;-0.005152873940070915;-0.004987832729777762;1.03379222860886;10.000052133839821;0.8334971381658769;0.015562063961760747;0.01556193475522712;0.8062627988638169;-0.013542000091562983;0.8063765235863065
12.306388;1.0331007079939063;0.9255851412792386;0.8959557788015753;-0.00515287398473297;-0.004987832723708414;1.0337919234905346;10.000051701913417;0.8334972329939209;0.015562064560834908;0.015561936515346448;0.8062637287404408;-0.013542000120763231;0.8063777007689177
12.316388;1.033100682423641;0.925585131683198;0.8959559428637718;-0.005152874028067366;-0.004987832716898235;1.0337916192295142;10.000051203196174;0.8334973283716689;0.015562065093850668;0.015561938154948562;0.8062636654405986;-0.01354200015064697;0.8063778820520208
12.326388;1.0330997156582145;0.9255846801642814;0.8959564841240202;-0.005153647161298383;-0.004988585584918535;1.0337913161767962;10.000050636289812;0.8334974236265036;0.015562065558505613;0.015561939669250121;0.8062636092260895;-0.013541000181231683;0.8063780503103887
12.336388;1.0330996903382643;0.925584694404073;0.8959566479460597;-0.005153647202352299;-0.004988585576862389;1.033791014644227;10.000050001209813;0.8334975181979214;0.015562065952561493;0.015561941053127174;0.8062635602636834;-0.01354100021248627;0.8063782389120087
12.346388;1.0330996652282975;0.9255847202910115;0.8959568106245343;-0.005153647242495551;-0.0049885855683580995;1.0337907149526582;10.000049299305903;0.833497611607617;0.015562066272661327;0.015561942301629042;0.8062635186096462;-0.013541000244318585;0.8063784308619425
12.356388;1.0330996402759371;0.9255851452952378;0.8959573470731304;-0.005154727695179344;-0.004989631370243188;1.0337904174038615;10.00004853234364;0.8334977034712342;0.015562066513744161;0.015561943409394124;0.8062634842108508;-0.01354100027657776;0.8063786259824115
12.366388;1.0330996154482055;0.9255851937715082;0.895957506529656;-0.00515472773379346;-0.00498963136118917;1.0337891222266684;10.000047702204453;0.8334977935599069;0.01556206666967071;0.015561944369989639;0.8062634569727923;-0.013540000309083474;0.8063788073153515
12.376388;1.0330995907100518;0.9255852532342513;0.8959576642286686;-0.00515472777168102;-0.004989631351931123;1.0337888295440976;10.000046810993476;0.8334978818037533;0.015562066735386867;0.015561945176708237;0.8062634367997507;-0.01354000034164606;0.8063790082553051
12.386388;1.0330986247383147;0.9255848695320116;0.8959581970470522;-0.005155500896601056;-0.0049903842170435685;1.0337885393961141;10.0000458603909;0.833497968250603;0.015562066708453696;0.01556194582341252;0.8062634235725131;-0.013540000374056602;0.806379211737321
12.396388;1.0330985997475741;0.9255849501987857;0.8959583510147383;-0.005155500932957308;-0.004990384207276376;1.0337882518303694;10.000044850941292;0.8334980530269207;0.015562066588295667;0.015561946304510134;0.8062644171507535;-0.013540000406085682;0.8063804172168193
12.406388;1.0330985741100964;0.9255850410579105;0.8959585028686087;-0.005155500968471558;-0.004990384197161693;1.0337879669509897;10.00004378228089;0.8334981362635903;0.01556206637507243;0.015561946615457291;0.806264417413578;-0.013539000437504656;0.8063806076886416
12.416388;1.0330985474618968;0.9255855296699013;0.8959590276731993;-0.005156581415302978;-0.004991429997237958;1.033787684851527;10.000042653827206;0.8334982180064221;0.015562066070261756;0.015561946754215683;0.8062644242550118;-0.013539000468103482;0.806380816113897
12.426388;1.0330985196168123;0.92558564056819;0.8959591745804413;-0.00515658144894439;-0.004991429986330181;1.0337874055850353;10.000041464649481;0.8334982981684742;0.015562065677802831;0.015561946722106463;0.8062644375206386;-0.01353900049770332;0.8063810253445649
12.436388;1.0330984904692604;0.9255857614401213;0.8959593185923405;-0.005156581481559438;-0.0049914299750515485;1.0337871292421286;10.000040212466308;0.8334983765184635;0.015562065203495972;0.01556194652302208;0.8062644569837398;-0.013539000526161126;0.8063812351760912
12.446388;1.0330984598339812;0.9255862799335189;0.8959598346513745;-0.00515766192531999;-0.004992475774016435;1.0337858560046935;10.000038893457095;0.8334984527112956;0.015562064653401481;0.015561946162271901;0.8062644823995747;-0.013538000553353233;0.8063814287272156
12.456388;1.033097486220088;0.9255855789495798;0.8959599733929008;-0.005157354627974231;-0.004992182825179541;1.0337855861469143;10.000037503043139;0.8334985263666368;0.01556206403348853;0.015561945646480732;0.8062645135387232;-0.013538000579157404;0.8063816395168987
12.466388;1.0330974518608231;0.925585729477138;0.8959601064277753;-0.005157354657283851;-0.004992182812907014;1.033785320012955;10.000036036438285;0.8334985971259442;0.015562063350100672;0.015561944983641435;0.8062645501717985;-0.013538000603460871;0.8063818506576157
12.476388;1.0330974153697527;0.9255858899334862;0.8959602349760932;-0.005157354685436632;-0.00499218280029754;1.033785057955421;10.000034489028621;0.8334986646553253;0.015562062609919214;0.015561944182262843;0.8062645920756819;-0.013538000626184734;0.8063820619620086
12.486388;1.0330973766129115;0.9255864480009768;0.8959607339614006;-0.005158435123465658;-0.00499322859780709;1.033784800296457;10.000032856740674;0.8334987286446058;0.015562061819849603;0.015561943250664066;0.8062656390637347;-0.013537000647293872;0.8063832561678304
12.496388;1.0330973354413018;0.9255866281213188;0.8959608524449048;-0.005158435149024107;-0.004993228584524434;1.0337845473396772;10.000031136335274;0.8334987888304511;0.015562060986876517;0.01556194219718322;0.8062656910078582;-0.013537000666792509;0.8063834666436711
12.506388;1.0330972916356735;0.9255868177912068;0.8959609653731254;-0.0051584351730779646;-0.004993228570964325;1.0337842993540085;10.00002932584093;0.833498845031383;0.015562060117428243;0.015561941030294726;0.8062657478150156;-0.013537000684734821;0.8063836759321975
12.516388;1.0330972448832973;0.9255874044530736;0.8959614476778833;-0.005159515606608841;-0.004994274367680211;1.0337830565315198;10.000027425131119;0.833498897182883;0.01556205921751219;0.015561939758145533;0.8062658093528909;-0.013537000701241832;0.8063838835906221
12.526388;1.0330971948845682;0.9255876124270573;0.8959615484074639;-0.00515951562728582;-0.004994274353868164;1.033782818988172;10.000025436432864;0.833498945343597;0.015562058293942;0.01556193838806309;0.8062658754165164;-0.01353600071648646;0.8063840724712137
12.536388;1.033096200229332;0.9255869876128642;0.8959616441697947;-0.005159208316119447;-0.004993981402472812;1.0337825867891846;10.000023364254726;0.8334989896433354;0.015562057354377193;0.015561936926519101;0.8062659457518282;-0.013536000730649275;0.8063842758209061
12.546388;1.033096143254403;0.9255876008522547;0.8959621067206863;-0.005160288743030185;-0.004995027199349821;1.0337823599651625;10.000021214529983;0.8334990302179066;0.015562056405892494;0.015561935379767114;0.8062660200380852;-0.013536000743883683;0.806384476539119
12.556388;1.0330960825533075;0.9255878350640766;0.895962186828202;-0.005160288757978945;-0.004995027186327363;1.0337821385374912;10.000018993582172;0.8334990672049299;0.015562055454055057;0.015561933754380657;0.8062660978593242;-0.013536000756319297;0.8063846742580332
12.566388;1.033096017916052;0.9255880780329313;0.8959622594613798;-0.005160288770952863;-0.004995027173891832;1.0337819225254652;10.000016707543582;0.8334991007871823;0.015562054502377087;0.015561932056536155;0.8062661787580753;-0.01353600076809156;0.8063848684695352
12.576388;1.0330959492086158;0.9255883298703365;0.8959623242155317;-0.005160288781933387;-0.004995027162135718;1.0337817118891968;10.000014362254634;0.8334991312103394;0.015562053551253684;0.015561930291032368;0.8062662622933001;-0.01353500077935694;0.8063850417448059
12.586388;1.0330958763706617;0.9255889783346595;0.8959627559698601;-0.005161369200889083;-0.00499607296144771;1.0337815064668872;10.000011963713668;0.8334991587553878;0.015562052597676871;0.015561928461631163;0.8062673480226792;-0.013535000790280301;0.806386226844197
12.596388;1.0330957993075058;0.9255892478887687;0.8959628037729345;-0.005161369207794525;-0.004996072951175277;1.033780305987278;10.000009519163275;0.8334991837049125;0.015562051637317682;0.015561926572128399;0.8062674355038504;-0.01353500080102317;0.8063864066892669
12.606388;1.0330957178643647;0.925589525993492;0.8959628426540498;-0.005161369212654172;-0.004996072941684348;1.0337801101157107;10.000007037977314;0.8334992063219318;0.015562050667797922;0.01556192462736159;0.8062675243628786;-0.013535000811758735;0.8063865807303047
12.616388;1.0330946906933423;0.9255893584027418;0.8959632493637146;-0.005162142292191802;-0.004996825804753143;1.0337799184596579;10.000004531658226;0.8334992267972338;0.015562049689728928;0.01556192263397494;0.8062676143458128;-0.013534000822698325;0.8063867319540998
12.626388;1.0330946002704782;0.9255896525949622;0.8959632699556603;-0.005162142293194447;-0.004996825796811291;1.0337797306051717;10.000002013054877;0.8334992451752643;0.015562048704891921;0.015561920600389776;0.8062677053026015;-0.013534000834088263;0.8063868938327982
12.636388;1.03309450552651;0.9255899543696559;0.895963281347106;-0.005162142292496642;-0.0049968257895511466;1.0337795462397945;9.999999494870428;0.8334992613785939;0.015562047714751278;0.015561918536054173;0.8062677971397092;-0.013534000846162145;0.806387049561612
12.646388;1.0330944066788526;0.9255902634857318;0.8959632835448388;-0.005162142290274074;-0.0049968257828847396;1.0337793652137908;9.99999698791552;0.833499275320326;0.01556204672037261;0.01556191645052415;0.8062678897936226;-0.013534000859090876;0.8063871991819951
12.656388;1.0330943039426268;0.925590967424345;0.8959636518492158;-0.005163222695554214;-0.004997871586952589;1.0337791874867317;9.99999450015695;0.833499286945924;0.01556204572190817;0.01556191435216286;0.8062679832046319;-0.0135340008729815;0.8063873427793002
12.666388;1.0330941975595802;0.9255912904697418;0.8959636356195108;-0.005163222690634906;-0.004997871581247805;1.0337790130713167;9.999992037260778;0.8334992961983968;0.015562044717875244;0.01556191224673442;0.80626807727842;-0.01353300088790986;0.8063874636314243
12.676388;1.033094087831237;0.925591619962835;0.8959636100434947;-0.005163222684427557;-0.004997871575917471;1.033778842003856;9.999989603855806;0.8334993030033176;0.015562043705683152;0.015561910137228786;0.8062681718858309;-0.01353300090394019;0.8063875952740289
12.686388;1.0330939751074748;0.9255919554797405;0.8959635749758854;-0.0051632226769278864;-0.004997871570887783;1.0337776743434408;9.999987204453967;0.8334993072511726;0.015562042682530145;0.015561908024630491;0.8062682668731062;-0.01353300092112164;0.8063877208143226
12.696388;1.0330929185164892;0.9255918426616015;0.8959639071946085;-0.005163995741461665;-0.00499862443693936;1.0337775101769098;9.999984844345141;0.8334993087652633;0.01556204164565353;0.01556190590839564;0.8062693620273278;-0.013533000939472952;0.8063888400078024
12.706388;1.0330928007986548;0.9255921888331375;0.8959638526778172;-0.0051639957313678615;-0.004998624432243398;1.0337773495716687;9.999982530157105;0.83349930734561;0.015562040592410115;0.01556190378739329;0.8062694570565906;-0.013533000958967535;0.8063889530999122
12.716388;1.0330926808539487;0.925592539539082;0.8959637882576413;-0.005163995719994982;-0.004998624427578714;1.033777192484816;9.999980269111509;0.8334993029067187;0.015562039520463415;0.01556190166148732;0.8062695516511397;-0.013532000979534595;0.8063890431740242
12.726388;1.0330925586748305;0.9255928942064726;0.8959637139432389;-0.00516399570735174;-0.004998624422883536;1.03377703869008;9.999978067600205;0.8334992955873745;0.015562038427942279;0.015561899531771657;0.8062696455583511;-0.013532001001069974;0.8063891438014926
12.736388;1.0330924342030434;0.9255936399674566;0.8959640051006336;-0.005165076101219567;-0.004999670228221291;1.0337768878136437;9.999975930342975;0.8334992857285581;0.015562037313263244;0.015561897399659684;0.8062697385581956;-0.013532001023439598;0.806389238233329
12.746388;1.0330923073669807;0.9255940007711118;0.8959639111727634;-0.005165076086058797;-0.0049996702234010515;1.033776739478414;9.999973860748028;0.833499273778503;0.015562036175129726;0.015561895267016793;0.8062698303707833;-0.013532001046487897;0.8063893265495511
12.756388;1.033092178031364;0.9255943635817737;0.8959638074393864;-0.005165076069683365;-0.004999670218543996;1.033776593437867;9.999971861656205;0.833499260228648;0.015562035013214993;0.015561893136960934;0.806269920634316;-0.013532001070062229;0.8063894088010024
12.766388;1.0330920459560604;0.9255947274816286;0.8959636938737896;-0.005165076052133099;-0.004999670213671314;1.033776449630816;9.999969935046225;0.8334992455922434;0.015562033828242377;0.01556189101355617;0.8062700089583467;-0.013531001094032819;0.8063894681163629
12.776388;1.0330919108559569;0.9255954791740684;0.8959639458857974;-0.005166156441204997;-0.005000716018859353;1.033775308132452;9.999968081156531;0.8334992303889135;0.015562032620996608;0.015561888900815406;0.8062700949628396;-0.013531001118302003;0.8063895378134175
12.786388;1.0330908312832037;0.9255950006173259;0.8959638148365278;-0.005165849083565;-0.00500042307374067;1.033775169024483;9.999966298043342;0.8334992151044004;0.015562031391532505;0.015561886802533209;0.8062701783079582;-0.013531001142821247;0.8063896007798298
12.796388;1.0330906895939738;0.9255953618839999;0.8959636731974177;-0.005165849062550977;-0.005000423068646832;1.0337750323177184;9.999964581855435;0.8334992001372187;0.015562030139247913;0.015561884723194737;0.8062702587219532;-0.01353100116760197;0.8063896566550515
12.806388;1.0330905445473848;0.9255957205723384;0.8959635230651367;-0.005165849040438153;-0.005000423063451152;1.033774898004089;9.999962927949369;0.8334991857663301;0.015562028863496963;0.01556188266914742;0.8062703359705979;-0.013531001192690278;0.8063897051232334
12.816388;1.0330903961576092;0.9255964637098559;0.8959637402030908;-0.005166929424037877;-0.00500146886813736;1.033774766180788;9.999961332177202;0.8334991721699743;0.015562027564191332;0.015561880648761744;0.8062714098005654;-0.013531001218129793;0.8063907457987252
12.826388;1.0330902443876906;0.9255968152687554;0.8959635744806027;-0.005166929400249703;-0.005001468862761749;1.0337746371433916;9.999959791816798;0.8334991594866524;0.015562026242280001;0.015561878671068027;0.8062714799729239;-0.013530001243960428;0.8063907619492083
12.836388;1.0330900890953665;0.9255971624728734;0.8959634016764685;-0.00516692937601517;-0.005001468857306438;1.0337745113696644;9.99995830616677;0.8334991478498638;0.015562024899788196;0.015561876744268502;0.8062715463585169;-0.013530001270255847;0.8063907867128857
12.846388;1.033089930020166;0.9255975048728446;0.8959632222924147;-0.005166929351602131;-0.0050014688518210644;1.0337743894317013;9.999956876110843;0.8334991373722164;0.015562023539027543;0.015561874875572784;0.8062716089583692;-0.013530001297146012;0.8063908029791037
12.856388;1.033089766811378;0.9255982296603806;0.8959634121314676;-0.005168009733903294;-0.005002514656381844;1.0337742719288092;9.999955502380043;0.8334991281161431;0.015562022162411421;0.01556187307152754;0.8062716678381804;-0.013530001324780876;0.8063908103961674
12.866388;1.0330895991113092;0.9255985608225419;0.8959632211025049;-0.005168009709760311;-0.005002514651182597;1.0337741594593017;9.999954184032337;0.8334991200925935;0.015562020773875902;0.015561871336914309;0.806271723068428;-0.013530001353283024;0.8063908086396058
12.876388;1.033088485424776;0.9255980439101421;0.8959630266888882;-0.005167702345982511;-0.005002221705420236;1.0337730525828142;9.99995291851638;0.8334991132923513;0.015562019380345954;0.015561869672729888;0.8062717747426098;-0.013530001382752887;0.8063907974648137
12.886388;1.0330883081114062;0.925598361730289;0.8959628262517267;-0.00516770232269571;-0.005002221701019047;1.0337729517678882;9.999951702877414;0.8334991076954408;0.015562017991989495;0.015561868076064722;0.8062718230293837;-0.013529001413298023;0.8063907600285048
12.896388;1.0330881260826752;0.9255986722708827;0.8959626221770255;-0.005167702300005469;-0.005002221697127596;1.0337728573738354;9.999950535062231;0.8334991032495457;0.015562016620969671;0.015561866542023657;0.8062718681670937;-0.013529001445033342;0.8063907300752641
12.906388;1.0330879397246648;0.9255993628129153;0.8959627906046304;-0.00516878268355458;-0.005003267503627154;1.0337727696566605;9.999949414531084;0.8334990998646914;0.015562015279099674;0.015561865064956359;0.8062719104315452;-0.013529001478061412;0.8063906912338881
12.916388;1.0330877495799298;0.9255996573712426;0.895962581768128;-0.005168782662318934;-0.005003267500840903;1.0337726887963565;9.99994834184096;0.8334990974505782;0.015562013976447816;0.015561863638411293;0.8062719501028768;-0.01352900151246766;0.8063906440865495
12.926388;1.033087556233847;0.9255999429773233;0.8959623717470343;-0.005168782641950282;-0.00500326749862822;1.0337726149424977;9.99994731761541;0.8334990959747648;0.015562012722163891;0.01556186225484275;0.806271987406503;-0.013529001548320459;0.8063905894154898
12.936388;1.0330873602080535;0.9256002188762308;0.8959621612933854;-0.005168782622543263;-0.0050032674969716735;1.033772548202305;9.99994634146359;0.8334990954685476;0.015562011526048669;0.015561860905893591;0.8062720224677054;-0.01352900158564849;0.8063905282110817
12.946388;1.033087161854996;0.9256008720254038;0.8959623264123373;-0.005169863009730853;-0.005004313305686008;1.0337724886129886;9.999945411625895;0.8334990959872692;0.01556201039873281;0.01556185958408822;0.8062730552998334;-0.013528001624417455;0.8063914446758802
12.956388;1.0330869612932374;0.9256011262813651;0.8959621170889486;-0.005169862992457464;-0.005004313305025024;1.0337724361718839;9.999944526141837;0.833499097578654;0.015562009350070112;0.015561858284508205;0.806273085829139;-0.013528001664526914;0.8063913737481766
12.966388;1.0330867584560686;0.9256013687230925;0.8959619090044607;-0.005169862976311257;-0.005004313304774782;1.0337723908511611;9.999943684457953;0.8334991002394603;0.01556200838737472;0.015561857004807706;0.8062731139786493;-0.013528001705809367;0.8063912994922128
12.976388;1.0330865532157951;0.925601598854924;0.8959617023212204;-0.00516986296129681;-0.00500431330486314;1.033772352548735;9.999942887549327;0.8334991038972358;0.015562007514951758;0.015561855744571917;0.8062731397441693;-0.013528001748035801;0.8063912227734046
12.986388;1.033085404206824;0.9256009747549963;0.8959614986815827;-0.0051695556051880335;-0.005004020363536338;1.0337713210165789;9.999942136923744;0.8334991084748301;0.015562006734156057;0.015561854504625768;0.8062731631918734;-0.013528001790939397;0.8063911443782255
12.996388;1.0330851937031427;0.9256015673230926;0.8959616700039577;-0.005170635996902034;-0.005005066173859808;1.0337712958388428;9.999941433952307;0.8334991139862323;0.015562006043068894;0.015561853286049466;0.8062731844015278;-0.013528001834242749;0.8063910649981954
13.006388;1.0330849802405864;0.9256017596723507;0.895961467107793;-0.005170635985391347;-0.005005066174664106;1.033771276494966;9.999940779489817;0.8334991206126349;0.015562005436354916;0.015561852089641335;0.8062732033989607;-0.013527001877673913;0.8063909684060384
13.016388;1.0330847636266096;0.9256019398273615;0.8959612650510527;-0.005170635975175209;-0.005005066175666344;1.0337712624317559;9.9999401730415;0.83349912873785;0.015562004905591346;0.01556185091622422;0.8062732201608362;-0.01352700192096116;0.8063908885636055
13.026388;1.0330845438334755;0.9256021081396776;0.8959610636989432;-0.005170635966344782;-0.0050050661768703585;1.033771253045852;9.99993961160943;0.8334991389248589;0.01556200444019456;0.015561849767217698;0.8062732347005551;-0.013527001963812131;0.806390809040303
13.036388;1.0330843210203964;0.9256022649772575;0.8959608630785731;-0.005170635959014884;-0.005005066178294504;1.0337712476122578;9.999939089106602;0.8334991518740188;0.015562004029564681;0.015561848645103238;0.8062732470916261;-0.013527002005915712;0.8063907301619649
13.046388;1.0330840954423834;0.9256027984075738;0.8959610386762128;-0.005171716357733923;-0.005006111989691753;1.0337712452947203;9.999938596589317;0.833499168365283;0.015562003665886092;0.015561847553398487;0.8062732574303798;-0.013527002046976065;0.806390652223506
13.056388;1.0330838673544107;0.9256029332774806;0.8959608402631399;-0.005171716353655292;-0.00500611199162803;1.033771245280876;9.999938122804252;0.8334991891458029;0.01556200334534075;0.015561846496164754;0.8062732658741953;-0.013527002086738404;0.806390575436206
13.066388;1.0330836369570418;0.9256030575238708;0.8959606436900096;-0.00517171635118072;-0.005006111993846784;1.0337712469592115;9.999937654996899;0.8334992148271342;0.015562003066473432;0.015561845477986135;0.80627327271525;-0.013526002125001957;0.8063904831126103
13.076388;1.0330834043265662;0.9256031713985968;0.8959604496021902;-0.0051717163501950525;-0.005006111996372364;1.0337712500245266;9.999937180217577;0.833499245854769;0.015562002827790656;0.015561844504170492;0.8062732783777407;-0.013526002161632793;0.806390408803551
13.086388;1.0330831693351148;0.9256032752259213;0.8959602586495575;-0.005171716350540494;-0.005006111999223182;1.0337712544234294;9.999936686690969;0.8334992825417715;0.015562002627036055;0.015561843580208854;0.8062742833589464;-0.013526002196552759;0.8063913355904556
13.096388;1.0330819904072712;0.9256029155059837;0.8959604483707473;-0.005172489410922185;-0.005006864869511198;1.0337712601433002;9.999936164386503;0.8334993251330781;0.015562002461475799;0.015561842710732948;0.806274288167446;-0.013526002229714038;0.8063912637728313
13.106388;1.033081749521507;0.9256030005650253;0.8959602654154067;-0.00517248941335962;-0.0050068648728934925;1.0337702670094304;9.999935605119283;0.8334993738278941;0.015562002328466204;0.015561841898891718;0.8062742932584123;-0.013526002261094341;0.8063911932489387
13.116388;1.0330815049920992;0.9256030770806776;0.8959600871680438;-0.0051724894165438625;-0.005006864876398303;1.033770274691223;9.999935003502936;0.8334994287318483;0.01556200222631655;0.015561841146832638;0.806274298977757;-0.013526002290695942;0.8063911240720805
13.126388;1.0330812564493204;0.9256031456502112;0.8959599140377609;-0.005172489420308886;-0.00500686487994623;1.0337702828714979;9.999934358088822;0.8334994897901564;0.015562002154367677;0.015561840456163446;0.8062743055634939;-0.013526002318525984;0.8063910562795966
13.136388;1.0330810035089093;0.9256032067761409;0.8959597464375619;-0.005172489424514637;-0.0050068648835269155;1.0337702913510662;9.999933670895066;0.8334995567693112;0.015562002113247994;0.01556183982748639;0.8062743132277612;-0.013526002344585179;0.8063909898826995
13.146388;1.033080745670012;0.925603260809105;0.8959595848028129;-0.005172489429019944;-0.005006864887173378;1.0337703000093772;9.999932945905597;0.8334996292877787;0.015562002106102228;0.01556183926051856;0.806274322241676;-0.013525002368895749;0.8063909081194698
13.156388;1.033080482351128;0.9256036956854039;0.8959598048969258;-0.00517356983698801;-0.005007910700505044;1.0337703087323145;9.999932188201134;0.8334997068403559;0.01556200213806067;0.015561838755085064;0.8062743329335207;-0.013525002391544177;0.8063908445761968
13.166388;1.0330805508196463;0.9256040434948754;0.8959596611844827;-0.0051727282170869505;-0.005007094390959374;1.0337703174371267;9.999931404081895;0.8334997888119237;0.015562002213692486;0.015561838311818364;0.8062743456295415;-0.013525002412686926;0.8063907825490907
13.176388;1.0330802752329282;0.9256040774634677;0.89595952037862;-0.0051727282212761004;-0.005007094394813647;1.033770326163515;9.999930601478354;0.8334998744933804;0.015562002335777612;0.01556183793228099;0.806274360606097;-0.013525002432516847;0.8063907220685266
13.186388;1.0330799931905192;0.9256041052117485;0.8959593875798881;-0.005172728224844478;-0.005007094398753507;1.0337703350602405;9.999929789485543;0.8334999630987199;0.015562002506170831;0.015561837618354044;0.8062743780827716;-0.01352500245122235;0.8063906630771649
13.196388;1.0330797045334112;0.9256041270992904;0.8959592632394404;-0.005172728227550358;-0.005007094402822304;1.0337703442750663;9.999928976630871;0.8335000537946746;0.015562002726595957;0.015561837371630432;0.8062743982278122;-0.013525002468970704;0.8063906054969502
13.206388;1.0330794091351096;0.9256041436006059;0.895959147607591;-0.005172728229179846;-0.005007094407051618;1.0337703539305056;9.999928169152323;0.833500145738482;0.015562002998913603;0.015561837193391883;0.8062744211299789;-0.013525002485930854;0.8063905493285465
13.216388;1.0330791069523215;0.9256045430199072;0.8959594160254718;-0.0051738086328723;-0.005008140220704074;1.033770364184675;9.999927370796483;0.8335002381152817;0.015562003325315715;0.01556183708357305;0.8062744467745896;-0.0135240025022919;0.8063904779103584
13.226388;1.0330778567631254;0.9256037089172109;0.8959593194809721;-0.0051735012840023725;-0.005007847281207078;1.0337703752356862;9.999926583769135;0.8335003301805766;0.015562003707343109;0.015561837039056586;0.8062744750560923;-0.013524002518243483;0.8063904249725666
13.236388;1.0330775410334914;0.9256037127638865;0.8959592299528897;-0.00517350128128803;-0.005007847285834865;1.0337693872634426;9.99992580942529;0.8335004212851285;0.015562004145076856;0.015561837053837468;0.8062745057878604;-0.013524002533957342;0.8063903739463263
13.246388;1.0330772185425126;0.9256037132856882;0.8959591489924336;-0.005173501276792315;-0.0050078472905378275;1.0337694004216413;9.999925048684966;0.8335005108795839;0.015562004638704724;0.015561837120436685;0.806274538713049;-0.013524002549595862;0.806390324986947
13.256388;1.0330768893269258;0.9256037107545191;0.8959590764784345;-0.005173501270385477;-0.005007847295305815;1.0337694148940701;9.99992430267076;0.8335005985585042;0.015562005190047355;0.015561837230509587;0.8062755735462651;-0.01352400256532138;0.8063912780049233
13.266388;1.033076553497319;0.9256037054519964;0.8959590123681281;-0.005173501261994778;-0.005007847300142963;1.033769430886242;9.99992357320592;0.833500684114585;0.01556200580153876;0.015561837374900264;0.806275610043163;-0.01352400258127942;0.8063912332307333
13.276388;1.0330762112238852;0.9256040853961923;0.8959593320254954;-0.005174581653829397;-0.0050088931141979345;1.033769448532962;9.999922863074174;0.8335007675049417;0.015562006474631495;0.015561837543914549;0.8062756480385725;-0.013524002597576655;0.806391190466027
13.286388;1.0330758626496668;0.9256040754652278;0.8959592849326036;-0.005174581641459166;-0.005008893119202986;1.03376946783839;9.99992217619681;0.8335008487556452;0.015562007210270165;0.015561837727318709;0.8062756873900417;-0.013524002614288202;0.8063911497282943
13.296388;1.0330755078098197;0.9256040637041073;0.8959592464521391;-0.005174581627119921;-0.005008893124310974;1.03376948870657;9.999921517450067;0.8335009278966492;0.01556200801023319;0.01556183791366821;0.8062757279351812;-0.013523002631472138;0.8063910943294939
13.306388;1.0330751466222863;0.9256040504586595;0.895959216608179;-0.005174581610837348;-0.005008893129513047;1.0337695110317962;9.9999208920015;0.8335010049261291;0.015562008876782527;0.015561838090219918;0.8062757695687356;-0.013523002649162556;0.8063910578925323
13.316388;1.0330747789476582;0.9256040360617273;0.8959591953652688;-0.005174581592678215;-0.0050088931347447;1.0337695347257283;9.999920304721016;0.8335010797611047;0.015562009811608744;0.015561838244600947;0.8062758123286595;-0.013523002667359875;0.8063910236661401
13.326388;1.0330744046585876;0.925604020795462;0.8959591826151319;-0.005174581572748312;-0.005008893139884286;1.033769559639346;9.999919760269742;0.8335011522218988;0.015562010816377965;0.015561838366621292;0.8062758563716176;-0.013523002686035346;0.8063909916063963
13.336388;1.033074023692921;0.9256043925340446;0.8959595534830587;-0.005175661953374896;-0.005009938953924912;1.033769585533546;9.999919263691774;0.8335012221030988;0.015562011893973965;0.015561838448283877;0.8062759018474682;-0.013523002705138017;0.8063909616632867
13.346388;1.0330736361075168;0.9256043758156602;0.8959595571573022;-0.005175661930174645;-0.005009938958430562;1.033769612155669;9.99991882075218;0.8335012892631876;0.015562013047956605;0.015561838482987181;0.8062759487770519;-0.013523002724593796;0.8063909338330729
13.356388;1.033073242116774;0.9256043581544212;0.8959595687304309;-0.005175661905382605;-0.005009938962364811;1.0337696393251357;9.999918437749331;0.8335013536695306;0.015562014280608641;0.01556183846533876;0.8062759970450429;-0.013523002744312122;0.8063909081548485
13.366388;1.033072842081009;0.9256043392745977;0.8959595880069597;-0.005175661878994658;-0.0050099389655336715;1.0337696669910086;9.999918121238137;0.8335014154174873;0.015562015592224985;0.015561838391282837;0.8062760464563575;-0.013523002764210368;0.8063908846448885
13.376388;1.0330714952121636;0.9256034773079665;0.8959596164654523;-0.005175354501007776;-0.005009646022946519;1.0337696952294524;9.999917877447027;0.8335014747095599;0.01556201698287886;0.015561838257991303;0.8062760967179051;-0.013523002784226404;0.8063908632305941
13.386388;1.0330710844219393;0.9256034553489949;0.8959596507099561;-0.0051753544714137935;-0.005009646024059452;1.0337687241425493;9.999917711330205;0.8335015317710021;0.015562018454648788;0.015561838063799767;0.8062761473612656;-0.013522002804310543;0.8063908269542175
13.396388;1.0330706689162632;0.9256034317345082;0.8959596922790989;-0.0051753544402028066;-0.005009646024001423;1.0337687537328955;9.999917626563166;0.8335015867728638;0.015562020010925165;0.015561837808549759;0.8062761976993835;-0.013522002824433428;0.8063908090767548
13.406388;1.033070249075014;0.9256037942793762;0.8959601163871954;-0.005176434808503024;-0.00501069183181919;1.0337687838613234;9.999917626539869;0.8335016398296078;0.015562021653801904;0.015561837493563133;0.8062762468601472;-0.013522002844599488;0.8063907925415432
13.416388;1.0330698252501915;0.9256037677631254;0.8959601723427252;-0.005176434774167434;-0.00501069182957861;1.0337688142991226;9.999917714951964;0.8335016910217632;0.015562023383650215;0.015561837121120437;0.8062762938949363;-0.013522002864827383;0.8063907771135943
13.426388;1.033069397897692;0.9256037401543232;0.8959602353525481;-0.005176434738427402;-0.00501069182642449;1.0337688447827251;9.999917895655782;0.8335017403914001;0.015562025200926099;0.015561836694602333;0.8062763378849607;-0.013522002885126068;0.8063907626347462
13.436388;1.0330689677200082;0.9256037116769925;0.8959603053213563;-0.005176434701409169;-0.005010691822502325;1.0337688750131235;9.99991817195804;0.8335017879317881;0.015562027107385868;0.01556183621847916;0.8062763779882496;-0.013522002905506864;0.8063907490257974
13.446388;1.03306853569052;0.9256036824429026;0.8959603821380663;-0.005176434663231962;-0.005010691817993615;1.0337689046738854;9.99991854569538;0.8335018335659531;0.015562029105617641;0.015561835696894448;0.8062774134339623;-0.01352200292601016;0.8063917360927719
13.456388;1.0330681029979585;0.9256036524220058;0.8959604656431439;-0.005176434624016818;-0.0050106918131209354;1.0337689335234068;9.999919017310999;0.8335018771407459;0.01556203119804432;0.015561835132655053;0.8062774435073207;-0.013522002946714778;0.8063917240171242
13.466388;1.0330676710530755;0.9256036215477365;0.8959605556051542;-0.005176434583878727;-0.005010691808127062;1.0337689614741252;9.999919586688481;0.8335019185107384;0.01556203338637208;0.015561834528002257;0.8062774675998327;-0.013522002967728203;0.8063917125012063
13.476388;1.0330672414810476;0.9256039775548465;0.8959610270152574;-0.005177514944028647;-0.00501173761227681;1.0337689885451988;9.999920253424238;0.8335019576138034;0.015562035670989257;0.015561833885714135;0.8062774852943959;-0.013522002989154085;0.8063917013453898
13.486388;1.0330668160058396;0.9256039450606292;0.8959611289169833;-0.0051775149023546;-0.0050117376077823085;1.0337690147344065;9.99992101639924;0.833501994423285;0.015562038050670619;0.015561833209603495;0.8062774963750152;-0.013521003011043916;0.806391673552797
13.496388;1.0330663963555922;0.925603911693664;0.895961236289178;-0.0051775148601142015;-0.005011737603871584;1.0337690399524988;9.99992187322474;0.8335020288925739;0.015562040523267356;0.015561832504481645;0.8062775007529925;-0.013521003033377272;0.8063916624466496
13.506388;1.033065984210816;0.9256038771936945;0.8959613488597409;-0.005177514817471044;-0.005011737600678061;1.0337690640067274;9.999922820243965;0.8335020609686489;0.015562043086322978;0.015561831775618347;0.8062774984044614;-0.013521003056086311;0.806391651116293
13.516388;1.0330655811188674;0.9256038412345571;0.8959614663508153;-0.005177514774576094;-0.0050117375982605804;1.033769086578648;9.999923853190893;0.833502090598735;0.01556204573714357;0.015561831028170785;0.8062774893598146;-0.013521003079072794;0.80639163951076
13.526388;1.0330651883935502;0.9256038035380658;0.8959615884230646;-0.005177514731559201;-0.0050117375966411614;1.0337691072804762;9.999924967801766;0.8335021177235094;0.015562048472957404;0.015561830266868476;0.8062774736802133;-0.013521003102199941;0.8063916276409411
13.536388;1.0330638658476385;0.925602922323914;0.895961716311518;-0.005177207336304814;-0.005011444650257552;1.0337691257354258;9.999926159786991;0.8335021423028651;0.015562051290668774;0.015561829496126865;0.8062774513906619;-0.013521003125311343;0.8063916155333584
13.546388;1.0330634968051224;0.9256028808665476;0.8959618462997109;-0.005177207293340036;-0.005011444650300328;1.0337691415325905;9.99992742427974;0.8335021643474794;0.015562054185881146;0.01556182872087494;0.8062774224341419;-0.013521003148270289;0.806391603228506
13.556388;1.033063140875092;0.9256028377469903;0.895961979599413;-0.0051772072505090645;-0.005011444651198688;1.0337691541791048;9.999928755791252;0.8335021838973624;0.015562057152258503;0.015561827947980653;0.8062773866967571;-0.013521003170957701;0.8063915907939033
13.566388;1.0330627988550025;0.9256031809688803;0.8959624911779022;-0.005178287607862076;-0.00501249046182134;1.0337681632109466;9.999930148986131;0.833502200968376;0.01556206018217252;0.015561827186988066;0.8062773440542914;-0.013521003193233858;0.8063915782904957
13.576388;1.033062471350839;0.9256031353858194;0.8959626302334858;-0.005178287565424625;-0.00501249046431478;1.0337681683416586;9.99993159935301;0.8335022155623983;0.015562063268004234;0.015561826448827176;0.8062772943874177;-0.013521003214906886;0.8063915657001429
13.586388;1.0330621586747735;0.9256030889908222;0.8959627719691446;-0.005178287523185851;-0.005012490467485812;1.033768169501688;9.999933103500755;0.8335022277542957;0.015562066401759434;0.015561825743890487;0.8062772375894454;-0.013521003235735374;0.8063915528854947
13.596388;1.0330618608976248;0.9256030420442345;0.895962916336115;-0.0051782874810716644;-0.005012490471254282;1.0337681667928182;9.999934659203225;0.8335022377531416;0.015562069573243227;0.01556182508095089;0.8062771735769216;-0.013520003255466786;0.8063915228539176
13.606388;1.0330615779321126;0.9256029947310844;0.8959630633259447;-0.005178287438932328;-0.005012490475569197;1.0337681604425335;9.999936265039624;0.8335022458886387;0.015562072770832845;0.01556182446607665;0.8062771022920456;-0.013520003273863636;0.8063915088877291
13.616388;1.0330613095505414;0.9256029471283884;0.8959632129737447;-0.005178287396589037;-0.005012490480417219;1.0337681508367849;9.999937919679722;0.8335022525625624;0.015562075984823875;0.015561823902210167;0.8062770237161961;-0.013520003290691935;0.8063914940015932
13.626388;1.033061055407723;0.9256028992222347;0.895963365348507;-0.005178287353898952;-0.005012490485830864;1.0337681385681223;9.9999396209967;0.8335022582156791;0.015562079208488455;0.015561823390872944;0.806276937909459;-0.013520003305717024;0.8063914780460198
13.636388;1.0330608151048999;0.9256028509516996;0.8959635205069189;-0.005178287310765873;-0.005012490491882592;1.0337681243388397;9.999941365677572;0.8335022633344397;0.015562082435897772;0.015561822933944633;0.8062768450498375;-0.013520003318733504;0.8063914609707219
13.646388;1.0330605882690318;0.9256031899999918;0.8959640537459844;-0.005179367667097358;-0.0050135363075490035;1.033768108753273;9.999943149810932;0.8335022684680126;0.015562085659971612;0.015561822532965404;0.8062767454268964;-0.013520003329594736;0.8063914428540577
13.656388;1.0330603745856486;0.925603140995363;0.8959642143758595;-0.005179367622773896;-0.005013536315095845;1.0337680922045887;9.999944969472851;0.8335022742388204;0.01556208887207431;0.015561822187339912;0.8062766393981057;-0.013520003338206294;0.8063914239009495
13.666388;1.0330601737513172;0.9256030918085143;0.8959643775144962;-0.0051793675776574;-0.005013536323427697;1.033768074970966;9.999946820576708;0.8335022813322985;0.01556209206204021;0.015561821894157007;0.8062765273650363;-0.013520003344489936;0.8063914043962155
13.676388;1.0330599854472677;0.9256030426809763;0.8959645428748338;-0.005179367531605747;-0.00501353633251482;1.0337680573686692;9.999948698910607;0.8335022904379402;0.01556209521828576;0.015561821649262517;0.8062764097906387;-0.013520003348353477;0.8063913846239114
13.686388;1.0330598093737693;0.9256029939388462;0.8959647101033462;-0.005179367484485663;-0.005013536342287452;1.0337680397367954;9.999950600740489;0.833502302202362;0.015562098327976706;0.01556182144752624;0.8062762872098563;-0.013520003349697484;0.8063913648134919
13.696388;1.033059645242828;0.9256029459481833;0.8959648788147404;-0.005179367436187003;-0.005013536352643239;1.0337680223497874;9.999952522802978;0.8335023172376892;0.015562101377206677;0.015561821283049651;0.8062771602129206;-0.013520003348447824;0.8063923450192448
13.706388;1.0330594927113417;0.9256028990467665;0.8959650485987616;-0.005179367386634312;-0.005013536363480521;1.0337680054582858;9.999954461173402;0.8335023361176515;0.015562104351950195;0.015561821150344482;0.806277029442656;-0.013520003344571275;0.8063923257226676
13.716388;1.0330593513355129;0.9256028535396088;0.8959652190346947;-0.0051793673357998;-0.005013536374727661;1.0337679893295222;9.999956410161268;0.8335023593242772;0.015562107239969184;0.015561821044473808;0.8062768955813728;-0.013519003338068736;0.8063922902455382
13.726388;1.0330592205821154;0.9256028097412462;0.8959653897334886;-0.00517936728370701;-0.005013536386349904;1.0337679741664738;9.999958362207256;0.8335023872124256;0.015562110032035371;0.01556182095966436;0.8062767593147064;-0.013519003328973161;0.80639227238708
13.736388;1.0330590998804356;0.9256027679788297;0.8959655603740705;-0.00517936723041807;-0.005013536398341006;1.0337679600862912;9.99996030841788;0.8335024200359606;0.015562112721284395;0.015561820888416348;0.8062766213433548;-0.013519003317356787;0.8063922557003438
13.746388;1.0330580474554503;0.9256022746581001;0.8959661076537642;-0.0051801402204623105;-0.0050142892731084516;1.0337679472267576;9.999962239475186;0.8335024579667162;0.015562115302137122;0.015561820821458123;0.8062764824104671;-0.013519003303330588;0.8063922405608486
