time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.756388;1.0330579452622985;0.9256022378973578;0.8959662775058391;-0.005180140165044949;-0.005014289285812928;1.0337679358300969;9.999964147095358;0.8335025010694873;0.015562117770160496;0.015561820747829944;0.8062763432689743;-0.013519003287023533;0.8063922273747987
13.766388;1.033057851567576;0.9256022040885179;0.8959664467092965;-0.0051801401087023915;-0.005014289298837985;1.033767926236581;9.9999660250645;0.8335025492749587;0.015562120121957802;0.015561820656303998;0.8062762046603372;-0.013519003268566145;0.8063922165270121
13.776388;1.0330577657970672;0.9256021735129081;0.8959666150925565;-0.005180140051520191;-0.005014289312177619;1.0337679188294482;9.999967868600471;0.8335026023986255;0.015562122354047294;0.0155618205388925;0.8062760673482179;-0.013519003248100353;0.8063922083809092
13.786388;1.0330576873245505;0.9256021463619462;0.895966782453901;-0.0051801399935795375;-0.005014289325858587;1.0337679139861988;9.99996967280944;0.8335026602140709;0.01556212446143208;0.015561820393277753;0.8062759321039206;-0.013519003225779655;0.8063922033096532
13.796388;1.0330576155339743;0.9256021227037387;0.8959669485283837;-0.0051801399349534856;-0.00501428933995119;1.033766912094928;9.999971432143116;0.8335027225090708;0.015562126437644506;0.015561820221184363;0.80627579961608;-0.013519003201744489;0.8063922016758235
13.806388;1.0330575498536807;0.9256021025544799;0.8959671129892505;-0.005180139875685354;-0.0050142893545875;1.0337669135811884;9.999973141250313;0.8335027891213749;0.015562128276429367;0.015561820024914151;0.8062756704283327;-0.013519003176103469;0.8063922037780115
13.816388;1.0330574897774316;0.9256020859710491;0.8959672754995536;-0.005180139815772391;-0.00501428936995205;1.0337669188387268;9.999974796101405;0.8335028600069375;0.015562129972882092;0.015561819806270952;0.8062755449744026;-0.013519003148924263;0.8063922097962931
13.826388;1.0330574348845742;0.9256020730547923;0.8959674357828346;-0.005180139755190003;-0.0050142893862391135;1.0337669281753967;9.999976394772863;0.8335029352896798;0.015562131523056173;0.015561819568003211;0.8062754236447065;-0.013519003120236026;0.8063922197631703
13.836388;1.0330573848221005;0.9256020638839517;0.8959675936523639;-0.0051801396939285035;-0.005014289403622936;1.0337669418852324;9.999977937981742;0.8335030152421812;0.015562132923088;0.015561819314475154;0.8062753068039462;-0.013519003090057451;0.8063922336008759
13.846388;1.033057339285898;0.9256020584773332;0.8959677489478949;-0.005180139631981639;-0.00501428942226693;1.0337669603044877;9.9999794289496;0.8335031001864291;0.015562134168552748;0.015561819050376489;0.8062751947848176;-0.013519003058421861;0.8063922511923458
13.856388;1.0330572980690103;0.9256020568066226;0.895967901490451;-0.0051801395693134855;-0.005014289442352309;1.0337669837696142;9.999980872091392;0.8335031903496443;0.015562135254787507;0.015561818779494741;0.806275087851234;-0.013519003025369574;0.8063922724337308
13.866388;1.0330572610888933;0.9256024465115946;0.8959684264496935;-0.005181219904767861;-0.005015335272853582;1.033767012605613;9.99998227124914;0.8335032858071547;0.015562136178290715;0.015561818505138419;0.8062749861326771;-0.013518002990937512;0.806392280466565
13.876388;1.0330572283182655;0.9256024520603656;0.8959685731887724;-0.00518121984056955;-0.005015335296422174;1.0337670472208331;9.999983628743479;0.8335033865463203;0.015562136937446246;0.015561818230996808;0.8062748896189057;-0.013518002955173287;0.8063923086830074
13.886388;1.033057199690957;0.9256024611475214;0.8959687170537008;-0.0051812197756753295;-0.0050153353220015046;1.0337670881879488;9.999984945469349;0.8335034925298718;0.015562137531849079;0.015561817960997152;0.806274798221199;-0.013518002918154515;0.80639234015247
13.896388;1.0330571750602098;0.9256024739432429;0.8959688581406774;-0.005181219710196037;-0.005015335349745297;1.033767136184993;9.9999862215496;0.833503603699346;0.015562137961016614;0.015561817698905718;0.806274711823571;-0.013518002879989874;0.8063923747744761
13.906388;1.0330571542298368;0.9256024907972693;0.8959689966108356;-0.005181219644265272;-0.00501533537977458;1.033767191857368;9.999987457167787;0.8335037199486073;0.015562138223077547;0.015561817448337388;0.8062746302776252;-0.013518002840797272;0.8063924125570725
13.916388;1.0330571369889145;0.9256025120958635;0.8959691326853321;-0.005181219578023249;-0.005015335412144091;1.0337672557122173;9.999988653153112;0.8335038411116702;0.015562138314803126;0.015561817213014507;0.8062745533721141;-0.013518002800692612;0.8063924535655819
13.926388;1.0330571230868828;0.9256025381515123;0.8959692666167606;-0.005181219511602218;-0.005015335446819886;1.0337673280658304;9.999989810636867;0.8335039669967486;0.01556213823342292;0.015561816997514173;0.8062744808657418;-0.013518002759822019;0.8063924978848392
13.936388;1.0330571122077865;0.9256025692242564;0.8959693987164092;-0.005181219445116605;-0.005015335483682404;1.033767409048563;9.999990929743163;0.8335040973982736;0.015562137978326639;0.015561816807663643;0.8062744125821596;-0.013518002718394873;0.8063925456238255
13.946388;1.0330571040268417;0.9256026055604977;0.895969529401565;-0.005181219378654635;-0.005015335522542319;1.033767498660732;9.999992008793996;0.8335042320501324;0.01556213755125892;0.015561816649287548;0.8062743484805887;-0.013518002676674624;0.8063925968838555
13.956388;1.0330570983174918;0.9256026473628227;0.8959696591393278;-0.005181219312276477;-0.005015335563157538;1.0337675968356719;9.999993044727601;0.833504370643788;0.015562136955590078;0.01556181652679351;0.8062742886636355;-0.013518002634951615;0.8063926517025861
13.966388;1.03305709498147;0.9256026947671496;0.895969788342341;-0.005181219246022015;-0.005015335605257465;1.0337677034794874;9.999994033723949;0.833504512915095;0.015562136195958866;0.015561816443608364;0.8062742333221053;-0.013518002593527052;0.8063927100483638
13.976388;1.033057093966194;0.9256027478887054;0.89596991733856;-0.005181219179929819;-0.005015335648567601;1.0337678184870216;9.999994971864234;0.8335046586654459;0.015562135278047985;0.015561816403647318;0.8062741826507634;-0.013518002552711263;0.8063927718443563
13.986388;1.033057095182315;0.9256028068498703;0.895970046408826;-0.005181219114055422;-0.005015335692824495;1.0337679417478065;9.999995855786231;0.8335048077141742;0.015562134207404581;0.015561816412034956;0.8062741367983943;-0.013518002512811867;0.8063928369969492
13.996388;1.0330570984867002;0.9256032594498736;0.895970551122225;-0.005182299447363444;-0.005016381546558018;1.0337680731409076;9.999996682631902;0.8335049598247056;0.015562132988458521;0.015561816474215923;0.8062740958774065;-0.01351800247409695;0.8063929054246389
14.006388;1.0330571036709404;0.9256033302938739;0.8959706811234472;-0.0051822993821717895;-0.005016381592013983;1.0337682125123104;9.999997449939965;0.8335051146357798;0.015562131625220795;0.01556181659435403;0.8062740600048908;-0.013518002436773103;0.806392977032479
14.016388;1.0330571104402022;0.925603407149637;0.8959708119390795;-0.005182299317484963;-0.005016381637789717;1.033768359625367;9.99999815577939;0.8335052716643623;0.015562130122175168;0.015561816774942077;0.8062740293205151;-0.013518002401001351;0.8063930516776296
14.026388;1.0330561772262752;0.9256026484611529;0.8959709454126571;-0.0051819918956528595;-0.005016088736479262;1.033768514086085;9.999998798015067;0.8335054303708818;0.015562128484137813;0.015561817017750347;0.8062740039711375;-0.013518002366911135;0.8063931292121675
14.036388;1.0330561862044758;0.9256027374675864;0.8959710784370649;-0.005181991832360323;-0.005016088782485559;1.033768675342814;9.999999373633038;0.8335055902495193;0.015562126716220188;0.015561817324674087;0.8062739841157931;-0.0135180023345913;0.8063932094978188
14.046388;1.0330561959974338;0.9256028324167258;0.895971212782745;-0.00518199176996323;-0.005016088828419693;1.0337688428090828;9.999999879592696;0.8335057508913181;0.015562124823791167;0.015561817697387532;0.8062739699843975;-0.013518002304093113;0.8063932923270166
14.056388;1.033056206579964;0.925602933137443;0.8959713485942432;-0.0051819917085976375;-0.0050160888741456735;1.0337690159551052;10.000000313875319;0.8335059119554714;0.01556212281176094;0.015561818136786629;0.8062749619238374;-0.013517002275466934;0.8063943604839472
14.066388;1.0330562180277354;0.9256030394765903;0.8959714861083738;-0.005181991648376325;-0.005016088919500486;1.033769194307617;10.000000675280894;0.8335060731407757;0.015562120684318392;0.01556181864450335;0.8062749603260077;-0.013517002248792995;0.8063944474136698
14.076388;1.0330562304812858;0.9256031512618468;0.8959716256114226;-0.005181991589361039;-0.005016088964291276;1.0337693774568337;10.000000962783057;0.833506234223987;0.015562118445591947;0.01556181922501575;0.8062749654499899;-0.01351700222416231;0.8063945358565741
14.086388;1.0330562440547004;0.9256032682517705;0.8959717673069676;-0.005181991531564331;-0.005016089008310703;1.0337695650418781;10.000001175543932;0.8335063950779871;0.015562116100203555;0.015561819884904031;0.8062749772813639;-0.013517002201636505;0.8063946254945773
14.096388;1.0330562587479886;0.9256033901715066;0.8959719112335338;-0.0051819914749738115;-0.005016089051351574;1.033769756660102;10.00000131304792;0.833506555662913;0.015562113653163422;0.015561820630254509;0.8062749955640754;-0.013517002181239635;0.806394716083645
14.106388;1.0330562744478822;0.9256035167894187;0.8959720572711685;-0.005181991419566533;-0.005016089093218616;1.0337699517851398;10.000001374627542;0.8335067160155035;0.015562111109651177;0.015561821465120852;0.8062750199566747;-0.013517002162972538;0.8063948074832392
14.116388;1.033056290980755;0.9256036479477624;0.8959722051892017;-0.005181991365312684;-0.005016089133742013;1.0337691497774864;10.000001358962486;0.8335068762179202;0.015562108475009632;0.015561822391118715;0.8062750501363837;-0.01351700214681938;0.8063948996558256
14.126388;1.0330563081462112;0.9256037835275424;0.8959723546960333;-0.005181991312184222;-0.005016089172773517;1.033769349923482;10.000001264124366;0.8335070363775482;0.015562105754529248;0.015561823407027827;0.8062750858097565;-0.013517002132749742;0.8063949926364851
14.136388;1.0330563257357592;0.9256039233652568;0.8959725054693439;-0.00518199126015004;-0.005016089210170725;1.033769551421214;10.000001087877207;0.8335071965964325;0.015562102953506358;0.015561824508615237;0.8062751267078827;-0.013517002120716118;0.8063950865035016
14.146388;1.0330563435231728;0.9256040672045855;0.895972657126856;-0.005181991209168467;-0.005016089245808387;1.0337697533746533;10.0000008278911;0.8335073568779385;0.01556210007799886;0.015561825689246802;0.8062751726120534;-0.013517002110644945;0.8063951813510816
14.156388;1.033056361223113;0.9256042147684395;0.8959728091751172;-0.005181991159209465;-0.005016089279609076;1.0337699548406962;10.000000481783834;0.8335075170415885;0.015562097134915435;0.015561826941124148;0.8062752234179132;-0.013517002102444371;0.8063952772520164
14.166388;1.0330563785161704;0.9256047536016203;0.895973336347414;-0.005183071508046949;-0.005017135120197817;1.0337701548899114;10.00000004708526;0.8335076767438828;0.015562094131239346;0.015561828256848017;0.806275279186637;-0.013517002096025278;0.806395374231628
14.176388;1.0330563951115852;0.9256049082347114;0.8959734874892046;-0.005183071460135552;-0.005017135150275869;1.0337703526478637;9.99999952137498;0.8335078356021134;0.015562091073937313;0.015561829630528011;0.8062753400898754;-0.013517002091313244;0.8063954722404875
14.186388;1.0330564107179392;0.9256050663837565;0.8959736373945193;-0.0051830714132890315;-0.005017135178474188;1.0337705472825698;9.999998902574756;0.8335079933180702;0.015562087970179363;0.015561831057761261;0.8062754062593565;-0.01351700208826207;0.8063955711236657
14.196388;1.03305642500286;0.9256052280174406;0.8959737855312213;-0.005183071367597389;-0.005017135204744565;1.0337707379466126;9.99999818925095;0.833508149694071;0.015562084826736702;0.01556183253508622;0.8062754776643722;-0.013517002086864079;0.8063956706139446
14.206388;1.0330564376514626;0.9256053930647514;0.8959739313518825;-0.0051830713231939;-0.0050171352290260315;1.0337709237654753;9.999997380815303;0.8335083045471885;0.015562081649639662;0.015561834059589365;0.806275554083583;-0.013517002087136881;0.806395770329354
14.216388;1.0330564484663802;0.9256055613954152;0.8959740744066667;-0.005183071280218406;-0.0050171352512483145;1.033771103915808;9.999996477518568;0.8335084576114251;0.015562078445084969;0.01556183562863512;0.8062756351528961;-0.013517002089101013;0.8063958697943461
14.226388;1.0330564574285184;0.9256057328135557;0.8959742143857625;-0.005183071238807735;-0.005017135271318762;1.0337712776869694;9.999995480159232;0.8335086085074482;0.015562075220438907;0.015561837239510051;0.8062757204309121;-0.013517002092764376;0.8063959685459678
14.236388;1.0330564646784852;0.9256059070709893;0.8959743510536676;-0.0051830711991116005;-0.00501713528912799;1.0337714444550292;9.999994389574994;0.8335087567922056;0.01556207198379826;0.015561838889004474;0.8062758094259629;-0.013517002098103735;0.806396066284306
14.246388;1.0330564704478165;0.9256060838306152;0.8959744842474346;-0.00518307116130182;-0.005017135304565854;1.03377160365027;9.999993206460864;0.833508902022363;0.015562068742026494;0.0155618405732504;0.8062759016218698;-0.013517002105036193;0.8063961629526762
14.256388;1.0330564750062503;0.9256062626279606;0.8959746139498298;-0.00518307112557;-0.005017135317544607;1.033771754774916;9.999991931498341;0.8335090437720125;0.015562065499266337;0.015561842287254457;0.8062759965572983;-0.013517002113400234;0.8063962586721999
14.266388;1.033056478658223;0.925606442912696;0.8959747403057721;-0.00518307109211958;-0.005017135328041314;1.033771897438759;9.999990565226366;0.8335091816071679;0.01556206225791248;0.015561844023927941;0.8062760938958679;-0.013517002122970818;0.8063963535819142
14.276388;1.0330564817583172;0.9256066240981069;0.8959748636006091;-0.005183071061160686;-0.0050171353361118855;1.0337720313670316;9.99998910813123;0.833509315053967;0.01556205902098647;0.015561845774282762;0.8062761934051869;-0.013517002133503537;0.8063964477518176
14.286388;1.033056484685292;0.92560680552919;0.8959749842415129;-0.005183071032915035;-0.00501713534185196;1.0337721563712525;9.999987561460227;0.8335094435836607;0.015562055793559036;0.015561847528806983;0.8062762948975759;-0.013517002144778101;0.8063965412050378
14.296388;1.0330564877952246;0.9256069864665115;0.8959751026977351;-0.005183071007607709;-0.005017135345370756;1.0337722723403138;9.999985927917152;0.8335095666041004;0.015562052583174458;0.01556184927863545;0.8062763982232347;-0.013517002156613032;0.8063966339462135
14.306388;1.033056491404362;0.9256071661851193;0.8959752194597446;-0.005183070985429175;-0.005017135346800505;1.033772379265739;9.999984211579894;0.8335096834797674;0.015562049399916233;0.015561851016650198;0.8062765033092798;-0.013517002168853149;0.8063967259863482
14.316388;1.0330564958192363;0.9256073440658436;0.8959753350720824;-0.00518307096650492;-0.00501713534628878;1.0337724771987482;9.999982417482059;0.8335097936035962;0.01556204625536027;0.015561852738204424;0.8062766101686903;-0.01351700218135762;0.8063968173589802
14.326388;1.0330565013975832;0.9256075195781707;0.8959754501232684;-0.005183070950911428;-0.005017135343969873;1.0337725661528192;9.999980551179616;0.8335098964834434;0.015562043161043362;0.015561854440549895;0.8062767188327822;-0.013516002193996911;0.8063968913280866
14.336388;1.0330565085541474;0.925607692232397;0.8959755651670692;-0.005183070938718921;-0.005017135339952181;1.0337726461117487;9.999978618129793;0.8335099918006372;0.015562040127976079;0.015561856121350859;0.8062768292822432;-0.013516002206643915;0.8063969813956963
14.346388;1.0330565176889837;0.9256078615623397;0.8959756807013696;-0.0051830709300168315;-0.005017135334325884;1.033772717110957;9.999976623319087;0.8335100794119837;0.015562037166561559;0.015561857777942834;0.8062769414611884;-0.013516002219159502;0.8063970707363673
14.356388;1.0330565291612186;0.925608027119822;0.8959757972001766;-0.005183070924905134;-0.005017135327180957;1.0337727792496583;9.999974571597608;0.8335101593105235;0.015562034286107163;0.015561859408356273;0.8062770553401705;-0.013516002231388853;0.8063971593050232
14.366388;1.0330565433577994;0.9256081884531482;0.8959759150947267;-0.0051830709234646855;-0.005017135318632657;1.0337728326721307;9.999972467844305;0.8335102316117435;0.015562031494404074;0.015561861012360737;0.8062771709446747;-0.01351600224317831;0.8063972471321147
14.376388;1.033056560693994;0.9256083450871797;0.89597603470005;-0.0051830709257353605;-0.0050171353088446745;1.033772877584102;9.999970316919962;0.833510296590933;0.015562028797482681;0.01556186259076623;0.8062772883098692;-0.013516002254405123;0.8063973342987927
14.386388;1.033056581499296;0.9256084965363184;0.8959761561749191;-0.005183070931717287;-0.005017135298033149;1.0337729142647665;9.999968124437322;0.833510354688486;0.015562026199509032;0.015561864144243149;0.8062774074205045;-0.013516002265002526;0.8063974208652405
14.396388;1.0330566060024173;0.9256086423368365;0.8959762795564424;-0.005183070941380946;-0.005017135286447589;1.0337729430533626;9.999965897440376;0.8335104064147398;0.015562023703322965;0.015561865672975246;0.8062775281970224;-0.013516002274965008;0.8063975068511431
14.406388;1.033056634449325;0.925609169804406;0.8959767800957236;-0.005184151352450756;-0.005018181082994287;1.0337729643568163;9.999963643921053;0.8335104522446501;0.015562021311405588;0.015561867176874147;0.8062776504996052;-0.013516002284323023;0.8063975922805828
14.416388;1.0330566671580341;0.9256093032079932;0.8959769070613691;-0.005184151369308189;-0.005018181070628661;1.0337729786860552;9.999961372087254;0.8335104925930324;0.015562019026334514;0.015561868656317113;0.8062777741258708;-0.013516002293099058;0.8063976772020249
14.426388;1.0330567044644066;0.9256094300322892;0.8959770356259887;-0.005184151389682317;-0.005018181058246147;1.0337729866599679;9.999959090151094;0.8335105278186784;0.015562016851017806;0.015561870113260268;0.8062778988304069;-0.013516002301279806;0.8063977616502903
14.436388;1.0330567466933351;0.9256095500394249;0.8959771657250202;-0.0051841514135465465;-0.005018181046074986;1.0337729889589766;9.999956806331527;0.8335105581817102;0.01556201478919878;0.015561871551936916;0.8062780243527347;-0.013516002308803786;0.8063978456163159
14.446388;1.033056794203077;0.9256096629860401;0.8959772973757855;-0.005184151440884343;-0.00501818103431795;1.03377298624771;9.999954528951795;0.8335105838062887;0.01556201284521472;0.015561872978925601;0.8062781503832042;-0.013516002315558147;0.8063979290395971
14.456388;1.0330568473992148;0.9256097686760342;0.8959774306775073;-0.005184151471689957;-0.005018181023172572;1.0337729791189767;9.999952266829585;0.8335106047262438;0.01556201102294867;0.015561874402895198;0.8062782765017623;-0.013516002321411017;0.8063980117755982
14.466388;1.0330569066932607;0.9256098669592746;0.8959775657476061;-0.005184151505979573;-0.005018181012855835;1.0337729681252343;9.999950029378939;0.8335106209410617;0.01556200932508723;0.015561875833682258;0.8062784021996228;-0.013516002326253891;0.806398093562698
14.476388;1.0330569724662564;0.9256099577511809;0.895977702608197;-0.0051841515437694875;-0.005018181003601644;1.033772953836903;9.999947825854164;0.8335106324441399;0.015562007752883081;0.015561877280734899;0.8062785269617133;-0.013516002330005309;0.80639817404334
14.486388;1.033057045049799;0.9256100410964835;0.8959778411611288;-0.005184151585029761;-0.005018180995630962;1.0337729368502906;9.999945664372998;0.8335106392825715;0.015562006306674288;0.015561878752774955;0.8062786503200449;-0.013516002332591053;0.8063982528178406
14.496388;1.0330571247376763;0.9256101171471623;0.8959779812737166;-0.0051841516296704795;-0.005018180989115529;1.0337729177569537;9.999943551438337;0.8335106416139983;0.015562004986801626;0.015561880259480883;0.80627877185825;-0.013516002333931701;0.806398329471153
14.506388;1.03305721179859;0.9256101860761291;0.8959781228598317;-0.005184151677563519;-0.0050181809841725765;1.0337728970932505;9.99994149216684;0.8335106396996965;0.015562003793374487;0.0155618818127753;0.8062788911956795;-0.013516002333938945;0.8063984035335885
14.516388;1.0330573064370794;0.9256102480427205;0.8959782658814616;-0.005184151728554266;-0.005018180980907515;1.0337728753246886;9.999939490875995;0.8335106338485034;0.015562002725114649;0.015561883425820128;0.806279007991403;-0.013516002332517641;0.8063984744607733
14.526388;1.033057408745742;0.9256103031896615;0.8959784103128686;-0.005184151782450316;-0.005018180979453399;1.0337728528394043;9.9999375512687;0.833510624359554;0.015562001778878154;0.015561885110796102;0.8062791219761646;-0.013516002329577493;0.8063985417597083
14.536388;1.0330575186995614;0.9256103516022257;0.8959785561112087;-0.005184151839028582;-0.005018180979947557;1.0337728298721982;9.999935676419588;0.8335106114998322;0.015562000950106547;0.015561886877564763;0.8062792329802599;-0.013516002325045242;0.8063986051585058
14.546388;1.0330576361741302;0.9256103932614753;0.8959787032053761;-0.005184151898081193;-0.00501818098247256;1.033772806469824;9.999933868999767;0.8335105955142983;0.015562000233347063;0.015561888733878853;0.8062793409074286;-0.013516002318869957;0.8063986646214915
14.556388;1.0330577609516243;0.9256104280599317;0.8959788515368449;-0.005184151959451992;-0.005018180987031752;1.0337727825798055;9.999932131072267;0.833510576647801;0.015561999622487185;0.015561890685816369;0.8062794456274159;-0.013516002311029512;0.80639872024201
14.566388;1.033057892720719;0.9256104558673193;0.8959790011007515;-0.005184152023015149;-0.005018180993575194;1.033772758160999;9.999930463488148;0.8335105551647453;0.015561999111334757;0.015561892737412642;0.8062795468757337;-0.013516002301537561;0.80639877218244
14.576388;1.0330580310966067;0.9256104765668325;0.8959791519184976;-0.00518415208862094;-0.005018181002040948;1.0337727332484103;9.999928866100385;0.8335105313574341;0.015561998693839733;0.015561894890176476;0.806279644289054;-0.013516002290441816;0.806398820674848
14.586388;1.033058175622194;0.9256104900245288;0.8959793040355479;-0.005184152156075312;-0.0050181810123829055;1.0337727079594596;9.999927338877205;0.8335105055492117;0.015561998362962898;0.01556189714313031;0.8062797375474292;-0.013516002277806425;0.8063988660081868
14.596388;1.0330583257482253;0.9256104960734202;0.8959794575697724;-0.005184152225162949;-0.005018181024587124;1.03377268244824;9.999925882579113;0.8335104780949554;0.01556199811005574;0.015561899492738627;0.8062798264644505;-0.013516002263688811;0.8063989085279843
14.606388;1.0330584808694192;0.9256104945546563;0.8959796126641623;-0.005184152295675;-0.005018181038682127;1.0337726568501893;9.999924498333693;0.8335104493861487;0.015561997925746904;0.015561901932716568;0.80627991095599;-0.013516002248134717;0.8063989486406
14.616388;1.0330586404047262;0.9256104853597824;0.8959797693530246;-0.0051841523674209175;-0.005018181054732585;1.0337726312634192;9.999923187085848;0.8335104198926455;0.015561997801078047;0.015561904454718084;0.8062799909787506;-0.013516002231187903;0.8063989867550282
14.626388;1.0330588038363553;0.9256104684879171;0.8959799274876783;-0.00518415244022448;-0.005018181072823206;1.0337726057836096;9.99992194959879;0.833510390179876;0.015561997728293343;0.015561907049275504;0.8062800665184603;-0.013516002212890814;0.80639902322215
14.636388;1.03305897065839;0.9256104441155928;0.8959800867734042;-0.005184152513916844;-0.00501818109305482;1.033772580521015;9.99992078668975;0.8335103608043173;0.015561997701126368;0.01556190970548418;0.8062801375952506;-0.013516002193275315;0.8063990583519004
14.646388;1.0330581990685297;0.9256095709750357;0.8959802485178436;-0.005183845228337452;-0.005017888167497593;1.0337725555635495;9.999919699855207;0.8335103321711534;0.015561997714797923;0.015561912409849912;0.8062802042413652;-0.01351600217236662;0.8063990924379993
14.656388;1.0330583708754557;0.9256095327796275;0.8959804091573771;-0.005183845303334424;-0.005017888192342914;1.0337725309624308;9.999918691868713;0.8335103045029443;0.015561997765761712;0.0155619151461323;0.8062802664656747;-0.013516002150208555;0.8063991257306417
14.666388;1.0330585441817006;0.9256094884029415;0.895980570130678;-0.005183845378755715;-0.005017888219607031;1.033772506735021;9.999917766641683;0.8335102779132039;0.015561997851504621;0.015561917896862357;0.8062803242514598;-0.013516002126879702;0.8063991584045807
14.676388;1.0330587183337598;0.9256094383584191;0.8959807313118257;-0.005183845454446313;-0.00501788824928913;1.033772482835793;9.99991692886837;0.8335102524877989;0.015561997970953213;0.015561920645511816;0.8062803776002436;-0.013516002102478674;0.8063991905183396
14.686388;1.0330588926997826;0.9256093831931753;0.8959808926302791;-0.0051838455302578995;-0.005017888281325253;1.0337724591656334;9.999916183822977;0.8335102283414;0.015561998124361627;0.015561923378339084;0.806280426543857;-0.013516002077109356;0.8063992219480491
14.696388;1.0330590666781114;0.9256093234859863;0.8959810540578635;-0.005183845606047446;-0.005017888315597632;1.033772435651772;9.999915537267926;0.8335102056415956;0.01556199831289833;0.015561926084889231;0.8062804710800494;-0.013516002050890732;0.8063992524008492
14.706388;1.033059239815324;0.9256092597914916;0.8959812156163471;-0.005183845681660156;-0.005017888351955911;1.0337724122948684;9.999914995319594;0.8335101845556345;0.01556199853926791;0.015561928756396292;0.8062805111252425;-0.013516002023958655;0.8063992815611954
14.716388;1.0330594119614183;0.9256091925724256;0.8959813773737547;-0.00518384575691776;-0.00501788839024058;1.0337723891537705;9.999914563669915;0.8335101651661194;0.015561998808013813;0.015561931383887288;0.8062805465309367;-0.013516001996435956;0.8063993092223976
14.726388;1.033059583273333;0.9256091222470441;0.8959815394062466;-0.005183845831624775;-0.0050178884302927145;1.0337723663229808;9.99991424631571;0.8335101474732043;0.015561999125029181;0.0155619339576767;0.8062805770745373;-0.013516001968409712;0.8063993352605995
14.736388;1.033059754053135;0.9256090493349557;0.89598170174104;-0.005183845905584247;-0.005017888471964215;1.0337723438959718;9.999914044570524;0.8335101314457863;0.015561999497616436;0.015561936467155663;0.8062806024026482;-0.013516001939944011;0.8063993595305294
14.746388;1.0330599245503456;0.925608974476251;0.8959818643086007;-0.005183845978608655;-0.0050178885151408595;1.0337723219589463;9.99991395683529;0.8335101170080156;0.015561999934009467;0.015561938900663461;0.8062806220470214;-0.013516001911094653;0.8063993818286957
14.756388;1.0330600948883244;0.9256088982399966;0.8959820269489104;-0.005183846050531287;-0.005017888559740805;1.0337723006436903;9.999913979347223;0.8335101039938193;0.015562000441415612;0.01556194124663779;0.8062806355413921;-0.013516001881896951;0.8063994019179698
14.766388;1.0330602651366032;0.9256088209408085;0.8959821895123853;-0.005183846121219245;-0.005017888605678682;1.0337722801084217;9.999914107309879;0.8335100921381363;0.015562001024880383;0.01556194349508021;0.806280642496683;-0.013516001852341718;0.8063994195663202
14.776388;1.0330604353739354;0.9256087426899668;0.8959823519877509;-0.005183846190570414;-0.005017888652839053;1.0337722604534316;9.999914335596493;0.8335100811025775;0.015562001688075186;0.015561945637161075;0.8062806425881649;-0.01351600182237622;0.8063994346056439
14.786388;1.0330606056821585;0.9256086635986797;0.895982514537089;-0.005183846258499467;-0.005017888701074555;1.0337722417336743;9.999914658955412;0.833510070549573;0.015562002433532857;0.015561947663984155;0.8062806355724712;-0.013516001791947705;0.8063994469886454
14.796388;1.0330607761525468;0.925608583912518;0.8959826774346836;-0.0051838463249387545;-0.0050178887502164695;1.0337722240310332;9.999915071912767;0.8335100602490424;0.015562003261274465;0.015561949567469301;0.8062806213563735;-0.013516001761049572;0.8063994567962788
14.806388;1.0330609469312253;0.9256085040352509;0.8959828409495232;-0.005183846389849878;-0.0050178888000883045;1.033772207445898;9.99991556867721;0.8335100501206905;0.01556200416842831;0.015561951341875631;0.8062805999998859;-0.013516001729729388;0.8063994641849811
14.816388;1.0330611182578024;0.9256084244765904;0.8959830052149603;-0.005183846453216938;-0.005017888850516033;1.0337721920387628;9.999916143090202;0.8335100401906748;0.015562005150662762;0.015561952983021488;0.8062805716278677;-0.013516001698074646;0.8063994693302226
14.826388;1.033061290478116;0.9256083457594941;0.8959831702028042;-0.0051838465150234195;-0.005017888901335165;1.0337721778192075;9.999916788468997;0.833510030571072;0.01556200620340483;0.015561954487461355;0.8062805363585734;-0.013516001666195288;0.806399472417096
14.836388;1.0330614640434583;0.9256082683594771;0.895983335785558;-0.005183846575235045;-0.005017888952392089;1.033772164763826;9.999917497664851;0.8335100214816078;0.01556200732219034;0.015561955853479316;0.8062804943064354;-0.01351600163420972;0.8063994736200772
14.846388;1.0330616394724217;0.9256081926884696;0.8959835017486737;-0.0051838466337852844;-0.005017889003538896;1.0337721528439086;9.999918263256863;0.8335100132079366;0.015562008502261719;0.015561957081490968;0.8062804455813762;-0.01351600160224981;0.8063994730387389
14.856388;1.033061817244158;0.9256081191134747;0.895983667800239;-0.005183846690576674;-0.005017889054627023;1.033772142090912;9.999919077420172;0.8335100059920991;0.015562009738158585;0.015561958173512512;0.8062803902381471;-0.013516001570471756;0.8063994707117098
14.866388;1.0330619976885886;0.9256080479778802;0.8959838336535323;-0.005183846745523734;-0.005017889105503448;1.0337721326343168;9.999919931707646;0.8335099999382874;0.015562011024496657;0.015561959133377698;0.8062803282618245;-0.013516001539046646;0.8063994667166824
14.876388;1.033062180963361;0.9256079795863064;0.895983999111364;-0.005183846798596276;-0.00501788915600988;1.0337721246468468;9.999920817132892;0.8335099949749248;0.015562012356512488;0.015561959966969331;0.8062802596395151;-0.01351600150813925;0.8063994611908205
14.886388;1.033062367121596;0.9256079142034153;0.8959841641032794;-0.0051838468498133184;-0.005017889205980017;1.033772118243134;9.999921724471129;0.8335099908889474;0.015562013729045854;0.015561960681291362;0.8062801844447439;-0.013516001477893122;0.8063994542960398
14.896388;1.0330625562411022;0.9256078520758432;0.8959843286663868;-0.005183846899214905;-0.0050178892552331066;1.0337721133986355;9.999922644476074;0.8335099874242806;0.015562015135778113;0.015561961282559494;0.8062801028546431;-0.013516001448417454;0.8063994462214495
14.906388;1.0330627485266912;0.9256077934193279;0.8959844928731502;-0.00518384694686225;-0.00501788930357348;1.0337721099512664;9.999923568134768;0.8335099843754545;0.015562016570388948;0.01556196177435825;0.8062800151042904;-0.013516001419769604;0.806399437152276
14.916388;1.033062944285344;0.9256077384048993;0.8959846567447486;-0.0051838469928599355;-0.005017889350791692;1.0337721077213289;9.999924486991073;0.8335099815942806;0.015562018028572934;0.01556196215776316;0.8062799214399737;-0.013516001391950529;0.806399427212358
14.926388;1.0330631438364033;0.9256076872343978;0.8959848202012141;-0.005183847037358954;-0.005017889396656822;1.0337721066774215;9.999925393118279;0.8335099789438166;0.015562019508772664;0.01556196243354867;0.806279822114923;-0.013516001364924932;0.8063994164739872
14.936388;1.0330633474879576;0.9256076402628935;0.8959849830827719;-0.005183847080541042;-0.005017889440933818;1.0337721070439039;9.999926279173451;0.8335099762772551;0.01556202101169911;0.015561962603378944;0.8062797174120637;-0.013516001338644536;0.8063994050068061
14.946388;1.0330635555631025;0.9256075980210959;0.895985145215271;-0.005183847122606753;-0.005017889483444824;1.0337721093040768;9.999927139201725;0.8335099734253828;0.015562022539954019;0.015561962668808731;0.8062796076389968;-0.01351600131305605;0.806399392893891
14.956388;1.033063768374982;0.9256075611525105;0.8959853064471364;-0.0051838471637623285;-0.005017889524114745;1.0337721141177965;9.999927969636909;0.8335099701741444;0.015562024097227584;0.015561962631023541;0.8062794930896905;-0.013516001288104377;0.806399380242654
14.966388;1.033063986178939;0.9256075303738086;0.8959854666251952;-0.00518384720420415;-0.0050178895629570675;1.0337721222408631;9.999928769091698;0.8335099662571217;0.015562025686508916;0.01556196249223278;0.8062793740458938;-0.013516001263740376;0.8063993672219266
14.976388;1.0330642091800821;0.9256075064239263;0.8959856255590362;-0.005183847244119227;-0.005017889600033102;1.0337721344852437;9.999929536937639;0.833509961380992;0.015562027308108042;0.015561962256484704;0.8062792508329704;-0.013516001239930627;0.8063993540611368
14.986388;1.0330644375510296;0.925607489973261;0.8959857829959417;-0.005183847283703419;-0.00501788963541957;1.0337721516806695;9.999930272745017;0.8335099552898195;0.01556202895894283;0.015561961928920297;0.806279123833477;-0.013516001216660438;0.8063993409702885
14.996388;1.0330646714338032;0.9256074815763089;0.8959859386220471;-0.005183847323175018;-0.005017889669184169;1.0337721746122892;9.999930976788077;0.833509947842901;0.015562030633799129;0.015561961514364097;0.8062789934143166;-0.01351600119391708;0.8063993280457781
15.006388;1.0330658522155949;0.9256083233159624;0.8959860905356881;-0.00518415472276715;-0.005018182649415165;1.0337722039440105;9.999931649850819;0.8335099390380417;0.015562032327093954;0.015561961016779697;0.8062788598667621;-0.013516001171671115;0.8063993152410552
15.016388;1.0330660976714627;0.9256083323283534;0.8959862419280811;-0.005184154762688997;-0.005018182680045292;1.0337722401856673;9.99993229250702;0.8335099289463032;0.015562034034186344;0.015561960440238633;0.806278723431528;-0.013516001149877447;0.8063993023944637
15.026388;1.0330663492944452;0.9256083505636741;0.8959863911891058;-0.005184154803067055;-0.005018182709122767;1.0337722837374266;9.99993290480796;0.8335099176394685;0.015562035752178328;0.015561959790144388;0.8062785843356982;-0.013516001128473272;0.806399289272472
15.036388;1.0330666072654544;0.9256083783155805;0.8959865384093839;-0.0051841548439184645;-0.005018182736647573;1.033772334951913;9.999933486240739;0.8335099051956696;0.015562037479168296;0.015561959072913266;0.8062784427859175;-0.013516001107358743;0.8063992756257846
15.046388;1.0330668715252291;0.9256084158266245;0.8959866837739956;-0.005184154885175884;-0.005018182762630664;1.0337723941299575;9.99993403582442;0.8335098917492275;0.015562039212398068;0.015561958294216279;0.8062782989424836;-0.013516001086377136;0.8063992612327082
15.056388;1.0330671416810293;0.9256084632014776;0.8959868275117776;-0.005184154926734204;-0.005018182787090821;1.0337724614566954;9.999934552380482;0.8335098775234735;0.015562040947605759;0.015561957457401807;0.8062781529025599;-0.013516001065311426;0.8063992459126799
15.066388;1.0330674170693024;0.9256085203491544;0.8959869697437742;-0.00518415496849916;-0.005018182810026192;1.0337725370082185;9.999935034712653;0.8335098628404437;0.015562042680399337;0.015561956562399816;0.8062780047428698;-0.013516001043910323;0.8063992295523902
15.076388;1.0330676969052728;0.9256085870154707;0.8959871104182777;-0.005184155010414693;-0.005018182831399755;1.0337726208720472;9.999935481554154;0.8335098481138284;0.015562044407993473;0.015561955604994727;0.8062778546186693;-0.013516001021930114;0.8063992121324712
15.086388;1.033067980420027;0.9256086628471106;0.8959872493798279;-0.0051841550524692566;-0.005018182851160638;1.0337727132149945;9.999935891637353;0.8335098338048398;0.01556204612933077;0.015561954578086947;0.8062777028188208;-0.013516000999157242;0.8063991937140347
15.096388;1.0330682669572688;0.9256087474108007;0.8959873864666924;-0.005184155094703603;-0.005018182869270562;1.0337728142042144;9.999936264068308;0.8335098203283423;0.015562047843927146;0.015561953474718266;0.8062775497487098;-0.013516000975411136;0.8063991744195499
15.106388;1.0330685560071633;0.9256088401947814;0.8959875215368691;-0.005184155137199361;-0.005018182885721616;1.0337729239033426;9.99993659883475;0.8335098079740729;0.015562049551050214;0.015561952289440732;0.8062773958886416;-0.013516000950554396;0.8063991544253508
15.116388;1.0330688471639229;0.9256089406336309;0.8959876544356682;-0.005184155180042782;-0.005018182900550373;1.0337730422634546;9.999936897123405;0.8335097969356774;0.0155620512494231;0.015561951017381597;0.8062772417252368;-0.013516000924510274;0.8063991339175319
15.126388;1.0330691400283563;0.9256090481510078;0.8959877849911513;-0.0051841552233044975;-0.005018182913837289;1.0337731691861725;9.999937161213115;0.8335097874172883;0.015562052937632784;0.015561949653755788;0.8062770876803061;-0.013516000897256509;0.806399113016618
15.136388;1.0330694341201188;0.925609162214689;0.8959879130596702;-0.005184155267047543;-0.005018182925685105;1.0337733045633;9.999937394255767;0.8335097796784656;0.01556205461525535;0.015561948194431522;0.8062769340949599;-0.013516000868789582;0.8063990917526299
15.146388;1.0330697288389836;0.9256092823499494;0.8959880385997923;-0.005184155311339363;-0.00501818293618057;1.0337734482650154;9.99993760032744;0.8335097739813193;0.015562056283311148;0.015561946636124637;0.8062767812619396;-0.013516000839097948;0.8063990701175782
15.156388;1.033070023445154;0.9256094081133024;0.8959881617167049;-0.005184155356248971;-0.005018182945364004;1.0337736001071334;9.999937784653081;0.8335097705323314;0.015562057943938043;0.015561944975879182;0.8062766294516546;-0.013516000808164322;0.8063990481280445
15.166388;1.0330703170662998;0.9256095391142288;0.8959882825990518;-0.0051841554018363795;-0.005018182953232004;1.0337737598368686;9.999937953345908;0.8335097694773331;0.015562059600297306;0.015561943210451522;0.8062764789079279;-0.013516000775982218;0.8063990258330315
15.176388;1.033070608767151;0.9256096750783818;0.8959884014064715;-0.005184155448145095;-0.0050181829597550085;1.0337739271621849;9.999938112293004;0.8335097709611587;0.015562061256520432;0.015561941336171054;0.80627632986939;-0.013516000742569806;0.8063990032625912
15.186388;1.0330708976374376;0.9256098158744751;0.895988518230341;-0.005184155495189034;-0.005018182964890272;1.0337741017603943;9.999938266370657;0.8335097751959575;0.015562062917303658;0.015561939349159573;0.8062761826211905;-0.013516000707968736;0.8063989803988367
15.196388;1.0330711828307455;0.9256099614713058;0.8959886330971994;-0.005184155542941359;-0.005018182968602878;1.03377428324887;9.999938419951862;0.8335097824447051;0.015562064587965026;0.015561937245576545;0.8062760374838638;-0.013516000672232223;0.8063989572073094
15.206388;1.0330714635556049;0.9256101118738697;0.8959887459602005;-0.005184155591335272;-0.0050181829708872425;1.0337744711966346;9.99993857737785;0.8335097929518668;0.01556206627454306;0.015561935021994369;0.8062758947471014;-0.013516000635423834;0.806398933610861
15.216388;1.0330717390704518;0.9256102670942632;0.8959888567290641;-0.005184155640256149;-0.005018182971762178;1.0337746651465725;9.999938742189432;0.833509806893336;0.015562067982384083;0.015561932675731938;0.806275754679733;-0.01351600059763413;0.8063989094179568
15.226388;1.0330720086936644;0.9256104271263859;0.8959889653174636;-0.005184155689527643;-0.005018182971253312;1.033774864582997;9.999938916244291;0.8335098243554803;0.015562069714410254;0.015561930204793207;0.8062756176041369;-0.013516000558997352;0.8063988843572277
15.236388;1.033072271780797;0.9256105919173818;0.895989071654763;-0.0051841557389152625;-0.0050181829693980275;1.033775068916507;9.999939100284193;0.8335098453517072;0.015562071470367672;0.015561927607767754;0.8062754838505023;-0.013516000519691353;0.8063988581862401
15.246388;1.033072527671375;0.9256107613728489;0.8959891756595304;-0.005184155788138042;-0.005018182966259556;1.033775277513382;9.999939295309156;0.8335098698488818;0.01556207324641301;0.0155619248842594;0.8062753536195092;-0.01351600047991981;0.8063988307519018
15.256388;1.0330727756533666;0.925610935347514;0.8959892771540283;-0.005184155836884015;-0.005018182961909003;1.033775489692669;9.999939503088983;0.8335098977743762;0.015562075035290094;0.0155619220349855;0.806275226963785;-0.01351600043989592;0.8063988019636388
15.266388;1.0330730149624336;0.9256111135822208;0.8959893758081728;-0.005184155884847006;-0.005018182956393922;1.0337757047380258;9.999939725731116;0.8335099290348983;0.01556207682760658;0.015561919061384728;0.8062751038621925;-0.013516000399845417;0.8063987717511255
15.276388;1.0330732448277582;0.9256112956322397;0.8959894712096529;-0.005184155931765433;-0.005018182949743463;1.033775921971357;9.999939964737129;0.833509963523687;0.01556207861361126;0.015561915966521754;0.8062749842507319;-0.013516000360015639;0.8063987400976881
15.286388;1.0330734645705673;0.9256110931313385;0.8959891876682322;-0.005183075579647243;-0.0050171371333489504;1.0337761408028798;9.999940220042305;0.8335100010746584;0.015562080384525452;0.01556191275640772;0.8062748680155267;-0.013516000320674678;0.8063987070636246
15.296388;1.0330736737135602;0.9256112807491691;0.8959892754840011;-0.005183075623849897;-0.005017137124575532;1.0337763607318324;9.999940490016298;0.8335100414356109;0.0155620821331674;0.015561909439677071;0.8062747549818451;-0.01351600028210787;0.8063986727268647
15.306388;1.0330738720329415;0.9256114700292508;0.8959893591345957;-0.005183075666394243;-0.005017137114862699;1.0337765813282718;9.99994077198043;0.8335100843216661;0.01556208385411113;0.015561906026787437;0.8062746449253527;-0.013517000244617244;0.8063986539179812
15.316388;1.0330740595263264;0.9256116602548239;0.8959894384394539;-0.005183075707097268;-0.005017137104305216;1.0337768022104086;9.999941062256896;0.8335101295037208;0.015562085543325698;0.015561902530281831;0.8062745376114536;-0.013517000208510899;0.8063986171987955
15.326388;1.0330742363630072;0.9256118506794524;0.8959895131784384;-0.005183075745819555;-0.0050171370930061935;1.033777023039024;9.999941356579857;0.8335101768481946;0.015562087197148073;0.015561898965429548;0.8062744328135588;-0.013517000174080713;0.8063985794273296
15.336388;1.0330744028994776;0.9256120405766335;0.8959895830399426;-0.005183075782452359;-0.005017137081092979;1.0337772435174197;9.999941651439993;0.8335102262958946;0.015562088810793568;0.015561895349648434;0.8062743303255908;-0.013517000141589481;0.8063985406996981
15.346388;1.0330745596673563;0.9256122293439221;0.8959896476356324;-0.005183075816896262;-0.005017137068738676;1.0337774633622265;9.999941944867238;0.8335102778548926;0.015562090377257292;0.015561891700743964;0.8062742300266887;-0.01351700011127443;0.8063985011203736
15.356388;1.0330747072365385;0.9256124165195532;0.895989706508191;-0.005183075849063572;-0.005017137056192863;1.0337776822753308;9.999942235983603;0.8335103316065355;0.015562091887383769;0.015561888035384523;0.8062741319600424;-0.013517000083351135;0.8063984608012877
15.366388;1.0330748461094312;0.9256126017181636;0.8959897590960015;-0.0051830758788896135;-0.0050171370437813;1.033777899960626;9.999942524348402;0.8335103876819511;0.01556209333027674;0.01556188436813327;0.8062740363461229;-0.013517000058010925;0.8063984198107846
15.376388;1.033074976746945;0.9256127845636166;0.8959898047748046;-0.005183075906333367;-0.005017137031852586;1.0337781161516082;9.999942809463397;0.8335104462287067;0.015562094692816464;0.015561880711478116;0.8062739435221651;-0.013517000035415592;0.8063983780818775
15.386388;1.0330750996284173;0.9256129646272805;0.8959898430199279;-0.005183075931374282;-0.005017137020725162;1.0337783306462047;9.999943090405212;0.8335105073623029;0.015562095959332443;0.01556187707729378;0.8062738538548052;-0.013517000015677445;0.8063983354052645
15.396388;1.0330752152891614;0.9256131414110356;0.8959898735329941;-0.005183075954007646;-0.005017137010673247;1.0337785433352138;9.999943365907837;0.8335105711109827;0.015562097112856384;0.015561873477352979;0.8062737676683485;-0.013516999998824558;0.8063982915161696
15.406388;1.033075324313236;0.9256133144040531;0.8959898962235198;-0.005183075974227352;-0.005017137001932171;1.0337787541603172;9.999943634752771;0.8335106373920639;0.015562098136925315;0.015561869921247376;0.8062736852112603;-0.013516999984784448;0.8063982461086694
15.416388;1.033075427268437;0.9256134831381384;0.8959899111668631;-0.005183075992014906;-0.005017136994704087;1.0337789630773406;9.999943895962867;0.8335107060233504;0.015562099016795903;0.015561866414138552;0.8062736066517314;-0.013516999973404645;0.8063981987804717
15.426388;1.0330755246563932;0.9256136472094487;0.8959899186309093;-0.005183076007351574;-0.005017136989169039;1.0337791700802001;9.999944148690458;0.8335107767776421;0.01556209974024398;0.01556186295682675;0.8062735320732952;-0.013516999964496366;0.8063981490571477
15.436388;1.0330756169303115;0.9256138063121383;0.8959899190529877;-0.005183076020231771;-0.005017136985491429;1.0337793751748658;9.999944391962439;0.8335108494385266;0.015562100297707769;0.015561859547933161;0.806273461468116;-0.013516999957882709;0.806398096494624
15.446388;1.033075704534179;0.9256139602634098;0.8959899129181642;-0.005183076030660245;-0.005017136983810775;1.0337795783048582;9.999944624643176;0.8335109238020597;0.015562100681672535;0.015561856186225357;0.8062733947544695;-0.013516999953428671;0.8063980407449595
15.456388;1.0330757879401653;0.9256141089514011;0.8959899006610923;-0.005183076038643551;-0.005017136984240763;1.0337797793454409;9.9999448458386;0.8335109996643857;0.015562100886088406;0.015561852871701644;0.8062733318356333;-0.01351699995104558;0.8063979815543463
15.466388;1.0330758676697265;0.925614252255294;0.895989882670953;-0.0051830760441999866;-0.0050171369868876525;1.0337799781487793;9.999945055198062;0.8335110768223217;0.01556210090599019;0.015561849605958999;0.8062732726622733;-0.013516999950691853;0.806397918769187
15.476388;1.033075944267946;0.9256143900708171;0.8959898593402255;-0.005183076047381809;-0.0050171369918567636;1.0337801745520174;9.99994525288117;0.833511155071572;0.015562100736960413;0.015561846392521691;0.8062732172276541;-0.01351699995236681;0.8063978523403657
15.486388;1.0330760182969465;0.9256145223954396;0.8959898310476315;-0.005183076048270395;-0.005017136999235715;1.033780368351634;9.99994543938577;0.8335112342185955;0.015562100374899248;0.015561843237106382;0.806273165515605;-0.013516999956077826;0.8063977822489052
15.496388;1.0330760903933096;0.9256146493229037;0.8959897980975208;-0.005183076046939221;-0.005017137009085907;1.0337805592807339;9.999945615004586;0.833511314111029;0.015562099816068686;0.015561840147469376;0.8062731175122704;-0.01351699996181111;0.8063977084548851
15.506388;1.0330761613313746;0.9256147709979515;0.8959897607111846;-0.005183076043427127;-0.00501713702145476;1.0337807470166622;9.999945779627891;0.833511394644571;0.015562099056592605;0.015561837132278936;0.8062730732908878;-0.013516999969544556;0.8063976309469104
15.516388;1.0330762320168279;0.9256148876202807;0.8959897190387743;-0.005183076037748789;-0.005017137036384668;1.0337809312458814;9.999945933562739;0.8335114757163536;0.015562098092341096;0.015561834199092116;0.8062730330353466;-0.013516999979273504;0.8063975497517161
15.526388;1.0330763033816814;0.9256149994520962;0.8959896731434583;-0.005183076029920111;-0.005017137053901833;1.0337811117121263;9.999946078048247;0.8335115571717849;0.015562096920048212;0.01556183135292372;0.8062729969326259;-0.013516999990998943;0.8063974648850645
15.536388;1.0330763762967632;0.9256151068056642;0.8959896229677209;-0.005183076019974587;-0.005017137073995793;1.0337812881497757;9.999946214595093;0.8335116388059568;0.015562095538206214;0.01556182859707784;0.8062729650344144;-0.013517000004695138;0.8063973763622378
