time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.546388;1.0330764515904196;0.9256152100023343;0.8959895682898816;-0.005183076007972154;-0.005017137096612258;1.0337814601952438;9.999946343979298;0.833511720393825;0.015562093947096149;0.015561825934874892;0.8062729372304306;-0.013517000020308123;0.806397284220552
15.556388;1.0330765300594873;0.9256153093046788;0.895989508736212;-0.005183075993997541;-0.005017137121653733;1.0337816274098255;9.9999464658409;0.8335118017083063;0.015562092148236185;0.015561823369373258;0.8062729133379121;-0.0135170000377832;0.8063971884886916
15.566388;1.0330766124359057;0.9256154048498794;0.8959894439081173;-0.0051830759781490675;-0.005017137148973747;1.0337817893560253;9.999946579176564;0.833511882571904;0.015562090143155679;0.015561820902130917;0.806272893208741;-0.013517000057085537;0.8063970891825325
15.576388;1.0330766994133849;0.9256154965846572;0.8959893735613705;-0.005183075960533107;-0.005017137178389612;1.0337819456171673;9.999946683437209;0.8335119629318665;0.015562087933160402;0.015561818533563023;0.8062728768039128;-0.013517000078207428;0.8063969863648792
15.586388;1.0330767917019306;0.9256155842552741;0.8959892976981635;-0.005183075941266191;-0.005017137209714668;1.0337820957886175;9.999946779294982;0.8335120428268341;0.015562085521592512;0.015561816263530802;0.8062728641910515;-0.013517000101162123;0.8063968801956584
15.596388;1.0330768900150795;0.9256156674606644;0.8959892165058669;-0.005183075920475025;-0.005017137242763157;1.0337822395011294;9.9999468681098;0.8335121222629013;0.015562082916492933;0.015561814090574616;0.8062728554716688;-0.013517000125951521;0.8063967709091273
15.606388;1.0330769950189134;0.9256153579874007;0.8959887549502977;-0.0051819955005181105;-0.00501609146867993;1.0337823764277148;9.99994695068477;0.8335122011678635;0.015562080130851101;0.015561812011673434;0.8062728507464366;-0.01351700015253376;0.8063966587580306
15.616388;1.0330771072962952;0.9256154307524103;0.8959886639575176;-0.005181995477100919;-0.005016091504532017;1.0337825062877664;9.99994702656083;0.8335122794236226;0.015562077180465574;0.015561810023497021;0.806272850136162;-0.013517000180821382;0.8063965440183375
15.626388;1.0330772273123745;0.9256154975951996;0.8959885685835847;-0.005181995452605811;-0.005016091541428584;1.0337826289362364;9.999947093956406;0.8335123568665221;0.015562074081154169;0.015561808123100419;0.806272853814423;-0.013517000210691172;0.8063964270287909
15.636388;1.0330773553903057;0.9256155581379527;0.8959884691622064;-0.005181995427180065;-0.005016091579131678;1.0337827444243295;9.999947149879281;0.8335124332740582;0.015562070846600868;0.015561806307299288;0.806272862039955;-0.013517000241988797;0.8063963081557085
15.646388;1.0330774917305312;0.9256156120156073;0.8959883659436191;-0.005181995400919131;-0.005016091617416864;1.0337828529036561;9.999947190161933;0.8335125084036382;0.01556206748751447;0.015561804572462227;0.806272875136124;-0.013517000274531558;0.8063961877063293
15.656388;1.0330776364305432;0.9256156588323229;0.8959882590815965;-0.005181995373837498;-0.005016091656077865;1.033783954498624;9.99994720988941;0.8335125820448672;0.015562064012477724;0.015561802915198174;0.806272893418821;-0.013517000308108608;0.8063960658973497
15.666388;1.0330777894999756;0.9256156981567849;0.8959881486706137;-0.005181995345890117;-0.00501609169494181;1.0337840492659447;9.999947204833543;0.8335126540319152;0.015562060429764853;0.015561801332290771;0.8062729171474464;-0.013517000342478696;0.8063959429035532
15.676388;1.0330779508950119;0.925615729566698;0.8959880348140044;-0.0051819953170284755;-0.0050160917338811966;1.033784137226154;9.999947172792359;0.8335127242421878;0.015562056748788883;0.015561799819100237;0.8062729465096022;-0.013518000377370824;0.8063958356998225
15.686388;1.033078120471689;0.9256157527029863;0.895987917650646;-0.005181995287222162;-0.005016091772793331;1.0337842184098904;9.999947113433453;0.8335127925967778;0.01556205298067623;0.015561798368055465;0.8062729816159495;-0.01351800041249863;0.8063957110458491
15.696388;1.0330782978966397;0.9256157673039074;0.8959877973571946;-0.00518199525643896;-0.0050160918115883186;1.0337842928391714;9.999947027411666;0.8335128590238027;0.01556204913796222;0.015561796969337422;0.8062730224992566;-0.01351800044758985;0.8063955860433558
15.706388;1.0330784826960524;0.925615773205183;0.8959876741990986;-0.005181995224633525;-0.005016091850216406;1.0337843604616095;9.999946915788165;0.8335129233826325;0.015562045233709725;0.015561795613673518;0.8062730691181135;-0.013518000482407798;0.8063954610419434
15.716388;1.0330786743562848;0.9256157702958906;0.895987548559985;-0.005181995191760032;-0.005016091888687068;1.0337844211282472;9.999946779814701;0.8335129854305595;0.015562041280665637;0.01556179429478868;0.8062731213873755;-0.013518000516737665;0.8063953363614225
15.726388;1.0330788723218454;0.92561575847069;0.8959874208826833;-0.00518199515778904;-0.0050160919270555975;1.033784474631242;9.999946621231139;0.8335130448806087;0.01556203729059034;0.015561793009445221;0.806273179215589;-0.013518000550343894;0.8063952123120355
15.736388;1.0330790759482527;0.9256157376276899;0.8959872916147599;-0.005181995122729389;-0.005016091965396631;1.0337845207578158;9.999946442389778;0.8335131014604102;0.015562033274069615;0.015561791755900015;0.8062732424778162;-0.013518000582941071;0.8063950892697179
15.746388;1.0330792845008472;0.9256157077125706;0.8959871612087807;-0.0051819950866561935;-0.005016092003778138;1.0337845593440178;9.999946245471664;0.833513154893046;0.01556202924139379;0.015561790532776686;0.8062733109781756;-0.01351800061421659;0.8063949677235247
15.756388;1.0330794972465671;0.9256156687454341;0.8959870300929426;-0.005181995049717982;-0.00501609204224304;1.0337845903408034;9.999946031506493;0.8335132048946996;0.01556202520351592;0.015561789338525004;0.8062733845163187;-0.01351800064389;0.8063948482627729
15.766388;1.033079713560823;0.9256156207672518;0.8959868985743201;-0.005181995012120723;-0.005016092080811125;1.033784613834989;9.999945799654414;0.8335132512542615;0.015562021171669696;0.015561788170826527;0.8062734629646766;-0.01351800067174926;0.806394731462957
15.776388;1.0330799328927844;0.9256155637609317;0.8959867667663607;-0.00518199497409991;-0.005016092119501045;1.03378462999459;9.999945546976534;0.8335132938684835;0.015562017155784957;0.015561787026149618;0.8062735462205805;-0.013518000697641525;0.8063946177096308
15.786388;1.0330810958837002;0.9256163392812031;0.8959866329963142;-0.005182302293661266;-0.0050163851056013896;1.0337846390130094;9.999945269303758;0.8335133326967393;0.015562013162715776;0.015561785899743339;0.80627363410607;-0.013518000721446587;0.806394507106585
15.796388;1.033081319469603;0.9256162640539246;0.8959865004917156;-0.005182302255449682;-0.0050163851445998615;1.0337846410724194;9.999944962829288;0.8335133677467923;0.015562009196054216;0.015561784786537202;0.8062737263411747;-0.013518000743060811;0.8063943994957912
15.806388;1.0330815443521284;0.925616179826826;0.8959863676152653;-0.00518230221741936;-0.005016385183772961;1.033784636307994;9.999944625356331;0.8335133990773608;0.015562005258073938;0.015561783682508327;0.8062738226071988;-0.013518000762402104;0.8063942945358376
15.816388;1.0330817701076975;0.9256160869021683;0.8959862344428215;-0.005182302179724944;-0.005016385223144206;1.0337846247825637;9.999944256386085;0.8335134267633321;0.015562001351939478;0.015561782584274498;0.8062729226209993;-0.013518000779428215;0.806393191959282
15.826388;1.0330819963616005;0.925615985689397;0.8959861011782071;-0.0051823021424985335;-0.005016385262755593;1.0337846064951597;9.999943856243357;0.8335134508758313;0.015561997482985805;0.01556178148697897;0.8062730261459223;-0.013518000794158002;0.8063930911226758
15.836388;1.0330822227639547;0.9256158766178687;0.8959859681961043;-0.005182302105868984;-0.005016385302682417;1.0337845814356084;9.999943425352361;0.833513471501163;0.015561993658757446;0.015561780383334941;0.8062731329953845;-0.013518000806674197;0.8063929918871314
15.846388;1.033082448995498;0.9256153724018319;0.895985460661575;-0.0051812216711037504;-0.005015339534272467;1.0337845496124503;9.999942963786244;0.8335134887555606;0.015561989887809836;0.015561779264655842;0.8062732430862254;-0.013518000817094035;0.8063928940170659
15.856388;1.0330826747504158;0.9256152488524227;0.8959853296136299;-0.005181221636166449;-0.00501533957521372;1.0337845110223618;9.99994247079669;0.8335135027850694;0.015561986178917794;0.015561778122333798;0.8062733564393362;-0.01351800082553768;0.806392797275603
15.866388;1.0330828996950845;0.9256151184737363;0.895985200084008;-0.005181221602349177;-0.005015339616881823;1.0337844656545427;9.999941944905812;0.833513513790405;0.0155619825416823;0.015561776948573636;0.8062734730917924;-0.01351800083211655;0.8063927014034018
15.876388;1.0330831234299942;0.9256149812936455;0.8959850722600828;-0.005181221569798714;-0.005015339659421167;1.0337844135445295;9.999941384490446;0.833513522056676;0.015561978986706955;0.015561775736292487;0.8062735930316013;-0.013518000836933516;0.8063926061196329
15.886388;1.0330833454567827;0.9256148372190119;0.8959849461177338;-0.005181221538636717;-0.005015339702957884;1.0337843548091643;9.999940788212312;0.8335135279026911;0.01556197552414969;0.01556177447879193;0.8062737161668777;-0.013518000840084749;0.8063925111644457
15.896388;1.0330835652099815;0.9256146861585159;0.895984821423804;-0.005181221508994127;-0.005015339747565905;1.0337842896547775;9.999940155345275;0.8335135315781325;0.015561972162268565;0.015561773169644733;0.8062738423046579;-0.013518000841652875;0.8063924163644528
15.906388;1.0330837821790722;0.9256145281436755;0.8959846978624894;-0.00518122148104335;-0.005015339793257381;1.0337842183517574;9.99993948628335;0.8335135332326581;0.015561968906851123;0.015561771802717603;0.8062739711914015;-0.013518000841701912;0.8063923216726959
15.916388;1.033083995995651;0.9256143633326573;0.8959845751858182;-0.005181221454998555;-0.00501533984001102;1.0337841411815618;9.999938783147948;0.8335135329773998;0.015561965760653641;0.015561770372605801;0.8062741025819136;-0.013518000840292114;0.8063922271955305
15.926388;1.033084206426027;0.9256141918999791;0.8959844532599985;-0.005181221431085258;-0.005015339887791718;1.033784058394081;9.999938049952515;0.8335135309277207;0.015561962722870502;0.015561768875848318;0.8062742362589718;-0.013518000837505796;0.8063921332381078
15.936388;1.0330844133129105;0.9256140139499748;0.8959843320254258;-0.0051812214095102;-0.00501533993654481;1.0337839701773124;9.999937292125933;0.8335135271721397;0.01556195978919293;0.015561767312492095;0.8062743720286207;-0.01351800083347599;0.8063920402990393
15.946388;1.0330846165126455;0.9256138295089416;0.8959842114677719;-0.00518122139044392;-0.005015339986201567;1.0337838766936338;9.999936515810097;0.8335135217687815;0.015561956952730556;0.015561765687109522;0.8062745097276863;-0.013518000828399287;0.8063919489462413
15.956388;1.0330848158830916;0.9256136385302773;0.8959840916030962;-0.005181221374018809;-0.00501534003669692;1.0337837782103352;9.999935727294655;0.8335135148143005;0.015561954205711317;0.015561764008497582;0.8062746492277821;-0.013519000822506124;0.8063918764475702
15.966388;1.033085011269407;0.9256134408830954;0.895983972443384;-0.005181221360337044;-0.00501534008796147;1.0337836751900888;9.999934933061986;0.8335135064487528;0.015561951540842162;0.015561762288595883;0.8062747904210603;-0.01351900081602496;0.8063917896921257
15.976388;1.033085202448023;0.9256132363983439;0.8959838539841554;-0.0051812213494823;-0.005015340139885774;1.0337835682573533;9.99993414028487;0.8335134967325979;0.015561948951695933;0.015561760541839411;0.8062749332001975;-0.013519000809180198;0.8063917058242106
15.986388;1.0330853891520047;0.9256130249707163;0.8959837362442443;-0.0051812213415438875;-0.005015340192286253;1.0337834580991307;9.999933356884743;0.8335134855491559;0.01556194643276871;0.01556175878428428;0.8062750774302672;-0.013519000802198235;0.8063916252411405
15.996388;1.0330855711665348;0.9256128065829102;0.8959836193324099;-0.005181221336633987;-0.0050153402448940365;1.0337833453708563;9.999932591187198;0.8335134726550841;0.015561943979492418;0.015561757031401842;0.8062752229034779;-0.013519000795303063;0.8063915483838324
16.006388;1.0330857483227827;0.9256125812478583;0.8959835034922277;-0.005181221334875672;-0.005015340297383512;1.0337832306602213;9.99993185141643;0.8335134578015019;0.015561941587927963;0.015561755295841112;0.8062753693418138;-0.01351900078871399;0.8063914757039125
16.016388;1.0330859203895126;0.9256123489829323;0.8959833890481118;-0.005181221336383639;-0.0050153403494249274;1.0337831145061327;9.999931144500245;0.8335134407916993;0.015561939254292475;0.015561753587133492;0.8062755164693967;-0.013519000782652963;0.8063914075926335
16.026388;1.033086086998455;0.9256121098177472;0.8959832762729977;-0.0051812213412455585;-0.005015340400717291;1.0337829974001187;9.99993047475064;0.8335134214633697;0.015561936974554316;0.015561751912970347;0.8062756640831087;-0.013519000777346137;0.8063913443432622
16.036388;1.0330862476630434;0.9256118638287952;0.8959831653229133;-0.005181221349497515;-0.0050153404510035245;1.0337828797669908;9.99992984387671;0.833513399692462;0.01556193474428511;0.015561750279818593;0.8062758120998332;-0.013519000773005713;0.8063912861876508
16.046388;1.033086401856932;0.9256116112231018;0.8959830562430622;-0.005181221361119044;-0.005015340500075399;1.0337827620061388;9.99992925207317;0.8335133754361648;0.015561932559805489;0.015561748692039558;0.8062759605539351;-0.013519000769801805;0.8063912333237467
16.056388;1.0330865490721988;0.9256109646850068;0.8959825736468633;-0.005180140977160825;-0.005014294738989271;1.0337826445426272;9.999928699075943;0.833513348727183;0.015561930420739936;0.015561747150949861;0.8062761095113865;-0.013519000767835654;0.8063911858612137
16.066388;1.0330866888113341;0.9256107002108945;0.8959824679251187;-0.005180140995304154;-0.005014294785147492;1.0337825277420416;9.999928184821727;0.8335133196045947;0.015561928331439033;0.015561745655082282;0.8062762589701941;-0.013519000767135553;0.8063911437585961
16.076388;1.0330868205626724;0.9256104307323937;0.8959823635083913;-0.005180141016509177;-0.0050142948296707885;1.0337824117617291;9.999927709257944;0.8335132880598355;0.015561926299245936;0.015561744201329147;0.8062764088178396;-0.013519000767688187;0.8063911068234197
16.086388;1.0330869438085468;0.9256101569435303;0.8959822601706253;-0.005180141040553591;-0.005014294872466412;1.0337822965058476;9.999927271493979;0.8335132540525259;0.015561924331465714;0.015561742786133058;0.8062765588353004;-0.013519000769475705;0.8063910747710574
16.096388;1.0330870580590241;0.9256098796280265;0.8959821577683391;-0.005180141067156871;-0.005014294913423796;1.0337821816320933;9.999926869237058;0.8335132175764056;0.015561922434021339;0.015561741406412264;0.8062767087162502;-0.013519000772491916;0.8063910473107708
16.106388;1.0330871628923886;0.9256095996849825;0.8959820562698483;-0.00518014109601459;-0.005014294952410157;1.033782066590746;9.999926498650037;0.83351317869513;0.01556192061185872;0.015561740059469196;0.8062768580992721;-0.013519000776744495;0.8063910242057308
16.116388;1.0330872579759696;0.9256093180958285;0.8959819557924483;-0.005180141126820494;-0.005014294989305996;1.0337819507881278;9.99992615461278;0.8335131374994319;0.01556191887005225;0.015561738741572954;0.8062770066241447;-0.013519000782254868;0.8063910052605202
16.126388;1.0330873430536305;0.9256090358737478;0.8959818565829974;-0.005180141159271745;-0.005014295024038624;1.033781833733858;9.999925831389048;0.8335130940494381;0.015561917214635958;0.015561737447267465;0.8062771539874423;-0.013519000789048372;0.8063909902599958
16.136388;1.0330874179181815;0.9256087540128789;0.8959817589743583;-0.005180141193066556;-0.0050142950565786335;1.0337817150192314;9.999925523184707;0.8335130483825962;0.015561915652093127;0.015561736170528664;0.806277299959402;-0.013519000797128717;0.8063909789263217
16.146388;1.0330874824137992;0.9256084734446006;0.8959816633787853;-0.005180141227892656;-0.00501429508690929;1.0337815942448163;9.999925224277753;0.8335130005808937;0.015561914188677448;0.01556173490571405;0.8062774443395273;-0.013519000806454011;0.8063909709031343
16.156388;1.0330875364885461;0.9256081950195969;0.8959815702962655;-0.0051801412634261525;-0.005014295115013358;1.0337824710198422;9.99992492879143;0.8335129508050048;0.01556191283050275;0.01556173364792204;0.8062775868732097;-0.013519000816937058;0.8063909657583224
16.166388;1.0330875802559998;0.9256079195316169;0.8959814803119505;-0.00518014129936739;-0.005014295140890135;1.0337823450264665;9.999924630579379;0.8335128992090847;0.015561911583285832;0.015561732394558358;0.806277727203859;-0.013519000828474539;0.8063909630128628
16.176388;1.0330876140276308;0.9256076477570077;0.8959813940440907;-0.0051801413354732795;-0.005014295164556059;1.033782216089659;9.99992432344281;0.8335128458139802;0.015561910451812067;0.015561731146531152;0.8062778649040512;-0.013519000840983956;0.8063909621691447
16.186388;1.0330876382849832;0.925607380460447;0.8959813120426117;-0.005180141371541517;-0.005014295186021389;1.0337820841911942;9.999924001623121;0.8335127904740809;0.01556190943945976;0.01556172990659278;0.806277999564899;-0.013519000854428797;0.8063909627263289
16.196388;1.0330876536080542;0.9256071183705883;0.8959812347202056;-0.0051801414073869125;-0.005014295205276568;1.0337819494479676;9.999923660838224;0.8335127329296776;0.015561908547561567;0.015561728676380832;0.8062781308707959;-0.013519000868822248;0.8063909642007109
16.206388;1.0330876606315116;0.9256068621377491;0.8959811623760353;-0.0051801414428405135;-0.005014295222288089;1.0337818121112943;9.99992329903633;0.8335126728757388;0.01556190777569601;0.015561727454842697;0.8062782585994497;-0.01352000088418781;0.8063909829072926
16.216388;1.0330876600091652;0.9256066122741924;0.8959810952824702;-0.005180141477739778;-0.005014295237001166;1.0337816725400775;9.999922915903998;0.833512610011455;0.015561907123223846;0.015561726238681595;0.806278382588001;-0.013520000900501705;0.8063909848713648
16.226388;1.0330876523558552;0.9256063691075528;0.8959810337480119;-0.0051801415118989495;-0.0050142952493588844;1.0337815311060161;9.999922511800785;0.8335125440796473;0.015561906590512424;0.01556172502387071;0.8062785027146006;-0.013520000917691817;0.8063909863732148
16.236388;1.0330885794630156;0.9256069744040971;0.8959809764960525;-0.005180448900653297;-0.005014588205818973;1.0337813881588616;9.999922086592889;0.8335124749218529;0.015561906179236074;0.01556172380702485;0.8062786188848541;-0.01352000093568393;0.8063909869147227
16.246388;1.0330885594356851;0.9256063572066466;0.8959805519251013;-0.005179368532668424;-0.005013542404547279;1.0337812441061283;9.999921638594001;0.8335124025044521;0.015561905892214987;0.015561722585597657;0.8062787310057695;-0.013520000954410989;0.8063909860613678
16.256388;1.0330885340751932;0.92560613451192;0.8959805094214366;-0.005179368563312975;-0.005013542409895315;1.033781099456075;9.999921164549896;0.8335123268795087;0.015561905732862865;0.015561721356859229;0.8062788389422608;-0.013520000973785326;0.8063909834558662
16.266388;1.0330885038818713;0.9256059185246661;0.8959804739781178;-0.0051793685924451755;-0.005013542413062041;1.033780954762304;9.999920660553123;0.833512248132293;0.015561905704200693;0.015561720117215584;0.8062789425085156;-0.013520000993700609;0.806390978796457
16.276388;1.0330884691962634;0.9256057091680306;0.8959804457160568;-0.005179368619957941;-0.005013542414129961;1.0337808105580746;9.999920122813293;0.8335121663401096;0.015561905807958847;0.015561718862367445;0.8062790414991771;-0.013520001014060536;0.8063909717992427
16.286388;1.0330884302615142;0.9256055063607199;0.8959804246582777;-0.005179368645771369;-0.00501354241317133;1.0337806673329495;9.999919548350013;0.8335120815420399;0.015561906044880133;0.015561717587789327;0.806279135676635;-0.013520001034792943;0.8063909621345308
16.296388;1.033088387385328;0.9256053099771777;0.8959804107945981;-0.005179368669817753;-0.005013542410250587;1.0337805255284493;9.999918935358028;0.8335119937645251;0.015561906415756388;0.015561716289924072;0.806279224751022;-0.013520001055849397;0.8063909494268892
16.306388;1.0330883410198888;0.9256051198372347;0.8959804040846132;-0.005179368692026177;-0.005013542405418095;1.0337803855191057;9.999918282441783;0.8335119031042206;0.01556190692133792;0.015561714967394048;0.8062793084117653;-0.013520001077208832;0.8063909333330589
16.316388;1.0330882916995732;0.9256049357526969;0.8959804044704895;-0.0051793687123184865;-0.005013542398720083;1.0337802476076083;9.999917588003015;0.8335118097801999;0.015561907561874228;0.015561713621267063;0.8062793863433659;-0.013520001098889135;0.806390913612583
16.326388;1.0330882399367691;0.9256047575919539;0.8959804119141392;-0.005179368730615601;-0.005013542390219192;1.0337801120864527;9.999916850834703;0.8335117140975369;0.015561908337508314;0.015561712255467324;0.8062794582085353;-0.01352000112095003;0.8063908901528105
16.336388;1.0330881861661807;0.9256045853131704;0.8959804264015742;-0.005179368746845835;-0.005013542379991278;1.0337799793295652;9.999916070692846;0.8335116163840923;0.015561909248190326;0.015561710877584303;0.8062795236539113;-0.013520001143473497;0.806390862969556
16.346388;1.0330881307125819;0.9256044189355561;0.895980447881771;-0.00517936876093705;-0.005013542368103428;1.0337798498176296;9.999915248088604;0.8335115169736373;0.015561910293256745;0.015561709498821954;0.8062795823545807;-0.013520001166538377;0.8063908321960213
16.356388;1.0330880737639967;0.9256042584824783;0.8959804761690843;-0.005179368772805377;-0.005013542354611355;1.0337797240682698;9.999914384000904;0.8335114162183243;0.015561911471981578;0.01556170813326422;0.8062796340680457;-0.013520001190212377;0.806390798024765
16.366388;1.033088015396671;0.9256041039294565;0.8959805108908839;-0.0051793687823676535;-0.005013542339574652;1.0337796025492887;9.99991348018134;0.8335113144805535;0.015561912784127536;0.015561706796724771;0.806279678654636;-0.013520001214558661;0.8063907606108229
16.376388;1.0330879556062218;0.9256039551694792;0.8959805515149322;-0.005179368789557169;-0.005013542323058129;1.0337794856489135;9.99991253925411;0.833511212108672;0.015561914229470382;0.015561705504709311;0.8062797160869413;-0.013520001239639146;0.8063907200173219
16.386388;1.0330878942712618;0.9256038120393282;0.8959805973702379;-0.00517936879430844;-0.005013542305124694;1.0337793736687522;9.999911563627858;0.8335111094697095;0.01556191580681006;0.015561704270537496;0.8062797464802736;-0.013520001265509007;0.8063906762460414
16.396388;1.0330878311359586;0.9256036743801205;0.8959806476410449;-0.0051793687965292065;-0.005013542285826566;1.0337792667833876;9.999910555025828;0.8335110070377442;0.015561917513294563;0.015561703104955957;0.8062797700861213;-0.013520001292213556;0.8063906292932215
16.406388;1.033087765905629;0.9256035420718687;0.8959807014403559;-0.005179368796102854;-0.005013542265186818;1.0337791650121422;9.999909515984108;0.8335109054255382;0.015561919344593294;0.015561702016896231;0.8062787872283536;-0.013520001319786264;0.8063895793078041
16.416388;1.0330876983871022;0.9256030273745457;0.8959803826716488;-0.005178288392915333;-0.0050124964342976395;1.033779068290433;9.99990845087529;0.8335108053215677;0.015561921295748857;0.015561701014450974;0.8062787982556008;-0.013520001348236608;0.8063895260336066
16.426388;1.0330876285617006;0.9256029058566693;0.8959804413529435;-0.005178288386877885;-0.005012496410914207;1.0337789765888379;9.999907365387878;0.8335107073945184;0.01556192336195335;0.015561700105763375;0.8062788035245491;-0.013521001377536366;0.8063894864589848
16.436388;1.0330875565839763;0.925602790077303;0.8959805017778301;-0.005178288377942507;-0.005012496386109031;1.0337788899550502;9.999906266128116;0.833510612206783;0.015561925538366207;0.015561699299145897;0.8062788033541087;-0.013521001407617994;0.8063894272581686
16.446388;1.0330874827689103;0.9256026803692351;0.8959805636205611;-0.005178288366105719;-0.00501249635986414;1.033778808514981;9.99990516041473;0.8335105201763291;0.015561927819154815;0.015561698602005021;0.8062787979797529;-0.013521001438389123;0.8063893655623893
16.456388;1.033087407572629;0.9256025770520339;0.8959806265391709;-0.0051782883513869695;-0.005012496332192658;1.0337787325025065;9.99990405542613;0.8335104316427581;0.015561930197552906;0.015561698020396116;0.8062787875975348;-0.013521001469752797;0.806389301839538
16.466388;1.0330873315126423;0.925602480378043;0.8959806901130445;-0.005178288333805659;-0.005012496303146868;1.0337786622560872;9.999902957151305;0.8335103469724241;0.015561932667135668;0.015561697559659499;0.8062787724453399;-0.013521001501613698;0.8063892366094743
16.476388;1.0330872550594628;0.9256023905321165;0.8959807538365809;-0.00517828831338185;-0.005012496272797525;1.033778598130873;9.999901869981567;0.8335102665469655;0.015561935222538988;0.015561697224263144;0.8062787528097488;-0.013521001533866612;0.8063891704498314
16.486388;1.0330871786224787;0.9256023076301195;0.8959808171651132;-0.005178288290142375;-0.0050124962412045814;1.0337785403843731;9.999900796798272;0.8335101906282334;0.01556193785964569;0.015561697017456636;0.8062787290017485;-0.013521001566386253;0.8063891039496552
16.496388;1.0330871026144124;0.9256022316802016;0.8959808795693216;-0.005178288264119431;-0.005012496208409866;1.0337784891237032;9.999899738931571;0.8335101192655711;0.01556194057575104;0.015561696942099752;0.8062787013732883;-0.013521001599044178;0.806389037589034
16.506388;1.0330870274806039;0.9256021626083067;0.8959809405717224;-0.005178288235355722;-0.005012496174445745;1.0337784442926468;9.99989869612969;0.8335100523559402;0.015561943368907689;0.01556169700181859;0.8062786703039079;-0.013521001631740503;0.8063889716765945
16.516388;1.0330869536798384;0.9256021003551126;0.8959809997584852;-0.005178288203915622;-0.005012496139347872;1.0337784056344732;9.999897666924992;0.8335099897589854;0.0155619462366746;0.015561697201386194;0.8062786361083754;-0.013521001664406443;0.8063889063801957
16.526388;1.0330868816259413;0.925602044942132;0.8959810567466382;-0.0051782881698909395;-0.005012496103156812;1.0337783726904823;9.999896649037103;0.8335099313004453;0.015561949175023166;0.015561697546274813;0.8062785989832618;-0.013521001696975463;0.8063888417923968
16.536388;1.0330868115987415;0.9256019964562459;0.8959811111105537;-0.005178288133401362;-0.00501249606590285;1.0337783448915645;9.999895639518138;0.8335098766805311;0.015561952177969659;0.015561698042500403;0.8062785590800742;-0.013521001729373835;0.8063887779690723
16.546388;1.0330867436680662;0.9256019549620107;0.8959811623485738;-0.005178288094596705;-0.005012496027606069;1.033778321683438;9.999894635264862;0.8335098254375017;0.015561955238789942;0.015561698697277176;0.8062785165829027;-0.013521001761551342;0.8063887149147105
16.556388;1.0330866776724512;0.925601920394166;0.8959812099702823;-0.00517828805365804;-0.005012495988299897;1.0337793026577151;9.99989363383513;0.8335097770182076;0.01556195835152829;0.015561699519124525;0.8062784716853004;-0.01352100179350449;0.8063886525566999
16.566388;1.0330866132968435;0.9256018925081642;0.8959812536103201;-0.005178288010795628;-0.005012495948038493;1.033779287655455;9.99989263339741;0.8335097308899468;0.015561961510786952;0.01556170051666052;0.8062784245560992;-0.013521001825262146;0.8063885907595268
16.576388;1.0330865502272246;0.9256018709298437;0.8959812930052846;-0.005178287966243906;-0.0050124959068815035;1.0337792767422511;9.999891631827614;0.8335096865949388;0.015561964711096676;0.015561701697225927;0.806278375360648;-0.01352100185684956;0.8063885294327148
16.586388;1.0330864882347843;0.9256014675258547;0.8959809525914297;-0.005177207520246611;-0.00501145005599228;1.0337792700904391;9.999890625936459;0.8335096437136789;0.01556196794756003;0.015561703066587138;0.8062783242728109;-0.013521001888253103;0.8063884686891888
16.596388;1.0330864271192615;0.9256014572888647;0.8959809826811825;-0.005177207473041766;-0.005011450013216845;1.0337792678914521;9.999889611002288;0.8335096018165453;0.015561971216298863;0.015561704629521118;0.8062782714511862;-0.013521001919416792;0.8063884088820549
16.606388;1.033086366670892;0.9256014520093977;0.8959810076711869;-0.005177207424858246;-0.005011449969710222;1.033779270303021;9.99988858048964;0.8335095604462951;0.01556197451359353;0.015561706390080783;0.8062782170311372;-0.013521001950267966;0.8063883505007373
16.616388;1.0330863067163685;0.9256014511405186;0.8959810272529013;-0.005177207375916805;-0.005011449925497458;1.0337792774025796;9.999887526561238;0.8335095190901269;0.015561977835200837;0.015561708351201005;0.806278161134855;-0.013521001980739793;0.8063882940674554
16.626388;1.0330871883357393;0.9256022957705534;0.8959810394726978;-0.005177514678654325;-0.005011742826151988;1.033779289180073;9.999886441614496;0.8335094771405454;0.015561981176622178;0.01556171051431358;0.806278103903885;-0.013521002010789953;0.8063882400785306
16.636388;1.0330871288837935;0.9256023021628978;0.8959810473357893;-0.005177514628831261;-0.005011742780478352;1.0337793055804743;9.99988531945344;0.8335094338966971;0.015561984533631626;0.015561712878951035;0.8062780455582376;-0.01352100204041781;0.8063881889751746
16.646388;1.033087069343747;0.925602311473761;0.8959810490257644;-0.005177514578857718;-0.005011742734023621;1.03377932654672;9.999884154973248;0.8335093886246958;0.015561987902475273;0.015561715442343332;0.806277986392352;-0.01352200206966194;0.8063881579211292
16.656388;1.0330870094349351;0.9256023232244588;0.8959810444427484;-0.005177514528893138;-0.0050117426867605785;1.0337793520033458;9.999882943167409;0.8335093406366991;0.015561991279664341;0.015561718199898896;0.806277926736021;-0.013522002098575512;0.8063881137478714
16.666388;1.033086948837506;0.925602336971114;0.8959810335233789;-0.005177514479050257;-0.005011742638672894;1.0337793817888832;9.999881678656804;0.8335092893582993;0.015561994662080015;0.015561721146534778;0.8062778669945398;-0.013522002127211283;0.8063880735540757
16.676388;1.0330868871798236;0.9256023524224383;0.8959810162322798;-0.0051775144293896855;-0.005011742589747933;1.033779415659378;9.999880355948477;0.8335092343657529;0.01556199804741205;0.015561724277704811;0.8062778077069821;-0.013522002155635341;0.8063880376087104
16.686388;1.0330868240719935;0.9256023694931318;0.8959809925926577;-0.005177514379942295;-0.005011742539965216;1.03377945339652;9.999878969817164;0.8335091753829365;0.015562001434308739;0.015561727589849033;0.8062777495103355;-0.013522002183941121;0.8063880060880927
16.696388;1.0330867592312203;0.9256023881893337;0.8959809627345148;-0.005177514330755843;-0.0050117424892948455;1.0337794948442993;9.99987751510035;0.833509112297726;0.015562004822209402;0.015561731080471026;0.8062776930263296;-0.013522002212249251;0.8063879790574373
16.706388;1.0330866926677533;0.9256024084672135;0.8959809268941875;-0.0051775142819478715;-0.005011742437704792;1.0337795398137473;9.999875986203303;0.8335090451849818;0.015562008210917763;0.015561734747346111;0.806277638787085;-0.01352200224070936;0.8063879564642644
16.716388;1.0330866247645616;0.9256024301866256;0.8959808853313843;-0.005177514233725045;-0.005011742385163619;1.0337795880322536;9.999874377336083;0.8335089742091358;0.015562011600420915;0.015561738587455763;0.8062775872646507;-0.013522002269496491;0.806387938153712
16.726388;1.0330865561497535;0.9256024530925302;0.8959808382574564;-0.005177514186348414;-0.005011742331649157;1.033779639199841;9.999872683422486;0.8335088994623406;0.015562014991038578;0.015561742596807294;0.8062775389275761;-0.013522002298799136;0.8063879239302444
16.736388;1.0330864875108263;0.9256024768272837;0.8959807858615929;-0.005177514140075314;-0.00501174227717702;1.0337796930424294;9.999870900808306;0.8335088209300909;0.015562018383827264;0.015561746770452923;0.8062774942169864;-0.013522002328811322;0.8063879135984311
16.746388;1.0330864195120217;0.9256025010082154;0.8959807283788112;-0.005177514095121707;-0.0050117422218161276;1.0337797493089516;9.999869027533448;0.8335087385774845;0.015562021781787793;0.015561751102294984;0.8062774534452662;-0.013522002359709467;0.8063879069286889
16.756388;1.0330863527748209;0.925602137602846;0.8959802908083428;-0.005176433650544047;-0.005010696356651789;1.0337798077247613;9.99986706309852;0.8335086524237519;0.015562025190563513;0.015561755585141916;0.806277416745304;-0.01352200239160445;0.8063879036131771
16.766388;1.0330862878383216;0.9256021618222913;0.8959802240733953;-0.0051764336086857305;-0.005010696299836233;1.0337798679667027;9.999865007792911;0.8335085625449025;0.01556202861737925;0.015561760210725693;0.8062773841611466;-0.013522002424511589;0.8063879032796023
16.776388;1.033086225130492;0.9256021857500929;0.8959801531215512;-0.005176433568518841;-0.005010696242490196;1.0337799297008343;9.999862862325328;0.8335084690277913;0.015562032069702176;0.015561764969947604;0.806277355789085;-0.013522002458364086;0.8063879055739901
16.786388;1.0330861649872374;0.9256022091074338;0.8959800780533034;-0.005176433530121718;-0.005010696184772606;1.033779992578764;9.999860628303535;0.833508371958054;0.015562035555133085;0.015561769853765678;0.8062773318237813;-0.013522002493038032;0.8063879102401666
16.796388;1.0330861076789892;0.9256022315526955;0.8959799988135245;-0.0051764334935995296;-0.005010696126847435;1.0337800561520283;9.999858309137254;0.8335082714539183;0.015562039082018394;0.015561774853928362;0.8062773125101815;-0.01352200252837256;0.8063879171043008
16.806388;1.0330860534445543;0.9256022527708005;0.895979915271678;-0.005176433459065373;-0.005010696068858485;1.033780119829857;9.999855910220475;0.8335081676601621;0.015562042658771815;0.01556177996273392;0.8062772980940934;-0.013522002564206308;0.8063879260106286
16.816388;1.0330860025310575;0.9256022725320249;0.8959798273639998;-0.0051764334265718736;-0.0050106960109142845;1.0337801829331035;9.999853438145749;0.8335080606952258;0.015562046291666968;0.015561785172353354;0.806277288772106;-0.013522002600420031;0.8063879368115783
16.826388;1.0330859551786546;0.9256022907077226;0.8959797352409623;-0.005176433396067218;-0.0050106959531035925;1.0337802447585498;9.999850900115332;0.8335079506335464;0.015562049983561413;0.015561790474645393;0.806277284634604;-0.013522002636957535;0.8063879494111397
16.836388;1.0330859115972961;0.925602307285843;0.8959796392927418;-0.005176433367429436;-0.005010695895527142;1.0337803045835696;9.999848304039453;0.8335078375535944;0.015562053734546964;0.015561795861005244;0.8062772856884505;-0.013522002673824028;0.8063879637960389
16.846388;1.0330858719865497;0.9256023224144004;0.8959795400190268;-0.005176433340530421;-0.005010695838302063;1.033780361651789;9.999845658423387;0.8335077215762;0.01556205754299267;0.015561801321996319;0.8062772919257053;-0.013523002711066894;0.8063879967895764
16.856388;1.0330858364979731;0.9256023364437536;0.89597943789475;-0.00517643331526621;-0.005010695781542192;1.0337804151823073;9.999842971570532;0.83350760280223;0.015562061405863881;0.015561806848044143;0.8062773033405034;-0.013523002748741051;0.806388014950772
16.866388;1.0330858051269;0.9256023498949622;0.8959793333200564;-0.005176433291565372;-0.005010695725358952;1.0337804643685315;9.999840251154993;0.8335074812306507;0.015562065318513826;0.015561812431517986;0.8062773199418466;-0.013523002786866505;0.8063880351807168
16.876388;1.0330857776829405;0.925602363347977;0.8959792266067768;-0.005176433269395006;-0.005010695669885247;1.0337805083865717;9.999837504806319;0.8335073568094219;0.015562069274384803;0.01556181806739082;0.8062773417736746;-0.01352300282539666;0.8063880576274782
16.886388;1.0330857538821063;0.9256023773226542;0.895979117965027;-0.0051764332487577065;-0.0050106956152806475;1.0337805464772312;9.99983474061723;0.8335072295434539;0.015562073265609478;0.015561823750433633;0.8062773688866136;-0.013523002864223175;0.8063880824672185
16.896388;1.033085733436832;0.9256023922282085;0.8959790075051062;-0.005176433229689304;-0.005010695561699303;1.0337805780757965;9.999831966780011;0.8335070995367857;0.015562077285187725;0.015561829472286827;0.8062764013165683;-0.013523002903211128;0.8063871100757616
16.906388;1.033085716064119;0.925602020674007;0.8959785199621709;-0.005175352811151196;-0.005009649700235676;1.033780602872737;9.999829190840455;0.8335069670346171;0.015562081329393771;0.015561835221626864;0.8062764391227563;-0.013523002942225372;0.8063871404297402
16.916388;1.0330857014427721;0.9256020383689066;0.8959784059345828;-0.005175352795462146;-0.00500964964898429;1.0337806207167728;9.999826419234699;0.8335068324516635;0.01556208539873781;0.015561840985937962;0.8062764824113919;-0.013523002981138708;0.806387173881307
16.926388;1.033085689195913;0.9256020578545413;0.8959782900915119;-0.005175352781600734;-0.005009649598947963;1.0337806314392648;9.99982365724148;0.8335066962613984;0.01556208949671513;0.015561846753068471;0.8062765312826874;-0.013523003019831645;0.8063872105502008
16.936388;1.033085678953313;0.9256020794073255;0.895978172363155;-0.005175352769628919;-0.005009649550124686;1.0337816347748237;9.999820909270285;0.8335065588253275;0.01556209362714193;0.01556185251183662;0.8062765857486426;-0.013523003058180744;0.806387250456675
16.946388;1.03308567046126;0.9256021033352269;0.8959780526332989;-0.005175352759587736;-0.005009649502533494;1.0337816304188308;9.999818179420151;0.8335064203757805;0.015562097793093938;0.01556185825159117;0.8062766456850695;-0.013523003096055683;0.8063872935927674
16.956388;1.0330856636491537;0.925602129930079;0.8959779308219777;-0.00517535275151584;-0.005009649456262172;1.0337816180919177;9.999815472046395;0.8335062811478335;0.015562101998437262;0.015561863962211363;0.8062767108405098;-0.01352300313333934;0.8063873400408048
16.966388;1.0330856585758763;0.9256021594588059;0.8959778069766022;-0.005175352745465008;-0.00500964941145352;1.0337815975273539;9.999812792294493;0.8335061414433177;0.015562106248806166;0.015561869634952307;0.8062767808766224;-0.013523003169943917;0.8063873900165813
16.976388;1.0330856553085332;0.9256021922473187;0.8959776812548861;-0.005175352741500741;-0.005009649368242936;1.0337815684504765;9.999810146291338;0.8335060015748269;0.015562110550393417;0.015561875262909475;0.8062768554083062;-0.01352300320580348;0.8063874438038793
16.986388;1.033086595093802;0.9256030703197248;0.8959775521990686;-0.0051756600896784586;-0.005009942271541221;1.0337815305964875;9.999807540523896;0.8335058618231895;0.015562114908136535;0.015561880840966432;0.8062769340667001;-0.013523003240858788;0.8063875016796161
16.996388;1.0330865954345367;0.9256031107787714;0.8959774232348218;-0.005175660090019426;-0.005009942231851651;1.0337814837376353;9.999804981417;0.8335057224218114;0.015562119324349555;0.015561886365921741;0.8062770165495445;-0.013523003275052261;0.806387563850248
17.006388;1.0330865974478454;0.9256031554630804;0.8959772928453731;-0.00517566009251524;-0.005009942194084673;1.0337814277140545;9.999802475749625;0.8335055835328835;0.015562123798836036;0.015561891836775525;0.8062771026013854;-0.013523003308328087;0.8063876303692535
17.016388;1.033086601010423;0.9256032044698369;0.8959771611036025;-0.005175660097142707;-0.005009942158325544;1.0337813624458845;9.999800030711757;0.8335054452588974;0.015562128330710457;0.015561897254495667;0.8062771920158222;-0.013523003340623676;0.8063877011225784
17.026388;1.0330866060755404;0.9256032578288398;0.8959770279797492;-0.005175660103861694;-0.005009942124624773;1.0337812879148924;9.999797653369702;0.833505307692785;0.01556213291930933;0.015561902620971265;0.8062772846901588;-0.013523003371842299;0.8063877759136225
17.036388;1.0330866126738771;0.9256033155249562;0.8959768933289549;-0.005175660112608155;-0.005009942092998421;1.0337812041563659;9.999795350136875;0.8335051709644395;0.01556213756304527;0.015561907937612005;0.8062773805970611;-0.013523003401828108;0.8063878545680292
17.046388;1.0330866208378118;0.9256033774833105;0.895976756924949;-0.005175660123289422;-0.005009942063434699;1.0337811112572788;9.999793126356776;0.8335050352285461;0.015562142258540539;0.015561913204782535;0.8062774796837789;-0.01352400343037806;0.8063879537687545
17.056388;1.0330866305141917;0.9256034435261214;0.8959766184976176;-0.005175660135777901;-0.005009942035903436;1.0337810093031852;9.99979098658779;0.8335049005811555;0.015562147001432639;0.01556191842276578;0.8062775818103238;-0.013524003457280087;0.8063880399593621
17.066388;1.0330866415132616;0.9256031256581261;0.8959761024723891;-0.005174579747694982;-0.005008896201238286;1.0337808982744048;9.99978893542431;0.8335047669996795;0.015562151787251854;0.015561923593136748;0.8062776867209116;-0.013524003482349818;0.8063881299031532
17.076388;1.033086653524992;0.9256031990473589;0.895975959206087;-0.005174579763323745;-0.005008896177721959;1.0337807780297457;9.999786977883657;0.8335046343614616;0.015562156611482454;0.015561928719349164;0.8062777940421845;-0.013524003505446747;0.8063882235746805
17.086388;1.0330866661807938;0.9256032758839478;0.8959758132028874;-0.005174579780297555;-0.005008896156238681;1.033780648443174;9.99978511954874;0.8335045025115049;0.015562161470068154;0.015561933806318878;0.8062779033232109;-0.013524003526463026;0.8063883209471343
17.096388;1.0330866791486433;0.9256033562748184;0.895975664344277;-0.005174579798499517;-0.005008896136805119;1.0337805095130124;9.999783366564047;0.8335043713688944;0.015562166359920644;0.015561938859530956;0.8062780140841799;-0.013524003545316658;0.8063884219896406
17.106388;1.0330866922314754;0.9256034404587089;0.8959755125586604;-0.005174579817846416;-0.00500889611942501;1.033780361357486;9.999781725047198;0.8335042410221806;0.015562171278006454;0.015561943884450343;0.8062781258703722;-0.013524003561961923;0.8063885266235679
17.116388;1.0330867053696458;0.925603528733606;0.895975357775905;-0.005174579838286752;-0.005008896104091879;1.0337802042167696;9.999780200640117;0.8335041117174514;0.015562176220079884;0.015561948886192578;0.8062782383265032;-0.013524003576385921;0.8063886346908918
17.126388;1.0330867185373758;0.9256036213823957;0.8959751999357887;-0.005174579859779255;-0.005008896090781495;1.033780038491671;9.999778798624556;0.8335039837555673;0.01556218118016517;0.01556195386922178;0.8062783512258489;-0.013524003588601792;0.8063887459922647
17.136388;1.0330867316531478;0.9256037186342756;0.8959750390037144;-0.00517457988226958;-0.005008896079447477;1.033779864732342;9.999777523962926;0.8335038574157373;0.015562186150296796;0.015561958836839009;0.806278464416386;-0.013524003598663473;0.8063888603545918
17.146388;1.0330867445598613;0.9256038207020835;0.8959748749748834;-0.0051745799056966985;-0.005008896070021135;1.033779683550808;9.999776381338368;0.8335037329364179;0.015562191120540856;0.015561963790594869;0.8062785777749377;-0.01352400360666752;0.8063889776267924
17.156388;1.033086757030568;0.9256039277905299;0.895974707898502;-0.005174579930012831;-0.00500889606240869;1.0337794955683246;9.999775375056561;0.8335036105243725;0.015562196079466658;0.015561968730376673;0.8062786912282736;-0.013524003612724775;0.806389097617651
17.166388;1.033086768808387;0.9256040400329224;0.895974537877092;-0.00517457995517877;-0.005008896056488259;1.0337793014604453;9.999774508356259;0.8335034903912217;0.015562201014766979;0.015561973654654601;0.806278804791251;-0.01352400361693427;0.8063892200741178
17.176388;1.0330867796853946;0.9256041574720293;0.8959743649919817;-0.00517457998114004;-0.005008896052110727;1.0337791020085791;9.999773782939052;0.833503372799678;0.015562205914258661;0.015561978560335536;0.8062789185504626;-0.013524003619373724;0.8063893446885511
17.186388;1.0330867895186986;0.9256042801310073;0.8959741892415649;-0.005174580007815616;-0.0050088960491137405;1.0337788980666767;9.999773199118632;0.8335032580861248;0.015562210767090546;0.015561983442951647;0.806279032581645;-0.013524003620098323;0.8063894710658038
17.196388;1.0330867981419352;0.925604408077412;0.8959740105856513;-0.0051745800351041555;-0.005008896047338102;1.0337786904326793;9.99977275597635;0.83350314662245;0.01556221556410397;0.015561988297262921;0.8062791468745132;-0.013524003619138936;0.8063895987078973
17.206388;1.0330868052990039;0.9256045414213359;0.8959738290008137;-0.0051745800628978005;-0.00500889604662547;1.0337784797514955;9.999772451649918;0.8335030387535544;0.015562220297109373;0.01556199311789807;0.8062792613135815;-0.013524003616502828;0.8063897270898912
17.216388;1.0330868106910174;0.9256042925664507;0.8959732691621523;-0.0051734996888749;-0.005007850237671598;1.033778266559926;9.999772283787488;0.8335029347895606;0.015562224957656782;0.015561997899820308;0.8062793756736629;-0.013524003612182643;0.8063898557608391
17.226388;1.0330868140572262;0.9256044370223957;0.8959730816548822;-0.0051734997173928455;-0.005007850238587718;1.0337780513626742;9.999772249675638;0.8335028349917487;0.015562229535980564;0.015562002638216927;0.8062794896115166;-0.013524003606161175;0.806389984394497
17.236388;1.033086815262284;0.9256045870519763;0.8959728912188302;-0.005173499746157142;-0.005007850240068735;1.0337778346380477;9.999772346404644;0.8335027395224648;0.015562234020474939;0.015562007328227349;0.8062796026742839;-0.013524003598400947;0.8063901127826536
17.246388;1.033086814393684;0.9256047425105083;0.8959726979724335;-0.005173499775125821;-0.005007850241970559;1.0337776168105475;9.999772571274256;0.8335026484791448;0.015562238397736426;0.015562011965104558;0.8062797143012285;-0.013525003588833477;0.8063902575556786
17.256388;1.0330868117415264;0.9256049031410251;0.895972502115408;-0.0051734998042955735;-0.005007850244199753;1.0337773982112837;9.999772921663787;0.8335025619898815;0.01556224265320526;0.015562016543629773;0.8062798238308048;-0.013525003577364551;0.8063903850579266
17.266388;1.0330868076703277;0.9256050685500742;0.8959723039322396;-0.005173499833690891;-0.0050078502467251;1.033777179063363;9.999773394580313;0.8335024802485296;0.015562246771984709;0.015562021056472138;0.8062799305810501;-0.013525003563890092;0.806390512005762
17.276388;1.0330868025074034;0.9256052381804681;0.8959721037578697;-0.005173499863347231;-0.005007850249545444;1.0337769595384343;9.999773986664147;0.8335024035261144;0.015562250739671126;0.015562025494235899;0.8062800339643473;-0.013525003548324284;0.8063906384264156
17.286388;1.033086796461532;0.9256054113664709;0.8959719019557019;-0.005173499893287533;-0.005007850252650116;1.0337767398286857;9.999774694047545;0.8335023321967066;0.015562254542886702;0.01556202984792339;0.8062801335263206;-0.013525003530642421;0.8063907643480546
17.296388;1.0330867896066593;0.9256055874122324;0.8959716989364984;-0.005173499923500699;-0.005007850256018681;1.0337775201756065;9.999775511895551;0.8335022666953334;0.015562258169106233;0.015562034110733064;0.8062802289016479;-0.013525003510913326;0.8063908896871095
17.306388;1.0330867819522236;0.925605765620057;0.8959714951632842;-0.005173499953934023;-0.005007850259639755;1.0337773008593496;9.999776434710487;0.833502207403037;0.015562261606801442;0.015562038277695976;0.806280319738859;-0.013525003489297093;0.8063910142803637
17.316388;1.0330867735017446;0.9256059453168612;0.8959712911000558;-0.005173499984485881;-0.005007850263519873;1.0337770821590089;9.999777457171765;0.8335021545589839;0.015562264846147773;0.015562042344598011;0.8062804056283931;-0.013525003466008349;0.8063911380077226
17.326388;1.0330877054554812;0.9256069675236456;0.8959710855049523;-0.005173807362781346;-0.005008143211706506;1.0337768643027538;9.999778574311039;0.8335021082340976;0.015562267879158943;0.015562046307364855;0.8062804860861019;-0.013525003441265495;0.806391260796513
