time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.336388;1.0330876952498496;0.9256071484721613;0.8959708819587566;-0.005173807393081745;-0.005008143216190898;1.033776647436522;9.999779781002633;0.8335020683291477;0.015562270699457162;0.015562050162258052;0.8062805606023842;-0.013525003415266922;0.8063913825087023
17.346388;1.033087683906242;0.9256073293320239;0.8959706790572944;-0.005173807422981841;-0.005008143221035564;1.033776431662706;9.99978107143128;0.8335020345909271;0.015562273302323747;0.015562053906621432;0.8062806287032783;-0.013525003388208483;0.8063915028863723
17.356388;1.0330876710810841;0.9256075096876644;0.8959704770182413;-0.005173807452314312;-0.005008143226275531;1.0337762171498355;9.999782439299539;0.8335020066554754;0.015562275684758878;0.015562057539117137;0.8062796900001001;-0.013525003360291039;0.8063906217688075
17.366388;1.0330876562914988;0.925607689145361;0.8959702761111679;-0.005173807480926215;-0.005008143231919022;1.0337760041981514;9.99978387926285;0.8335019840835364;0.015562277845568262;0.01556206105944054;0.8062797442103289;-0.013525003331690577;0.8063907386575482
17.376388;1.0330876390285937;0.9256074796067254;0.8959697013315618;-0.005172727105349494;-0.0050070974286670076;1.033775793177341;9.999785388430146;0.8335019663695205;0.015562279785385658;0.01556206446811481;0.806279791128173;-0.013525003302541964;0.8063908536175987
17.386388;1.0330876188773759;0.9256076560857031;0.8959695035414574;-0.005172727132150523;-0.005007097434977416;1.0337755844017218;9.99978696634452;0.8335019529743294;0.01556228150557147;0.01556206776623968;0.806279830597535;-0.013525003272968468;0.8063909666568247
17.396388;1.0330875955270997;0.925607830365415;0.8959693076562203;-0.005172727157935265;-0.0050070974415158;1.0337753780884302;9.999788613873028;0.8335019434146166;0.015562283006755918;0.015562070955890364;0.8062798625385027;-0.013525003243112949;0.8063910777749265
17.406388;1.0330875687293286;0.9256080018947715;0.8959691138446647;-0.005172727182672051;-0.005007097448214315;1.033775174446947;9.99979033228447;0.833501937322194;0.01556228428909991;0.015562074041344734;0.8062798869804129;-0.013525003213129282;0.8063911869545057
17.416388;1.033087538237601;0.9256081701471843;0.8959689222030734;-0.005172727206356858;-0.005007097455007247;1.0337749737712736;9.999792122662022;0.8335019344022045;0.015562285352818504;0.015562077028950213;0.8062799040471813;-0.013525003183150579;0.8063912942222734
17.426388;1.0330875037473055;0.9256083346585823;0.8959687327504546;-0.005172727229017116;-0.005007097461822833;1.0337747764146936;9.999793985450687;0.8335019343814674;0.015562286197513459;0.015562079925326322;0.806279913907703;-0.013525003153271847;0.8063913996440643
17.436388;1.0330874649250463;0.9256084950329653;0.8959685454551739;-0.0051727272506939285;-0.005007097468571805;1.0337745826881417;9.999795920527847;0.8335019370085733;0.01556228682217347;0.01556208273673145;0.8062799167271938;-0.013526003123555957;0.8063915200337736
17.446388;1.0330874215166275;0.9256086509508002;0.8959683603128707;-0.0051727272714069345;-0.005007097475157626;1.0337743927918552;9.999797927978955;0.8335019420584207;0.0155622872262064;0.015562085470228559;0.8062799126517831;-0.013526003094031602;0.8063916218798473
17.456388;1.0330873734055335;0.9256088022109514;0.8959681774034844;-0.005172727291130009;-0.0050070974815063125;1.033774206837247;9.999800008926771;0.8335019493246284;0.015562287410307093;0.015562088134370315;0.8062799018324358;-0.013526003064681966;0.8063917220671475
17.466388;1.0330873205410402;0.9256089487546522;0.895967996839617;-0.0051727273097946945;-0.005007097487574361;1.0337740248953318;9.999802165507804;0.8335019586004424;0.015562287376921273;0.015562090737823496;0.8062798844265248;-0.013526003035462987;0.8063918208223688
17.476388;1.0330872628424124;0.9256090906343353;0.8959678187344676;-0.005172727327319677;-0.0050070974933327395;1.0337738470012459;9.999804399814389;0.8335019696615074;0.015562287130446604;0.015562093286701037;0.8062798605250198;-0.013526003006344081;0.8063919184338595
17.486388;1.0330872002444884;0.9256092279785209;0.8959676432551159;-0.0051727273436452765;-0.005007097498755203;1.0337736731787155;9.999806712673314;0.8335019823029615;0.015562286677449593;0.015562095783008526;0.8062798300824594;-0.013526002977333489;0.8063920151454987
17.496388;1.0330871328153568;0.9256093609779357;0.8959674706330644;-0.005172727358747995;-0.0050070975038133915;1.033773503491711;9.999809103153595;0.8335019964227405;0.015562286026814115;0.015562098225280761;0.8062797929609445;-0.013526002948468153;0.8063921110810018
17.506388;1.0330870607861733;0.9256094898963437;0.8959673011237445;-0.005172727372630909;-0.005007097508480768;1.0337733380290606;9.99981156884279;0.8335020120379174;0.015562285188909373;0.015562100610081894;0.8062797490569866;-0.013526002919778582;0.8063922062390144
17.516388;1.0330869845377348;0.9256096151174116;0.8959671349816614;-0.005172727385299388;-0.005007097512742276;1.0337731768407843;9.999814106345456;0.833502029191587;0.015562284173553348;0.01556210293319544;0.8062796983857444;-0.013526002891266566;0.8063923005574051
17.526388;1.0330869046130406;0.9256093494530357;0.8959665971214876;-0.005171646993400526;-0.005006051707320132;1.0337730199112771;9.999816711316521;0.8335020478848523;0.01556228298852081;0.015562105190017576;0.8062796410598023;-0.013526002862909928;0.8063923940011345
17.536388;1.0330868216444056;0.9256094689220709;0.8959664382723238;-0.005171647003546825;-0.005006051710696708;1.0337728671712465;9.999819378196033;0.833502068119756;0.015562281639777274;0.015562107375074753;0.8062795771970828;-0.013526002834680938;0.8063924865801666
17.546388;1.0330867361622584;0.9256095863321012;0.8959662831952566;-0.005171647012327352;-0.005006051713538011;1.0337727184997136;9.999822100611924;0.8335020899679834;0.015562280132360941;0.015562109481683259;0.8062795068640415;-0.013526002806561832;0.8063925783081866
17.556388;1.0330866484814067;0.925609702112666;0.8959661319656474;-0.0051716470196515015;-0.005006051715773358;1.0337725737116572;9.999824872189112;0.833502113611434;0.015562278470864355;0.015562111502339077;0.8062794301224383;-0.013526002778534128;0.8063926692215482
17.566388;1.0330865587609535;0.9256098166491089;0.8959659846959959;-0.005171647025418325;-0.0050060517173592;1.0337724325760058;9.999827686649953;0.8335021393440027;0.015562276659436417;0.015562113429591951;0.8062793470846034;-0.013526002750549056;0.8063927594599811
17.576388;1.0330864671068403;0.9256099302944835;0.8959658415370533;-0.005171647029519591;-0.005006051718282672;1.0337722948849077;9.99983053749597;0.8335021674931502;0.015562274702016606;0.015562115257328622;0.8062792579275149;-0.013526002722524145;0.8063928492874842
17.586388;1.0330863736092826;0.9256100433475859;0.895965702703438;-0.005171647031840667;-0.00500605171855307;1.033772160504715;9.999833418132303;0.8335021983459817;0.015562272603223643;0.015562116981761014;0.8062791629664232;-0.013526002694372685;0.8063929390451928
17.596388;1.033086278323436;0.9256101560922686;0.895965568450329;-0.0051716470322593164;-0.005006051718191649;1.0337720293434274;9.999836322126095;0.833502232171965;0.015562270368731614;0.015562118601052444;0.8062790627162696;-0.013526002666023041;0.8063930291316015
17.606388;1.0330861812572945;0.9256102688583602;0.8959654390001133;-0.005171647030643195;-0.005006051717220128;1.0337719013039333;9.999839242954923;0.8335022692534999;0.01556226800480572;0.015562120114253727;0.8062789578024734;-0.013526002637416552;0.806393120005006
17.616388;1.0330860824203043;0.9256103820039537;0.8959653145179216;-0.0051716470268543;-0.005006051715652761;1.033771776299116;9.999842173535573;0.8335023098874812;0.015562265517542955;0.015562121520970546;0.806278848850926;-0.013526002608505899;0.806393212146561
17.626388;1.0330859819061773;0.9256104958398199;0.8959651951351062;-0.0051716470207628625;-0.0050060517135025505;1.0337716543074686;9.999845106167047;0.8335023544236829;0.015562262911314373;0.015562122821454088;0.8062787364856069;-0.013527002579251603;0.8063933227825155
17.636388;1.0330858799494917;0.9256106105627717;0.895965080939018;-0.005171647012252759;-0.005006051710810634;1.0337715354260744;9.999848032624294;0.8335024033162529;0.015562260187502794;0.015562124016659426;0.8062786213558367;-0.013527002549614161;0.8063934187611025
17.646388;1.0330857769204689;0.9256107262442577;0.8959649719403999;-0.005171647001216899;-0.00500605170768503;1.033772419910177;9.999850944058178;0.8335024571107593;0.015562257345238297;0.015562125108630165;0.8062785041406136;-0.013527002519559106;0.8063935171691696
17.656388;1.0330856732560418;0.9256108428811485;0.8959648680816402;-0.0051716469875617435;-0.00500605170430194;1.0337723081910057;9.999853831259154;0.8335025163535116;0.015562254383003975;0.015562126100695229;0.806278385539282;-0.01352700248907428;0.8063936181765803
17.666388;1.0330855694006305;0.9256109604529695;0.8959647693026425;-0.005171646971231495;-0.005006051700855345;1.033772200821335;9.999856685495843;0.8335025815010214;0.015562251299985862;0.015562126996489928;0.8062782662347537;-0.013527002458177437;0.80639372173708
17.676388;1.0330864070418357;0.9256115328311668;0.8959642986644089;-0.005170873893343751;-0.005005298831359016;1.0337720983534444;9.999859499244026;0.8335026528895635;0.015562248097000237;0.015562127798607708;0.8062781468542501;-0.013527002426904479;0.8063938275367412
17.686388;1.0330863042148422;0.9256116521099411;0.8959642100512945;-0.005170873871729933;-0.005005298828194448;1.033772001231691;9.999862266328423;0.8335027307297787;0.015562244776080177;0.015562128508742808;0.8062780279471632;-0.013527002395294604;0.8063939349929473
17.696388;1.0330862026644063;0.9256117720632617;0.8959641264444623;-0.005170873847555286;-0.00500529882527097;1.0337719097444604;9.999864981803734;0.8335028150891586;0.015562241339403187;0.015562129128482368;0.8062779099600247;-0.01352700236338138;0.8063940433048702
17.706388;1.0330861029380707;0.9256118925392671;0.8959640476837247;-0.0051708738208563355;-0.0050052988226124044;1.0337718240433893;9.999867641747349;0.8335029058653238;0.015562237789321713;0.015562129659032524;0.8062777932484322;-0.013527002331179478;0.8063941515516334
17.716388;1.0330860056501476;0.9256120133899217;0.8959639736293628;-0.0051708737916851795;-0.005005298820205507;1.0337717442262337;9.999870242611971;0.8335030027876672;0.015562234128809187;0.015562130100768722;0.806277678139872;-0.013527002298669537;0.8063942588073303
17.726388;1.0330859114840478;0.925612134525312;0.8959639041965313;-0.0051708737601453055;-0.005005298817983072;1.0337716704266595;9.999872780646246;0.8335031054789;0.015562230360890581;0.015562130453443568;0.8062775649823609;-0.01352700226578591;0.806394364210243
17.736388;1.0330858211373553;0.9256122559785978;0.8959638393243013;-0.005170873726390539;-0.005005298815837261;1.0337716028216006;9.999875251983376;0.8335032135210468;0.015562226487633779;0.015562130716197775;0.8062774541671417;-0.013527002232416822;0.8063944669745026
17.746388;1.0330857353141212;0.9256123778704385;0.8959637789636035;-0.0051708736905999595;-0.005005298813659653;1.0337715415919266;9.99987765263361;0.8335033264877137;0.015562222509967735;0.015562130886922565;0.8062773461024775;-0.013527002198442547;0.8063945663621396
17.756388;1.0330856547728102;0.9256125003261209;0.8959637230580523;-0.005170873652964533;-0.005005298811372801;1.0337714869578374;9.999879978661966;0.833503443980912;0.015562218428286768;0.015562130962155649;0.8062772411067741;-0.013527002163788653;0.8063946616333997
17.766388;1.0330855802563053;0.9256126234786429;0.8959636714773557;-0.005170873613697693;-0.005005298808926975;1.0337714392189135;9.999882227492423;0.833503565652952;0.015562214242869993;0.01556213093886119;0.8062771393313206;-0.013527002128440591;0.8063947520377466
17.776388;1.03308551231676;0.9256127475234099;0.8959636239711929;-0.005170873573042428;-0.0050052988062704;1.0337713986700687;9.999884398554464;0.8335036911977766;0.015562209953881153;0.015562130816830166;0.8062770407956922;-0.01352700209242419;0.8063948368778644
17.786388;1.0330854512461662;0.9256128727100935;0.895963580203464;-0.005170873531242726;-0.0050052988033309175;1.0337713654918979;9.999886492252289;0.8335038203661247;0.015562205561551573;0.015562130598634098;0.8062769454374817;-0.013527002055783105;0.8063949155840593
17.796388;1.0330853971447462;0.9256129992646446;0.8959635398288606;-0.005170873488496004;-0.005005298800024315;1.0337713397080015;9.999888509449365;0.8335039529638617;0.015562201066778834;0.01556213028705793;0.8062768530790052;-0.013527002018555088;0.8063949877244568
17.806388;1.0330853500295376;0.9256131273532742;0.895963502546241;-0.005170873444937434;-0.005005298796263741;1.0337713211699011;9.999890452383237;0.8335040887770253;0.015562196471388363;0.015562129883421375;0.8062757633682139;-0.01352700198074439;0.8063940530713845
17.816388;1.0330853098978439;0.9256132571260364;0.8959634681114867;-0.0051708734006720965;-0.005005298791958308;1.0337713095673433;9.999892325557814;0.8335042275179644;0.015562191777386282;0.015562129388247936;0.8062756757993548;-0.013527001942306832;0.8063941109351234
17.826388;1.033085276662351;0.9256130010444218;0.8959630610226592;-0.005169792951369277;-0.005004252977629497;1.0337713044317338;9.99989413530455;0.8335043688669664;0.01556218698615145;0.015562128802354873;0.8062755898034928;-0.013528001903165688;0.80639417773274
17.836388;1.033085250044008;0.9256131347367279;0.8959630316756257;-0.005169792906045584;-0.005004252971958381;1.0337713051327553;9.999895888332407;0.8335045125525581;0.015562182098495528;0.015562128127635393;0.8062755048424263;-0.013528001863248918;0.8063942193675531
17.846388;1.0330852295888662;0.9256132706698637;0.8959630045234641;-0.005169792860390145;-0.005004252965480246;1.0337713109341762;9.999897590999034;0.8335046583693289;0.015562177114882935;0.015562127368507055;0.8062754204663776;-0.01352800182252234;0.8063942521424515
17.856388;1.0330852148091767;0.9256134090097363;0.8959629793360265;-0.005169792814549969;-0.005004252958138514;1.0337713210520083;9.99989924972048;0.8335048061028085;0.015562172035853973;0.015562126532567683;0.8062753363092293;-0.013528001781007451;0.8063942757416345
17.866388;1.0330852053601178;0.9256135499507695;0.8959629559733254;-0.0051697927686837055;-0.005004252949913726;1.033771334683494;9.999900871099154;0.8335049554574657;0.01556216686332138;0.015562125628830387;0.8062752520476517;-0.013528001738771852;0.8063942899689128
17.876388;1.0330852011381773;0.9256136937449814;0.89596293434107;-0.0051697927229397735;-0.005004252940826842;1.033771351070975;9.99990246142925;0.8335051060292533;0.015562161601493792;0.01556212466593518;0.8062751673746187;-0.013528001695899343;0.806394294677089
17.886388;1.0330852022531414;0.9256138406863686;0.8959629143128383;-0.005169792677448543;-0.005004252930926171;1.0337713695405637;9.999904026231086;0.8335052572743821;0.01556215625629806;0.015562123652837987;0.8062750820203579;-0.013528001652479136;0.8063942897809185
17.896388;1.0330852089541112;0.9256139910805872;0.8959628957776135;-0.005169792632337476;-0.0050042529202704075;1.0337713894229645;9.999905569997265;0.8335054085081927;0.01556215083416865;0.015562122600461619;0.8062749958216755;-0.01352800160862501;0.8063942753086888
17.906388;1.0330852215255126;0.9256141452206371;0.8959628787596838;-0.005169792587744102;-0.005004252908930096;1.0337714099553112;9.999907096546435;0.8335055589535743;0.015562145340967438;0.015562121521338627;0.8062749087411333;-0.013528001564495113;0.8063942513862893
17.916388;1.033085240157587;0.9256143033703573;0.8959628634710928;-0.00516979254381612;-0.005004252896992481;1.0337714303245902;9.999908609854234;0.8335057078076374;0.015562139781231358;0.015562120427117293;0.8062748207817061;-0.013528001520279352;0.8063942181788658
17.926388;1.033085264885622;0.9256144657333728;0.8959628502778972;-0.005169792500698098;-0.0050042528845492245;1.0337714498055326;9.999910114351273;0.8335058543236058;0.01556213415871387;0.015562119326199391;0.8062747319010166;-0.013528001476156213;0.8063941758542812
17.936388;1.0330852956198266;0.9256146324061189;0.8959628396416945;-0.00516979245851655;-0.00500425287169308;1.0337714678322127;9.999911614734097;0.8335059978754351;0.015562128478302531;0.015562118223256273;0.8062746420081626;-0.013528001432255491;0.8063941245638229
17.946388;1.033085332200582;0.9256148033653007;0.8959628320579556;-0.005169792417382999;-0.005004252858526017;1.0337714839972088;9.999913115818597;0.8335061379845286;0.015562122747296323;0.015562117120328246;0.8062745510277786;-0.013528001388651322;0.8063940644227127
17.956388;1.0330853744416588;0.9256149784783638;0.8959628279811929;-0.005169792377401351;-0.005004252845152121;1.0337714980418142;9.999914622037751;0.8335062743063311;0.015562116975338304;0.015562116017580622;0.8062744589488825;-0.013528001345380989;0.8063939954752383
17.966388;1.0330854221549821;0.9256151574925917;0.895962827796059;-0.005169792338663165;-0.005004252831672513;1.033771509836394;9.999916136644858;0.8335064066056778;0.015562111173988232;0.01556211491360806;0.8062743658012493;-0.013528001302465079;0.8063939176862127
17.976388;1.0330854751334266;0.9256153400511672;0.8959628319007419;-0.005169792301252698;-0.005004252818199132;1.0337715193740364;9.999917661358685;0.8335065348032047;0.015562105356089685;0.015562113806324492;0.8062742716309146;-0.01352800125991411;0.8063938310149386
17.986388;1.0330855331309376;0.9256151380613187;0.8959624655286985;-0.005168711860819965;-0.0050032069954763485;1.0337715267699668;9.99991919667074;0.8335066590309136;0.015562099535457638;0.015562112694015433;0.806274176520694;-0.013528001217729223;0.8063937355296552
17.996388;1.033085258115511;0.9256150193014799;0.8959624754250133;-0.005169553450800156;-0.00500402329373178;1.0337715321988907;9.999920742485628;0.8335067795581919;0.01556209372701416;0.01556211157585034;0.8062740805813335;-0.01352800117590449;0.8063936314647806
18.006388;1.0330853253452592;0.9256152105210665;0.8959624961980868;-0.005169553417951549;-0.005004023281068117;1.0337725357857155;9.999922298230093;0.8335068966730088;0.015562087945955988;0.015562110451217864;0.8062739839012139;-0.013528001134424058;0.8063935191866085
18.016388;1.0330863379387096;0.9256162458569777;0.895962522391071;-0.005169860729026504;-0.005004316210622709;1.0337725375261784;9.999923862276306;0.8335070106627934;0.01556208220625709;0.015562109319035258;0.8062738865366783;-0.013528001093251557;0.8063933991301677
18.026388;1.0330864130540498;0.925616441956636;0.8959625578497673;-0.005169860699693923;-0.005004316199108232;1.033772537262302;9.999925431743906;0.8335071218247961;0.015562076520539331;0.015562108178776794;0.8062737885431402;-0.013529001052331607;0.806393288513383
18.036388;1.033086491536758;0.9256166403202721;0.8959626013852939;-0.005169860672337449;-0.005004316188253824;1.033772534686048;9.999927003067885;0.8335072304364064;0.015562070901092155;0.01556210703169467;0.8062736899844484;-0.013529001011611039;0.8063931541858794
18.046388;1.0330865730182937;0.9256168407747036;0.8959626534186506;-0.005169860647142583;-0.005004316178037547;1.033772529384684;9.999928572958767;0.8335073367562514;0.015562065360232826;0.015562105881421455;0.8062735909562869;-0.01352900097105718;0.8063930133044983
18.056388;1.033086657137366;0.925617043121834;0.8959627143392553;-0.00516986062426784;-0.0050043161683920815;1.0337725209675053;9.999930139314557;0.8335074410610821;0.015562059910015157;0.015562104735056835;0.8062734916546378;-0.013529000930655486;0.8063928662466058
18.066388;1.0330867435291635;0.9256172471228654;0.8959627844731247;-0.005169860603810866;-0.005004316159224239;1.0337725091860235;9.999931701429333;0.8335075436698517;0.015562054561918205;0.015562103602435427;0.8062733923885055;-0.013529000890398584;0.806392713375583
18.076388;1.0330868318129605;0.9256174524909461;0.89596286412766;-0.005169860585821354;-0.005004316150440734;1.0337724939477846;9.999933259252877;0.8335076449433466;0.015562049326171088;0.015562102492288128;0.8062732935019633;-0.013529000850295111;0.8063925550629102
18.086388;1.033086921580922;0.9256176589462684;0.8959629536046794;-0.005169860570339706;-0.00500431614196897;1.0337724752790374;9.99993481234994;0.8335077452513878;0.015562044211125645;0.015562101409685603;0.8062731952851674;-0.013529000810394615;0.8063923917223325
18.096388;1.0330870123699605;0.9256178662372562;0.8959630531178623;-0.005169860557405166;-0.005004316133752607;1.033772453267922;9.999936359358962;0.8335078449351716;0.015562039223561594;0.015562100356744926;0.806273097897125;-0.013529000770781941;0.8063922237822829
18.106388;1.0330871036441744;0.9256180740989496;0.8959631627290303;-0.005169860547019427;-0.00500431612574702;1.0337724279997904;9.999937898201912;0.8335079442962516;0.015562034369765524;0.01556209933349568;0.8062730013310668;-0.013529000731531803;0.8063920516525213
18.116388;1.0330871948210143;0.9256182822034446;0.8959632823645114;-0.005169860539119848;-0.005004316117934224;1.0337723995606698;9.999939426787604;0.8335080435887539;0.01556202965676421;0.015562098338007013;0.8062729054873962;-0.013529000692674856;0.8063918757326848
18.126388;1.0330872853037936;0.9256184901646068;0.8959634118632557;-0.005169860533592593;-0.005004316110322896;1.0337723680860833;9.999940943442368;0.833508142980811;0.015562025092722644;0.015562097367566854;0.806272810264352;-0.0135290006541975;0.8063916964018539
18.136388;1.033087374493048;0.9256183098932764;0.8959631757243253;-0.005168780124731216;-0.005003270293076225;1.033772333785885;9.9999424469033;0.8335082425142722;0.01556202068613607;0.01556209642033646;0.8062727155283407;-0.01352900061605197;0.8063915140127582
18.146388;1.033087461774528;0.9256185165094486;0.8959633243208811;-0.00516878012345832;-0.005003270285904849;1.0337722969241985;9.999943936596551;0.8335083421155653;0.015562016445148956;0.015562095495018346;0.80627262104594;-0.013529000578166058;0.8063913289375375
18.156388;1.033087546511577;0.9256187220386017;0.8959634821074445;-0.005168780124009632;-0.005003270278987343;1.0337722577625366;9.999945412903111;0.8335084416353123;0.015562012377765843;0.015562094588484822;0.8062725265301204;-0.013529000540454235;0.8063911415902543
18.166388;1.033087628087452;0.9256189261944855;0.8959636488569326;-0.005168780126191827;-0.005003270272376357;1.0337722165485945;9.999946876524112;0.8335085408701324;0.01556200849241072;0.015562093694171296;0.8062724317657671;-0.013529000502825848;0.8063909524088135
18.176388;1.0330877059739;0.9256191286071059;0.895963824384311;-0.005168780129838027;-0.005003270266129225;1.033772173567027;9.999948327508863;0.8335086395812673;0.015562004798204274;0.015562092803067367;0.8062723366847963;-0.013529000465189197;0.8063907618769252
18.186388;1.0330877797628104;0.9256193288351825;0.895964008484846;-0.005168780134790338;-0.005003270260293497;1.0337721291400461;9.999949765033687;0.8335087375258753;0.015562001304425997;0.015562091905899512;0.8062722413445095;-0.013529000427454488;0.8063905705720115
18.196388;1.0330878491471982;0.9256195263835068;0.8959642008531897;-0.005168780140883767;-0.005003270254906879;1.033772083575393;9.999951187817615;0.8335088344775609;0.015561998019326553;0.01556209099407831;0.8062721458594494;-0.013529000389535173;0.8063903791520661
18.206388;1.0330879138978486;0.9256197206989539;0.8959644010833105;-0.00516878014793808;-0.00500327025000047;1.0337720371559544;9.999952594521812;0.8335089302570063;0.01556199494888194;0.01556209005910657;0.8062720503836136;-0.013529000351346573;0.8063901882724399
18.216388;1.0330879738208814;0.9256199112073463;0.8959646086855707;-0.005168780155757862;-0.005003270245610553;1.0337719901884541;9.999953983619418;0.833509024801203;0.015561992096341088;0.015562089091905795;0.8062719551839628;-0.013530000312806737;0.8063900152851232
18.226388;1.033088028652063;0.9256200973934097;0.8959648230561016;-0.0051687801641519295;-0.005003270241797191;1.0337719430783523;9.99995535281928;0.833509118218315;0.015561989463074395;0.015562088082305815;0.8062718606715531;-0.013530000273843601;0.8063898271190386
18.236388;1.0330880780239824;0.9256202788518787;0.8959650434908872;-0.0051687801729665625;-0.005003270238656249;1.0337718963408464;9.9999566990143;0.8335092107547112;0.015561987049086222;0.015562087018308973;0.806271767257499;-0.013530000234408465;0.8063896409837753
18.246388;1.0330881215856582;0.9256204552688873;0.8959652692484931;-0.005168780182098143;-0.005003270236318628;1.0337718504741165;9.999958018799727;0.8335093026865832;0.015561984851989254;0.015562085886559083;0.806271675184704;-0.013530000194489827;0.8063894572566117
18.256388;1.0330881590853191;0.9256206263559535;0.8959654995990899;-0.005168780191470786;-0.005003270234940019;1.0337718057987861;9.999959308618251;0.8335093942496801;0.015561982866310461;0.01556208467448347;0.8062715845347338;-0.013530000154113113;0.8063892762180259
18.266388;1.0330881903265188;0.9256207917573461;0.8959657339030964;-0.0051687802010164895;-0.005003270234688471;1.0337717624388052;9.99996056467169;0.8335094856304296;0.015561981084718804;0.015562083372183518;0.8062704953227942;-0.013530000113328007;0.8063880981802948
18.276388;1.0330882151384582;0.9256209509918998;0.895965971677624;-0.0051687802106777855;-0.005003270235730487;1.033771720429584;9.999961783467704;0.8335095769348051;0.015561979499954649;0.015562081973478765;0.8062704075237445;-0.01353000007219745;0.8063879229746365
18.286388;1.0330882334210432;0.9256211034885709;0.895966212562427;-0.005168780220413502;-0.005003270238214223;1.03377167976374;9.99996296280496;0.8335096681816331;0.015561978105572362;0.015562080476541038;0.8062703210485069;-0.013530000030783855;0.806387750872741
18.296388;1.0330882451744203;0.925620860943492;0.8959660809502397;-0.005167699824643267;-0.005002224432402526;1.0337716403629493;9.999964101882325;0.8335097593875782;0.015561976895185924;0.015562078882956873;0.8062702357531301;-0.013529999989132213;0.806387582069175
18.306388;1.0330882504805599;0.9256209982282059;0.8959663271552998;-0.005167699834465837;-0.005002224438062073;1.0337716021317052;9.999965200244434;0.8335098506569122;0.015561975861787954;0.015562077195446838;0.8062701514900136;-0.013529999947260101;0.8063874168286389
18.316388;1.0330882494880766;0.9256211271524496;0.8959665756314965;-0.005167699844316879;-0.005002224445370986;1.0337715650250971;9.999966257103383;0.8335099421843992;0.015561974998546939;0.01556207541676552;0.8062700681623974;-0.013529999905155497;0.8063872554736345
18.326388;1.033088242408434;0.9256212473640107;0.8959668261910902;-0.005167699854175089;-0.005002224454336343;1.0337715290120495;9.999967272026149;0.8335100341821363;0.015561974299794926;0.015562073549587253;0.8062699857639946;-0.013529999862792774;0.8063870983290665
18.336388;1.0330882294857304;0.9256213586022275;0.8959670786663383;-0.005167699863999786;-0.00500222446495667;1.0337714940378762;9.999968245772328;0.8335101268112581;0.015561973760619085;0.01556207159588484;0.8062699043944775;-0.013529999820172028;0.8063869456213776
18.346388;1.033088210959037;0.9256214606135288;0.8959673328241514;-0.005167699873742762;-0.005002224477233548;1.0337714600339254;9.999969179841948;0.8335102201921648;0.015561973375999223;0.015562069556723871;0.8062698242392488;-0.013529999777353864;0.8063867973971511
18.356388;1.033088187097843;0.925621553137426;0.8959675883060392;-0.005167699883354006;-0.005002224491185273;1.0337714269364178;9.999970075255897;0.8335103144526854;0.015561973140562253;0.0155620674327068;0.8062697455235468;-0.013529999734458594;0.8063866535204403
18.366388;1.0330890995068125;0.9256224775695374;0.8959678429608573;-0.005168007232777774;-0.005002517447758207;1.0337723947394952;9.9999709320167;0.8335104097289405;0.015561973048583913;0.015562065224446853;0.8062696684180223;-0.013529999691636424;0.8063865137455367
18.376388;1.0330890661771321;0.9256225504491509;0.8959680993816515;-0.005168007241965998;-0.0050025174651730266;1.0337723635401077;9.999971749438295;0.8335105061487996;0.015561973093986064;0.015562062933633757;0.8062695929222172;-0.01352999964903592;0.8063863777929982
18.386388;1.033089028739077;0.9256226131631261;0.8959683551461727;-0.005168007250898881;-0.005002517484387228;1.0337723335413702;9.99997252633014;0.8335106038411161;0.01556197327009738;0.015562060563847289;0.8062695188829261;-0.013529999606780961;0.8063862453730944
18.396388;1.0330889875199565;0.9256226654432979;0.8959686094401818;-0.005168007259585954;-0.005002517505442961;1.0337723050801884;9.999973260859344;0.8335107029356047;0.015561973568822784;0.015562058120012672;0.8062694461589772;-0.013529999564965691;0.8063861162098522
18.406388;1.0330889428492516;0.9256227070560866;0.8959688614602344;-0.005168007268052911;-0.005002517528371022;1.0337722786639219;9.999973950534882;0.8335108035413504;0.015561973980530741;0.015562055607845548;0.8062693747299444;-0.01352999952367183;0.8063859901094298
18.416388;1.03308889511142;0.9256227379338017;0.8959691104190419;-0.005168007276336686;-0.005002517553186801;1.0337722549437138;9.999974592380326;0.8335109057291239;0.015561974495406843;0.0155620530333681;0.8062693046406807;-0.01352999948298206;0.8063858669924263
18.426388;1.0330888447559075;0.925622758255156;0.8959693555859964;-0.005168007284493319;-0.005002517579881585;1.0337722346567146;9.999975183298814;0.8335110095301702;0.01556197510361847;0.015562050401388059;0.8062692358664759;-0.013530999442977207;0.806385763628645
18.436388;1.0330887922915364;0.9256227683853775;0.8959695963380897;-0.005168007292593859;-0.005002517608419717;1.0337722185829825;9.999975720187619;0.8335111149435148;0.015561975793313464;0.015562047714597576;0.8062691682435903;-0.013530999403736813;0.8063856465005439
18.446388;1.0330887382701082;0.9256227687584394;0.8959698321250109;-0.005168007300710769;-0.005002517638750493;1.0337722074882345;9.999976199728957;0.8335112219559587;0.01556197654978618;0.015562044974834058;0.8062691015236072;-0.01353099936534143;0.8063855325067788
18.456388;1.0330886832464665;0.9256223720800979;0.8959696871039015;-0.005166926902255218;-0.005001471860848768;1.0337722020665745;9.999976618448065;0.8335113305610244;0.015561977357111456;0.015562042184827705;0.8062690354650984;-0.013530999327864631;0.8063854218190001
18.466388;1.033088627702555;0.9256223541314457;0.8959699113369648;-0.0051669269106393466;-0.005001471894594091;1.0337722029328897;9.999976973048556;0.8335114407187486;0.015561978199917862;0.015562039348335267;0.8062689698642457;-0.013530999291359709;0.8063853145952316
18.476388;1.033088572022642;0.9256223274413284;0.8959701289824944;-0.005166926919246811;-0.005001471929907177;1.0337722106281744;9.999977260820183;0.8335115522891248;0.015561979064241345;0.015562036469508954;0.8062689045583821;-0.013530999255856557;0.8063852109571334
18.486388;1.0330885165643497;0.9256222921503722;0.8959703394369618;-0.005166926928083759;-0.0050014719666445885;1.033772225599791;9.999977480046569;0.8335116650411925;0.015561979938290145;0.015562033553369797;0.8062688394681153;-0.013530999221387355;0.8063851109729083
18.496388;1.0330884616733842;0.9256222483656817;0.8959705420795296;-0.005166926937107884;-0.005001472004655584;1.033772248205565;9.999977630192426;0.8335117787316599;0.015561980812816843;0.015562030606174903;0.8062687746490059;-0.013530999188000475;0.8063850146201941
18.506388;1.0330884075960445;0.9256221962214597;0.8959707364073781;-0.005166926946223005;-0.0050014720437912535;1.033772278728475;9.99997771201399;0.8335118931716385;0.015561981680195331;0.015562027634451041;0.8062687102937383;-0.013530999155717708;0.8063849217802501
18.516388;1.033088354468268;0.9256221358736937;0.8959709221054214;-0.005166926955293148;-0.005001472083918479;1.0337723173414761;9.999977727718623;0.8335120082173906;0.015561982533476626;0.015562024644371014;0.8062686466823995;-0.013530999124490937;0.8063848322497768
18.526388;1.0330883024075561;0.9256220674893909;0.8959710989921718;-0.005166926964168421;-0.005001472124958557;1.033772364073193;9.999977680689643;0.833512123713184;0.01556198336687618;0.015562021641874826;0.8062685841227984;-0.01353099909420342;0.8063847457421716
18.536388;1.033088251559046;0.9256219912553764;0.895971266913764;-0.0051669269727015145;-0.005001472166891854;1.0337724187929864;9.99997757481008;0.8335122395080481;0.015561984176084922;0.015562018632641767;0.8062685228891248;-0.013530999064695097;0.8063846619114666
18.546388;1.0330882021033072;0.9256219073534194;0.8959714256950948;-0.005166926980759438;-0.005001472209717306;1.0337724811803295;9.999977413625865;0.8335123555559719;0.015561984956779263;0.015562015622304727;0.8062684631585246;-0.01353099903581111;0.806384580405689
18.556388;1.033088154295985;0.9256218159410612;0.8959715751840175;-0.005166926988250597;-0.005001472253423272;1.0337725507535778;9.999977198947684;0.8335124719695708;0.015561985702956473;0.015562012616710467;0.8062684050121812;-0.013530999007452221;0.8063845009110985
18.566388;1.0330881084518926;0.9256217171965018;0.8959717152971962;-0.005166926995161345;-0.005001472297976053;1.0337726269539627;9.999976929673556;0.833512588967257;0.015561986406786065;0.01556200962195149;0.8062683485074089;-0.013530998979574181;0.8063844231692534
18.576388;1.0330880648377474;0.9256216113947021;0.8959718460131272;-0.005166927001563376;-0.005001472343311549;1.0337727091575386;9.999976602605864;0.833512706780076;0.01556198705942456;0.01556200664436169;0.8062682937004155;-0.013530998952154604;0.806384347005165
18.586388;1.0330880236234004;0.9256214989332991;0.8959719673618798;-0.005166927007590033;-0.005001472389350772;1.0337727966343655;9.999976215087806;0.8335128256135249;0.015561987651649059;0.015562003689509295;0.8062682406045636;-0.013530998925172117;0.8063842723610214
18.596388;1.0330879849246635;0.9256213802379851;0.8959720794256383;-0.005166927013410539;-0.005001472436036242;1.033772888546413;9.999975767155005;0.8335129456706042;0.015561988173716032;0.015562000760688637;0.8062681892023142;-0.013530998898594169;0.8063841992883533
18.606388;1.0330879488002853;0.9256212556489248;0.8959721823108476;-0.005166927019207841;-0.005001472483348086;1.0337729839858918;9.999975261576825;0.8335130671546492;0.015561988615127037;0.015561997859063285;0.8062681394943857;-0.013530998872378791;0.806384127939892
18.616388;1.0330879152003125;0.9256207377274668;0.8959719008006514;-0.005165846618493831;-0.005000426721313093;1.0337730820221567;9.99997470261664;0.833513190235283;0.015561988965518579;0.015561994985578226;0.8062680914775321;-0.013530998846490064;0.8063840585803572
18.626388;1.0330878839525781;0.9256206021908541;0.8959719855320781;-0.005165846624771962;-0.0050004267698754625;1.0337731817234521;9.999974094838628;0.8335133150244578;0.01556198921717969;0.015561992142601292;0.806268045086362;-0.013531998820898115;0.8063840083361303
18.636388;1.033087854782911;0.9256204616408599;0.8959720611927315;-0.005165846631546803;-0.005000426819072782;1.033773282159767;9.999973442114122;0.8335134415604892;0.015561989368029648;0.0155619893336591;0.8062680001993278;-0.013531998795562387;0.8063839439803773
18.646388;1.0330878273588204;0.9256203164147826;0.8959721277041084;-0.005165846638994254;-0.005000426868947542;1.0337733824052084;9.999972747322111;0.8335135697978127;0.015561989422549988;0.01556198656241452;0.8062679566885601;-0.013531998770411554;0.8063838825149571
18.656388;1.0330878013369893;0.9256201668812469;0.895972184990987;-0.005165846647277259;-0.005000426919573232;1.0337734815199522;9.999972013025507;0.8335136996068203;0.015561989390284475;0.015561983832714165;0.8062679144377998;-0.013531998745325463;0.8063838240309205
18.666388;1.0330877763561042;0.9256200134144512;0.8959722331180663;-0.005165846656533076;-0.005000426971036631;1.0337735785427027;9.9999712419024;0.833513830727618;0.015561989283280273;0.015561981149198349;0.8062678733350919;-0.013531998720141564;0.8063837685505749
18.676388;1.0330877520097146;0.9256198562931507;0.895972272348491;-0.005165846666886101;-0.005000427023414671;1.033773672533365;9.999970436449852;0.8335139626984179;0.015561989113521553;0.015561978517312655;0.8062678332880747;-0.013531998694694198;0.8063837161033536
18.686388;1.0330877278607669;0.9256196956263606;0.8959723031109779;-0.0051658466784639335;-0.005000427076750636;1.033773762612178;9.999969598929312;0.8335140949044253;0.0155619888917593;0.015561975942446222;0.806267794244415;-0.013531998668844329;0.8063836667804579
18.696388;1.0330877034674353;0.9256195313850024;0.8959723259820098;-0.005165846691400737;-0.0050004271310474455;1.0337738479496648;9.999968731599326;0.8335142267447121;0.015561988627846406;0.015561973428879479;0.806267756167116;-0.01353199864247867;0.806383620692671
18.706388;1.0330876784189165;0.9256193634515598;0.8959723416768369;-0.005165846705830845;-0.005000427186275741;1.033773927732215;9.999967836382663;0.8335143577258243;0.01556198833124734;0.015561970979909735;0.8062677189989913;-0.013531998615517706;0.8063835778672452
18.716388;1.0330876523923904;0.925619191676547;0.8959723509765751;-0.005165846721880871;-0.005000427242384517;1.0337740011353904;9.99996691412674;0.833514487412399;0.01556198801106157;0.015561968599253732;0.8062676826794096;-0.01353199858793963;0.8063835382645238
18.726388;1.0330876251555128;0.9256190159829046;0.8959723546237961;-0.005165846739672455;-0.0050004272993074885;1.033774067345549;9.999965964319388;0.833514615355443;0.015561987676219809;0.015561966291492018;0.8062676471794336;-0.013531998559778302;0.8063835018910235
18.736388;1.0330885377586665;0.9256196780415383;0.8959723516360606;-0.005166154097100366;-0.005000720297087264;1.0337741256192072;9.999964985439073;0.833514741095184;0.01556198733676779;0.015561964059965277;0.8062676125191409;-0.013531998531094264;0.8063834688413668
18.746388;1.0330885076422376;0.9256194947216372;0.895972345861915;-0.005166154118702332;-0.005000720355342123;1.0337751752970596;9.999963975554111;0.8335148642266712;0.01556198700451323;0.015561961904196066;0.806267578796888;-0.013531998501958797;0.8063834392683763
18.756388;1.0330884760261116;0.9256193077739935;0.8959723362190501;-0.005166154142297829;-0.005000720414072015;1.0337752158094418;9.99996293300767;0.8335149844602361;0.015561986690960258;0.015561959819792512;0.8062665462064821;-0.013531998472459724;0.8063824134795833
18.766388;1.033088442927491;0.9256191173462645;0.8959723232724126;-0.005166154167852306;-0.005000720473163516;1.0337752467715176;9.999961856804669;0.8335151016313813;0.015561986404246586;0.015561957800488331;0.8062665149853171;-0.013531998442707208;0.8063823913291297
18.776388;1.0330884083497345;0.9256185359480886;0.8959719323056589;-0.005165073787469074;-0.0049996747224342695;1.0337752680614587;9.999960746620465;0.8335152157050867;0.01556198614811437;0.015561955840325886;0.8062664853564429;-0.013531998412829462;0.806382373049405
18.786388;1.033088372333014;0.9256183392906902;0.8959719145144242;-0.005165073816508669;-0.00499967478199002;1.0337752797060278;9.999959603266866;0.8335153267967074;0.015561985923587844;0.015561953935086371;0.8062664575321764;-0.013531998382961602;0.8063823586910167
18.796388;1.0330883350098867;0.9256181399226415;0.895971895240946;-0.005165073846934291;-0.004999674841637202;1.0337752816391828;9.999958429280474;0.8335154351309267;0.015561985730824186;0.015561952082372349;0.806266431696878;-0.013531998353244677;0.8063823482445643
18.806388;1.033088296550952;0.9256179380470395;0.8959718752221627;-0.0051650738784449176;-0.0049996749012824445;1.033775273546395;9.99995722890515;0.8335155409160825;0.015561985569021459;0.015561950280946544;0.8062664079460626;-0.013531998323847175;0.8063823416067016
18.816388;1.0330882570049456;0.9256177337934386;0.8959718552960064;-0.005165073910734335;-0.004999674960848957;1.0337752548793253;9.999956007997572;0.8335156442332244;0.01556198543566582;0.01556194853051507;0.8062663862757422;-0.013531998294985942;0.806382338571117
18.826388;1.033088216194186;0.9256175272176059;0.8959718363016733;-0.005165073943526204;-0.004999675020259343;1.0337752249792622;9.999954773673167;0.8335157450426618;0.015561985326286916;0.015561946831252924;0.8062663666259601;-0.013531998266921171;0.8063823388774949
18.836388;1.0330881737980424;0.9256173183519957;0.8959718190083932;-0.005165073976580931;-0.004999675079423276;1.0337751832376902;9.999953533125574;0.833515843290989;0.015561985234389158;0.01556194518359654;0.8062663489251435;-0.013531998239935155;0.8063823422853907
18.846388;1.0330881295061944;0.9256171072678028;0.89597180416888;-0.005165074009684253;-0.004999675138238709;1.0337751292670736;9.999952292431331;0.8335159390188144;0.015561985151504032;0.015561943589649598;0.8062663331115795;-0.013532998214315906;0.806382365400613
18.856388;1.0330880830369877;0.9256168941271123;0.8959717925544071;-0.005165074042649348;-0.004999675196598316;1.03377506301913;9.999951056330245;0.8335160324061156;0.015561985067778257;0.01556194205405481;0.8062663191312636;-0.013532998190344116;0.8063823745425687
18.866388;1.0330880340856143;0.9256166792215357;0.8959717849087852;-0.005165074075316857;-0.004999675254405588;1.0337749847660254;9.999949828521999;0.8335161237384212;0.015561984973365122;0.015561940582390283;0.8062663069184673;-0.013532998168277825;0.8063823863813864
18.876388;1.0330879823402077;0.925616462910166;0.8959717819472651;-0.005165074107538513;-0.004999675311582187;1.033774894982157;9.999948611748854;0.833516213337668;0.015561984859704116;0.015561939179301078;0.8062662963516088;-0.013532998148343021;0.8063824007691137
18.886388;1.0330879275157168;0.9256162455160152;0.8959717844202687;-0.005165074139168512;-0.004999675368055047;1.0337747942428572;9.999947407924711;0.8335163015532433;0.015561984720067892;0.015561937848541553;0.806266287235569;-0.013532998130722217;0.8063824175377808
18.896388;1.0330878693531447;0.92561602733751;0.8959717931103897;-0.005165074170059058;-0.004999675423744053;1.0337746831908816;9.999946218432868;0.8335163888041732;0.01556198454990373;0.015561936593352158;0.8062662793532102;-0.013532998115533478;0.8063824365013655
18.906388;1.0330878075956413;0.9256158087264074;0.8959718087171866;-0.005165074200049775;-0.0049996754785557145;1.0337745625402537;9.999945044257627;0.833516475533896;0.015561984347234187;0.015561935415734713;0.8062662724999525;-0.013532998102822255;0.806382457398779
18.916388;1.033087741992569;0.9256155900881028;0.8959718317253484;-0.005165074228963072;-0.004999675532374391;1.0337744330793162;9.999943886070426;0.8335165621014319;0.015561984112863279;0.015561934316195158;0.8062662664595186;-0.013532998092580685;0.8063824798841835
18.926388;1.0330876724104907;0.9256153717989895;0.8959718623407342;-0.005165074256605187;-0.004999675585066041;1.0337742956711231;9.999942744820618;0.8335166488064208;0.015561983849561164;0.01556193329458901;0.806266260993393;-0.013532998084771927;0.8063825036170776
18.936388;1.0330875989997126;0.9256151541613744;0.8959719005205807;-0.005165074282777437;-0.004999675636504726;1.0337741512357264;9.99994162241642;0.8335167359914462;0.015561983560520009;0.015561932350665197;0.806266255874708;-0.013532998079328855;0.8063825283669516
18.946388;1.0330875222150855;0.9256145497124862;0.8959715707910627;-0.00516399389951813;-0.004998629876503213;1.0337740006698755;9.999940521455889;0.8335168240030583;0.015561983249083871;0.015561931484082414;0.8062662509244662;-0.013532998076136218;0.8063825540502503
18.956388;1.0330874426234027;0.9256143340976537;0.895971623528906;-0.005163993922224918;-0.004998629925194986;1.0337738447341633;9.999939444517585;0.8335169130709073;0.01556198292030572;0.01556193069430969;0.8062662459985491;-0.013532998075028385;0.8063825807117636
18.966388;1.03308736073431;0.92561411979183;0.8959716831164142;-0.00516399394300442;-0.004998629972438848;1.0337736840085012;9.999938393815679;0.8335170032886146;0.015561982581991589;0.015561929979703659;0.8062662409623751;-0.013532998075809566;0.8063826085188939
18.976388;1.0330872770147546;0.9256139069594485;0.8959717490713426;-0.005163993961798072;-0.004998630018173306;1.0337735189355484;9.99993737103348;0.8335170946777279;0.01556198224358287;0.015561929336309755;0.8062662357343283;-0.013532998078282633;0.8063826377577021
18.986388;1.033087191905884;0.9256136957098106;0.8959718208100738;-0.005163993978588058;-0.0049986300623281;1.0337733498946005;9.999936377540667;0.8335171872354579;0.015561981914890442;0.0155619287583828;0.8062662303498467;-0.013532998082269399;0.8063826687520691
18.996388;1.0330871057510613;0.9256134861122532;0.8959718977611842;-0.005163993993368146;-0.004998630104852932;1.0337731772381265;9.999935414744535;0.833517280990282;0.01556198160590451;0.01556192823990291;0.8062662249592879;-0.013532998087614321;0.8063827017345958
19.006388;1.0330870188100278;0.9256132782820189;0.8959719794391063;-0.005163994006138288;-0.0049986301457126655;1.033773001234984;9.999934483796224;0.8335173760962312;0.015561981326046722;0.015561927774976557;0.8062662197681927;-0.013532998094175838;0.8063827367987989
19.016388;1.0330869313617062;0.9256130724267627;0.8959720654673891;-0.005163994016925594;-0.004998630184857526;1.033772822010498;9.999933584926866;0.8335174728730733;0.01556198108299159;0.015561927357934262;0.8062662149784612;-0.013532998101809867;0.8063827739539904
19.026388;1.033086843690349;0.9256128687904115;0.8959721555583351;-0.005163994025805446;-0.004998630222235088;1.0337726396238704;9.999932717212362;0.8335175717342143;0.015561980882396628;0.01556192698370686;0.8062662107937237;-0.013532998110356001;0.8063828131762995
19.036388;1.0330867559465553;0.9256126675475965;0.8959722494638647;-0.0051639940328914195;-0.004998630257824743;1.0337724541964894;9.999931879256238;0.8335176730776821;0.015561980728291208;0.015561926647230686;0.80626620745527;-0.013532998119632536;0.8063828544108825
19.046388;1.0330866680636765;0.9256124687888155;0.8959723469155777;-0.005163994038298109;-0.004998630291624128;1.0337722659461774;9.999931070060466;0.8335177772064211;0.015561980623678194;0.015561926343014815;0.8062662052223709;-0.01353299812943687;0.8063828975683833
19.056388;1.033086579819331;0.9256122726450712;0.8959724475943021;-0.005163994042108785;-0.00499863032362086;1.0337720751608703;9.999930288975126;0.8335178842968496;0.01556198057108885;0.015561926065997827;0.80626620434512;-0.013532998139553684;0.8063829425202148
19.066388;1.0330864909462407;0.9256120793620352;0.8959725511851121;-0.0051639940443682095;-0.004998630353806707;1.033771882188389;9.999929535217788;0.8335179944434103;0.015561980572478823;0.015561925811309245;0.8062662051004011;-0.013533998149762305;0.80638300584514
19.076388;1.0330864011613;0.9256118892179594;0.8959726574891589;-0.005163994045100783;-0.004998630382199534;1.0337716874579133;9.999928807754005;0.8335181077661968;0.015561980628494348;0.015561925572096;0.8062662078289453;-0.013533998159835706;0.8063830536817663
19.086388;1.0330863101587489;0.9256117024586287;0.8959727664656835;-0.005163994044337218;-0.004998630408843221;1.0337714914615075;9.999928105644734;0.8335182244900383;0.015561980737880279;0.015561925338694547;0.8062662129250563;-0.013533998169548369;0.8063831024832121
19.096388;1.033086217655395;0.9256115193529241;0.8959728781342701;-0.0051639940421158315;-0.004998630433799547;1.0337712946408701;9.999927429038006;0.8335183448947895;0.015561980897795636;0.015561925100676591;0.8062662208246196;-0.013533998178703655;0.8063831519277989
19.106388;1.033086123431824;0.9256113402717208;0.8959729924568116;-0.005163994038452831;-0.004998630457130004;1.0337710973301666;9.999926780057828;0.8335184691928448;0.01556198110502549;0.01556192484951841;0.8062662319926479;-0.013533998187164623;0.8063832016951442
19.116388;1.0330869685470105;0.9256120073006977;0.8959731077156401;-0.005164301368881145;-0.004998923418228467;1.033770899856082;9.999926162433663;0.8335185975024003;0.01556198135643852;0.015561924580280799;0.8062662468832112;-0.013533998194865667;0.8063832514993113
