time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.126388;1.0330868703709102;0.9256114499032017;0.8959728517912235;-0.005163220953350258;-0.00499787762819558;1.033770702634185;9.999925580782747;0.8335187299143196;0.015561981647355366;0.015561924292016228;0.8062662659254082;-0.0135339982018013;0.8063833011264753
19.136388;1.033086769903575;0.92561128538843;0.8959729734600383;-0.005163220945126355;-0.004997877646830176;1.0337705061574003;9.999925040268959;0.8335188665060287;0.015561981969475147;0.015561923986531615;0.8062662895459994;-0.013533998208005545;0.8063833503946478
19.146388;1.0330866668731904;0.9256111260650912;0.8959730970459857;-0.005163220935239198;-0.00499787766393314;1.0337713109832416;9.999924545756716;0.8335190072736146;0.01556198231081064;0.015561923666039756;0.8062663181558918;-0.01353399821352919;0.8063833990941851
19.156388;1.0330865610532658;0.9256109717274037;0.8959732220242963;-0.005163220923589766;-0.004997877679563786;1.033771117793925;9.999924101242861;0.833519152069747;0.015561982657933716;0.015561923331413336;0.8062663521221107;-0.01353399821840813;0.806383446976843
19.166388;1.0330864522920433;0.9256108220315551;0.8959733478246101;-0.005163220910066144;-0.004997877693846743;1.033770927429918;9.999923710120028;0.8335193005935506;0.01556198299860237;0.015561922982510435;0.8062663917723195;-0.013533998222633889;0.8063834937700813
19.176388;1.0330863404634556;0.9256106766553908;0.895973473870544;-0.0051632208945692586;-0.004997877706966577;1.0337707408285752;9.999923375220167;0.8335194524216728;0.015561983322698071;0.01556192261987155;0.8062664373928309;-0.013533998226162946;0.8063835391709592
19.186388;1.033086225435002;0.9256105353938326;0.8959735995622724;-0.005163220877044324;-0.004997877719133671;1.0337705588911443;9.999923099149319;0.8335196070573996;0.015561983622040719;0.01556192224547415;0.8062664892433316;-0.013533998228947873;0.8063835828449425
19.196388;1.0330861070726882;0.9256103981529334;0.8959737242603132;-0.005163220857495403;-0.004997877730550849;1.033770382292632;9.999922884858414;0.833519763964722;0.015561983889913375;0.015561921861815006;0.8062665475989115;-0.013533998230936648;0.8063836244705043
19.206388;1.0330859852898517;0.9256102649419534;0.895973847327654;-0.00516322083598193;-0.0049978777414049404;1.033770211359474;9.999922735040307;0.8335199225886845;0.015561984119428022;0.015561921470658987;0.8062666127272211;-0.013533998232059096;0.8063836637700279
19.216388;1.0330858601223425;0.9256101358858377;0.895973968220346;-0.00516322081260232;-0.004997877751865696;1.0337700461357908;9.999922651235947;0.8335200823971908;0.015561984301866318;0.015561921072112135;0.8062666848366249;-0.01353399823224209;0.8063837004916129
19.226388;1.033085731757276;0.9256100112075942;0.8959740865253876;-0.0051632207874743674;-0.0049978777620816265;1.0337698865645877;9.99992263410871;0.8335202429088648;0.01556198442721619;0.01556192066356084;0.8062667640736033;-0.013533998231427345;0.8063837343964124
19.236388;1.0330856005334814;0.9256098911691094;0.8959742019340465;-0.005163220760735518;-0.004997877772192386;1.0337697326294166;9.999922684193537;0.8335204036364452;0.015561984486022369;0.01556192023931209;0.8062668505318621;-0.013533998229555644;0.8063837652741673
19.246388;1.0330854669759408;0.9256097759981965;0.8959743142217361;-0.005163220732544934;-0.004997877782355005;1.0337695843960515;9.99992280227425;0.833520564031272;0.015561984470268764;0.015561919791804848;0.8062669442966056;-0.01353399822654145;0.8063837929828352
19.256388;1.0330853317688595;0.9256096658872238;0.895974423222336;-0.005163220703045383;-0.004997877792748935;1.0337694420090295;9.999922989510507;0.8335207235476713;0.015561984373396526;0.015561919312854786;0.8062670455126038;-0.013533998222268211;0.8063838174921386
19.266388;1.033085195554104;0.9256095610889241;0.8959745287922237;-0.0051632206723148935;-0.004997877803547111;1.0337693056519244;9.999923247143874;0.8335208817154804;0.015561984190425522;0.015561918794037186;0.8062661543378197;-0.013533998216609411;0.8063828390185389
19.276388;1.0330850587538516;0.9256094619765705;0.8959746308024237;-0.005163220640373527;-0.004997877814883217;1.0337691754726046;9.99992357593516;0.8335210381018582;0.01556198391754694;0.015561918227642324;0.8062662707997993;-0.013533998209474722;0.8063828574255386
19.286388;1.0330849216477458;0.9256093689927531;0.8959747291539455;-0.005163220607235757;-0.004997877826830086;1.0337690515283813;9.999923976326208;0.8335211922312347;0.015561983551435064;0.015561917608197195;0.8062663947386742;-0.013534998200843367;0.8063828898558177
19.296388;1.033084784537018;0.9256088948429793;0.8959744484998406;-0.0051621401640516585;-0.004996832029174721;1.0337689337473668;9.999924449075609;0.8335213435437521;0.015561983089297104;0.015561916932359044;0.8062665258938463;-0.013534998190754896;0.80638290304174
19.306388;1.0330846477791378;0.9256088152828796;0.8959745394407616;-0.005162140128650692;-0.004996832042316873;1.033768821901545;9.99992499516689;0.8335214914485185;0.015561982528997556;0.015561916197296695;0.8062666640043508;-0.013534998179281896;0.8063829141158438
19.316388;1.033084511767149;0.9256087428125308;0.8959746266789391;-0.0051621400921851015;-0.004996832056009793;1.0337687156051911;9.999925615009584;0.8335216354464211;0.015561981868625445;0.01556191540039758;0.806266808824348;-0.013534998166513858;0.8063829234326718
19.326388;1.0330843769883062;0.9256086775687142;0.8959747101333437;-0.005162140054666549;-0.0049968320702665865;1.0337686143234914;9.999926307693634;0.8335217751604093;0.015561981105978156;0.015561914540393632;0.8062669600977732;-0.013534998152570013;0.8063829313438226
19.336388;1.033084244121923;0.92560861963018;0.8959747896532719;-0.0051621400160772385;-0.004996832085146951;1.0337685174346714;9.999927070949552;0.833521910264517;0.015561980238641863;0.015561913617824878;0.8062671175419024;-0.01353499813762732;0.8063829381860775
19.346388;1.0330841140416283;0.925608568996992;0.8959748651036185;-0.0051621399764018115;-0.004996832100733616;1.0337684244271046;9.999927901927649;0.8335220404608771;0.015561979264850347;0.015561912634819597;0.806267280865898;-0.013534998121917635;0.8063829442400389
19.356388;1.0330839877133164;0.9256085256180067;0.8959749363858154;-0.005162139935666075;-0.004996832117102631;1.033768335129454;9.99992879773873;0.8335221654971031;0.015561978184510527;0.01556191159463837;0.8062674498528838;-0.013534998105699969;0.8063829497360212
19.366388;1.033083866093274;0.9256084894684238;0.8959750033964365;-0.005162139893952621;-0.004996832134307608;1.0337682497051743;9.999929754743887;0.8335222851849984;0.015561976999913052;0.015561910500842881;0.8062676244074887;-0.013534998089253012;0.8063829549338036
19.376388;1.0330837500759629;0.925608460540054;0.8959750660228138;-0.005162139851385137;-0.004996832152389005;1.033768168420298;9.999930767373206;0.8335223994415575;0.015561975715935254;0.015561909355752723;0.8062678044823128;-0.013534998072871627;0.8063829601070004
19.386388;1.033083640458047;0.9256084387404413;0.8959751241964868;-0.005162139808096149;-0.004996832171400791;1.0337680914798724;9.999931827939514;0.833522508268316;0.015561974339291027;0.015561908158183224;0.806267990015022;-0.013534998056840362;0.806382965390975
19.396388;1.033083537896644;0.9256084238383562;0.895975177953194;-0.005162139764214227;-0.004996832191420146;1.0337680189958431;9.999932927300586;0.8335226116721873;0.01556197287692364;0.015561906902258331;0.8062681809472272;-0.013534998041420339;0.8063829707317804
19.406388;1.0330834429008156;0.9256084154949985;0.8959752274416959;-0.005162139719874727;-0.004996832212540081;1.033767950933621;9.999934055443193;0.833522709674061;0.015561971335038354;0.015561905578414083;0.8062683771968403;-0.013534998026869183;0.806382976022917
19.416388;1.033083355877313;0.9256084133136587;0.8959752728756524;-0.005162139675224163;-0.004996832234877929;1.0337678870288618;9.999935201780568;0.8335228023915474;0.015561969720215413;0.015561904175328645;0.8062685785818697;-0.013534998013459669;0.8063829812344113
19.426388;1.0330832771757485;0.9256084168601018;0.8959753144825444;-0.005162139630412383;-0.004996832258578885;1.0337678267723438;9.999936355207184;0.8335228900874151;0.015561968041198897;0.015561902681580128;0.8062687848384773;-0.013534998001478359;0.8063829863994352
19.436388;1.0330832070721347;0.9256084256748917;0.8959753525120094;-0.005162139585589145;-0.00499683228377721;1.0337677694877334;9.999937504382562;0.8335229731575268;0.015561966309109523;0.015561901086865167;0.8062689957085671;-0.013534997991214204;0.8063829915354976
19.446388;1.0330831457240093;0.9256084392871591;0.8959753872758627;-0.005162139540903259;-0.004996832310552975;1.0337677144450623;9.999938638557374;0.8335230520559935;0.015561964537389558;0.01556189938308897;0.8062692109596117;-0.013534997982932258;0.8063829966397024
19.456388;1.033083093202287;0.9256084571683956;0.8959754191355495;-0.005162139496495114;-0.0049968323389271065;1.033767660956919;9.999939748025724;0.8335231272135286;0.0155619627421468;0.015561897565589148;0.806269430335384;-0.013534997976834523;0.8063830017535185
19.466388;1.0330830495956318;0.9256084786438258;0.8959754484464051;-0.005162139452495205;-0.004996832368879025;1.0337676084706378;9.999940823768634;0.8335231990245616;0.015561960939749524;0.015561895633575767;0.8062696535146712;-0.01353499797304758;0.8063830069850669
19.476388;1.0330830150673396;0.9256085029192993;0.8959754755250275;-0.005162139409023625;-0.004996832400365367;1.0337675566593212;9.999941856919886;0.8335232678826207;0.015561959142743066;0.015561893588598195;0.8062698800852032;-0.01353499797164505;0.8063830124946982
19.486388;1.0330829898326352;0.9256081415228;0.8959751253871763;-0.005161058957287546;-0.00499578662310578;1.0337675054292685;9.99994283847236;0.8335233342042357;0.015561957359168363;0.015561891432351373;0.8062701095201953;-0.01353499797266131;0.806383018500665
19.496388;1.033082974127621;0.9256081692519883;0.8959751490093639;-0.005161058915128763;-0.00499578665744602;1.0337674548159534;9.999943759774792;0.8335233984250223;0.015561955594743626;0.015561889166518371;0.8062703412160239;-0.013534997976093808;0.8063830252443499
19.506388;1.0330829681866809;0.9256081978849877;0.8959751715186937;-0.005161058873696532;-0.004995786693060626;1.0337674049032854;9.999944613734186;0.8335234609995643;0.015561953854640823;0.015561886794805791;0.8062705745808989;-0.013534997981917372;0.8063830328843922
19.516388;1.0330829721897885;0.9256082271024594;0.8959751932986144;-0.005161058833013368;-0.004995786729850565;1.0337673558453209;9.999945395569046;0.8335235223914343;0.015561952144617114;0.015561884324487171;0.8062708090614243;-0.013534997990097835;0.8063830414237968
19.526388;1.0330839274582657;0.9256090984846734;0.8959752130109927;-0.005161366125322366;-0.004996079706173273;1.033767307881442;9.999946102653949;0.8335235830161594;0.015561950471301707;0.015561881765671167;0.8062710441432632;-0.013535998000604685;0.8063830675309271
19.536388;1.033083951539728;0.925609128950094;0.8959752340799773;-0.005161366086215753;-0.004996079745022273;1.033767261265306;9.99994673378486;0.8335236432070334;0.015561948842024305;0.015561879129468647;0.8062712794053772;-0.01353599801342313;0.8063830774911075
19.546388;1.0330839855269462;0.9256091603386327;0.8959752547876304;-0.00516136604797275;-0.004996079784718144;1.0337672161609017;9.9999472885907;0.8335237032332592;0.015561947265007172;0.015561876426399798;0.806271514540886;-0.013535998028540462;0.8063830879657755
19.556388;1.0330840290846104;0.9256091928162665;0.8959752747873827;-0.005161366010658503;-0.004996079825123878;1.0337671726129616;9.999947767438739;0.8335237632760343;0.015561945748742255;0.015561873665110136;0.8062717493242151;-0.013535998045921984;0.8063830988362214
19.566388;1.0330840817566183;0.9256092265158459;0.895975293646108;-0.0051613659743414255;-0.004996079866095851;1.0337681306449558;9.999948171060815;0.8335238233692527;0.015561944301158617;0.015561870851569964;0.8062719836159823;-0.013535998065513647;0.8063831099810758
19.576388;1.0330841431021214;0.9256092615973525;0.895975311062155;-0.005161365939096934;-0.004996079907475162;1.0337680903683997;9.999948499966228;0.8335238833988761;0.015561942929919722;0.015561867988599154;0.8062722173541041;-0.013535998087262182;0.8063831212567331
19.586388;1.0330842127239392;0.9256092982467876;0.8959753269183066;-0.005161365905005523;-0.004996079949087781;1.03376805196797;9.99994875471218;0.8335239431562261;0.015561941642341212;0.015561865075667201;0.8062724504530329;-0.013535998111119291;0.8063831324672427
19.596388;1.033084290185541;0.9256093366181058;0.8959753412160387;-0.005161365872158673;-0.004996079990755235;1.0337680156186646;9.999948936926685;0.8335240023978152;0.01556194044449031;0.01556186210940379;0.8062726826951738;-0.013535998137030195;0.8063831434076765
19.606388;1.0330843749594079;0.9256093768192037;0.8959753540331695;-0.005161365840674296;-0.00499608003229882;1.0337679814377732;9.999949050003513;0.8335240609107616;0.015561939340855044;0.015561859084841744;0.8062729136883554;-0.013535998164930322;0.8063831539261049
19.616388;1.0330844664611376;0.9256094189523317;0.8959753655010213;-0.005161365810700565;-0.004996080073531618;1.0337679494860332;9.999949099030033;0.8335241185439134;0.015561938334722572;0.015561855997220196;0.8062731428860324;-0.013535998194747495;0.80638316392543
19.626388;1.033084564069228;0.9256094631175109;0.8959753757740424;-0.0051613657823997485;-0.0049960801142535744;1.033767919820338;9.99994909036181;0.8335241751484324;0.015561937428667308;0.015561852843573797;0.8062733696239269;-0.013535998226400144;0.8063831733718569
19.636388;1.0330846670788598;0.9256095093848192;0.8959753850300844;-0.005161365755923575;-0.00499608015426265;1.0337678925480882;9.999949031029772;0.833524230502748;0.015561936625117602;0.015561849623582771;0.8062735931147497;-0.013535998259799372;0.8063831823034195
19.646388;1.0330847746796228;0.9256095578259181;0.8959753934923892;-0.005161365731402215;-0.004996080193377153;1.03376786781168;9.999948927805415;0.8335242843179507;0.015561935927020687;0.015561846339999835;0.80627381249012;-0.013535998294852176;0.8063831907382457
19.656388;1.033084886036419;0.9256096085805696;0.8959754014113924;-0.0051613657089519625;-0.004996080231446946;1.0337678457629418;9.999948786352054;0.8335243362852522;0.015561935338368712;0.01556184299811947;0.8062740269328886;-0.013535998331457749;0.8063831985622965
19.666388;1.0330850004181915;0.9256096618720052;0.895975408967903;-0.005161365688676903;-0.004996080268350384;1.0337678266180788;9.999948611161226;0.8335243861068028;0.015561934864404344;0.015561839604288447;0.8062742357280779;-0.013535998369500974;0.8063832055647296
19.676388;1.033085117258559;0.9256093302589959;0.8959750408590013;-0.005160285260649795;-0.004995034493650831;1.0337678107531216;9.99994840591692;0.8335244335261485;0.015561934510808319;0.01556183616541384;0.80627443821757;-0.01353599840884985;0.8063832115691925
19.686388;1.0330852361165526;0.9256093894652162;0.8959750474861808;-0.005160285244899406;-0.004995034527943511;1.0337677986936793;9.999948173464793;0.8335244783643461;0.015561934282144193;0.01556183269002397;0.8062746337960349;-0.013535998449361611;0.806383216487997
19.696388;1.033085356631283;0.9256094520464582;0.895975053263454;-0.005160285231426076;-0.00499503456078708;1.0337677909353244;9.999947915871493;0.8335245205085824;0.015561934181088312;0.015561829188927375;0.8062748219203401;-0.01353599849089458;0.8063832202726751
19.706388;1.033085478536934;0.9256095181390932;0.8959750578717441;-0.0051602852202155365;-0.004995034592066215;1.0337677877793918;9.999947635224133;0.8335245598542071;0.015561934208073855;0.015561825674250145;0.8062750020950631;-0.013535998533318572;0.8063832228827605
19.716388;1.0330856016738137;0.9256095876652221;0.8959750609918621;-0.00516028521123216;-0.004995034621670718;1.0337677893893917;9.999947334175648;0.833524596304679;0.0155619343602162;0.015561822157979377;0.8062751738872445;-0.013535998576516413;0.8063832243332048
19.726388;1.0330857259388622;0.9256096603892691;0.8959750623675352;-0.0051602852044091724;-0.004995034649507395;1.0337677959537108;9.999947015491383;0.8335246298674686;0.015561934630257913;0.015561818651920908;0.8062753369408183;-0.013535998620368661;0.8063832247204407
19.736388;1.0330858512312482;0.9256097360575122;0.8959750618592431;-0.005160285199654991;-0.004995034675503744;1.0337678076855208;9.999946681467712;0.8335246607278016;0.015561935006878006;0.015561815168537406;0.8062754909584343;-0.013535998664738376;0.8063832241840324
19.746388;1.0330859774579844;0.9256098144859763;0.8959750594458974;-0.005160285196874743;-0.004995034699605772;1.0337678246972188;9.999946333788495;0.8335246891895599;0.01556193547649616;0.015561811720428143;0.8062756357372596;-0.013535998709477373;0.8063832228960368
19.756388;1.0330861045641675;0.9256098955260224;0.8959750551921882;-0.005160285195991426;-0.004995034721773666;1.0337678470015308;9.999945973154713;0.8335247155231811;0.015561936025304013;0.015561808319102581;0.806275771236144;-0.013535998754437806;0.8063832210519183
19.766388;1.0330862325231474;0.9256099789541506;0.8959750492207854;-0.005160285196957;-0.004995034741991771;1.0337678746095036;9.999945598631834;0.8335247398388395;0.015561936640409503;0.0155618049755523;0.8062758975364053;-0.013535998799470086;0.8063832187886557
19.776388;1.0330863612710006;0.9256100643969221;0.8959750416797991;-0.005160285199754665;-0.004995034760280004;1.0337679075454034;9.999945207960325;0.8335247620637355;0.015561937310673688;0.015561801701608986;0.8062760147575537;-0.013536998844413214;0.8063832329125113
19.786388;1.0330864906388182;0.9256101513446295;0.8959750326783963;-0.005160285204380349;-0.004995034776680025;1.0337679458122935;9.999944798732823;0.833524782040866;0.015561938027600216;0.015561798508803874;0.8062761230624105;-0.013536998889096366;0.8063832297761151
19.796388;1.0330866203685556;0.9256102392075423;0.8959750222466288;-0.005160285210807664;-0.004995034791231228;1.0337679893760958;9.999944368827116;0.8335247996783743;0.015561938785061654;0.015561795405510767;0.8062762227266738;-0.013536998933357932;0.806383226040909
19.806388;1.0330867502055794;0.9256103273733153;0.8959750103367128;-0.005160285218977536;-0.004995034803963086;1.0337680381649563;9.999943916115424;0.8335248150140487;0.015561939578506486;0.015561792395657517;0.8062763141657912;-0.013536998977058113;0.8063832215722111
19.816388;1.033086879979814;0.925610415281428;0.8959749968144699;-0.005160285228834229;-0.004995034814909465;1.033768092095708;9.999943438285468;0.8335248281459754;0.01556194040528472;0.015561789479182893;0.8062763978561636;-0.013536999020068823;0.8063832162551257
19.826388;1.0330870096123466;0.9256105024991876;0.895974981458536;-0.005160285240374357;-0.00499503482413095;1.0337681510808836;9.999942932482314;0.8335248391374003;0.015561941264554794;0.015561786653173846;0.8062754742415666;-0.013536999062261804;0.8063822101228156
19.836388;1.0330871390613243;0.9256105887606038;0.8959749639808973;-0.005160285253655067;-0.004995034831719539;1.0337682149986684;9.999942394930804;0.8335248480013465;0.015561942155437132;0.015561783913228664;0.8062755437031599;-0.013536999103518254;0.8063822027686396
19.846388;1.033087268283731;0.9256106739677278;0.8959749440609803;-0.0051602852687602455;-0.004995034837780212;1.03376828367698;9.999941820994621;0.8335248547253368;0.015561943075226634;0.015561781254457896;0.8062756065300645;-0.01353699914374023;0.8063821942104031
19.856388;1.0330873972753518;0.9256107581372864;0.8959749214102901;-0.0051602852857626025;-0.004995034842401026;1.0337683568986604;9.99994120532435;0.8335248592746335;0.015561944019038708;0.015561778672506002;0.8062756629202216;-0.013536999182840972;0.8063821843830352
19.866388;1.033087526166156;0.9256108412837595;0.8959748958510136;-0.005160285304694133;-0.0049950348456326045;1.0337684344169942;9.99994054207216;0.8335248616020995;0.015561944980969163;0.015561776164970691;0.8062757130637538;-0.013536999220733304;0.8063821733253659
19.876388;1.033087655292942;0.9256105355937901;0.8959744920775394;-0.005159204915531103;-0.004993989037163662;1.0337685159700254;9.999939825428125;0.8335248616776335;0.015561945956219129;0.015561773732497787;0.8062757571972033;-0.013536999257325119;0.8063821612047752
19.886388;1.0330877852089122;0.9256106162570836;0.8959744608363469;-0.005159204938195811;-0.004993989037723003;1.033768601310535;9.999939050362487;0.8335248594820256;0.015561946942078398;0.01556177137876849;0.8062757955737538;-0.013536999292515808;0.8063821483109228
19.896388;1.0330879165955549;0.9256106951990484;0.8959744270272253;-0.005159204962563616;-0.004993989037050919;1.0337686902422625;9.99993821305448;0.8335248549512672;0.0155619479371834;0.015561769109133951;0.8062758284446404;-0.013536999326204117;0.8063821349588988
19.906388;1.0330880500905837;0.9256107719191937;0.8959743907727695;-0.005159204988489459;-0.0049939890352374535;1.0337687826030981;9.999937310360325;0.8335248479463326;0.01556194894084722;0.015561766928398639;0.8062758560864468;-0.013536999358302772;0.8063821213405553
19.916388;1.0330881861532084;0.9256108457859102;0.8959743520935162;-0.005159205015838376;-0.004993989032345414;1.0337688782533228;9.999936338996864;0.8335248383151147;0.015561949952891707;0.015561764839318992;0.806275878821463;-0.013536999388745844;0.8063821074921469
19.926388;1.0330883250072715;0.925610916132757;0.8959743109786708;-0.005159205044480351;-0.004993989028400532;1.033768977126023;9.999935295632946;0.8335248260158479;0.015561950973254558;0.015561762843214247;0.8062758970139134;-0.013536999417507477;0.8063820933981127
19.936388;1.0330884666321964;0.925610982330983;0.8959742674394386;-0.0051592050742796415;-0.004993989023404957;1.0337690792256196;9.999934177445176;0.8335248111983367;0.015561952001226394;0.015561760941494383;0.8062759110428324;-0.013536999444637411;0.8063820790769607
19.946388;1.0330886108440873;0.9256110438002066;0.8959742214832004;-0.005159205105118736;-0.004993989017348085;1.0337691845179537;9.99993298264297;0.8335247941943448;0.015561953035117726;0.015561759136116295;0.8062759212565949;-0.013536999470262115;0.8063820646040449
19.956388;1.0330887574159755;0.925611100038597;0.8959741731192902;-0.005159205136913388;-0.004993989010216426;1.0337692928469349;9.999931711074922;0.8335247754586103;0.015561954073278459;0.015561757429658613;0.8062759279367118;-0.013536999494532532;0.8063820501304886
19.966388;1.033089847290316;0.9256119922983015;0.89597412084247;-0.00515951249958879;-0.004994281939676958;1.0337694039646235;9.999930364072231;0.833524755471734;0.015561955115398492;0.015561755825796289;0.8062759312486657;-0.013536999517577482;0.8063820358846626
19.976388;1.033089997560048;0.9256120370917723;0.8959740682405929;-0.00515951253306191;-0.004994281930407575;1.0337695175960468;9.999928943536647;0.8335247346100999;0.015561956162533825;0.015561754328893654;0.8062759311629208;-0.013536999539506633;0.8063820221043554
19.986388;1.033090148916507;0.9256120758812042;0.8959740140928494;-0.005159512567251915;-0.004994281920114814;1.0337696334767674;9.99992745178247;0.8335247130689312;0.015561957216930945;0.015561752942940687;0.8062759274468052;-0.013536999560427754;0.8063820089326059
19.996388;1.0330903009550523;0.9256121085479924;0.895973958768701;-0.005159512602093813;-0.004994281908853864;1.0337697513785766;9.999925892232218;0.8335246908895323;0.015561958282684071;0.015561751671047976;0.8062759197675037;-0.013536999580433081;0.8063819963961854
20.006388;1.0330904535101133;0.9256121350787255;0.8959739026110022;-0.005159512637544679;-0.0049942818967016415;1.033769871095342;9.999924269787817;0.8335246680393364;0.01556195936592534;0.015561750514680792;0.8062759077765869;-0.013536999599585204;0.8063819845084234
20.016388;1.0330906065603522;0.9256121556014049;0.8959738460078593;-0.005159512673583383;-0.004994281883769513;1.033769992381746;9.999922590332442;0.8335246444751043;0.015561960473774731;0.015561749472854797;0.8062758911101715;-0.013536999617934009;0.8063819733755114
20.026388;1.0330907600812422;0.9256121703130513;0.8959737893984497;-0.005159512710202608;-0.004994281870212559;1.033771114926573;9.999920859581371;0.8335246201474522;0.015561961612398596;0.015561748543104312;0.8062758693985632;-0.013536999635530943;0.8063819631918914
20.036388;1.0330909140030295;0.9256121794399035;0.8959737332168436;-0.0051595127473921375;-0.00499428185621223;1.033771238353672;9.999919082140432;0.8335245949629854;0.015561962785316259;0.015561747723563205;0.8062758423361112;-0.013537999652428826;0.8063819709392763
20.046388;1.0330910682504117;0.9256121832722277;0.8959736777944808;-0.005159512785120022;-0.004994281841929788;1.0337713621913789;9.999917261286642;0.8335245687464287;0.015561963993659955;0.015561747013924708;0.8062758097337707;-0.013537999668689042;0.80638196315931
20.056388;1.0330912227093376;0.9256121821736624;0.895973623296733;-0.0051595128233291;-0.004994281827474253;1.0337714858624139;9.999915399236823;0.8335245412156627;0.015561965238097436;0.015561746414630448;0.8062757715388703;-0.013537999684384863;0.8063819566712863
20.066388;1.0330913771534787;0.9256121765544673;0.8959735697739694;-0.005159512861948493;-0.004994281812924223;1.0337716087352777;9.999913497953925;0.8335245120190242;0.015561966520081523;0.015561745925486292;0.806275727856988;-0.01353799969958507;0.8063819514692532
20.076388;1.0330915312775462;0.9256117791101398;0.8959731419297805;-0.0051584324897915364;-0.004993235987908906;1.0337717301712206;9.99991156045065;0.833524480873903;0.015561967841037406;0.015561745545485416;0.8062756788999929;-0.013537999714338259;0.8063819475502834
20.086388;1.0330916847721214;0.9256117656398216;0.8959730902786047;-0.0051584325290029015;-0.004993235973483431;1.0337718495200088;9.999909591794687;0.8335244476762833;0.015561969200686561;0.015561745274061133;0.806275624875007;-0.013537999728677199;0.8063819448738777
20.096388;1.033091837329371;0.9256117487897044;0.8959730393199253;-0.0051584325683962755;-0.004993235959355377;1.0337719661186864;9.999907598860622;0.8335244124626087;0.015561970596223808;0.015561745111637652;0.8062755659415639;-0.013537999742634317;0.8063819433206856
20.106388;1.0330919885757952;0.9256117289777133;0.8959729887835798;-0.005158432607905873;-0.0049932359457263995;1.0337720793544836;9.99990558903476;0.8335243753334767;0.015561972022772892;0.015561745058610984;0.8062755022180931;-0.01353799975626015;0.8063819427194414
20.116388;1.033092137958133;0.9256117066928353;0.8959729384136551;-0.005158432647475788;-0.004993235932790818;1.0337721887707287;9.999903569315103;0.833524336440243;0.015561973474811799;0.015561745115005026;0.8062754337889291;-0.01353799976963408;0.80638194283478
20.126388;1.0330922847264894;0.9256116824444963;0.8959728879917312;-0.00515843268704152;-0.004993235920710057;1.0337722940986738;9.999901546046752;0.8335242959946102;0.01556197494711202;0.01556174528182833;0.8062753606863947;-0.013537999782842676;0.8063819433141274
20.136388;1.0330924280894653;0.9256116567198548;0.895972837327068;-0.005158432726502074;-0.004993235909629529;1.0337723951372637;9.999899524275664;0.8335242542485205;0.015561976434001291;0.015561745561990763;0.8062752828321431;-0.013537999795936752;0.8063819437145461
20.146388;1.0330925673452367;0.9256116299677111;0.8959727862471096;-0.005158432765720812;-0.004993235899712052;1.0337724915922257;9.999897507114639;0.8335242114315982;0.015561977928507128;0.015561745959063579;0.8062752000582946;-0.013537999808909197;0.8063819435809977
20.156388;1.0330927018723985;0.9256116025408967;0.8959727345805081;-0.005158432804560068;-0.004993235891144453;1.033772583029996;9.999895496250746;0.8335241676925318;0.015561979423317327;0.015561746475175518;0.806275112205356;-0.01353799982171218;0.8063819425029998
20.166388;1.03309283110748;0.925611574655557;0.8959726821967489;-0.005158432842895602;-0.004993235884104197;1.033772668961703;9.999893493220986;0.83352412307719;0.015561980912514326;0.015561747110218863;0.806275019145733;-0.013537999834296502;0.8063819401773449
20.176388;1.0330929545882312;0.9256115464537171;0.8959726290979088;-0.005158432880603007;-0.004993235878721082;1.0337727489599158;9.999891499951682;0.8335240775403983;0.015561982391929317;0.015561747861991479;0.8062749207779475;-0.013537999846631158;0.8063819364490509
20.186388;1.0330930720120979;0.9256115180528395;0.8959725754224732;-0.005158432917559467;-0.004993235875072621;1.033772822744551;9.999889518140126;0.8335240310057944;0.015561983858269117;0.015561748726193323;0.8062748170707893;-0.01353799985869191;0.8063819312944825
20.196388;1.0330931832533403;0.9256114894971994;0.8959725213682408;-0.005158432953647178;-0.004993235873199069;1.0337728902460228;9.999887548852952;0.833523983444116;0.01556198530847647;0.015561749697175237;0.8062747081094024;-0.013537999870445603;0.8063819248248705
20.206388;1.0330932883173813;0.9256114607058669;0.8959724671154884;-0.00515843298874823;-0.004993235873110308;1.0337729516097822;9.999885592881153;0.8335239348930221;0.015561986739730742;0.015561750769340502;0.8062745941361418;-0.013537999881844487;0.8063819173132925
20.216388;1.0330933872674928;0.9256114314826435;0.89597241273538;-0.0051584330227580615;-0.004993235874790824;1.0337730070864746;9.999883650734413;0.833523885424281;0.015561988149669486;0.015561751937749028;0.8062744755675343;-0.013537999892835056;0.8063819091648152
20.226388;1.033093480192889;0.9256114015419573;0.8959723581632201;-0.005158433055591931;-0.004993235878206079;1.0337730568817043;9.99988172217619;0.8335238351263673;0.015561989536086238;0.015561753198123002;0.8062743529315763;-0.013537999903371196;0.806381900866821
20.236388;1.0330935672235722;0.9256113705317752;0.8959723033179362;-0.005158433087165163;-0.004993235883297646;1.0337731011100095;9.999879806410943;0.8335237840767076;0.015561990895640096;0.015561754546771644;0.8062742267569133;-0.013537999913412768;0.8063818929874548
20.246388;1.0330936485341182;0.9256113380797799;0.8959722482055907;-0.0051584331173884475;-0.004993235889974779;1.0337731398626326;9.999877902942776;0.8335237322775871;0.015561992222817275;0.015561755980213057;0.806274097475662;-0.013537999922909646;0.8063818861612623
20.256388;1.0330937243233809;0.9256113038524661;0.8959721928746398;-0.005158433146189727;-0.004993235898123037;1.0337731732728506;9.999876011928537;0.8335236796361206;0.015561993510956633;0.015561757494828897;0.8062739653818553;-0.013537999931775244;0.8063818810012632
20.266388;1.0330937948080312;0.9256112676236647;0.8959721373519327;-0.005158433173526813;-0.004993235907622096;1.0337732014899812;9.999874133645209;0.8335236260069498;0.015561994754338967;0.01556175908703264;0.8062738306737374;-0.013537999939857551;0.8063818780090876
20.276388;1.0330938602399689;0.9256112293343619;0.8959720816550785;-0.005158433199380373;-0.004993235918351133;1.0337732246041362;9.999872268044994;0.8335235712617071;0.01556199594888569;0.015561760753857526;0.806273693513081;-0.013537999946935948;0.8063818775680723
20.286388;1.0330939209062076;0.9256111890691984;0.8959720258069667;-0.005158433223743361;-0.00499323593018632;1.0337732426524437;9.999870415133273;0.833523515373939;0.01556199709158767;0.015561762493941866;0.8062735540117895;-0.013537999952762926;0.8063818800056123
20.296388;1.0330939770696062;0.9256107592332404;0.8959715945081332;-0.005157352835498365;-0.004992190132534582;1.0337732557205697;9.99986857564557;0.8335234584526625;0.015561998180140483;0.015561764308658724;0.8062734122004414;-0.013537999957120904;0.8063818856393663
20.306388;1.0330940288933976;0.9256107153310553;0.8959715382846358;-0.005157352856849797;-0.0049921901461800235;1.0337732640175206;9.999866751272569;0.8335234007077238;0.015561999213518758;0.015561766201927753;0.8062732680865179;-0.01353799995985851;0.8063818947582112
20.316388;1.0330940764466314;0.9256106696932366;0.8959714816837276;-0.005157352876646343;-0.004992190160507323;1.0337732678354672;9.999864944672913;0.8335233424131484;0.01556200019289328;0.015561768178277069;0.8062731217707099;-0.013538999960911787;0.8063819243710572
20.326388;1.0330941197912087;0.9256106223812974;0.8959714244988836;-0.00515735289481874;-0.004992190175367796;1.0337732674449138;9.999863159599535;0.8335232838605212;0.01556200112101078;0.015561770241221656;0.8062729734837268;-0.013538999960307505;0.8063819410342382
20.336388;1.033094159028857;0.9256105735129393;0.8959713665231476;-0.00515735291128261;-0.004992190190607945;1.0337732630455743;9.999861400574058;0.8335232252877484;0.015562001999945917;0.015561772393298411;0.8062728235169906;-0.013538999958134007;0.8063819615880876
20.346388;1.033094194270362;0.9256105232644466;0.8959713075350849;-0.0051573529259718275;-0.00499219020606113;1.0337732547869065;9.999859671859761;0.8335231668507443;0.015562002829302516;0.015561774636953615;0.8062726721580684;-0.013538999954502348;0.8063819860020911
20.356388;1.0330942256522728;0.9256104717823461;0.8959712472476308;-0.005157352938862104;-0.0049921902215671965;1.0337732428186832;9.999857976782355;0.8335231086537523;0.015562003605961572;0.015561776974860067;0.8062725196629342;-0.013538999949523935;0.8063820141710799
20.366388;1.0330942533969327;0.9256104190589274;0.8959711853385148;-0.005157352949970285;-0.004992190236998412;1.033773227334739;9.999856318350249;0.8335230507651017;0.01556200432496467;0.015561779409103886;0.8062723661989668;-0.01353899994330312;0.8063820459345665
20.376388;1.0330942777836438;0.9256103648801602;0.895971121571686;-0.005157352959346368;-0.004992190252271585;1.0337732085698637;9.999854700248868;0.8335229932137708;0.015562004980820091;0.015561781940755623;0.8062722117676819;-0.01353899993594096;0.8063820811095219
20.386388;1.0330942991009249;0.9256103088618941;0.8959710558692202;-0.005157352967072305;-0.004992190267344892;1.0337731868086928;9.999853127031361;0.8335229360107284;0.015562005568908438;0.01556178457096449;0.8062720562122085;-0.013538999927542074;0.8063821195222981
20.396388;1.0330943176752432;0.9256102505461958;0.8959709882361174;-0.005157352973258846;-0.004992190282187958;1.0337731624379831;9.999851603996479;0.8335228791531601;0.015562006086589737;0.015561787301546896;0.8062718993369409;-0.013538999918214958;0.8063821609979939
20.406388;1.0330943339033345;0.9256101895068947;0.8959709186267424;-0.00515735297802992;-0.004992190296725093;1.033773135948921;9.99985013677324;0.833522822584183;0.01556200653320369;0.015561790133578723;0.8062717410101403;-0.013538999908073716;0.8063822053537228
20.416388;1.0330943482361632;0.9256101253831766;0.8959708468914189;-0.005157352981502395;-0.004992190310803438;1.0337731078489962;9.999848729893522;0.8335227661628986;0.015562006909420298;0.015561793066012967;0.8062715811641803;-0.013538999897238358;0.8063822524473546
20.426388;1.033094361113198;0.9256100578354061;0.8959707728032236;-0.005157352983784056;-0.004992190324221424;1.0337730785461514;9.99984738542193;0.8335227096649526;0.015562007217302595;0.015561796095889811;0.8062714197957717;-0.013538999885817487;0.8063823021722342
20.436388;1.0330943729168278;0.9256099865069528;0.8959706960753199;-0.005157352984990457;-0.0049921903367859235;1.0337730482567944;9.999846103192475;0.8335226527997698;0.015562007460847294;0.015561799219367001;0.8062712570579725;-0.013538999873898722;0.8063823543869412
20.446388;1.0330953252401072;0.9256107526556027;0.8959706147163305;-0.005157660313033659;-0.00499248328525667;1.033773016987545;9.999844882566574;0.8335225952629738;0.015562007645710257;0.015561802432645258;0.8062710933370192;-0.013538999861574455;0.8063824089266225
20.456388;1.0330953359869608;0.9256106726737479;0.8959705315751446;-0.005157660312506948;-0.004992483295813077;1.033772984631024;9.999843724318586;0.8335225368161011;0.015562007777703163;0.015561805731970135;0.8062699292011613;-0.013538999848962483;0.8063814658183637
20.466388;1.0330953467135162;0.9256105878912149;0.8959704445998243;-0.005157660311341127;-0.004992483305364807;1.0337729510958793;9.999842630787024;0.8335224773072663;0.015562007861255764;0.015561809112777285;0.8062697652913281;-0.013538999836189955;0.8063815247331492
20.476388;1.0330953577207216;0.9256104982000262;0.8959703534122725;-0.0051576603096917415;-0.004992483313941876;1.0337729163642182;9.999841604511145;0.8335224166109276;0.015562007899234601;0.015561812569497324;0.8062696022510235;-0.013538999823370649;0.8063815857900916
20.486388;1.0330953692882008;0.9256104037285042;0.8959702577234113;-0.00515766030772353;-0.004992483321561657;1.0337728804614499;9.99984064741171;0.8335223545957199;0.015562007893426297;0.015561816096262253;0.806269440694352;-0.013538999810585019;0.8063816489605508
20.496388;1.0330953815653603;0.9256103047579554;0.8959701573801977;-0.0051576603056101645;-0.004992483328232418;1.0337728433905744;9.999839760549838;0.8335222911264185;0.01556200784431353;0.015561819686956151;0.8062692811890552;-0.01353899979785658;0.8063817141941668
20.506388;1.0330953944376766;0.9256102016630533;0.8959700523840556;-0.005157660303534089;-0.004992483333956823;1.0337728051139323;9.999838943823335;0.8335222260123257;0.015562007750572041;0.015561823334522456;0.8062691242542077;-0.013538999785150024;0.8063817814140304
20.516388;1.03309540753878;0.925610094894377;0.895969942901878;-0.00515766030169094;-0.004992483338722461;1.0337727656126496;9.999838196522152;0.8335221589674999;0.01556200760913118;0.015561827031216075;0.8062689703494449;-0.013538999772386769;0.8063818505489085
20.526388;1.0330954203947476;0.9256095971911396;0.895969453980508;-0.005156579888061486;-0.004991437531901808;1.0337727249669404;9.999837518664936;0.8335220896567156;0.015562007415521238;0.01556183076990256;0.8062688198445901;-0.013538999759461547;0.8063819215622446
20.536388;1.0330954325341375;0.9256094843742413;0.895969336724141;-0.005156579887281015;-0.004991437534592817;1.0337726833756724;9.999836911862273;0.8335220177489855;0.015562007164365196;0.015561834544578258;0.8062686729920862;-0.013538999746277664;0.8063819944504081
20.546388;1.033095443493591;0.9256093690532472;0.8959692164350445;-0.00515657988728503;-0.0049914375361114335;1.033773641111716;9.999836379405194;0.8335219429383581;0.015562006849948733;0.015561838349680305;0.8062685298992471;-0.013538999732779304;0.8063820692411754
20.556388;1.0330954527776028;0.9256092514913957;0.8959690936793002;-0.005156579888193221;-0.004991437536349231;1.0337735984932896;9.999835925639601;0.8335218649805669;0.015562006466494043;0.015561842179422919;0.8062683905435548;-0.013538999718947288;0.8063821459521341
20.566388;1.0330954598432058;0.9256091319206808;0.8959689689359873;-0.005156579890109823;-0.004991437535198524;1.0337735558814831;9.999835554578837;0.8335217837349174;0.015562006008088389;0.01556184602724412;0.806268254868603;-0.013538999704785393;0.8063822245251739
20.576388;1.0330954641242294;0.925609010567946;0.8959688426543441;-0.005156579893148947;-0.004991437532566707;1.0337735136547153;9.999835268651863;0.8335216991521402;0.01556200546775955;0.01556184988518791;0.8062681228789744;-0.013538999690324238;0.8063823048171842
20.586388;1.0330954650499087;0.9256088876345847;0.8959687153215253;-0.005156579897428497;-0.004991437528391612;1.0337734721891971;9.999835068693205;0.8335216112272655;0.015562004835948301;0.015561853744026567;0.806267994669895;-0.013538999675624839;0.8063823866291867
20.596388;1.0330954620520665;0.9256087632834596;0.8959685874762152;-0.005156579903051483;-0.004991437522633035;1.0337734318903726;9.999834954606943;0.8335215200070759;0.015562004100129506;0.015561857593923959;0.8062678703995261;-0.013538999660768434;0.8063824697477642
20.606388;1.033095454597302;0.9256086376625197;0.8959684596859993;-0.005156579910104744;-0.004991437515256086;1.0337733932517255;9.999834925448914;0.8335214256748701;0.015562003246314612;0.015561861425271653;0.806267750239158;-0.013539999645854112;0.8063825707862975
20.616388;1.0330954422016805;0.9256085109456764;0.8959683325223392;-0.005156579918652243;-0.004991437506240406;1.0337733568994762;9.999834979113627;0.8335213285933191;0.01556200226137428;0.01556186522999381;0.8062676343496957;-0.013539999631016868;0.8063826560499042
20.626388;1.0330954244079158;0.9256083833545548;0.8959682065595137;-0.005156579928697758;-0.004991437495599027;1.0337733235976196;9.999835112410443;0.8335212292108436;0.015562001134404386;0.015561869002259001;0.8062675228792191;-0.013539999616439728;0.8063827422885865
20.636388;1.0330954008061857;0.9256082550914495;0.8959680823884126;-0.005156579940149101;-0.0049914374833812895;1.033773294214388;9.999835321594947;0.8335211279468968;0.015561999856634446;0.01556187273767396;0.8062674159418632;-0.013539999602331331;0.806382829558293
20.646388;1.0330953710982773;0.925608126240864;0.8959679606236669;-0.005156579952839672;-0.0049914374696694045;1.0337732696427435;9.99983560279976;0.8335210251850267;0.015561998420993154;0.015561876432234032;0.8062673136074112;-0.01353999958888522;0.8063829180160555
20.656388;1.0330953351173273;0.9256079967716049;0.8959678419493105;-0.005156579966598956;-0.00499143745457979;1.0337732506868509;9.999835952111743;0.8335209213290758;0.01556199682164142;0.015561880082014902;0.8062672159461778;-0.013539999576255443;0.8063830078997516
20.666388;1.0330952927971393;0.9256078666071261;0.8959677272076257;-0.005156579981294275;-0.004991437438256593;1.0337732380219304;9.99983636618298;0.8335208168303855;0.015561995053418223;0.015561883683202483;0.8062671230559936;-0.013539999564550622;0.80638309952252
20.676388;1.0330952441719565;0.925607735680553;0.8959676174045016;-0.0051565799968092815;-0.004991437420867107;1.0337732322632938;9.999836843188287;0.8335207121565165;0.015561993111899078;0.015561887232074849;0.8062670350079163;-0.013539999553837567;0.8063831932608561
20.686388;1.0330951894187184;0.9256076039689719;0.8959675135803663;-0.005156580013013545;-0.004991437402626905;1.0337732340540884;9.99983738257901;0.8335206077315411;0.015561990993677428;0.01556189072479773;0.8062669517776654;-0.013539999544146931;0.806383289496202
20.696388;1.0330951288449326;0.925607471506118;0.8959674166702525;-0.005156580029774768;-0.004991437383828694;1.0337732440678853;9.999837984087794;0.8335205038603399;0.015561988695678894;0.015561894157417946;0.8062668732337934;-0.01353999953546803;0.806383388551823
20.706388;1.0330950627840896;0.925607338409185;0.8959673274534976;-0.005156580046999404;-0.004991437364822804;1.0337732628585317;9.999838647007163;0.8335204006683683;0.015561986213956758;0.015561897526457676;0.8062667991796894;-0.013539999527741809;0.806383490700876
20.716388;1.0330949915109187;0.9256072049402736;0.8959672465560082;-0.005156580064665363;-0.004991437345950632;1.0337732907077457;9.999839369642874;0.8335202981452507;0.015561983543910269;0.01556190082943311;0.8062667293796795;-0.013539999520877163;0.8063835962128384
20.726388;1.033094915268969;0.9256070715020813;0.8959671744298892;-0.005156580082824201;-0.004991437327487525;1.0337733276547239;9.999840149378914;0.8335201962570741;0.015561980682023392;0.015561904064304511;0.8062666635395865;-0.013539999514785872;0.8063837053087427
20.736388;1.0330948343157238;0.9256069385470178;0.895967111327592;-0.005156580101564926;-0.004991437309635829;1.0337733736145336;9.999840983170001;0.8335200949956404;0.015561977626760967;0.01556190722838289;0.8062666013318357;-0.013539999509409279;0.8063838180648296
20.746388;1.0330947488706652;0.925606806513174;0.8959670573433505;-0.005156580120955362;-0.004991437292548839;1.0337734284788653;9.99984186767219;0.833519994359762;0.015561974378143719;0.015561910318034557;0.8062665425006798;-0.013539999504730438;0.806383934415878
20.756388;1.0330946590078072;0.9256066758243139;0.8959670124982007;-0.005156580140995951;-0.004991437276347611;1.0337734921932105;9.999842799361724;0.8335198943736772;0.01556197093748312;0.015561913328904569;0.8062664869338922;-0.013539999500764047;0.8063840542198649
20.766388;1.0330945645988874;0.9256061592199304;0.8959666015037595;-0.005155499749393728;-0.004990391450529409;1.033773564772201;9.999843775115204;0.8335197951332706;0.01556196730744833;0.015561916255434686;0.8062664345932365;-0.013539999497514893;0.806384177299502
20.776388;1.0330944653859437;0.9256060326530245;0.8959665749890442;-0.0051554997704792325;-0.004990391436302662;1.0337736462782945;9.999844793112619;0.8335196967588118;0.01556196349225326;0.015561919090126367;0.806266385349957;-0.013539999494937003;0.8063843034976655
20.786388;1.0330943611369188;0.9256059089771316;0.8959665577280523;-0.005155499791884633;-0.004990391423087318;1.0337737368270026;9.999845853538428;0.8335195993146979;0.01556195949799579;0.01556192182457209;0.8062663389027512;-0.013539999492931762;0.8063844327593883
20.796388;1.0330942517374146;0.925605788750119;0.8959665497966597;-0.005155499813416302;-0.004990391410895778;1.033773836578907;9.999846958400365;0.8335195028467549;0.015561955332822468;0.015561924451903538;0.8062662948296969;-0.013539999491381415;0.8063845651643108
20.806388;1.0330941372031428;0.9256056725021254;0.8959665511929559;-0.0051554998348340405;-0.004990391399762674;1.033773945675291;9.999848110517696;0.8335194074684982;0.015561951006712703;0.01556192696734314;0.8062662526562562;-0.013539999490179177;0.8063847008589681
20.816388;1.0330940176535421;0.9256055607538441;0.8959665617207795;-0.0051554998558913856;-0.004990391389725793;1.0337740641609465;9.999849312074128;0.8335193133597524;0.015561946531283769;0.015561929366110136;0.8062662119210376;-0.01353999948923088;0.8063848399585611
20.826388;1.0330938932277214;0.9256054540489448;0.8959665809418369;-0.005155499876366333;-0.004990391380803298;1.0337741919101082;9.999850563490474;0.8335192207103882;0.015561941920654942;0.015561931641333182;0.8062661722476852;-0.013539999488444802;0.8063849824883589
20.836388;1.0330937640371163;0.9256053529714976;0.895966608280405;-0.005155499896061911;-0.004990391372990362;1.0337743285796313;9.999851863769765;0.8335191297070043;0.015561937192207092;0.015561933783542066;0.8062661333437819;-0.013539999487720222;0.8063851283200292
20.846388;1.0330936302230525;0.9256052581014477;0.8959666431822408;-0.0051554999148108105;-0.004990391366259978;1.0337744736599355;9.999853211551356;0.8335190405289391;0.015561932365036538;0.015561935781621435;0.806266094933709;-0.013539999486931676;0.8063852771051654
20.856388;1.0330934920076387;0.925605169926323;0.89596668521387;-0.005155499932488116;-0.004990391360551128;1.0337746265821317;9.99985460542098;0.83351895328863;0.015561927457676322;0.015561937624898103;0.8062660567148353;-0.013539999485926043;0.8063854282965482
20.866388;1.0330933496725268;0.9256050887952013;0.8959667340682622;-0.005155499949012535;-0.004990391355747692;1.0337747867677243;9.99985604362896;0.8335188679782732;0.015561922486873398;0.01556193930533774;0.8062660183837764;-0.013539999484540677;0.806385581230634
20.876388;1.0330932035024984;0.925605014914896;0.8959667894378385;-0.005155499964337313;-0.0049903913516694;1.0337749536138532;9.999857523697507;0.8335187844695936;0.015561917466855663;0.015561940817965095;0.8062659797132109;-0.013539999482619625;0.806385735176083
20.886388;1.0330930537405267;0.9256049483479366;0.8959668508495462;-0.005155499978430156;-0.004990391348098066;1.0337751264929034;9.999859042549371;0.8335187025556042;0.015561912409596217;0.015561942159379524;0.8062659406167748;-0.01353999948001619;0.806385889338193
20.896388;1.0330929006134009;0.9256048890574531;0.8959669176595572;-0.005155499991238302;-0.0049903913448228945;1.033775304811662;9.999860596968508;0.8335186220358308;0.015561907326267246;0.015561943326745833;0.8062659011357297;-0.013539999476601661;0.8063860428498587
20.906388;1.0330927444421978;0.925604837017086;0.8959669891883284;-0.005155500002667368;-0.004990391341668785;1.0337754880823076;9.999862182978749;0.8335185427780495;0.015561902228334522;0.015561944317610864;0.8062658613558268;-0.013539999472289203;0.8063861948109365
