time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.916388;1.0330925857322748;0.9256047923003569;0.8959670648125323;-0.0051555000126060025;-0.00499039133850104;1.0337756759362318;9.999863794796125;0.8335184646894892;0.01556189712764545;0.015561945129079867;0.8062658213506384;-0.013539999467059636;0.8063863443863467
20.926388;1.033092425126395;0.9256047551017416;0.8959671440045578;-0.005155500020974158;-0.004990391335219672;1.033775868096173;9.999865425447414;0.8335183876689886;0.015561892035707278;0.015561945757677931;0.8062657811652425;-0.013540999460971127;0.8063865076451663
20.936388;1.0330922632909214;0.9256047257158458;0.895967226405125;-0.005155500027748615;-0.004990391331758319;1.033776064341737;9.99986706859717;0.8335183116266597;0.015561886962434997;0.01556194620113439;0.8062657407836578;-0.01354099945413707;0.8063866503777573
20.946388;1.0330921008668206;0.9256047044936082;0.8959673118638964;-0.0051555000329502635;-0.004990391328085714;1.033776264492868;9.999868719602727;0.8335182365323368;0.015561881915944285;0.015561946459921717;0.8062657001378286;-0.01354099944669063;0.8063867888496409
20.956388;1.033091938416689;0.9256046917972323;0.8959674003958522;-0.0051555000366144;-0.004990391324202758;1.0337764684154986;9.999870375460034;0.8335181624452529;0.015561876904063255;0.015561946537125464;0.8062656591913802;-0.013540999438762434;0.8063869226257026
20.966388;1.0330917763206482;0.9256046879214974;0.8959674921210142;-0.0051555000387786395;-0.0049903913201381255;1.0337766759879778;9.99987203437169;0.8335180895282365;0.015561871935435711;0.015561946437434034;0.8062656179941613;-0.013540999430461576;0.8063870513099566
20.976388;1.0330916147500497;0.9256046929600079;0.8959675872143527;-0.005155500039490544;-0.0049903913159384085;1.03377688702382;9.999873695468995;0.8335180180219369;0.015561867018520645;0.015561946165664807;0.8062655766636675;-0.013540999421863124;0.8063871745115176
20.986388;1.0330914537132074;0.9256047067633549;0.8959676858546678;-0.005155500038807043;-0.004990391311661344;1.0337771011947716;9.999875358697674;0.8335179481964803;0.01556186215948382;0.015561945726171861;0.8062655353517855;-0.013540999413018773;0.8063872918446352
20.996388;1.033091293099848;0.9256047290667024;0.895967788196338;-0.00515550003678661;-0.0049903913073733475;1.0337773179802727;9.999877024156943;0.8335178803247069;0.015561857361372151;0.01556194512470647;0.8062654942353387;-0.013540999403976873;0.8063874029664799
21.006388;1.0330920739873592;0.9256056012556916;0.8959678927528723;-0.005155807359040717;-0.004990684239243469;1.0337775366997835;9.999878691370315;0.8335178146505023;0.015561852624926686;0.015561944370560224;0.806265453533752;-0.01354099939479813;0.8063875076477671
21.016388;1.0330919137745826;0.9256052521918933;0.8959676276387913;-0.005154726941171262;-0.004989638424382727;1.0337777566361666;9.999880359833996;0.8335177513446652;0.015561847949244596;0.0155619434761857;0.8062654135367602;-0.013540999385568601;0.8063876058165262
21.026388;1.0330917535387842;0.9256052987766101;0.8959677419119191;-0.005154726935441375;-0.004989638420362151;1.0337779771688003;9.999882030063544;0.8335176905029446;0.015561843332062238;0.01556194245538494;0.8062653746145384;-0.013540999376401512;0.8063876975298847
21.036388;1.0330915931364757;0.925605353086424;0.8959678602415964;-0.005154726928574151;-0.004989638416547344;1.0337781978160525;9.999883703556359;0.8335176322090664;0.015561838770204622;0.01556194132174128;0.8062653372064862;-0.013540999367427605;0.806387782890565
21.046388;1.0330914325155274;0.9256054147750581;0.8959679824618222;-0.005154726920666089;-0.0049896384130245055;1.0337784181605374;9.99988538197534;0.8335175765914578;0.01556183426006707;0.015561940087224616;0.8062653017970984;-0.01354099935878459;0.8063878620074438
21.056388;1.0330912717570926;0.9256054833119509;0.8959681083215233;-0.005154726911875244;-0.004989638409849885;1.0337786377446292;9.999887066778673;0.8335175238135839;0.015561829798351969;0.015561938761566245;0.8062652688811711;-0.013540999350597084;0.8063879350382401
21.066388;1.0330911110563485;0.925605557990214;0.8959682375206275;-0.005154726902411238;-0.004989638407042389;1.0337788560366155;9.999888759583223;0.8335174740533361;0.015561825383156829;0.015561937352891183;0.806265238915872;-0.013540999342955497;0.8063880022005425
21.076388;1.0330909506908867;0.9256056380080109;0.8959683697266795;-0.005154726892487761;-0.0049896384046036;1.033779072459569;9.999890462855575;0.8335174274863661;0.015561821014868528;0.015561935868746667;0.8062652122720185;-0.013540999335922252;0.8063880637165581
21.086388;1.0330907909762734;0.9256057225611262;0.8959685045595912;-0.005154726882285656;-0.00498963840252643;1.0337792863921478;9.999892180232179;0.8335173842189436;0.015561816695936523;0.0155619343168073;0.8062651892254081;-0.013540999329568178;0.8063881197843537
21.096388;1.0330906321791173;0.9256058108812785;0.895968641564947;-0.005154726871944243;-0.004989638400794737;1.0337794971548548;9.99989391587478;0.8335173442381886;0.015561812429886988;0.015561932704957659;0.8062651699801776;-0.01354099932401938;0.8063881705951044
21.106388;1.033090474433761;0.9256059022598545;0.8959687802479198;-0.005154726861561004;-0.004989638399395218;1.03377970407921;9.999895673465817;0.8335173074436074;0.015561808221156966;0.01556193104129946;0.8062651546731255;-0.013540999319466463;0.8063882163459857
21.116388;1.0330903177507447;0.9256059960825549;0.8959689201596265;-0.005154726851199647;-0.0049896383983209424;1.03377990664337;9.99989745572227;0.8335172736537456;0.015561804075470326;0.01556192933509817;0.8062651433807437;-0.013540999316111886;0.8063882572345302
21.126388;1.0330901620989315;0.9256060918484974;0.8959690609216047;-0.0051547268409015455;-0.004989638397539518;1.0337801045879202;9.999899264561776;0.8335172425660352;0.01556179999940457;0.015561927597970877;0.806265136155373;-0.013540999314108026;0.8063882934462558
21.136388;1.033090007447442;0.9256061891696082;0.8959692021557849;-0.005154726830679023;-0.004989638396967167;1.0337812979349674;9.99990110164563;0.8335172137732401;0.015561795999604087;0.015561925843770245;0.806265133049241;-0.013540999313535581;0.8063883251617687
21.146388;1.0330898537434856;0.925606287759665;0.8959693434698071;-0.005154726820506274;-0.00498963839649543;1.033781486852974;9.999902968696693;0.8335171867953546;0.015561792082867275;0.01556192408757064;0.8062651341181226;-0.01354099931441089;0.8063883526007242
21.156388;1.0330897009344828;0.9256063874114322;0.8959694845330253;-0.005154726810339989;-0.004989638396036755;1.0337816714216266;9.9999048672772;0.8335171610797804;0.015561788256562336;0.015561922345191043;0.8062651393964398;-0.013540999316696164;0.8063883760499456
21.166388;1.0330895490778997;0.9256064879673146;0.8959696250666256;-0.005154726800154;-0.004989638395535069;1.0337818514743946;9.999906798201678;0.833517136054659;0.015561784528029442;0.015561920632654724;0.8062651488361253;-0.01354099932031773;0.8063883958288778
21.176388;1.033089398435458;0.925606589325843;0.8959697647530591;-0.005154726789948418;-0.004989638394946316;1.0337820266472277;9.99990876106551;0.833517111228637;0.015561780903438835;0.015561918964579851;0.8062651623053299;-0.013540999325198831;0.806388412232541
21.186388;1.0330892494667956;0.9256066914647486;0.8959699032346734;-0.0051547267797294365;-0.004989638394224967;1.0337821965383205;9.9999107547511;0.8335170862353369;0.015561777387593331;0.015561917352886721;0.8062651796747635;-0.013540999331278763;0.8063884254857238
21.196388;1.0330891027463611;0.9256067943921135;0.8959700401830676;-0.005154726769494707;-0.004989638393314967;1.0337823608084855;9.999912778569342;0.8335170607788539;0.015561773984998778;0.015561915806956495;0.8062652008634729;-0.013540999338493996;0.8063884357491117
21.206388;1.0330889588530925;0.9256068980805165;0.8959701753393282;-0.005154726759237414;-0.0049896383921276275;1.033782519229761;9.999914832299732;0.833517034518635;0.015561770700852155;0.015561914334078473;0.8062642257940777;-0.013540999346752515;0.8063874433608723
21.216388;1.033088818291546;0.9256070024819759;0.8959703085699843;-0.00515472674894901;-0.004989638390531909;1.0337826717109269;9.999916914939176;0.8335170070261446;0.015561767541128292;0.015561912939062693;0.8062642543431946;-0.013540999355943743;0.8063874483401463
21.226388;1.0330886814748328;0.9256071075802975;0.895970439929591;-0.005154726738624051;-0.004989638388377021;1.0337828182239672;9.999919024025035;0.833516977880363;0.015561764512847121;0.015561911623949962;0.8062642863511524;-0.01354099936596104;0.8063874511557951
21.236388;1.0330885487228216;0.9256072134333762;0.8959705695936476;-0.005154726728280151;-0.00498963838552151;1.033782958685082;9.999921156485001;0.8335169467612465;0.01556176162432403;0.015561910389099915;0.8062643216771961;-0.013540999376694937;0.8063874520728594
21.246388;1.0330884202598631;0.9256073201764549;0.8959706977324947;-0.005154726717976072;-0.004989638381846465;1.0337830929325627;9.999923309868937;0.8335169134270592;0.015561758884457171;0.015561909234628333;0.8062643602393584;-0.013540999388012264;0.806387451302487
21.256388;1.0330882962145262;0.9256074279513179;0.8959708244953885;-0.0051547267078142075;-0.004989638377253261;1.0337832207802737;9.999925482834744;0.8335168776523497;0.015561756302304932;0.015561908160757873;0.8062644020038082;-0.013540999399760527;0.8063874490288422
21.266388;1.033088176617847;0.9256075368087606;0.8959709500450593;-0.00515472669793327;-0.0049896383716454915;1.033783342030988;9.999927674807713;0.8335168392406831;0.015561753887137418;0.015561907167684347;0.8062644469700536;-0.013540999411799924;0.8063874454000238
21.276388;1.0330880614257263;0.9256076466704358;0.8959710745781923;-0.005154726688488006;-0.004989638364900496;1.0337834564593456;9.99992988524177;0.8335167980885462;0.015561751647544713;0.01556190625566523;0.8062644951698688;-0.0135419994240348;0.8063874573327834
21.286388;1.0330879505218393;0.9256077573844705;0.8959711983687768;-0.005154726679618049;-0.0049896383568633716;1.0337835638627488;9.999932113376365;0.8335167541898466;0.0155617495902584;0.0155619054251135;0.8062645466264882;-0.013541999436419507;0.8063874513664923
21.296388;1.0330878436979958;0.9256074810816118;0.8959709465110703;-0.005153646258096574;-0.004988592536671182;1.0337836641343754;9.99993435858609;0.8335167075666735;0.015561747719792926;0.015561904676597713;0.8062646013026199;-0.013541999448935077;0.806387444395918
21.306388;1.0330877406894268;0.9256075930199407;0.8959710701007698;-0.005153646250663731;-0.004988592525629439;1.033783757234251;9.9999366202157;0.8335166581918452;0.015561746038547177;0.01556190401063433;0.8062646591022221;-0.013541999461561044;0.8063874364533997
21.316388;1.0330876412287142;0.9256077052638592;0.8959711943679394;-0.0051536462440192445;-0.004988592512989479;1.0337838430956587;9.999938896769477;0.8335166059751866;0.01556174454690535;0.015561903427399253;0.806264719899948;-0.01354199947426219;0.8063874274809952
21.326388;1.0330875450878372;0.9256078175867365;0.895971319761549;-0.005153646238142063;-0.004988592498792387;1.0337839216228448;9.999941185427017;0.8335165508338511;0.015561743243012367;0.015561902926663079;0.8062647835709039;-0.013541999486992145;0.8063874173112375
21.336388;1.0330874521128321;0.9256079298637457;0.895971446656853;-0.005153646232963182;-0.0049885924831254945;1.0337839928427093;9.999943482332633;0.833516492774339;0.015561742122476832;0.015561902507656973;0.8062648500151502;-0.013541999499708465;0.8063874056739279
21.346388;1.0330873621727696;0.9256080421429155;0.8959715754126344;-0.005153646228399654;-0.0049885924660811685;1.03378405703234;9.999945783445357;0.8335164319279293;0.015561741178844967;0.015561902168624719;0.8062649191666549;-0.01354199951237991;0.806387392272705
21.356388;1.0330872750863;0.925608154589586;0.8959717063600576;-0.00515364622439395;-0.004988592447767212;1.0337841146199713;9.999948085409539;0.8335163685124855;0.015561740404855121;0.015561901906357154;0.8062649909762;-0.013541999524975035;0.8063873768393509
21.366388;1.0330871906948125;0.9256082673582382;0.8959718397463101;-0.005153646220925587;-0.004988592428339007;1.033784165966241;9.99995038574856;0.8335163027540865;0.015561739793531818;0.015561901716719851;0.8062650653446558;-0.01354199953744584;0.8063873591119491
21.376388;1.0330871089846363;0.9256083805118268;0.8959719756839932;-0.005153646217993111;-0.004988592407993786;1.033784211235285;9.999952682158536;0.8335162348737253;0.015561739338025139;0.015561901596457336;0.8062651420627306;-0.013541999549732928;0.8063873388363849
21.386388;1.0330870300414445;0.9256084940223105;0.8959721141351599;-0.005153646215596106;-0.004988592386941732;1.0337842503608807;9.999954971866122;0.8335161651306112;0.015561739030836089;0.015561901544017097;0.8062652208397805;-0.013541999561791397;0.8063873158076088
21.396388;1.033086953923121;0.9256086078331395;0.895972254956429;-0.005153646213727717;-0.004988592365408466;1.0337842830284354;9.999957251924927;0.8335160938332482;0.015561738864130542;0.01556190155834191;0.8062653013788308;-0.01354199957359769;0.806387289891975
21.406388;1.0330868806653175;0.9256087219308092;0.895972397976915;-0.005153646212376752;-0.004988592343668444;1.033784308690603;9.99995951968765;0.8335160213086268;0.015561738830717991;0.015561901637948473;0.8062653834271519;-0.01354199958513321;0.806387261064877
21.416388;1.0330868103594937;0.9256088363871768;0.8959725430546305;-0.005153646211534558;-0.004988592322047105;1.0337843266496238;9.99996177276435;0.8335159478841931;0.01556173892483023;0.015561901781149539;0.8062654668132698;-0.013541999596381912;0.806387229477794
21.426388;1.0330867431523805;0.925608951382133;0.8959726901011125;-0.005153646211186549;-0.004988592300869154;1.0337843361315884;9.999964008769341;0.8335158739167351;0.015561739142662486;0.015561901986136942;0.8062655514818994;-0.013541999607342139;0.8063871954828115
21.436388;1.033086679198882;0.9256090671927372;0.8959728390923786;-0.005153646211291287;-0.004988592280411968;1.0337843363266108;9.999966224817602;0.8335157997953021;0.015561739481948538;0.015561902251040554;0.8062656374872192;-0.013541999618017773;0.8063871595762875
21.446388;1.033086618658263;0.9256091841478626;0.8959729900491512;-0.005153646211770589;-0.004988592260895991;1.0337843264620028;9.9999684171923;0.8335157258609529;0.015561739940640602;0.015561902573886103;0.8062657249459935;-0.013541999628389966;0.8063871222736092
21.456388;1.0330865617511655;0.9256093026076564;0.8959731429727896;-0.005153646212521475;-0.004988592242486416;1.033784305894931;9.999970581889068;0.8335156523342612;0.015561740515882898;0.015561902952444334;0.8062658139941749;-0.013541999638414074;0.8063870839625863
21.466388;1.033086508798719;0.9256094230034514;0.8959732978035262;-0.005153646213439944;-0.004988592225311343;1.0337842741775125;9.999972714997632;0.8335155793109478;0.015561741203482672;0.015561903385197754;0.80626590472333;-0.013541999648050067;0.8063870448311757
21.476388;1.033086460194911;0.9256095459049127;0.8959734544646019;-0.005153646214433275;-0.004988592209490715;1.0337842310585363;9.99997481201023;0.8335155067821833;0.015561741998004947;0.01556190387187203;0.8062659970932672;-0.013541999657290067;0.8063870049244077
21.486388;1.0330864163827886;0.925609672042774;0.8959736129484701;-0.005153646215421575;-0.004988592195131027;1.033784176396668;9.999976867291375;0.83351543466636;0.015561742894323499;0.015561904412117121;0.8062660909051255;-0.013541999666158764;0.8063869642653156
21.496388;1.0330863778439785;0.9256098022259057;0.8959737733440244;-0.005153646216341934;-0.00498859218230831;1.0337841100599428;9.999978874757105;0.8335153628505649;0.015561743889380806;0.015561905004412365;0.8062661858535093;-0.01354199967469177;0.8063869229221851
21.506388;1.0330863450433763;0.9256099371896406;0.8959739357953892;-0.0051536462171499434;-0.004988592171086936;1.0337840319158138;9.999980828932243;0.8335152912184386;0.015561744982053254;0.015561905645768303;0.8062662816017652;-0.013541999682918394;0.8063868809858851
21.516388;1.0330863183872088;0.9256100774849059;0.8959741004653613;-0.00515364621782056;-0.004988592161547283;1.0337839419458752;9.999982725260354;0.8335152196697695;0.015561746171758017;0.015561906331343248;0.8062663778366358;-0.013541999690850294;0.8063868385320113
21.526388;1.0330862982567692;0.9256102234521273;0.8959742675007418;-0.005153646218356869;-0.004988592153785054;1.0337838404219377;9.999984559943567;0.8335151481135785;0.015561747457322469;0.015561907055001744;0.8062664742955176;-0.01354199969847164;0.8063867956506864
21.536388;1.0330862850251534;0.925610375268775;0.8959744370228292;-0.005153646218800181;-0.004988592147885972;1.0337837279396973;9.999986330308202;0.8335150764374404;0.015561748836807922;0.015561907811399557;0.8062665708048029;-0.013541999705759037;0.8063867525262326
21.546388;1.033086279007791;0.9256105330561606;0.8959746091943164;-0.005153646219227326;-0.004988592143900513;1.0337836052048883;9.99998803563;0.8335150045260552;0.01556175030853949;0.01556190859772872;0.8062666673080762;-0.013541999712713436;0.8063867094677262
21.556388;1.0330862804139525;0.9256106969747189;0.89597478425802;-0.00515364621973251;-0.004988592141841754;1.033783472818058;9.999989677268848;0.8335149322714337;0.015561751871944939;0.015561909413700717;0.8062667638296706;-0.013541999719356167;0.8063866668316481
21.566388;1.0330862893112631;0.9256108672071621;0.8959749624828219;-0.005153646220407715;-0.004988592141699302;1.033783331245893;9.999991257570441;0.8335148595003872;0.015561753526598849;0.015561910260342959;0.8062668604007077;-0.01354199972570848;0.8063866249058221
21.576388;1.033086305586037;0.9256110438535282;0.8959751440929671;-0.005153646221328838;-0.0049885921434508;1.0337831808072855;9.999992777975002;0.8335147859511295;0.015561755271058358;0.015561911138715799;0.8062669570142313;-0.01354199973178769;0.806386583873902
21.586388;1.0330863289296834;0.9256112268598546;0.8959753292337411;-0.005153646222548042;-0.004988592147075351;1.0337830216270545;9.999994237413642;0.8335147113379145;0.015561757102984335;0.015561912049177807;0.8062670536535645;-0.013541999737607054;0.8063865438345925
21.596388;1.0330863588924801;0.9256110282950135;0.8959751426849369;-0.005152565810766467;-0.004987546341865298;1.0337828537457856;9.999995632650805;0.8335146353827758;0.015561759018848391;0.015561912991079462;0.8062671503307589;-0.013541999743178764;0.8063865047925189
21.606388;1.0330863949737576;0.9256112232463524;0.8959753350714189;-0.005152565812692979;-0.004987546349273225;1.0337826773307126;9.999996960509936;0.833514557814332;0.015561761013478682;0.015561913962696945;0.8062672470716512;-0.013541999748535233;0.8063864666622049
21.616388;1.0330864366929833;0.9256114235922294;0.8959755310786464;-0.005152565815078546;-0.004987546358652821;1.0337824927739683;9.999998219656293;0.833514478378704;0.015561763081460685;0.015561914961729258;0.8062673439213551;-0.013541999753743861;0.806386429312669
21.626388;1.0330864836683598;0.9256116288403001;0.8959757306116052;-0.00515256581805187;-0.00498754637008839;1.033782300681927;9.999999410744646;0.8335143968479232;0.015561765219007625;0.015561915986301515;0.8062674409748946;-0.013541999758887377;0.8063863926023599
21.636388;1.0330865357114547;0.925611838291655;0.8959759334547158;-0.005152565821743575;-0.004987546383686131;1.033782101843459;10.000000535570187;0.833514313013785;0.015561767424014772;0.01556191703559137;0.8062675383589172;-0.013541999764032777;0.8063863563903462
21.646388;1.0330865928580244;0.9256120509657808;0.8959761392542677;-0.005152565826247642;-0.004987546399548921;1.0337818971444794;10.000001595861763;0.833514226665218;0.015561769694959829;0.015561918109716646;0.8062676361846839;-0.01354199976922184;0.806386320553635
21.656388;1.0330875964805257;0.9256131073614298;0.8959763459073409;-0.005152873153833517;-0.004987839352947065;1.0337816874398407;10.00000259241511;0.8335141376028896;0.015561772030925142;0.015561919209504341;0.8062677344914119;-0.013541999774478503;0.8063862850327816
21.666388;1.033087664195201;0.9256133232226482;0.8959765560819397;-0.005152873160061242;-0.004987839373494374;1.033781473497564;10.000003525308191;0.8335140457031293;0.015561774432595894;0.015561920336289;0.8062678331833151;-0.013542999779811025;0.8063862666643854
21.676388;1.0330877372064349;0.9256135394203213;0.8959767673652098;-0.005152873167137749;-0.004987839396427905;1.0337812560398723;10.000004394581344;0.8335139509386406;0.015561776900852873;0.015561921491191628;0.8062679320204776;-0.013542999785198353;0.8063862319615954
21.686388;1.0330878154360916;0.9256137554084671;0.895976978720585;-0.005152873175054857;-0.0049878394217808195;1.0337810358187902;10.000005200122963;0.8335138533829669;0.015561779432811786;0.015561922674339639;0.8062680306650806;-0.013542999790568796;0.806386197781258
21.696388;1.0330878987129557;0.9256139707416642;0.895977188883209;-0.005152873183807165;-0.004987839449564653;1.0337808136710245;10.00000594125212;0.8335137532849214;0.015561782020489611;0.01556192388513498;0.8062681287305874;-0.01354299979579299;0.8063861641220845
21.706388;1.0330879867441942;0.9256141850193574;0.8959773964438926;-0.005152873193367523;-0.004987839479750375;1.0337805905158635;10.000006617186614;0.8335136511340542;0.015561784653756234;0.015561925123231462;0.806268225849803;-0.013542999800698377;0.806386130988561
21.716388;1.0330880792679384;0.9256143979060818;0.8959775999196454;-0.005152873203685841;-0.004987839512261997;1.0337803673370185;10.000007227648034;0.8335135475995095;0.015561787323479523;0.015561926389350854;0.8062683217462999;-0.013542999805089847;0.8063860984452387
21.726388;1.0330881762404995;0.9256146091051589;0.8959777978260018;-0.005152873214707165;-0.004987839546968014;1.0337801452149953;10.00000777264815;0.8335134433731071;0.015561790022235115;0.015561927685707095;0.8062684162404875;-0.013542999808769822;0.8063860665874828
21.736388;1.0330882777997923;0.9256148182492576;0.8959779887616898;-0.00515287322638002;-0.004987839583694002;1.0337799253734816;10.000008252488891;0.833513339051416;0.015561792743168702;0.015561929015378362;0.8062685091926521;-0.013542999811560482;0.8063860354720592
21.746388;1.033088384041634;0.9256150248556966;0.8959781714462024;-0.005152873238660436;-0.004987839622267354;1.0337797091375778;10.000008668373162;0.8335132351174565;0.015561795478837362;0.015561930380449143;0.8062686004086606;-0.013542999813320645;0.8063860050732767
21.756388;1.0330884948121866;0.9256152284073548;0.8959783447062852;-0.005152873251515886;-0.004987839662550689;1.0337794977998287;10.000009022432538;0.8335131319901531;0.01556179822103014;0.015561931780542241;0.8062686895775051;-0.013542999813951857;0.8063859752697371
21.766388;1.0330886096401835;0.9256154284509498;0.8959785074977403;-0.005152873264912318;-0.004987839704448749;1.0337792925133473;10.000009317439927;0.8335130300760585;0.01556180096062385;0.015561933213088115;0.8062687763349901;-0.01354299981339599;0.8063859458603538
21.776388;1.033088727822532;0.9256156246078531;0.8959786589459084;-0.005152873278789759;-0.00498783974789397;1.033779094285773;10.000009557043716;0.8335129297328272;0.015561803687313852;0.015561934674706665;0.8062688603771141;-0.013542999811623086;0.8063859166103683
21.786388;1.0330888485895995;0.9256158165015118;0.8959787983285976;-0.005152873293046119;-0.004987839792810555;1.033778904013909;10.000009745671202;0.8335128311501449;0.015561806390195894;0.01556193616235167;0.8062689414825217;-0.013542999808614137;0.8063858873170393
21.796388;1.0330889712576594;0.9256160036972545;0.8959789250582213;-0.005152873307539645;-0.004987839839101165;1.0337787224812307;10.000009887825865;0.833512734271375;0.01556180905898447;0.015561937673383982;0.8062690194756504;-0.01354299980434191;0.8063858578806105
21.806388;1.0330890952845728;0.9256161857311715;0.8959790387295766;-0.00515287332210681;-0.004987839886675706;1.0337785503551578;10.000009987679539;0.8335126388570784;0.015561811684922287;0.015561939204879627;0.8062690942175327;-0.013542999798743325;0.8063858282838567
21.816388;1.033089220213589;0.925616362197823;0.8959791392047154;-0.00515287333656939;-0.004987839935468621;1.0337783882225409;10.00001004891835;0.8335125446396194;0.015561814261039005;0.015561940753192238;0.8062691655915379;-0.013542999791700913;0.8063857984544203
21.826388;1.033089345600535;0.9256165328051168;0.8959792266788662;-0.0051528733507285734;-0.004987839985425321;1.0337782366013921;10.00001007426927;0.8335124513990199;0.015561816782406554;0.015561942313979744;0.8062692334596345;-0.01354299978305739;0.8063857681676314
21.836388;1.033089470952752;0.9256166973582555;0.8959793016560594;-0.00515287336437373;-0.004987840036497303;1.0337790959291717;10.0000100648138;0.833512358940562;0.015561819246436013;0.015561943882293048;0.8062692976449768;-0.013542999772653575;0.8063857371043422
21.846388;1.033089595636415;0.925616855718113;0.8959793648210584;-0.005152873377297227;-0.00498784008864932;1.0337789665679369;10.000010019694354;0.8335122671137686;0.01556182165179568;0.01556194545231567;0.8062693579412417;-0.013542999760368126;0.8063857049919849
21.856388;1.033089718896761;0.9256170077577299;0.8959794168842451;-0.005152873389296438;-0.004987840141841558;1.0337788487820667;10.000009936615218;0.8335121758550873;0.015561823996313886;0.0155619470167925;0.8062694141208869;-0.013542999746134645;0.8063856716619888
21.866388;1.0330898400671598;0.9256171533102456;0.8959794584747137;-0.005152873400164041;-0.004987840195988626;1.0337787426805494;10.000009812841494;0.8335120851449174;0.015561826276338963;0.015561948567277047;0.8062694659490681;-0.013542999729926461;0.8063856369847504
21.876388;1.03308995869279;0.9256172921705778;0.89597949014357;-0.005152873409669769;-0.004987840250930282;1.0337786481936808;10.000009645950128;0.833511994934881;0.015561828488312848;0.015561950095729407;0.8062695131908432;-0.013542999711738333;0.8063856008159365
21.886388;1.033090074455149;0.9256174241734841;0.8959795124171679;-0.005152873417554613;-0.004987840306436601;1.0337785651057543;10.000009434190034;0.8335119051002995;0.0155618306308381;0.015561951595923306;0.8062695556167674;-0.013542999691584172;0.8063855630498679
21.896388;1.0330901871034972;0.9256175492256453;0.8959795257606292;-0.005152873423550892;-0.004987840362251175;1.0337784931025389;10.000009176874524;0.8335118154133514;0.015561832705356863;0.015561953063328535;0.8062695930407576;-0.013542999669499622;0.8063855236940943
21.906388;1.0330902964524995;0.9256176672716762;0.8959795305195485;-0.005152873427407506;-0.004987840418140125;1.0337784318313128;10.000008874406529;0.83351172561584;0.015561834715182256;0.015561954494446124;0.8062696253762968;-0.013542999645537138;0.8063854828225634
21.916388;1.0330904023339014;0.9256177783271992;0.895979526961752;-0.005152873428897109;-0.0049878404739082316;1.0337783809765064;10.00000852770156;0.833511635532009;0.01556183666395338;0.0155619558868158;0.8062696526520166;-0.013542999619748116;0.806385440458934
21.926388;1.033090504502542;0.9256174948194725;0.8959791400962817;-0.0051517930133720595;-0.004986794718557313;1.033778340293328;10.000008138001453;0.8335115450403542;0.015561838554872838;0.015561957239608954;0.8062696749617485;-0.01354299959217002;0.8063853965782998
21.936388;1.0330906026012363;0.9256175923985024;0.8959791209800869;-0.005151793009561304;-0.004986794773600343;1.033778309578095;10.000007707396792;0.8335114539720543;0.015561840391028014;0.015561958554168252;0.8062696924124425;-0.013542999562840207;0.8063853512496233
21.946388;1.0330906962111406;0.9256176835907928;0.8959790949495653;-0.0051517930029218745;-0.004986794828070944;1.033778288631195;10.000007239458343;0.8335113621077402;0.015561842175485677;0.015561959833431064;0.8062697051173331;-0.013542999531823254;0.8063853047495859
21.956388;1.0330907849393096;0.9256177686471047;0.895979062682117;-0.005151792993404839;-0.004986794881855013;1.0337782772747655;10.000006739476335;0.8335112692413307;0.015561843910522635;0.015561961080608219;0.8062697131906531;-0.013542999499225657;0.8063852575443233
21.966388;1.0330908684688567;0.9256178477775054;0.8959790247869591;-0.005151792980979369;-0.004986794934849183;1.0337782753965552;10.000006213911382;0.833511175198321;0.015561845597497724;0.015561962298876207;0.8062697167086814;-0.013542999465195668;0.8063852101713509
21.976388;1.033090946510531;0.9256179210987536;0.8959789817786072;-0.005151792965612172;-0.004986794986936246;1.0337782829552846;10.000005669359846;0.8335110798002695;0.015561847238180406;0.01556196349135726;0.8062697156582366;-0.013542999429923317;0.8063851630764937
21.986388;1.0330910187449016;0.9256179886904878;0.8959789340695884;-0.0051517929472679165;-0.004986795037984665;1.0337782999901444;10.000005111996957;0.8335109828576363;0.01556184883576223;0.015561964660375408;0.8062697099371952;-0.01354299939363736;0.8063851164814992
21.996388;1.0330910848700492;0.9256180506881021;0.895978881962847;-0.005151792925914848;-0.004986795087875837;1.0337783266373946;10.000004547671091;0.8335108842088943;0.015561850394625824;0.015561965807821213;0.8062696994119883;-0.013542999356591966;0.80638507038403
22.006388;1.0330911447069395;0.9256181072930468;0.8959788256702838;-0.00515179290152612;-0.004986795136517068;1.0337783630710315;10.000003981463767;0.8335107837754382;0.015561851919638782;0.015561966937203423;0.8062696839423432;-0.013542999319059744;0.8063850246908766
22.016388;1.0330911982547368;0.9256181587048548;0.8959787653511321;-0.005151792874082697;-0.004986795183831674;1.0337784094277431;10.000003416512788;0.8335106816461522;0.015561853414671268;0.015561968055560633;0.8062696633909685;-0.013542999281323907;0.8063849793444885
22.026388;1.0330912456330752;0.9256182050371794;0.895978701123834;-0.00515179284358276;-0.004986795229758472;1.033778465827947;10.000002853948114;0.833510578090738;0.015561854880588604;0.015561969173056989;0.8062696377060893;-0.013542999243647196;0.8063849343441737
22.036388;1.0330912869618305;0.9256182462931943;0.8959786330222947;-0.0051517928100454306;-0.004986795274260982;1.0337785324313156;10.000002294272138;0.8335104734129619;0.01556185631442545;0.015561970299430359;0.806269607014912;-0.0135429992062429;0.8063848896947461
22.046388;1.033091322299495;0.925618282437706;0.8959785609522053;-0.005151792773491966;-0.004986795317308157;1.033778609425186;10.00000173810814;0.8335103677940997;0.015561857710342672;0.01556197144049041;0.8062695716222378;-0.013542999169279962;0.806384845367316
22.056388;1.0330913516684717;0.9256183135120807;0.8959784846702288;-0.0051517927339230244;-0.004986795358842596;1.0337786969689111;10.00000118567477;0.8335102612568073;0.015561859061372479;0.015561972598180498;0.80626953193326;-0.013542999132909798;0.8063848013257642
22.066388;1.0330913751246626;0.9256183397060157;0.8959784037719908;-0.005151792691322458;-0.004986795398799133;1.0337787951504864;10.000000636332029;0.8335101537241091;0.015561860360649035;0.015561973772757453;0.806269488387933;-0.013542999097285313;0.8063847576062111
22.076388;1.033091392843523;0.9256183613711773;0.895978317745594;-0.005151792645680038;-0.004986795437148407;1.0337789039993148;10.00000008883952;0.8335100451189713;0.01556186160183942;0.015561974963984098;0.8062694414416203;-0.013542999062559253;0.806384714392995
22.086388;1.0330914051678797;0.9256183790002668;0.895978226069469;-0.005151792597007123;-0.004986795473895086;1.0337790235606;9.999999541740202;0.8335099354332476;0.0155618627791211;0.015561976171118073;0.8062693915370339;-0.01354299902887049;0.8063846720089877
22.096388;1.0330914125592114;0.9256183931540011;0.8959781282960515;-0.005151792545340188;-0.00498679550904374;1.033779153918728;9.999998993341196;0.833509824732999;0.015561863886623064;0.015561977392771835;0.8062693390297979;-0.013542998996328211;0.8063846308168403
22.106388;1.0330914155267028;0.925618404366725;0.8959780241373132;-0.005151792490744741;-0.00498679554258352;1.0337792950921443;9.999998441348195;0.8335097131430482;0.015561864917540483;0.015561978626716462;0.8062692841399409;-0.013543998965001686;0.8063846079104691
22.116388;1.0330914146019436;0.9256184130878944;0.8959779134973324;-0.005151792433321194;-0.004986795574506021;1.033779446903568;9.999997882505372;0.8335096008290527;0.015561865863682847;0.015561979869560741;0.8062692270153363;-0.013543998934928367;0.8063845698523665
22.126388;1.0330914102538247;0.9256184196224304;0.8959777964081763;-0.005151792373200561;-0.004986795604828946;1.0337796089685019;9.999997312861488;0.8335094879661183;0.015561866716201085;0.015561981116655426;0.8062691678317934;-0.013543998906126526;0.8063845334232408
22.136388;1.0330914027582019;0.925618424045679;0.895977672949489;-0.005151792310543617;-0.004986795633588696;1.0337797808309166;9.999996728460026;0.8335093747193133;0.015561867467629477;0.015561982362814438;0.8062691067901137;-0.013543998878592232;0.8063844985180999
22.146388;1.0330913922030567;0.9256184261642688;0.8959775432284754;-0.0051517922455673465;-0.004986795660800532;1.0337799621439188;9.999996125409947;0.8335092612528572;0.015561868113518864;0.015561983603681993;0.8062690440668832;-0.013543998852301169;0.8063844650408178
22.156388;1.033091378612379;0.9256184256017584;0.8959774074136125;-0.0051517921785634805;-0.004986795686434125;1.0337801527381696;9.999995499661097;0.8335091477431981;0.01556186865182386;0.015561984836348904;0.8062679798262815;-0.013543998827219074;0.8063834330970152
22.166388;1.0330913620527442;0.9256184219881443;0.8959772657583422;-0.005151792109862131;-0.004986795710441589;1.033780352555442;9.999994847107665;0.8335090343796145;0.015561869081192089;0.015561986058833271;0.806267914239457;-0.013543998803295381;0.8063834024519078
22.176388;1.033091342699661;0.9256184151099326;0.8959771186100951;-0.005151792039780019;-0.0049867957328007485;1.0337805615840492;9.9999941635672;0.833508921348327;0.015561869400003855;0.015561987269454007;0.8062678474788375;-0.013543998780452324;0.8063833733777068
22.186388;1.0330913208448664;0.9256184049186552;0.8959769664514686;-0.005151791968615301;-0.004986795753520728;1.0337807798428902;9.999993444724478;0.833508808783264;0.015561869606170307;0.015561988467128335;0.8062677797182218;-0.013543998758594583;0.806383346069388
22.196388;1.0330912968270365;0.9256183914468413;0.8959768099374794;-0.005151791896660479;-0.004986795772622684;1.0337810073313003;9.999992686366282;0.8335086967060374;0.015561869697427231;0.015561989652345117;0.806267711106062;-0.013543998737634377;0.8063833207362695
22.206388;1.0330912709813296;0.9256183747310938;0.8959766498625151;-0.00515179182418092;-0.004986795790134547;1.0337812439148484;9.999991884588756;0.8335085850435494;0.015561869671872678;0.015561990827106178;0.8062676417170687;-0.013543998717510587;0.8063832975475336
22.216388;1.0330912436581636;0.925618354803195;0.8959764870628395;-0.005151791751394319;-0.004986795806097448;1.0337814892305037;9.99999103588543;0.8335084737585179;0.015561869528015112;0.01556199199383758;0.8062675715636379;-0.013543998698183242;0.8063832766325328
22.226388;1.0330912151845502;0.9256183317264433;0.895976322341431;-0.005151791678486851;-0.004986795820569825;1.0337817427128098;9.999990137323877;0.8335083629705594;0.015561869264750217;0.015561993154677722;0.8062675006795024;-0.013543998679610621;0.8063832581093052
22.236388;1.0330911857590572;0.9256183056177212;0.8959761564825099;-0.005151791605626913;-0.004986795833637955;1.0337820036807766;9.999989186578603;0.8335082529122672;0.015561868882356385;0.015561994311324897;0.8062674291980328;-0.013543998661726364;0.8063832420908488
22.246388;1.0330911555004683;0.9256182766717485;0.8959759902697323;-0.005151791532961015;-0.004986795845430547;1.033782271362926;9.999988181465351;0.8335081437563303;0.0155618683835104;0.015561995465417252;0.8062673573768768;-0.013543998644427742;0.8063832286871578
22.256388;1.033091124626955;0.9256182452019498;0.8959758244183327;-0.0051517914606157384;-0.004986795856109359;1.0337825449138314;9.999987119722354;0.8335080355105873;0.015561867772699231;0.015561996619145646;0.8062672855820945;-0.013543998627582252;0.8063832180235119
22.266388;1.0330910934917472;0.9256182116328653;0.8959756595045232;-0.005151791388712137;-0.0049867958658227325;1.0337828234815425;9.9999859999019;0.8335079281035241;0.01556186705521644;0.015561997775179052;0.8062672142540638;-0.013543998611036574;0.8063832102373428
22.276388;1.0330910625007257;0.9256181764146654;0.8959754959645942;-0.005151791317380817;-0.0049867958746639485;1.0337831062541802;9.999984822354858;0.833507821565009;0.015561866237674818;0.015561998935638624;0.8062671438995872;-0.013543998594619933;0.8063832054093459
22.286388;1.0330910321078293;0.9256177522050434;0.8959749588230865;-0.00515071083231453;-0.004985750071846136;1.033783392447044;9.999983589192118;0.8335077160905362;0.01556186532842324;0.01556200010068507;0.8062670751425476;-0.013543998578162849;0.8063832034752091
22.296388;1.033091002834873;0.9256177146645485;0.8959747989003068;-0.005150710762527429;-0.0049857500790569075;1.0337836812692769;9.999982303769723;0.8335076119454479;0.015561864335440817;0.015562001267926883;0.8062670087634912;-0.013543998561531713;0.8063832041761446
22.306388;1.0330909752619921;0.9256176761525717;0.8959746410403275;-0.005150710693665877;-0.00498575008548816;1.0337839719236102;9.999980970120305;0.8335075093336438;0.01556186326368705;0.015562002433692323;0.8062669456364469;-0.013543998544641023;0.8063832070699893
22.316388;1.0330909500672625;0.9256176366160358;0.8959744852757668;-0.0051507106257613535;-0.004985750091173629;1.033784263648125;9.999979591907296;0.8335074083154452;0.015561862114962976;0.015562003594805975;0.8062668866276337;-0.013543998527421034;0.8063832116351884
22.326388;1.0330909280305198;0.9256175959546524;0.8959743314980086;-0.005150710558779862;-0.004985750096161831;1.0337845557453451;9.999978171382208;0.8335073088120648;0.015561860889478283;0.015562004748710386;0.8062668325839804;-0.013543998509784732;0.806383217414471
22.336388;1.033090909916848;0.9256175541014993;0.8959741794789885;-0.0051507104926453925;-0.004985750100506575;1.0337848475840943;9.99997670934343;0.8335072106529694;0.015561859587307615;0.015562005892605835;0.8062667843492853;-0.013543998491633824;0.8063832240760282
22.346388;1.033090896388454;0.9256175110620399;0.8959740289640928;-0.005150710427283918;-0.004985750104254567;1.033785138620238;9.999975205590601;0.8335071135728472;0.015561858209822425;0.015562007023368098;0.8062667426993982;-0.013543998472870489;0.8063832313728967
22.356388;1.033090888039625;0.9256174668945178;0.8959738797489926;-0.005150710362665301;-0.004985750107429968;1.0337854283949404;9.999973659469932;0.8335070171984583;0.015561856760800323;0.015562008138595266;0.8062667082913062;-0.013543998453391631;0.8063832390978897
22.366388;1.0330908854408791;0.9256174216539609;0.8959737316788495;-0.005150710298807491;-0.004985750110012102;1.0337857164429327;9.999972071040869;0.833506921101813;0.015561855246318753;0.015562009237556417;0.8062666817322393;-0.013543998433092763;0.8063832470930665
22.376388;1.0330908890949806;0.9256173753981944;0.8959735845879876;-0.00515071023575248;-0.004985750111936421;1.0337860022113476;9.999970441643965;0.8335068248451383;0.01556185367424348;0.015562010320867212;0.8062666636698435;-0.013543998411893467;0.8063832552668561
22.386388;1.0330908993744141;0.9256173282897533;0.8959734382475488;-0.00515071017354777;-0.004985750113129294;1.033786285112532;9.99996877251681;0.8335067279642435;0.015561852053843346;0.015562011389710107;0.80626665478585;-0.013543998389773632;0.8063832635912848
22.396388;1.0330909165108937;0.92561728063723;0.8959732924021351;-0.005150710112227208;-0.0049857501135349026;1.0337865646620803;9.999967063007425;0.8335066299909807;0.015561850394425461;0.01556201244534906;0.8062666557438308;-0.013543998366784018;0.8063832721067121
22.406388;1.0330909405548203;0.9256172327606312;0.8959731468325624;-0.005150710051794638;-0.0049857501131183955;1.0337868405581214;9.999965310417767;0.8335065305112408;0.015561848703297878;0.015562013489344766;0.8062666671459497;-0.013543998343002335;0.806383280935304
22.416388;1.0330909712829865;0.9256171848437131;0.8959730013107906;-0.005150709992229367;-0.004985750111861358;1.0337871126054619;9.999963511413213;0.8335064291445472;0.015561846985009106;0.015562014524616615;0.8062666894786481;-0.013543998318485772;0.8063832903082941
22.426388;1.0330910081996045;0.925617136954114;0.8959728555145531;-0.0051507099335043145;-0.004985750109754904;1.033787380556068;9.999961663367385;0.8335063254965501;0.01556184524286763;0.0155620155555246;0.8062667230784453;-0.013543998293266602;0.8063833005880813
22.436388;1.0330910506811977;0.9256170891428452;0.8959727090641496;-0.005150709875605951;-0.0049857501068037045;1.0337876440325335;9.999959764688981;0.8335062191441266;0.015561843481627535;0.015562016586660704;0.8062667681498417;-0.013543998267368662;0.8063833121931882
22.446388;1.0330910981322246;0.9256170414661378;0.8959725616371083;-0.005150709818548998;-0.004985750103039047;1.0337879025853445;9.999957814955204;0.8335061096126102;0.015561841708959247;0.015562017621649686;0.8062668248060539;-0.013543998240818748;0.8063833254735628
22.456388;1.033092091280184;0.9256178355523719;0.8959724113795875;-0.0051510170823757685;-0.004986043032941134;1.033788155804756;9.999955815120659;0.8335059963954721;0.015561839934813988;0.015562018661935854;0.806266893109892;-0.013543998213644907;0.8063833407254435
22.466388;1.0330921472572616;0.9256177880597111;0.8959722614414811;-0.005151017027144231;-0.004986043027702189;1.033788403391366;9.999953767051112;0.8335058790387959;0.015561838169947157;0.01556201970666802;0.8062669731038835;-0.013543998185874585;0.8063833582973912
22.476388;1.0330922069649655;0.9256177404444962;0.8959721102621439;-0.005151016972918924;-0.004986043021770967;1.0337886451424925;9.99995167270369;0.833505757199007;0.015561836424881317;0.015562020754094961;0.8062670647946149;-0.013543998157548712;0.8063833785967819
22.486388;1.0330922701593224;0.9256176925001889;0.8959719581020456;-0.0051510169197712076;-0.004986043015137586;1.0337888808873994;9.999949533893956;0.8335056306390864;0.015561834709683295;0.015562021801737257;0.8062671680906132;-0.013543998128733902;0.8063834020273835
22.496388;1.0330923366895104;0.9256176439806167;0.8959718053540469;-0.005151016867776103;-0.004986043007773475;1.0337891104601413;9.99994735282788;0.8335054992203225;0.01556183303416715;0.01556202284479834;0.8062672827870184;-0.013543998099512922;0.8063834289398362
22.506388;1.0330924064593106;0.9256175945997247;0.8959716525149534;-0.005151016817014535;-0.004986042999636247;1.0337893337036557;9.999945132842743;0.8335053629345207;0.015561831407835656;0.015562023875630273;0.8062674086227448;-0.013543998069962303;0.8063834595739203
22.516388;1.0330924793520464;0.9256175440554347;0.8959715001433469;-0.005151016767591842;-0.004986042990669876;1.0337895504015986;9.999942878480738;0.8335052219023507;0.015561829839587215;0.015562024885514118;0.8062675453164788;-0.013543998040136975;0.8063834940223624
22.526388;1.0330925551590413;0.9256174920324365;0.8959713487709579;-0.0051510167196568745;-0.004986042980821786;1.0337897602240482;9.999940594721522;0.8335050762792487;0.015561828337980121;0.01556202586658527;0.8062676925697758;-0.013543998010072006;0.8063835322578701
22.536388;1.033092633567595;0.9256174381860443;0.895971198838575;-0.005151016673405672;-0.004986042970064372;1.03378996281553;9.999938286389925;0.8335049261795495;0.015561826911871647;0.01556202681143603;0.8062678500792195;-0.013543997979795245;0.8063835742134418
22.546388;1.0330927142615434;0.9256173821395675;0.8959710506785092;-0.005151016629059053;-0.0049860429584007975;1.03379015791183;9.999935958511935;0.8335047716731102;0.015561825570339803;0.015562027711656122;0.8062680175577255;-0.013543997949335607;0.8063836199036801
22.556388;1.0330927970066117;0.9256173234551375;0.895970904529075;-0.005151016586821211;-0.00498604294586334;1.0337903453965165;9.999933617045578;0.8335046127956225;0.015561824322355169;0.015562028557611596;0.8062681947458127;-0.01354399791870848;0.8063836694970666
22.566388;1.0330928815809954;0.9256172616147811;0.8959707605525629;-0.005151016546852659;-0.0049860429325066236;1.0337905253314352;9.999931268875951;0.8335044495844514;0.015561823176954398;0.015562029338895122;0.8062683813772672;-0.013543997887891984;0.8063837232409995
22.576388;1.0330929676971143;0.9256171961101892;0.8959706188130627;-0.005151016509275061;-0.004986042918397765;1.0337906979378115;9.999928920740915;0.8335042821449541;0.015561822142961338;0.015562030044608587;0.8062685771314866;-0.013543997856843421;0.8063837813345981
22.586388;1.033093055044123;0.9256171265250922;0.8959704792359923;-0.005151016474194832;-0.004986042903623556;1.0337908635211501;9.999926577895994;0.8335041106745881;0.015561821227938982;0.015562030663515046;0.8062687816387297;-0.013543997825545797;0.8063838438995821
22.596388;1.0330931433310788;0.9256170524915711;0.8959703416404519;-0.005151016441722601;-0.004986042888306456;1.033791022431013;9.999924243494362;0.8335039354206744;0.01556182043746444;0.01556203118406055;0.8062689945258096;-0.013543997794030259;0.806383911055807
22.606388;1.0330932322550732;0.9256169736631302;0.8959702058467031;-0.005151016411973761;-0.004986042872597837;1.0337911750889441;9.999921918674154;0.8335037566400203;0.015561819775391323;0.015562031595465374;0.8062692154708142;-0.01354399776238431;0.8063839829839134
22.616388;1.0330933214978595;0.9256168897983071;0.8959700717575172;-0.0051510163850474015;-0.004986042856650535;1.0337913219777488;9.99991960307614;0.8335035745857827;0.015561819244505315;0.015562031889755738;0.806269444222868;-0.013544997730767692;0.8063840766586446
22.626388;1.0330934108194403;0.9256168008398205;0.8959699393704534;-0.005151016361002891;-0.00498604284059736;1.0337914635464995;9.99991729575053;0.833503389483335;0.015561818846264154;0.015562032062120002;0.8062696805492717;-0.013544997699400806;0.8063841585635576
22.636388;1.0330935001223345;0.9256167068980984;0.8959698087352492;-0.005151016339863742;-0.004986042824548849;1.0337916001236451;9.999914995911976;0.8335032015071792;0.01556181858004261;0.015562032109524315;0.8062699241851672;-0.013544997668506979;0.8063842454917892
22.646388;1.0330935893640454;0.9256166081761373;0.8959696799077045;-0.005151016321640837;-0.004986042808602904;1.0337917318915397;9.999912703169887;0.8335030107927182;0.015561818443608667;0.015562032029987218;0.8062701748292495;-0.01354499763825095;0.8063843374413817
22.656388;1.0330936784346996;0.925616504915593;0.895969552988997;-0.005151016306346997;-0.004986042792848006;1.0337918588941344;9.999910417613915;0.8335028174723957;0.015561818434474628;0.015562031823464174;0.8062704321301617;-0.013544997608719167;0.8063844344477366
22.666388;1.033093767176299;0.9256163973835718;0.8959694282297398;-0.005151016293987832;-0.004986042777348826;1.0337919810662317;9.99990814002309;0.8335026217048984;0.015561818550903266;0.01556203149317743;0.8062706957063785;-0.013544997579944776;0.8063845365824955
22.676388;1.0330938555028946;0.9256162858585835;0.8959693060552776;-0.005151016284531025;-0.004986042762128107;1.033792098267405;9.999905871930633;0.8335024236914669;0.015561818791921147;0.015562031045103066;0.8062709652220307;-0.013544997551944367;0.8063846439433039
22.686388;1.0330939434498654;0.9256161706238974;0.8959691869745356;-0.005151016277879756;-0.004986042747174167;1.0337922102757764;9.999903615574128;0.8335022236737231;0.01556181915569526;0.015562030485525506;0.8062712404095478;-0.01354499752474076;0.8063847566165495
22.696388;1.0330940311369365;0.9256156642622814;0.8959686961734562;-0.005149935858315301;-0.0049849969215065015;1.0337923167737446;9.999901374051499;0.8335020218910392;0.015561819637751785;0.015562029819312439;0.8062715210179516;-0.013544997498379598;0.8063848746013942
