time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.706388;1.033094118764262;0.9256155424627163;0.8959685846284005;-0.005149935856744162;-0.004984996906985974;1.033792417363337;9.999899151107625;0.8335018185323867;0.015561820230604585;0.015562029049992406;0.8062718067646921;-0.013544997472940797;0.8063849977550585
22.716388;1.0330942066396247;0.9256154176628334;0.895968477320072;-0.0051499358574039695;-0.004984996892578728;1.0337925115690552;9.999896950368793;0.8335016137446747;0.015561820923982596;0.01556202818046287;0.8062720973294496;-0.013544997448530438;0.8063851258080004
22.726388;1.0330942951392266;0.9256152899466823;0.8959683744804535;-0.005149935860113105;-0.004984996878182293;1.0337925988661778;9.999894775096594;0.8335014076900358;0.015561821706423774;0.015562027213552924;0.8062723923418473;-0.013544997425258538;0.8063852584241246
22.736388;1.033094384597727;0.9256151594174644;0.8959682763372984;-0.00514993586472739;-0.004984996863677894;1.0337936788031052;9.99989262859441;0.8335012006084592;0.015561822568575119;0.015562026152673863;0.8062726913396634;-0.013544997403220063;0.806385395246693
22.746388;1.0330944752338764;0.925615026199048;0.8959681830721756;-0.005149935871149765;-0.00498499684892204;1.0337937510949313;9.999890514466696;0.8335009928436757;0.015561823504584845;0.015562025002315995;0.8062729937818638;-0.013544997382499615;0.8063855358838146
22.756388;1.0330945671652856;0.9256148903756171;0.8959680947743621;-0.0051499358793352466;-0.004984996833758672;1.0337938155483068;9.99988843657029;0.8335007848039279;0.015561824510168753;0.015562023767639268;0.8062732990990599;-0.013544997363199638;0.806385679883289
22.766388;1.0330946604299416;0.9256147519647439;0.8959680114487272;-0.005149935889283138;-0.004984996818068749;1.0337938719296011;9.999886399081134;0.833500576907348;0.015561825580936281;0.015562022453900115;0.8062736066934457;-0.013544997345450829;0.8063858267692066
22.776388;1.0330947549790008;0.9256146109298564;0.8959679330242277;-0.005149935901015746;-0.004984996801793403;1.0337939199274218;9.999884406761213;0.833500369568798;0.015561826713122059;0.015562021066518175;0.8062739159357468;-0.013544997329388873;0.8063859761099106
22.786388;1.0330948506909137;0.9256144671410921;0.8959678593300868;-0.005149935914550287;-0.004984996784887925;1.033793959212992;9.999882464861873;0.8335001632026705;0.015561827904509816;0.015562019611021523;0.8062742261982864;-0.013544997315132831;0.8063861275470583
22.796388;1.0330949473708257;0.9256143203081996;0.895967790075778;-0.00514993592988929;-0.004984996767268658;1.0337939895474049;9.999880578663516;0.8334999582423381;0.015561829154112987;0.015562018093092466;0.8062745368883163;-0.01354499730278903;0.8063862807877177
22.806388;1.0330950446926994;0.9256141700284147;0.8959677248796054;-0.005149935947035757;-0.004984996748800878;1.0337940108157826;9.999878753209183;0.8334997551923014;0.01556183046178794;0.015562016519580531;0.8062748474741571;-0.013544997292460467;0.8063864356192465
22.816388;1.033095142176313;0.9256140159277433;0.8959676633490542;-0.005149935965995403;-0.0049849967293164495;1.0337940229754248;9.999876993173046;0.8334995546264824;0.015561831827706924;0.0155620148994812;0.8062751574608735;-0.013544997284231843;0.8063865919225148
22.826388;1.0330952392919313;0.9256138577737681;0.8959676051613127;-0.005149935986752824;-0.004984996708643772;1.0337940260571103;9.999875302940556;0.8334993571137759;0.015561833251349449;0.015562013243562782;0.8062754662954008;-0.013544997278141728;0.8063867496176244
22.836388;1.0330953356064543;0.9256136955346437;0.8959675501058296;-0.005149936009250765;-0.004984996686613626;1.0337940201766933;9.999873687093078;0.8334991632070259;0.01556183473183903;0.01556201156296568;0.8062757733134179;-0.013544997274177857;0.8063869085847254
22.846388;1.0330954307992513;0.9256135293848484;0.8959674980846837;-0.005149936033393797;-0.004984996663032525;1.0337940054497778;9.999872150819565;0.8334989734883779;0.015561836269639128;0.015562009868248653;0.8062760777650622;-0.013544997272298829;0.8063870686178766
22.856388;1.033095524560558;0.925613359674426;0.8959674490882628;-0.005149936059072678;-0.004984996637682373;1.0337939818990947;9.999870700081852;0.8334987885317736;0.01556183786644984;0.015562008169828438;0.8062763788518078;-0.013544997272453074;0.806387229425287
22.866388;1.0330956165146905;0.9256131868861638;0.8959674031791034;-0.00514993608619314;-0.00498499661036074;1.033793949459917;9.999869341335762;0.833498608821635;0.015561839522919556;0.015562006478500062;0.8062766757659349;-0.013544997274582037;0.8063873906894106
22.876388;1.0330957062402697;0.9256130115639933;0.8959673604672503;-0.005149936114698383;-0.004984996580899693;1.0337939080731429;9.999868080538617;0.8334984347337031;0.015561841237342377;0.015562004804666683;0.8062769677215832;-0.01354499727860873;0.8063875521450271
22.886388;1.0330957933884337;0.9256128342512435;0.8959673210691942;-0.005149936144572844;-0.004984996549152497;1.0337938577884218;9.999866922340717;0.8334982665659012;0.015561843006221356;0.015562003157443794;0.8062772539802274;-0.013544997284415801;0.8063877135798596
22.896388;1.0330958777533088;0.9256126554995511;0.8959672850951527;-0.00514993617582414;-0.004984996514992842;1.0337937987539378;9.99986587012118;0.8334981045727289;0.015561844825079666;0.015562001544765912;0.806277533905091;-0.013544997291839387;0.8063878747814966
22.906388;1.03309595915744;0.9256124759216152;0.8959672526505275;-0.005149936208470823;-0.004984996478328541;1.0337937310700114;9.999864926243063;0.8334979489753256;0.015561846688733588;0.015561999973653992;0.8062778070097805;-0.013544997300690944;0.8063880355750307
22.916388;1.0330960372680837;0.9256122962216179;0.8959672237806748;-0.005149936242546722;-0.004984996439110307;1.0337936546643292;9.999864091978937;0.8334977999773242;0.015561848590878922;0.015561998449617155;0.8062780729354851;-0.01354499731079116;0.8063881958926651
22.926388;1.0330961115479775;0.9256121171438604;0.895967198374679;-0.0051499362780970765;-0.004984996397339007;1.033793569304858;9.99986336707492;0.8334976578256476;0.01556185052361323;0.015561996975985664;0.8062783313485152;-0.013544997321987553;0.806388355694914
22.936388;1.033096181378919;0.9256119393740664;0.8959671761645185;-0.005149936315156505;-0.0049849963530705635;1.033793474680839;9.99986274934172;0.833497522858631;0.015561852477846888;0.01556199555447699;0.806278581845638;-0.01354499733413049;0.8063885148438114
22.946388;1.0330962461884174;0.9256117635204779;0.8959671568421539;-0.005149936353724383;-0.004984996306419257;1.0337933704685576;9.999862234849624;0.8334973955045817;0.015561854444149675;0.015561994185970849;0.8062788239927569;-0.013544997347036977;0.8063886731024206
22.956388;1.0330963054782463;0.9256115901766194;0.8959671401438287;-0.005149936393740986;-0.004984996257566101;1.033793256409202;9.999861818723174;0.8334972762611832;0.015561856413839122;0.015561992870446188;0.8062790574885753;-0.013544997360488762;0.806388830186309
22.966388;1.0330963588174793;0.9256114199421184;0.8959671258520197;-0.005149936435064553;-0.0049849962067495136;1.0337931323764102;9.999861496356704;0.8334971656455639;0.015561858380379795;0.015561991607211438;0.8062792822756598;-0.013544997374263968;0.8063889857854539
22.976388;1.0330964058283505;0.9256112533618726;0.8959671137644184;-0.005149936477477549;-0.00498499615422537;1.0337929983792336;9.999861264871253;0.8334970641301166;0.015561860339727857;0.015561990395683588;0.8062794984930199;-0.013544997388176706;0.8063891396116782
22.986388;1.0330964462077787;0.9256110908633638;0.8959671036509244;-0.005149936520723773;-0.004984996100225027;1.0337928545942117;9.999861123965267;0.8334969721126483;0.015561862289507995;0.015561989235635284;0.806279706369318;-0.013544997402106492;0.8063892914515493
22.996388;1.0330964797951032;0.9256109327864244;0.8959670952248288;-0.005149936564538745;-0.004984996044936409;1.0337927014600368;9.999861075054064;0.8334968899178518;0.01556186422816708;0.015561988126443984;0.8062799061516315;-0.01354499741601158;0.8063894411568515
23.006388;1.0330965065428694;0.9256107795043642;0.8959670881552537;-0.005149936608669546;-0.0049849959885144195;1.0337925396918106;9.999861118902514;0.8334968177847607;0.01556186615371484;0.015561987065940473;0.8062800980468325;-0.013544997429911183;0.8063895886151363
23.016388;1.0330965263729683;0.9256106315185064;0.8959670821467566;-0.005149936652906498;-0.004984995931095901;1.0337923702094844;9.99986125388995;0.8334967558195535;0.01556186806231774;0.015561986050175846;0.8062802821444693;-0.013544997443833499;0.8063897337452536
23.026388;1.0330965391053524;0.9256104894186515;0.8959670770541267;-0.005149936697116328;-0.004984995872787247;1.033792194099464;9.999861476564316;0.8334967040035043;0.01556186994813435;0.015561985074427798;0.8062804583569777;-0.013544997457774849;0.806389876480121
23.036388;1.033096544504877;0.9256103537606524;0.8959670729489407;-0.005149936741240257;-0.004984995813635355;1.0337920125609215;9.999861783614822;0.8334966622878377;0.01556187180438577;0.015561984134593025;0.8062806264650736;-0.013544997471700014;0.8063900167391966
23.046388;1.0330965423718022;0.925610225026947;0.8959670701002425;-0.005149936785259655;-0.004984995753611936;1.033791826770016;9.999862173111161;0.8334966306485386;0.015561873624758636;0.015561983228103657;0.80628078624199;-0.013544997485555904;0.8063901544469462
23.056388;1.033096532646209;0.9256101037121816;0.895967068857789;-0.005149936829165746;-0.0049849956926384725;1.0337916377605645;9.999862643982292;0.8334966090697514;0.015561875403579718;0.01556198235398867;0.8062809375054059;-0.013544997499278951;0.806390289562738
23.066388;1.0330965154462368;0.9256099903850252;0.895967069506789;-0.005149936872938708;-0.0049849956306353485;1.0337914463643096;9.999863194961426;0.8334965975132899;0.015561877134313108;0.015561981512859462;0.8062810800799638;-0.013544997512809524;0.8063904220462462
23.076388;1.0330964910056462;0.9256098856517451;0.8959670722254066;-0.005149936916541276;-0.004984995567541054;1.0337912531744193;9.999863824514911;0.8334965958827116;0.015561878808556834;0.01556198070723272;0.8062812137609612;-0.01354499752610187;0.8063905517919028
23.086388;1.0330964595912249;0.9256097901381025;0.8959670771498556;-0.00514993695994759;-0.004984995503310563;1.0337910585886365;9.999864531440886;0.8334966040364489;0.015561880416933982;0.015561979940958148;0.8062813382932652;-0.013544997539110322;0.8063906785942985
23.096388;1.0330964214633886;0.925609704527254;0.8959670844480624;-0.005149937003167616;-0.004984995437931435;1.033790862929902;9.999865314995157;0.8334966218449709;0.015561881951112497;0.01556197921774266;0.806281453366488;-0.013544997551771375;0.8063908021551239
23.106388;1.033096376872673;0.9256096295271414;0.8959670943403235;-0.005149937046214335;-0.004984995371438323;1.033790666516676;9.9998661740259;0.8334966491630413;0.015561883405543457;0.015561978540506786;0.8062815586362974;-0.013544997564001314;0.8063909221306046
23.116388;1.0330963260478874;0.9256095657407318;0.8959671070996125;-0.005149937089050819;-0.004984995303891797;1.033790469644224;9.99986710573839;0.8334966857514721;0.015561884777843546;0.015561977911775915;0.8062816537380559;-0.013544997575710694;0.8063910381828685
23.126388;1.033096269205541;0.9256095135667589;0.8959671230893607;-0.005149937131580339;-0.004984995235340687;1.0337902725561574;9.999868105343904;0.8334967313028644;0.015561886067908037;0.015561977334127052;0.8062817382838511;-0.013544997586832504;0.8063911499974789
23.136388;1.0330962066096643;0.9256094731909078;0.8959671427930849;-0.005149937173677734;-0.004984995165817142;1.0337900754763318;9.999869166829068;0.8334967855512809;0.015561887276880015;0.015561976810551102;0.806281811879621;-0.013544997597340885;0.806391257283269
23.146388;1.0330961385991124;0.9256094446046185;0.89596716676817;-0.005149937215227305;-0.004984995095365916;1.0337898786560784;9.999870283707972;0.8334968483229933;0.015561888406766648;0.015561976344629956;0.8062818741556859;-0.013544997607228052;0.8063913597571046
23.156388;1.033096065569486;0.9256094276374585;0.8959671955753019;-0.005149937256151438;-0.004984995024064078;1.0337896823549266;9.999871449056315;0.8334969194466664;0.015561889460481372;0.015561975940076345;0.8062819247803803;-0.013544997616452493;0.8063914570958582
23.166388;1.0330959880042478;0.9256094220023854;0.8959672297658897;-0.0051499372964134765;-0.00498499495200668;1.033789486823401;9.999872655803438;0.8334969986165441;0.015561890442023062;0.01556197560001597;0.8062819634885522;-0.01354499762491649;0.8063915489202396
23.176388;1.0330959065743992;0.9256090395548744;0.8959668945985363;-0.005148856920428895;-0.004983949068322836;1.0337892923296552;9.999873897638611;0.8334970853770778;0.015561891356743737;0.015561975326721274;0.8062819901086907;-0.013544997632499563;0.806391634875816
23.186388;1.0330958222022844;0.9256090550999738;0.8959669411593353;-0.0051488569592559544;-0.004983948994979895;1.033789099122324;9.999875169075896;0.833497179200385;0.01556189221168031;0.015561975121623838;0.8062820045438902;-0.013544997639113654;0.8063917147168655
23.196388;1.0330957359749602;0.9256090801614694;0.8959669944608794;-0.0051488569972683255;-0.004983948921063451;1.033788907350213;9.999876464657332;0.8334972795429598;0.015561893015728056;0.01556197498541174;0.806282006765986;-0.01354499764472682;0.80639178829986
23.206388;1.0330956489486027;0.9256091139164634;0.8959670545938083;-0.0051488570344003235;-0.004983948846607041;1.0337887170585514;9.999877778968438;0.8334973859133327;0.015561893779314797;0.015561974918678913;0.8062819968053332;-0.01354499764934078;0.8063918555418624
23.216388;1.033095562022555;0.9256091554716157;0.8959671215309611;-0.005148857070591729;-0.004983948771666338;1.0337885282685448;9.999879107716035;0.8334974979498686;0.015561894513654539;0.015561974923033016;0.806281974683614;-0.01354499765295797;0.8063919163996721
23.226388;1.0330954759535516;0.925609203882622;0.8959671952529125;-0.005148857105770614;-0.004983948696343625;1.0337883410749749;9.99988044821729;0.8334976153897687;0.0155618952302055;0.01556197500108026;0.8062819403742523;-0.013544997655575725;0.8063919708634115
23.236388;1.0330953913908567;0.9256092582791573;0.8959672757629851;-0.005148857139851102;-0.004983948620773262;1.03378815567325;9.999881798133345;0.833497737917868;0.015561895940735777;0.01556197515450267;0.8062818938241105;-0.013545997657213451;0.806392035758918
23.246388;1.0330953088749752;0.9256093179499104;0.8959673629787369;-0.005148857172756842;-0.004983948545083056;1.0337879723099759;9.999883153680871;0.8334978650502335;0.015561896656545435;0.015561975382895242;0.8062818350195042;-0.013545997657941044;0.8063920775702452
23.256388;1.0330952288623205;0.9256093822883693;0.895967456662041;-0.005148857204454596;-0.0049839484693832425;1.033787791241009;9.999884509055583;0.8334979961573311;0.015561897386189436;0.015561975685785327;0.806281764078009;-0.013545997657862808;0.8063921132211276
23.266388;1.0330951517710338;0.9256094507307683;0.8959675564733127;-0.0051488572349636715;-0.004983948393791091;1.0337876126964098;9.999885857046154;0.8334981305405058;0.015561898134601642;0.015561976065418889;0.8062816812716164;-0.01354599765706503;0.8063921428483655
23.276388;1.0330950780400243;0.9256095227720165;0.8959676620396179;-0.005148857264326882;-0.004983948318444129;1.033787436850527;9.999887190175597;0.8334982674943114;0.01556189890494993;0.01556197652686245;0.8062815869555896;-0.013545997655582379;0.8063921666156542
23.286388;1.033095008173333;0.9256095979540245;0.895967772981243;-0.005148857292579634;-0.004983948243483443;1.033787263859606;9.999888501914956;0.8334984064221468;0.015561899700606866;0.015561977076432039;0.8062814814744191;-0.013545997653395384;0.8063921848111926
23.296388;1.033094942685066;0.9256096758011447;0.8959678889142663;-0.005148857319743232;-0.004983948169025732;1.0337870939032225;9.999889786876055;0.8334985469270706;0.015561900525138585;0.015561977721401752;0.8062813651410674;-0.013545997650437762;0.8063921979126868
23.306388;1.0330948820216608;0.9256097557763306;0.8959680094190803;-0.005148857345821726;-0.004983948095145772;1.033786927153385;9.99989103964739;0.833498688765246;0.015561901381084322;0.015561978470643648;0.8062812383350048;-0.01354599764662018;0.8063922065383542
23.316388;1.0330948265830937;0.9256098372634557;0.8959681340254463;-0.005148857370799418;-0.0049839480218838335;1.0337867637554452;9.999892254151952;0.8334988317890616;0.015561902270271977;0.015561979334114007;0.8062811015947418;-0.013545997641872875;0.8063922113225918
23.326388;1.033094776788113;0.9256099195730693;0.8959682622317385;-0.005148857394662192;-0.004983947949259025;1.0337866038370795;9.999893424422053;0.8334989759251384;0.015561903196057969;0.015561980320976783;0.8062809555882646;-0.013545997636166558;0.8063922128147057
23.336388;1.033094733095491;0.9256100019791149;0.8959683934894221;-0.005148857417424939;-0.0049839478772715435;1.0337864474779634;9.99989454520646;0.8334991211037439;0.015561904163967138;0.015561981437315138;0.8062808010205388;-0.013545997629494797;0.8063922114688755
23.346388;1.0330946959825575;0.9256100837731622;0.895968527187604;-0.005148857439133753;-0.004983947805900984;1.0337862946903273;9.999895611562078;0.8334992672087634;0.01556190518002269;0.015561982685007768;0.8062806385966934;-0.013545997621857129;0.8063922076859531
23.356388;1.0330946659191482;0.9256101643075714;0.8959686627314534;-0.005148857459852529;-0.004983947735107523;1.0337861454673336;9.99989661838009;0.8334994140815591;0.015561906249852743;0.01556198406305737;0.8062804690652186;-0.0135459976132578;0.8063922018623374
23.366388;1.033094643356738;0.9256102430163493;0.8959687996507845;-0.005148857479649819;-0.0049839476648416954;1.0337859998631584;9.99989756056996;0.8334995615269163;0.015561907379086528;0.015561985570059948;0.8062802932368522;-0.013545997603706585;0.8063921944451417
23.376388;1.0330946287128775;0.925610319439053;0.8959689375644315;-0.0051488574985865095;-0.004983947595039558;1.0337858580357704;9.999898433506452;0.8334997093609858;0.015561908573087977;0.015561987205328056;0.806280111927119;-0.013545997593216057;0.8063921859427088
23.386388;1.0330946223219677;0.9256103932131505;0.8959690760000645;-0.005148857516704832;-0.004983947525589769;1.0337857201931;9.999899233254448;0.8334998574610631;0.01556190983549504;0.015561988968231886;0.806279925881075;-0.013545997581789567;0.806392176861539
23.396388;1.0330946243898884;0.9256104640155509;0.8959692142900134;-0.005148857534021693;-0.004983947456319488;1.0337855865173013;9.999899956474033;0.8335000057227332;0.015561911166925317;0.015561990857096275;0.8062797357462669;-0.013545997569418678;0.8063921676351276
23.406388;1.0330946350053916;0.9256105315331661;0.8959693516593358;-0.00514885755053086;-0.0049839473870256275;1.03378545719619;9.999900600115955;0.8335001540037494;0.015561912564979059;0.015561992868328427;0.8062795421324681;-0.013545997556104297;0.8063921586057007
23.416388;1.0330946541593524;0.9256105954281998;0.8959694873657903;-0.005148857566222626;-0.004983947317515589;1.033785332473402;9.99990116156172;0.8335003021317738;0.015561914024995916;0.015561994996365321;0.8062793456765904;-0.013545997541867402;0.8063921500592101
23.426388;1.0330946817071307;0.9256106552109785;0.8959696207437814;-0.005148857581118755;-0.004983947247621233;1.033785212592324;9.99990163945355;0.8335004499312898;0.015561915540648539;0.015561997235319844;0.8062791470068004;-0.013545997526733931;0.806392142276711
23.436388;1.03309471733699;0.9256107101605421;0.895969751220609;-0.005148857595284558;-0.004983947177195537;1.0337850977502054;9.999902033901648;0.8335005972723303;0.015561917104412017;0.015561999580923825;0.8062789466891278;-0.013545997510729492;0.8063921355786626
23.446388;1.0330947606199774;0.9256107594346248;0.8959698783687874;-0.005148857608800319;-0.004983947106116966;1.0337849881865628;9.999902345184545;0.8335007441497778;0.015561918707991406;0.015562002030672007;0.8062787452633872;-0.013545997493888374;0.8063921303683672
23.456388;1.0330948110987306;0.9256108022295949;0.8959700018867385;-0.005148857621738847;-0.00498394703429741;1.033784884309294;9.999902572436628;0.8335008907146966;0.015561920342493464;0.015562004582780595;0.8062785433051987;-0.013545997476244336;0.8063921271302833
23.466388;1.0330948683326582;0.9256108378259068;0.8959701215289808;-0.0051488576341768115;-0.00498394696167473;1.0337847867227088;9.999902713992851;0.8335010372248359;0.015561921998517296;0.015562007235476096;0.806278341447081;-0.013545997457823993;0.8063921263271895
23.476388;1.0330949318660145;0.9256108655713026;0.8959702370987148;-0.005148857646218524;-0.004983946888185767;1.0337846961528785;9.999902768441364;0.8335011839724628;0.0155619236666339;0.015562009986526718;0.806278140370124;-0.013545997438672993;0.8063921282639573
23.486388;1.033095001183115;0.9256108849008337;0.8959703484341454;-0.005148857658005488;-0.004983946813756918;1.0337846133359754;9.999902734779072;0.8335013312405793;0.015561925338146057;0.015562012832967133;0.806277940770554;-0.013545997418873627;0.8063921330120356
23.496388;1.0330950757161423;0.9256108953597878;0.895970455350071;-0.005148857669699134;-0.004983946738347015;1.0337845389533198;9.999902612271386;0.8335014792757949;0.015561927004760272;0.015562015771240419;0.8062777433322718;-0.013545997398519362;0.8063921404169332
23.506388;1.033095154880581;0.9256108965889173;0.8959705576142677;-0.005148857681452751;-0.004983946661997146;1.0337844736181414;9.999902400592422;0.8335016282400318;0.0155619286573788;0.015562018796540386;0.8062775487345388;-0.01354599737768389;0.8063921502021663
23.516388;1.0330952381144625;0.92561088832903;0.8959706549739598;-0.005148857693391388;-0.004983946584825434;1.0337844178306292;9.999902099708386;0.8335017781633806;0.015561930286546167;0.015562021901528044;0.806276357634738;-0.01354599735642212;0.8063911622405144
23.526388;1.0330953249138284;0.9256108704581877;0.8959707472359739;-0.005148857705610375;-0.004983946506968986;1.033784371957154;9.99990170995733;0.8335019289564776;0.015561931884048651;0.015562025076498927;0.806276170581208;-0.013545997334787913;0.806391176039209
23.536388;1.0330954148536424;0.9256108429804424;0.8959708343357992;-0.005148857718196301;-0.004983946428522522;1.03378433632193;9.999901232308204;0.8335020804971497;0.015561933442883777;0.015562028310738286;0.8062759879509852;-0.013545997312849011;0.8063911916017155
23.546388;1.0330955075884627;0.9256108059411993;0.8959709162820169;-0.005148857731242508;-0.004983946349528083;1.033784311287432;9.999900667923805;0.8335022327482053;0.015561934956121343;0.0155620315933067;0.8062758099946877;-0.013545997290692892;0.8063912089090406
23.556388;1.0330965440578852;0.9256116009854737;0.8959709914431597;-0.005149165062611654;-0.004984239203660563;1.033784297217294;9.999900017765693;0.833502385842349;0.015561936416686906;0.015562034913506918;0.8062756369041965;-0.013545997268417084;0.8063912280851049
23.566388;1.033096641557662;0.9256115448508295;0.895971063063195;-0.005149165076789731;-0.0049842391236604566;1.033784294396304;9.999899283202076;0.8335025400889884;0.015561937817939324;0.015562038262094777;0.8062754688391285;-0.013545997246118215;0.8063912493478229
23.576388;1.0330967411750152;0.9256114791014933;0.8959711295021221;-0.005149165091542302;-0.004984239043208601;1.033784303028744;9.999898467039587;0.833502695879876;0.015561939153659589;0.015562041632227169;0.8062753059446569;-0.013545997223892561;0.8063912729022547
23.586388;1.033096842922174;0.9256114036220627;0.8959711907755422;-0.005149165106847443;-0.0049842389623026475;1.0337843233344524;9.999897574118489;0.8335028535558467;0.015561940417282934;0.015562045018911253;0.8062751483601984;-0.013545997201836864;0.8063912988422602
23.596388;1.0330969468652225;0.9256113182806509;0.8959712469616196;-0.005149165122724068;-0.004984238880898133;1.0337843555791288;9.999896611030604;0.8335030133559773;0.015561941602216384;0.015562048417738665;0.8062749962132171;-0.013545997180036046;0.8063913271162061
23.606388;1.0330970529251062;0.925611222994762;0.8959712982267812;-0.005149165139231199;-0.004984238798937981;1.0337843999385439;9.999895585041735;0.8335031754463189;0.015561942703713345;0.015562051823915528;0.8062748495905627;-0.013545997158538079;0.8063913575453171
23.616388;1.0330971608376307;0.9256111177670298;0.8959713448072736;-0.005149165156429614;-0.004984238716391683;1.0337844563475254;9.99989450314755;0.8335033399430947;0.015561943719793352;0.015562055232182077;0.8062747085035072;-0.013545997137341403;0.806391389887551
23.626388;1.033097270273593;0.9256110026540937;0.8959713869120276;-0.005149165174344358;-0.004984238633267883;1.0337845244815538;9.999893372259809;0.8335035069159951;0.015561944650095359;0.015562058637409953;0.8062745729206167;-0.01354599711641089;0.8063914239177847
23.636388;1.0330973808967745;0.9256108777227395;0.8959714246001744;-0.005149165192949107;-0.004984238549611173;1.033784603850401;9.99989219990147;0.833503676365762;0.015561945495056366;0.015562062034778026;0.8062744428531614;-0.013545997095697536;0.8063914594339452
23.646388;1.0330974923416756;0.9256107430522633;0.8959714577310375;-0.00514916521217765;-0.004984238465512232;1.033784693919925;9.999890993816031;0.8335038481735837;0.015561946257439093;0.015562065419684934;0.8062743183785644;-0.013545997075144207;0.8063914962213808
23.656388;1.033097604225958;0.9256105987492157;0.8959714860113649;-0.0051491652319558155;-0.0049842383811145915;1.0337847941937612;9.999889760984114;0.8335040221098055;0.015561946944277047;0.015562068787457988;0.8062741995651515;-0.013545997054687403;0.8063915340537788
23.666388;1.033097716205303;0.9256104449548033;0.8959715090734595;-0.005149165252218896;-0.004984238296587187;1.0337849042229368;9.999888507818836;0.8335041979176419;0.01556194756596812;0.015562072131821297;0.806274086409856;-0.013545997034262573;0.8063915726735853
23.676388;1.033097828030173;0.9256102818590334;0.8959715265155567;-0.005149165272884721;-0.004984238212087621;1.0337850235528367;9.999887241032784;0.833504375336046;0.0155619481330048;0.015562075443047359;0.8062739788772706;-0.013545997013813729;0.8063916117546039
23.686388;1.0330979395805049;0.9256101097026883;0.8959715379125843;-0.005149165293825468;-0.004984238127761504;1.0337851516516068;9.999885967718024;0.8335045540438877;0.015561948653659015;0.015562078707503613;0.8062738769412403;-0.01354599699329963;0.8063916509408112
23.696388;1.033098050845632;0.925609928788753;0.8959715427893625;-0.005149165314887721;-0.004984238043761946;1.0337852878848743;9.999884694920757;0.8335047336661874;0.015561949134131989;0.01556208190888773;0.806273780543509;-0.013545996972678729;0.8063916899264453
23.706388;1.0330981618783932;0.9256097395341629;0.8959715405720864;-0.0051491653359292625;-0.004984237960244665;1.0337854315468988;9.999883429488502;0.8335049138632092;0.015561949579801716;0.01556208503109854;0.8062736895600843;-0.013545996951884624;0.8063917284644357
23.716388;1.0330982727800149;0.9256095424701907;0.8959715305899602;-0.00514916535682837;-0.004984237877346046;1.0337855818760342;9.999882178120023;0.8335050943809087;0.015561949996107481;0.015562088061151776;0.8062736038434838;-0.013545996930837148;0.8063917663017767
23.726388;1.03309838367228;0.9256093381361016;0.8959715121326786;-0.005149165377475263;-0.004984237795179069;1.0337857380180688;9.999880947124792;0.8335052750418022;0.015561950389121854;0.01556209098956957;0.8062735232443116;-0.013545996909491393;0.8063918031232339
23.736388;1.0330984946733377;0.9256091270107327;0.8959714845463101;-0.005149165397768172;-0.0049842377138377926;1.0337858989841993;9.999879741936606;0.8335054557501105;0.015561950765487298;0.015562093808583685;0.8062734475224598;-0.013545996887871057;0.8063918385447175
23.746388;1.0330986059363843;0.9256089095617777;0.8959714473202517;-0.005149165417615673;-0.004984237633392483;1.0337860636374585;9.99987856699559;0.8335056364882397;0.015561951130953591;0.015562096510682561;0.8062733762811674;-0.013545996866057178;0.8063918721510865
23.756388;1.03309871763413;0.9256086862913077;0.8959714000920318;-0.005149165436939865;-0.0049842375538968605;1.033786230716402;9.999877426193029;0.8335058172865628;0.015561951488948794;0.015562099088585697;0.806273309078512;-0.013545996844163678;0.8063919035351291
23.766388;1.0330988298655908;0.9256080700106494;0.8959709673320561;-0.005148085039015149;-0.004983191664329744;1.0337863988976157;9.99987632345938;0.8335059982189998;0.01556195184147816;0.015562101535252152;0.8062732455957183;-0.013545996822324049;0.8063919323036491
23.776388;1.0330989426571378;0.9256078366674388;0.8959708995705068;-0.005148085057143284;-0.004983191586905353;1.033786566864821;9.999875262987766;0.833506179379378;0.015561952191223445;0.015562103842335258;0.8062731856457114;-0.013545996800669808;0.8063919580834378
23.786388;1.0330990560224191;0.92560759900362;0.8959708216493262;-0.005148085074655376;-0.0049831915106028956;1.0337867333844808;9.999874249156568;0.833506360830283;0.01556195254188341;0.015562105998886471;0.806273129028238;-0.013545996779305621;0.806391980546486
23.796388;1.0330991699248901;0.9256073573730772;0.8959707338367939;-0.0051480850915740645;-0.0049831914354723445;1.0337868973902686;9.99987328664479;0.8335065426402624;0.015561952897072996;0.01556210799313009;0.806273075442284;-0.01354599675830842;0.806391999445357
23.806388;1.0330992842291726;0.9256071120483955;0.8959706364419285;-0.005148085107960396;-0.004983191361566605;1.0337870579871749;9.999872380917333;0.8335067249806524;0.015561953259674808;0.015562109815768704;0.8062730245410162;-0.01354599673774073;0.8063920146318824
23.816388;1.0330993987607933;0.9256068632654473;0.8959705297929703;-0.005148085123948695;-0.004983191288946586;1.033787214354884;9.999871538431417;0.8335069081298863;0.01556195363161996;0.015562111461821269;0.8062729759760342;-0.013545996717656307;0.806392025994431
23.826388;1.033099513390111;0.9256066112714577;0.8959704142621713;-0.005148085139764948;-0.004983191217670292;1.0337873656823746;9.999870765792945;0.8335070923632133;0.015561954013521735;0.015562112930982946;0.8062729293414885;-0.013545996698105068;0.8063920333692512
23.836388;1.0330996280328941;0.9256063563918993;0.8959702902814023;-0.005148085155695229;-0.0049831911477746715;1.0337875111999995;9.999870068387118;0.833507277836222;0.015561954404191407;0.015562114226976707;0.806272884150438;-0.013545996679148405;0.8063920365676158
23.846388;1.0330997425809487;0.925606099063128;0.8959701583305886;-0.005148085172027543;-0.004983191079257442;1.033787650271613;9.999869449573536;0.8335074645219274;0.015561954800541013;0.01556211535563763;0.8062728399422519;-0.013545996660860713;0.8063920354576947
23.856388;1.0330998568356844;0.9256058398235648;0.8959700189194579;-0.005148085189012427;-0.004983191012068395;1.0337877824923565;9.99986891090001;0.833507652189207;0.015561955198410238;0.015562116322837627;0.8062727963932175;-0.013545996643308718;0.806392029956331
23.866388;1.0330999704779322;0.9256055793249404;0.8959698725654272;-0.005148085206848129;-0.004983190946125501;1.033787907674212;9.999868452991564;0.8335078404536748;0.015561955593778834;0.015562117133888454;0.8062727533081143;-0.013545996626554459;0.8063920199725452
23.876388;1.033100083089723;0.9256053183111572;0.8959697197726824;-0.005148085225680713;-0.004983190881345415;1.0337880257002465;9.999868076274703;0.8335080288849539;0.015561955982915043;0.015562117794231625;0.8062727105513524;-0.013545996610691571;0.8063920053935231
23.886388;1.0331001942565865;0.9256050575284496;0.8959695610532402;-0.005148085245628571;-0.004983190817668188;1.0337881364584565;9.999867781399457;0.8335082170730153;0.015561956361190295;0.015562118309470943;0.8062726680324271;-0.013545996595860572;0.8063919861190564
23.896388;1.0331003036880355;0.9256047976380214;0.895969396956284;-0.005148085266820873;-0.004983190755068065;1.033788239964129;9.999867569624119;0.8335084046345759;0.015561956722509243;0.01556211868392838;0.8062726257736605;-0.013545996582233346;0.8063919621132231
23.906388;1.033100411200269;0.9256045391858498;0.8959692280380235;-0.005148085289416243;-0.004983190693541104;1.0337883364835379;9.999867442934711;0.8335085912062267;0.015561957060376304;0.015562118919610016;0.8062725839373274;-0.013545996570013541;0.8063919334030581
23.916388;1.0331005165691551;0.9256042826540459;0.8959690548202022;-0.005148085313601736;-0.0049831906330716795;1.0337884264791906;9.999867403877069;0.8335087764536883;0.015561957368684593;0.015562119016960694;0.8062725427493561;-0.013545996559448065;0.8063918999887574
23.926388;1.033100619473719;0.9256040285451773;0.8959688778009262;-0.005148085339592064;-0.004983190573609705;1.0337885104335665;9.999867455352213;0.8335089600623283;0.015561957641145851;0.015562118976012798;0.8062725024346408;-0.013545996550812015;0.8063918617504723
23.936388;1.0331007195746007;0.9256037774234376;0.8959686974832647;-0.005148085367623829;-0.004983190515096684;1.0337885886912626;9.99986760069407;0.8335091416834461;0.015561957870918845;0.015562118796768611;0.806272463202847;-0.013545996544381425;0.8063918184254487
23.946388;1.0331008165667797;0.9256035299075447;0.895968514395978;-0.00514808539793181;-0.004983190457509762;1.0337886613913663;9.999867843940901;0.8335093209154558;0.015561958051591227;0.015562118479475499;0.8062724252276069;-0.013545996540414206;0.8063917696430167
23.956388;1.033100910194561;0.9256032866352414;0.8959683291193616;-0.0051480854307212965;-0.004983190400857562;1.0337887285378766;9.999868189353169;0.833509497330307;0.015561958178690901;0.015562118025165737;0.8062723886129235;-0.01354599653912979;0.8063917150298816
23.966388;1.0331010002737262;0.9256030482384893;0.8959681422884126;-0.005148085466168806;-0.004983190345162197;1.0337887901501932;9.99986864011429;0.8335096704559742;0.015561958250071175;0.015562117435860117;0.8062723533818396;-0.013545996540697033;0.8063916543508696
23.976388;1.0331010866808685;0.9256028153541032;0.8959679545460059;-0.005148085504452946;-0.004983190290478138;1.033788846334739;9.999869197430991;0.8335098397370309;0.01556195826480513;0.015562116714215698;0.8062723195101981;-0.01354599654524312;0.8063915875446354
23.986388;1.0331011693308978;0.9256025885934474;0.8959677664926778;-0.00514808554576784;-0.004983190236907199;1.0337888972527816;9.999869860687976;0.8335100045785231;0.015561958221972058;0.01556211586334303;0.8062722869663024;-0.013545996552860678;0.8063915146567211
23.996388;1.0331012481400514;0.9256023684420188;0.8959675786919494;-0.0051480855902916916;-0.004983190184594604;1.0337889430404668;9.999870628424052;0.8335101644648304;0.015561958120637064;0.015562114887195276;0.8062722557304277;-0.013545996563603889;0.806391435810816
24.006388;1.0331013229492148;0.925602155207727;0.8959673916840979;-0.005148085638149182;-0.004983190133723432;1.033788983707481;9.99987149931511;0.8335103190347013;0.015561957960995841;0.015562113790881344;0.8062722258155802;-0.013545996577498534;0.8063913511898675
24.016388;1.033101393511679;0.9256019490598628;0.8959672059625037;-0.0051480856894113875;-0.004983190084485532;1.0337890190951702;9.999872472526178;0.8335104680622367;0.015561957744978407;0.01556211258006045;0.8062721972834286;-0.013545996594561047;0.8063912609500286
24.026388;1.0331014595721721;0.9256017500874474;0.895967021958886;-0.00514808574412203;-0.004983190037042506;1.0337890489413524;9.999873547983366;0.8335106113865824;0.015561957475533182;0.015562111259607369;0.8062721702489266;-0.013545996614798035;0.8063911651864338
24.036388;1.0331015209132035;0.9256015583397812;0.8959668400365176;-0.005148085802298394;-0.004983189991520645;1.033789072968528;9.999874726565926;0.8335107488487692;0.015561957156660281;0.01556210983292685;0.8062721448718844;-0.013546996638202427;0.8063910808214686
24.046388;1.0331015773344934;0.9256013738417256;0.8959666604937995;-0.005148085863902897;-0.004983189948020839;1.0337900908967697;9.999876009159669;0.8335108802866403;0.01556195679428658;0.015562108302873176;0.8062721213380937;-0.01354699666476413;0.8063909744760138
24.056388;1.0331016286372876;0.9256011966086887;0.89596648360905;-0.005148085928843175;-0.004983189906613133;1.0337901024083715;9.999877395254641;0.8335110055820787;0.015561956395193947;0.015562106673769175;0.8062720998583656;-0.01354699669446253;0.8063908632040195
24.066388;1.033101674661425;0.9256010266748479;0.8959663096659536;-0.005148085997003333;-0.004983189867335032;1.033790107157414;9.999878882721022;0.833511124717614;0.01556195596459851;0.015562104952767998;0.806272080683686;-0.013546996727243053;0.806390747189749
24.076388;1.0331017153354152;0.9256008640960006;0.8959661389429475;-0.005148086068256524;-0.0049831898301991;1.0337901048362943;9.999880468670007;0.8335112378124426;0.01556195550560864;0.0155621031491061;0.806272064119122;-0.013546996763030561;0.8063906265062882
24.086388;1.0331017506463713;0.9256007089196262;0.8959659717196666;-0.005148086142455432;-0.004983189795195652;1.0337900952617551;9.999882150447732;0.8335113451093704;0.015561955020069951;0.015562101271890547;0.8062720505228201;-0.013546996801769268;0.8063905011536943
24.096388;1.03310178054554;0.9256005611558047;0.8959658082720852;-0.0051480862194291654;-0.004983189762296597;1.033790078422631;9.999883926295578;0.8335114468979568;0.015561954508608748;0.01556209932812233;0.8062720402713734;-0.013546996843435426;0.8063903711556586
24.106388;1.0331018049134484;0.925600420765686;0.8959656488455755;-0.005148086298991589;-0.004983189731453903;1.0337900544369087;9.999885795307577;0.8335115434126449;0.015561953970989594;0.015562097322339407;0.8062720337255114;-0.013546996888023946;0.806390236670449
24.116388;1.033101823589644;0.9256002876788234;0.8959654936607971;-0.005148086380942975;-0.004983189702586136;1.033790023494524;9.99988775647456;0.8335116347698541;0.0155619534071761;0.015562095257911898;0.8062720312165464;-0.013546996935524162;0.806390098007026
24.126388;1.0331018363748006;0.9256001618482889;0.8959653429668981;-0.005148086465047065;-0.004983189675574053;1.0337899858850428;9.999889807879997;0.8335117209665188;0.015561952817477732;0.015562093138071862;0.8062720330129876;-0.01354699698588667;0.8063899555202483
24.136388;1.0331018430055183;0.925600043278677;0.8959651971011356;-0.005148086551001062;-0.004983189650271128;1.0337899420303776;9.999891947061009;0.8335118019385599;0.015561952202737116;0.01556209096592446;0.8062720392690632;-0.013546997039012977;0.8063898095205024
24.146388;1.0331018431456345;0.9255999319529344;0.8959650564848843;-0.005148086638441859;-0.004983189626528427;1.0337898924384712;9.999894171931869;0.8335118776207272;0.015561951564908569;0.015562088744883441;0.8062720500100301;-0.013546997094783944;0.8063896602783305
24.156388;1.0331018364026816;0.9255998277364945;0.8959649215866095;-0.005148086726981037;-0.0049831896042338555;1.0337898376520278;9.99989648162077;0.8335119479026633;0.015561950906523696;0.015562086479710049;0.8062720651841853;-0.013546997153091279;0.8063895080748792
24.166388;1.0331018223560993;0.925599730393831;0.8959647929496747;-0.005148086816229889;-0.004983189583337663;1.0337897782463734;9.999898876619486;0.8335120125117852;0.01556195022996116;0.015562084177101332;0.80627208472266;-0.013546997213842981;0.8063893532529407
24.176388;1.0331018005836525;0.9255996396944396;0.8959646712186403;-0.005148086905811122;-0.004983189563849757;1.0337897148454203;9.999901357751616;0.8335120709656557;0.015561949537879862;0.015562081845361606;0.8062721085639786;-0.013546997276949803;0.8063891962484038
24.186388;1.0331017707248706;0.9255995554791376;0.8959645570662161;-0.0051480869953648934;-0.004983189545817258;1.0337896480965187;9.999903924682068;0.8335121226363617;0.01556194883418781;0.015562079493000208;0.8062721366963688;-0.013546997342310053;0.8063890376058237
24.196388;1.0331017325936858;0.9255994776375028;0.8959644510910193;-0.005148087084550342;-0.004983189529282695;1.0337895785889177;9.999906575085697;0.8335121668424043;0.0155619481238965;0.015562077127517263;0.8062721692182505;-0.013546997409811763;0.8063888779820797
24.206388;1.0331016862360671;0.9255994060612144;0.8959643537463269;-0.005148087173037463;-0.0049831895142455765;1.0337895068163283;9.999909305382308;0.8335122028897108;0.015561947411319908;0.015562074756075106;0.8062722063709675;-0.013546997479351723;0.806388718094364
24.216388;1.033101631868587;0.9255993406383273;0.8959642652536045;-0.005148087260485575;-0.004983189500654148;1.0337894332224487;9.99991211251921;0.8335122300661448;0.015561946698963963;0.015562072387380489;0.8062722485149983;-0.013546997550829172;0.806388558621401
24.226388;1.0331015697942951;0.9255992812517999;0.895964185525681;-0.005148087346527401;-0.004983189488421193;1.0337893582238287;9.99991499498303;0.8335122476620274;0.015561945988393062;0.015562070032505667;0.8062722960200996;-0.013546997624106995;0.8063884001480169
24.236388;1.0331015003934325;0.925599227742612;0.8959641142091522;-0.005148087430778006;-0.00498318947745319;1.033789282194908;9.999917952575068;0.83351225505934;0.015561945280975625;0.015562067703339885;0.8062723491381852;-0.013546997699003617;0.8063882431781669
24.246388;1.0331014241427015;0.9255991798652357;0.8959640508270014;-0.005148087512857753;-0.004983189467669974;1.0337892054858109;9.999920985361365;0.8335122517771643;0.015561944577655442;0.015562065410829879;0.8062724079708058;-0.013546997775336172;0.8063880881673727
24.256388;1.0331013415815247;0.9255991372398867;0.8959639948882685;-0.005148087592399055;-0.004983189458996585;1.0337891284424179;9.999924092227195;0.8335122374104189;0.015561943878828867;0.01556206316478897;0.8062724725185055;-0.013546997852958334;0.8063879355584777
24.266388;1.0331012532213855;0.9255990993294272;0.8959639459354881;-0.005148087669039287;-0.004983189451345385;1.0337890514005685;9.999927269979331;0.8335122116377703;0.015561943184680222;0.015562060973299765;0.8062725427409316;-0.013546997931751565;0.8063877858289036
24.276388;1.0331011594597082;0.9255990654666857;0.8959639035841951;-0.005148087742437613;-0.004983189444605692;1.033788974690921;9.999930513236109;0.8335121743353233;0.015561942495864409;0.015562058842017416;0.8062726185959034;-0.013546998011597424;0.8063876395114388
24.286388;1.033101060570727;0.9255990348908695;0.8959638675546869;-0.005148087812305214;-0.0049831894386473015;1.0337888986585864;9.99993381509675;0.8335121255957283;0.015561941814008197;0.015562056775002428;0.8062727000387919;-0.013546998092376068;0.8063874971435071
24.296388;1.0331009567585974;0.9255990068167077;0.8959638376459629;-0.005148087878405161;-0.0049831894333398526;1.0337888236573873;9.999937168849032;0.8335120656283995;0.015561941141677199;0.015562054775368681;0.8062727869784382;-0.013546998173969274;0.8063873591822174
24.306388;1.0331008482215882;0.9255989805573587;0.8959638136324751;-0.005148087940543955;-0.0049831894285771675;1.0337887499633898;9.999940569596498;0.8335119946742641;0.015561940481763788;0.015562052845117958;0.8062728792267185;-0.013546998256228755;0.8063872259460855
24.316388;1.0331007352126549;0.9255989556070334;0.89596379514864;-0.005148087998582047;-0.00498318942428462;1.0337886776900191;9.999944014679397;0.8335119129739834;0.015561939836147641;0.015562050985481638;0.8062729764790816;-0.013546998338939166;0.8063870975877341
24.326388;1.033100618043066;0.9255989316297509;0.8959637816634463;-0.005148088052425324;-0.004983189420398772;1.0337886068556423;9.999947503249349;0.8335118207938867;0.015561939205213246;0.015562049197449582;0.8062730783224079;-0.013546998421818036;0.8063869740928776
24.336388;1.0331004970234867;0.9255989084196803;0.8959637725415128;-0.005148088101983558;-0.0049831894168402245;1.0337885375035143;9.999951035240722;0.8335117184857026;0.015561938589596412;0.015562047481760174;0.8062731842638238;-0.013546998504555118;0.8063868553143494
24.346388;1.0331003724107897;0.9255988858959927;0.8959637670752453;-0.005148088147134087;-0.004983189413504914;1.0337884697104716;9.999954610205894;0.8335116064891295;0.015561937991807608;0.015562045838655105;0.8062732937943649;-0.013546998586858377;0.8063867410280331
24.356388;1.033100244369286;0.9255988640756595;0.8959637644895924;-0.005148088187717786;-0.004983189410279282;1.0337884035387157;9.999958226819665;0.8335114852857339;0.015561937415504186;0.015562044267618376;0.8062734064613355;-0.013546998668465161;0.8063866309955823
24.366388;1.033100112975014;0.9255988429662508;0.8959637639919814;-0.005148088223564424;-0.004983189407061695;1.033788339010608;9.999961882704113;0.8335113553521778;0.015561936863889785;0.015562042767075053;0.8062735218790669;-0.013546998749131005;0.8063865250354111
24.376388;1.0330999782553476;0.9255988225139816;0.8959637648191292;-0.005148088254532586;-0.004983189403763678;1.0337882761214574;9.999965574394036;0.8335112170957546;0.015561936338899155;0.01556204133397244;0.8062736396694992;-0.013546998828629269;0.8063864230705229
24.386388;1.0330998401564417;0.9255998831017432;0.8959648120607355;-0.0051477005660917905;-0.004982814104287045;1.0337882148870472;9.999969297999419;0.8335110708269656;0.015561935840801669;0.015562039963376911;0.80627375940638;-0.013546998906753463;0.8063863251321842
24.396388;1.0330996985047187;0.9255998639134851;0.895964813433183;-0.005147700587087985;-0.004982814100541996;1.0337881553653767;9.99997305008811;0.8335109168173002;0.015561935367948343;0.015562038648659753;0.8062738806176446;-0.013546998983312762;0.8063862313402982
24.406388;1.0330995530728155;0.925599845354561;0.895964814178322;-0.005147700603052368;-0.004982814096413945;1.0337880976429918;9.999976827889023;0.833510755381682;0.015561934917275774;0.015562037381998782;0.8062740028169122;-0.013546999058125174;0.8063861418546785
24.416388;1.0330994036462704;0.9255998273348689;0.8959648138753245;-0.005147700613980519;-0.004982814091812899;1.0337880418464507;9.999980628890054;0.8335105869323036;0.015561934485434064;0.0155620361550036;0.8062741255281347;-0.013546999131013752;0.8063860568291362
24.426388;1.0330992500450618;0.9255998096823455;0.8959648123098392;-0.005147700619900369;-0.004982814086696805;1.0337879881309409;9.999984450137179;0.8335104119904145;0.01556193406977679;0.015562034960059593;0.8062742482982748;-0.01354699920181929;0.8063859764264407
24.436388;1.0330990921557277;0.925599792146775;0.895964809446711;-0.005147700620873215;-0.00498281408108388;1.0337879365816995;9.999988287331284;0.8335102311674546;0.015561933668674265;0.01556203379143082;0.8062743706775869;-0.013546999270411066;0.8063859008368705
24.446388;1.0330989299391713;0.9255997744373828;0.8959648053307538;-0.005147700616977996;-0.004982814075025358;1.0337878871509547;9.99999213443455;0.8335100451478843;0.015561933280950577;0.015562032644970147;0.806274492212829;-0.0135469993366634;0.8063858301949263
24.456388;1.033098763394711;0.9255997562635444;0.8959648000250763;-0.0051477006082935655;-0.004982814068568433;1.0337878397408795;9.999995984450624;0.8335098546716815;0.015561932905320347;0.015562031517373176;0.8062746124960931;-0.013546999400432495;0.8063857644395812
24.466388;1.0330985925011997;0.9255997373120196;0.8959647936076108;-0.005147700594899023;-0.004982814061744748;1.0337877942851343;9.99999983047108;0.8335096604978858;0.015561932540390148;0.015562030406115958;0.8062747311939921;-0.013546999461576061;0.806385703286481
24.476388;1.0330984171268427;0.9255997172111454;0.8959647861778889;-0.005147700576881446;-0.004982814054585056;1.0337877506870123;10.000003665866865;0.8335094633399465;0.015561932185579958;0.01556202930986101;0.8062748480068724;-0.013546999519981635;0.806385646331852
24.486388;1.0330982369777153;0.9255996955684479;0.8959647778326222;-0.0051477005543359875;-0.004982814047153624;1.0337877087404173;10.00000748416931;0.8335092637938218;0.015561931842555323;0.015562028228871178;0.8062749625972666;-0.013546999575562164;0.8063855931491325
