time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.496388;1.0330980516962667;0.925599672052159;0.895964768603176;-0.005147700527365412;-0.0049828140395601715;1.03378766818654;10.000011279408877;0.8335090623396693;0.015561931514062882;0.015562027165496522;0.806275074564273;-0.013546999628241576;0.8063855433355392
24.506388;1.0330978610122297;0.925599646424938;0.8959647584094581;-0.005147700496080348;-0.0049828140319127644;1.0337876288475945;10.000015046455875;0.8335088594215998;0.015561931200828234;0.015562026124190066;0.8062751834918971;-0.013546999677965472;0.8063854965528529
24.516388;1.0330976647635461;0.9255992307717225;0.8959643717890289;-0.005146620043929055;-0.004981768213182433;1.033787590688626;10.000018780735118;0.8335086555229474;0.015561930901808385;0.015562025110293998;0.8062752890128541;-0.013546999724721695;0.8063854525681086
24.526388;1.0330974628361396;0.9255992002790898;0.895964359146576;-0.005146620004366096;-0.004981768205505797;1.0337875537870311;10.000022477608034;0.8335084512134036;0.015561930617107568;0.015562024128793178;0.8062753908315106;-0.013546999768545943;0.8063854112948805
24.536388;1.0330972551502264;0.92559916694343;0.8959643450066203;-0.005146619960864746;-0.004981768197768713;1.0337875182792782;10.000026132128443;0.8335082471522199;0.015561930348545593;0.015562023184456769;0.8062754886864997;-0.013546999809518082;0.8063853728146398
24.546388;1.0330970416891816;0.9255991304897186;0.8959643291970899;-0.005146619913591082;-0.004981768189949135;1.0337874843217867;10.00002973926368;0.8335080440289795;0.015561930098313831;0.015562022282118402;0.8062755822828727;-0.013546999847749857;0.8063853373225165
24.556388;1.033096822541572;0.9255990907486006;0.8959643115929253;-0.0051466198627184365;-0.004981768182039844;1.0337874520841281;10.000033294130937;0.8335078425018916;0.01556192986877511;0.015562021425774628;0.8062756712620087;-0.013546999883365232;0.8063853050053289
24.566388;1.0330965979290079;0.9255990477271112;0.8959642921876765;-0.0051466198083876665;-0.004981768174049812;1.0337874217385739;10.000036791935639;0.8335076431842491;0.01556192966334268;0.015562020617568107;0.8062757552399538;-0.013546999916488717;0.8063852759383642
24.576388;1.0330963681892735;0.9255990015748846;0.8959642711357632;-0.00514661975069109;-0.004981768166028545;1.0337873934185984;10.00004022782561;0.833507446646139;0.015561929486980769;0.015562019858049902;0.8062758338575056;-0.013546999947245175;0.8063852500574236
24.586388;1.0330961337822635;0.925598952446708;0.8959642487378666;-0.005146619689702743;-0.004981768158082201;1.0337873671955309;10.000043596944245;0.8335072534222868;0.01556192934550302;0.015562019147553719;0.8062759067540243;-0.013546999975760055;0.8063852271905533
24.596388;1.033095895319909;0.9255989003679856;0.8959642253467198;-0.0051466196255104514;-0.004981768150351269;1.0337873430962063;10.000046894247921;0.8335070640431131;0.015561929244175635;0.01556201848722083;0.8062759734915109;-0.013547000002146882;0.8063852071401827
24.606388;1.0330956534876428;0.9255988452026125;0.895964201232726;-0.005146619558219329;-0.004981768142976594;1.0337873211376558;10.000050114062015;0.8335068790686276;0.015561929187073071;0.015562017878740743;0.8062760335440221;-0.01354700002649068;0.8063851897776947
24.616388;1.0330954088881643;0.9255987867249624;0.8959641765487262;-0.005146619487946302;-0.004981768136097592;1.0337873013319736;10.000053250233657;0.8335066991304046;0.015561929177102512;0.015562017323852493;0.8062760863944846;-0.013547000048851328;0.8063851750416402
24.626388;1.033095161955557;0.925598724702124;0.8959641514201394;-0.005146619414815446;-0.0049817681298695935;1.033787283641337;10.00005629700855;0.8335065249579864;0.015561929215662657;0.015562016824530055;0.8062761316612016;-0.013547000069284746;0.8063851628376739
24.636388;1.0330949129774318;0.9255986589108943;0.89596412602546;-0.005146619338954776;-0.004981768124464876;1.0337872679480893;10.000059250222916;0.8335063573358678;0.01556192930258547;0.015562016382321037;0.8062761691047647;-0.013547000087855825;0.806385152973958
24.646388;1.033094662160727;0.9255985891200973;0.8959641005786074;-0.0051466192604980145;-0.004981768120062122;1.0337872540871738;10.000062107948223;0.8335061970166102;0.015561929436816752;0.01556201599613185;0.8062761984906024;-0.013547000104626082;0.8063851451939481
24.656388;1.0330944096379344;0.9255985150869069;0.8959640752513164;-0.005146619179579659;-0.0049817681168335065;1.033787241900507;10.000064869065389;0.83350604465855;0.015561929616691103;0.015562015661098159;0.8062762194771874;-0.013547000119627058;0.8063851392648174
24.666388;1.0330941554482227;0.9255984365752756;0.8959640501160904;-0.0051466190963303324;-0.004981768114918957;1.0337872312786212;10.000067530436024;0.8335059008381306;0.015561929839937537;0.015562015369981424;0.8062762316509736;-0.013547000132846298;0.8063851350709564
24.676388;1.0330938996051386;0.9255983533985112;0.8959640251470188;-0.005146619010886828;-0.004981768114405209;1.0337872221801654;10.000070085493245;0.8335057660867081;0.015561930104749518;0.01556201511498386;0.8062762346517575;-0.01354700014424006;0.8063851326536376
24.686388;1.0330936421586334;0.9255982654366232;0.895964000274993;-0.0051466189233972115;-0.004981768115337002;1.033787214609753;10.000072525093119;0.8335056408626378;0.015561930411606407;0.01556201488829905;0.806276228228544;-0.013547000153758187;0.8063851321544833
24.696388;1.033093383162986;0.9255981725824287;0.8959639754556364;-0.005146618834023054;-0.004981768117738317;1.0337872085994164;10.000074839407985;0.8335055254906659;0.015561930763931768;0.015562014682169067;0.806276212165192;-0.013547000161362805;0.8063851337049776
24.706388;1.0330931226470355;0.9255980746865331;0.8959639507058926;-0.005146618742949565;-0.004981768121612208;1.0337872042526994;10.000077019888222;0.8335054201245311;0.015561931166539453;0.015562014489304218;0.8062761862169031;-0.013547000167049822;0.806385137350139
24.716388;1.0330928606282552;0.925597971579688;0.8959639261320018;-0.005146618650374438;-0.00498176812693075;1.033787201795291;10.000079060361513;0.8335053247437805;0.015561931623545638;0.015562014303142527;0.8062761501484962;-0.013547000170870717;0.8063851430250236
24.726388;1.0330925971663858;0.9255978631781754;0.8959639019699382;-0.005146618556482545;-0.0049817681336339886;1.0337872015518852;10.000080956755834;0.8335052391964122;0.015561932137887247;0.015562014117636394;0.8062761037975845;-0.01354700017292895;0.806385150549037
24.736388;1.033092332450748;0.925597749621566;0.8959638785814582;-0.005146618461444085;-0.004981768141642242;1.0337872038432603;10.000082706151826;0.8335051632722283;0.015561932711933395;0.015562013926911113;0.8062760470959239;-0.013547000173354475;0.8063851596488486
24.746388;1.0330920668172243;0.9255976313324558;0.895963856370968;-0.005146618365426356;-0.004981768150881136;1.0337872088676017;10.000084305983442;0.833505096773708;0.015561933347652932;0.015562013725114184;0.8062759800648379;-0.013547000172284763;0.806385170002048
24.756388;1.033091800671072;0.9255975089455638;0.8959638356963717;-0.005146618268604948;-0.004981768161290769;1.0337872166443138;10.000085753824113;0.8335050395164708;0.015561934046269611;0.015562013506927149;0.8062759028427767;-0.013547000169867013;0.8063851812452695
24.766388;1.0330915344179477;0.9255973831716727;0.8959638168331967;-0.005146618171184951;-0.004981768172802224;1.0337872270200004;10.000087047859685;0.8335049912404652;0.015561934808387657;0.015562013268452652;0.8062758157696012;-0.01354700016626056;0.8063851929753963
24.776388;1.0330912684425981;0.92559725472841;0.8959637999719243;-0.005146618073420856;-0.004981768185330508;1.033787239712362;10.00008818748046;0.8335049515592163;0.015561935634440843;0.015562013007496106;0.8062757194213489;-0.01354700016161838;0.80638520479056
24.786388;1.0330910030972833;0.9255971243895802;0.8959637852372269;-0.00514661797560538;-0.004981768198797198;1.0337872543917286;10.000089173486467;0.8335049200078253;0.015561936524170249;0.015562012723261315;0.8062756144894895;-0.01354700015607265;0.8063852163044285
24.796388;1.0330907386555954;0.9255969930179301;0.8959637727318311;-0.005146617878021675;-0.004981768213128695;1.0337872707515552;10.000090008163804;0.8335048961137681;0.015561937475942705;0.015562012416058764;0.8062755016463428;-0.013547000149747133;0.8063852271063606
24.806388;1.0330904752710923;0.9255968615073839;0.8959637625714847;-0.0051466177808957925;-0.004981768228231397;1.0337872885182646;10.000090695441056;0.8335048794605486;0.015561938487522672;0.015562012086924624;0.8062753815634683;-0.013547000142783084;0.8063852367428048
24.816388;1.033090212991574;0.9255967307249612;0.8959637548692997;-0.005146617684388756;-0.004981768243991498;1.0337873074205557;10.000091240816126;0.8335048697202653;0.015561939556606995;0.015562011736906854;0.80627525495604;-0.01354700013536062;0.8063852447418977
24.826388;1.0330899517816219;0.9255966015039739;0.8959637496977599;-0.005146617588625734;-0.004981768260314402;1.0337873271541604;10.000091651276835;0.8335048666134448;0.015561940679953243;0.015562011365909838;0.8062751225186161;-0.013547000127702866;0.8063852506550877
24.836388;1.0330896915749703;0.9255964746464006;0.895963747081375;-0.005146617493728729;-0.004981768277172141;1.033787347361753;10.000091935539176;0.8335048698466685;0.015561941853415752;0.015562010971807613;0.8062749848677208;-0.013547000120062642;0.8063852540927423
24.846388;1.0330894323952935;0.9255963508716097;0.8959637470209807;-0.00514661739981346;-0.004981768294599994;1.0337873676821807;10.000092103948973;0.8335048790942895;0.015561943073643966;0.015562010551363808;0.8062748425998354;-0.013547000112707555;0.8063852547347113
24.856388;1.0330891744069561;0.9255962307243006;0.8959637495285081;-0.005146617306964805;-0.004981768312640618;1.0337873878893575;10.000092167577005;0.8335048940301475;0.015561944339308211;0.01556201010196892;0.8062746963660153;-0.013547000105913127;0.8063852523483505
24.866388;1.0330889178466083;0.9255961145243129;0.895963754608;-0.005146617215242928;-0.004981768331307628;1.0337874079617415;10.00009213702992;0.833504914375759;0.015561945650283609;0.015562009622205586;0.8062745468709681;-0.01354700009995474;0.8063852468235724
24.876388;1.0330886629863403;0.925596002392365;0.8959637621776033;-0.0051466171247009475;-0.004981768350593938;1.0337874279551984;10.000092021694543;0.8335049399184183;0.015561947005534241;0.015562009112158902;0.806274394884915;-0.013547000095089377;0.8063852381650164
24.886388;1.0330884101637001;0.9255958943082536;0.8959637720770858;-0.005146617035371932;-0.004981768370479009;1.0337874478604636;10.000091829274512;0.8335049705005414;0.015561948401519261;0.015562008574142056;0.8062742412855505;-0.013547000091539176;0.8063852264202546
24.896388;1.0330881598367143;0.9255957901499369;0.8959637841536529;-0.005146616947252329;-0.004981768390916552;1.033787467623136;10.000091565080078;0.8335050059941721;0.01556194983212829;0.01556200801266489;0.8062740870025606;-0.013547000089494523;0.8063852116053402
24.906388;1.0330879126344763;0.9255956897152278;0.8959637982714982;-0.00514661686031553;-0.0049817684118339004;1.0337874871920194;10.00009123187218;0.8335050462467002;0.015561951289999005;0.015562007433521834;0.8062739328623286;-0.013547000089128548;0.8063851936955849
24.916388;1.0330876692809752;0.9255955927656903;0.895963814267872;-0.005146616774540128;-0.004981768433158567;1.0337875065064241;10.000090831133884;0.8335050910306672;0.015561952768147333;0.015562006842777323;0.806273779468541;-0.013547000090593325;0.8063851726561108
24.926388;1.0330874304063247;0.9255954991043484;0.8959638319095569;-0.005146616689927663;-0.004981768454843858;1.0337875255120468;10.00009036459755;0.8335051400537532;0.01556195426141179;0.01556200624578345;0.8062736272218716;-0.01354700009400329;0.8063851484510052
24.936388;1.0330871964372266;0.9255954086416519;0.8959638508683513;-0.0051466166065097805;-0.004981768476861787;1.033787544124163;10.000089834777327;0.8335051930017116;0.01556195576754297;0.015562005646202281;0.8062734764319813;-0.013547000099442812;0.8063851210449727
24.946388;1.0330869676248593;0.9255953213764372;0.8959638707881482;-0.005146616524344856;-0.004981768499166431;1.0337875620643735;10.000089245006647;0.8335052495501465;0.015561957286785538;0.015562005045462924;0.80627332736921;-0.013547000106982472;0.8063850904375637
24.956388;1.0330867441420992;0.9255952373099641;0.8959638913840686;-0.005146616443496919;-0.0049817685216707605;1.0337875788058912;10.0000885996453;0.8335053093418056;0.01556195882028127;0.015562004442995213;0.8062731802237273;-0.013547000116661358;0.8063850567262162
24.966388;1.03308652619023;0.925595156421333;0.8959639124636672;-0.005146616364018252;-0.0049817685442651695;1.0337875937648897;10.000087903934794;0.8335053719871802;0.015561960369344863;0.015562003836705621;0.8062730350917474;-0.013547000128459892;0.8063850201368296
24.976388;1.0330863140575728;0.9255950787213969;0.8959639339082398;-0.005146616285952162;-0.0049817685668460225;1.0337876065001357;10.000087162996083;0.8335054371251387;0.015561961935507313;0.015562003222709205;0.8062728920169208;-0.013547000142308328;0.8063849810035689
24.986388;1.0330861080863523;0.9255950042665201;0.8959639556424035;-0.005146616209335784;-0.0049817685893251825;1.033787616723532;10.000086380940704;0.8335055044983449;0.015561963520226927;0.015562002594970892;0.8062727509898321;-0.01354700015812236;0.806384939759753
24.996388;1.0330859086036404;0.9255949331070978;0.8959639775483669;-0.00514661613419972;-0.004981768611634764;1.0337876242286523;10.00008556118133;0.8335055739792147;0.015561965125556597;0.015562001946339582;0.8062726119149041;-0.013547000175836783;0.8063848969271901
25.006388;1.033085715914532;0.9255948652526964;0.8959639993954344;-0.005146616060577867;-0.0049817686337462535;1.0337876288719081;10.000084707291476;0.8335056455383432;0.015561966755410791;0.015562001270233945;0.8062724746255824;-0.013547000195410277;0.8063848530703277
25.016388;1.033085530292943;0.9255948006991914;0.8959640208645473;-0.005146615988517036;-0.004981768655685464;1.0337876305803313;10.000083823504637;0.8335057191879932;0.015561968414602882;0.015562000561672848;0.8062723389310519;-0.013547000216799622;0.806384808761115
25.026388;1.0330853519015495;0.9255947394621845;0.8959640415857011;-0.005146615918065679;-0.004981768677508098;1.0337876293371053;10.000082915026393;0.8335057949199407;0.015561970106920668;0.015561999817421238;0.8062722046308732;-0.01354700023993512;0.8063847645695575
25.036388;1.033085180734003;0.925594681533302;0.8959640611389448;-0.0051466158492460045;-0.004981768699264994;1.033787625140038;10.000081988068922;0.8335058726644944;0.01556197183496598;0.015561999034865449;0.8062720714762965;-0.013547000264712773;0.8063847210528561
25.046388;1.0330850166658805;0.9255946268130109;0.8959640790744773;-0.00514661578204232;-0.0049817687210083434;1.0337876179876289;10.000081049354932;0.8335059523209242;0.015561973600094519;0.01556199821029196;0.8062719391320797;-0.013547000291005936;0.8063846787289788
25.056388;1.0330848596165505;0.9255945751268718;0.8959640949712212;-0.005146615716414105;-0.00498176874281079;1.0337876079665014;10.00008010569272;0.8335060338492047;0.015561975400911752;0.015561997338187285;0.8062718072036623;-0.01354700031869209;0.8063846380251991
25.066388;1.033084709665686;0.9255945262973447;0.8959641084783345;-0.0051466156523060245;-0.004981768764747022;1.0337875953272906;10.000079163887731;0.8335061173201447;0.015561977232715123;0.015561996411653877;0.8062716753111864;-0.01354700034767128;0.8063845992145476
25.076388;1.0330845669722952;0.9255944801880619;0.8959641192865462;-0.005146615589653806;-0.00498176878684966;1.033787580411813;10.00007823068924;0.8335062028599853;0.015561979089156687;0.01556199542325698;0.8062715431646412;-0.013547000377878949;0.8063845623942153
25.086388;1.0330844316302703;0.9255944366919057;0.8959641271057238;-0.00514661552839959;-0.004981768809076892;1.0337875635547724;10.000077312943603;0.833506290559892;0.015561980963830916;0.0155619943659944;0.8062714106184597;-0.013547000409303159;0.8063845275323973
25.096388;1.0330843036521635;0.9255943957056539;0.8959641317427857;-0.005146615468501442;-0.004981768831310477;1.0337875450638885;10.000076417744138;0.8335063804375542;0.015561982850635002;0.015561993233596142;0.806271277682467;-0.01354700044196957;0.8063844945234588
25.106388;1.0330841830595452;0.9255943571441356;0.8959641331764732;-0.005146615409935399;-0.004981768853392752;1.033787525220459;10.000075552034705;0.8335064724510828;0.015561984743874158;0.015561992020009406;0.8062711444973957;-0.01354700047588009;0.8063844632094048
25.116388;1.033084069923331;0.9255943209878367;0.895964131508702;-0.005146615352697216;-0.0049817688751822705;1.0337875042990037;10.00007472221371;0.8335065665079036;0.015561986638939745;0.015561990719406282;0.806271011297112;-0.013547000510959814;0.8063844333969931
25.126388;1.0330839642699186;0.9255942873206263;0.8959641269281934;-0.005146615296789334;-0.004981768896577604;1.0337874825984679;10.00007393459012;0.8335066624409367;0.015561988533554245;0.01556198932721091;0.8062708783850991;-0.013547000547054305;0.8063844048786746
25.136388;1.0330838659747934;0.9255942563057523;0.895964119784972;-0.005146615242203087;-0.004981768917506248;1.0337874604720512;10.000073196271908;0.8335067599828914;0.015561990428198861;0.015561987841153192;0.8062707461666936;-0.013547000583966668;0.8063843774525425
25.146388;1.0330837747852772;0.9255942281445555;0.8959641105882009;-0.005146615188912146;-0.004981768937916824;1.0337874383785892;10.00007251509284;0.8335068587771697;0.015561992324776357;0.015561986261419669;0.8062706151687704;-0.01354700062149968;0.8063843509544402
25.156388;1.0330836903846152;0.9255942030887404;0.8959640998804039;-0.005146615136866905;-0.0049817689577786855;1.0337874168993026;10.000071898302432;0.8335069584543341;0.0155619942242769;0.01556198458980366;0.806270485959748;-0.013547000659467436;0.8063843252824511
25.166388;1.0330836123759848;0.9255941814384238;0.8959640881570856;-0.005146615085996222;-0.004981768977080375;1.0337873967033142;10.000071351534325;0.8335070587234422;0.015561996125109678;0.015561982828788226;0.8062703590480067;-0.01354700069768599;0.8063843003783663
25.176388;1.033083540288032;0.9255941634870304;0.8959640758487621;-0.0051466150362253485;-0.004981768995830503;1.0337873785083929;10.000070878864605;0.8335071593600353;0.015561998023113963;0.01556198098133228;0.8062702348542525;-0.013547000735977217;0.8063842761726779
25.186388;1.0330834736849488;0.925594149487697;0.8959640633176051;-0.0051466149874975576;-0.004981769014060546;1.033787363036094;10.000070483034023;0.8335072601071447;0.01556199991190172;0.01556197905049682;0.8062701137537415;-0.01354700077417837;0.8063842525250018
25.196388;1.0330834122427737;0.9255941396974973;0.8959640508831045;-0.005146614939789352;-0.00498176903181982;1.0337873509632707;10.000070165309147;0.8335073606349366;0.015562001783217575;0.015561977038028335;0.8062699961232846;-0.013547000812141816;0.8063842292063375
25.206388;1.033083355692781;0.9255941344751207;0.8959640388716962;-0.005146614893105211;-0.004981769049151377;1.0337873428694453;10.000069925343968;0.8335074606058782;0.015562003628231305;0.015561974943241482;0.8062698823188265;-0.013547000849727748;0.8063842059646963
25.216388;1.033083303712775;0.9255941343195295;0.8959640276682592;-0.005146614847454176;-0.004981769066072999;1.033787339182335;10.000069761008717;0.8335075597506171;0.0155620054380256;0.015561972764101362;0.8062697726085993;-0.013547000886801493;0.8063841826087462
25.226388;1.0330832558534644;0.9255941397846573;0.8959640177239021;-0.005146614802839908;-0.004981769082588831;1.0337873401554054;10.000069668051891;0.8335076578912927;0.01556200720344389;0.01556197049916633;0.8062696671439713;-0.013548000923252215;0.8063841758172027
25.236388;1.0330832115209942;0.9255941513457395;0.8959640095242843;-0.005146614759260681;-0.004981769098704804;1.0337873458512343;10.000069639922497;0.8335077549638189;0.01556200891671844;0.015561968147508987;0.806269565974643;-0.013548000959018817;0.8063841519213483
25.246388;1.0330831700030405;0.9255941693053635;0.8959640035944303;-0.005146614716705426;-0.004981769114437558;1.033787356081581;10.000069668439627;0.8335078510494549;0.015562010573354523;0.015561965707759338;0.8062694690804013;-0.0135480009940874;0.8063841277217992
25.256388;1.0330831305255008;0.9255941937654932;0.8959640005282625;-0.005146614675168932;-0.004981769129836254;1.033787370368531;10.000069745205108;0.8335079463521043;0.015562012171690976;0.015561963179067427;0.8062693764186938;-0.013548001028454925;0.8063841032796167
25.266388;1.033083092330997;0.9255942246598262;0.8959640009899149;-0.005146614634678373;-0.004981769144997129;1.0337873880139095;10.00006986240843;0.8335080411411012;0.01556201371070461;0.015561960562834837;0.806269287957803;-0.013548001062089093;0.8063840787007236
25.276388;1.0330830547121341;0.9255942618353686;0.8959640056816642;-0.00514661459530016;-0.004981769160044472;1.03378740825123;10.000070013112023;0.8335081356954938;0.01556201518794125;0.015561957862872372;0.8062692036576823;-0.013548001094911425;0.8063840541668095
25.286388;1.033083016987981;0.9255943051710332;0.8959640152647749;-0.005146614557135013;-0.0049817691750952235;1.033787430383344;10.000070192003735;0.8335082302349628;0.015562016598995079;0.015561955084059767;0.8062691234377155;-0.013548001126811258;0.8063840299142974
25.296388;1.0330829785595548;0.9255943546774958;0.895964030267416;-0.005146614520312299;-0.004981769190243097;1.0337874538256966;10.000070395473955;0.833508324875254;0.015562017938610331;0.015561952230774117;0.8062690471785741;-0.013548001157677928;0.8063840061085704
25.306388;1.0330829390521077;0.9255944104925431;0.895964051054673;-0.005146614484975384;-0.004981769205572424;1.0337874780748044;10.000070620238859;0.8335084196781053;0.015562019202340746;0.015561949306438252;0.8062689747119702;-0.013548001187420389;0.8063839827929203
25.316388;1.0330828983399796;0.9255944727887048;0.8959640778461829;-0.005146614451272329;-0.004981769221166843;1.0337875026955519;10.000070862308544;0.8335085147882824;0.015562020387700751;0.015561946314147267;0.8062689057878513;-0.013548001215973262;0.8063839599730299
25.326388;1.0330828564095786;0.9255945417155583;0.8959641106863547;-0.005146614419372564;-0.0049817692370877475;1.0337875273550072;10.000071117705733;0.8335086105295464;0.015562021493983627;0.01556194325701375;0.8062688401268268;-0.01354800124330452;0.8063839376668117
25.336388;1.0330828132257086;0.9255946173931651;0.8959641493786589;-0.005146614389481086;-0.0049817692533510195;1.0337875518615485;10.000071383762368;0.8335087073504222;0.01556202252128745;0.015561940138408099;0.806268777536265;-0.01354800126941517;0.806383915861504
25.346388;1.0330827686649298;0.9255946998690063;0.8959641935360666;-0.005146614361814372;-0.004981769269935518;1.0337875761550406;10.000071659027283;0.83350880568992;0.015562023470327783;0.0155619369628609;0.8062687179318409;-0.013548001294328248;0.8063838944810925
25.356388;1.033082722496315;0.925594789069739;0.8959642427521356;-0.005146614336557551;-0.004981769286820396;1.0337876002229072;10.000071942021753;0.8335089058806646;0.015562024342547208;0.015561933736799207;0.8062686612682568;-0.013548001318072118;0.8063838734305082
25.366388;1.0330826744201789;0.9255948848365443;0.8959642966924308;-0.005146614313841099;-0.004981769304009115;1.0337876240110913;10.000072230463088;0.8335090081272162;0.015562025138903379;0.015561930468143768;0.8062686075009803;-0.013548001340655848;0.8063838526659051
25.376388;1.0330826241461997;0.925594986991357;0.8959643550568398;-0.005146614293750361;-0.004981769321513616;1.0337876473893466;10.000072521373346;0.8335091125581482;0.01556202585861668;0.015561927164496605;0.8062685565960496;-0.013548001362050262;0.8063838322098353
25.386388;1.0330825714549985;0.9255950953503388;0.8959644175670475;-0.005146614276356862;-0.004981769339341971;1.0337876701415565;10.000072811783328;0.8335092192877084;0.015562026500148355;0.015561923831087652;0.8062685085341229;-0.01354800138218452;0.806383812121677
25.396388;1.0330825161929809;0.9255952097359104;0.8959644839938821;-0.005146614261750831;-0.004981769357516184;1.0337876919765379;10.0000730992304;0.8335093284177316;0.01556202706288269;0.015561920470531768;0.8062684633018722;-0.013548001400934803;0.8063837924696337
25.406388;1.0330824582598401;0.9255953300565587;0.8959645541199148;-0.005146614250062648;-0.004981769376084603;1.0337877125593695;10.000073381254408;0.833509440001318;0.015562027546754247;0.01556191708399704;0.806268420870616;-0.013548001418103448;0.8063837733060679
25.416388;1.0330823976899273;0.9255954563938261;0.8959646276615026;-0.005146614241450441;-0.004981769395116976;1.0337877315087611;10.000073655186487;0.8335095540026456;0.015562027950916256;0.015561913671776355;0.8062683811571396;-0.013548001433426271;0.8063837546345114
25.426388;1.0330823347306064;0.9255955889930071;0.8959647042396666;-0.005146614236039674;-0.004981769414700804;1.0337877483478584;10.000073919261583;0.8335096702534635;0.015562028274240336;0.01556191023258987;0.8062683440253651;-0.013548001446607972;0.806383736390558
25.436388;1.0330822697524864;0.9255957281615839;0.8959647834240843;-0.005146614233867901;-0.004981769434936414;1.03378776245237;10.000074173347434;0.8335097884427081;0.015562028517272123;0.015561906763160351;0.8062683093345889;-0.013548001457354185;0.8063837184729337
25.446388;1.0330822030585936;0.9255958741723113;0.8959648647842677;-0.0051466142348881895;-0.004981769455924718;1.033787773052146;10.000074418296903;0.8335099081603241;0.015562028683149078;0.01556190325976373;0.8062682769646607;-0.013548001465402014;0.8063837007956591
25.456388;1.0330821348024615;0.9255960272595095;0.8959649478898364;-0.0051466142390095395;-0.004981769477765481;1.033787779315239;10.000074655269254;0.833510028957992;0.015562028777174934;0.015561899720134135;0.8062682468360857;-0.013548001470555992;0.806383683302734
25.466388;1.0330820650409362;0.9255961876889671;0.8959650323096797;-0.0051466142461342335;-0.004981769500570254;1.0337877804557456;10.000074885348658;0.833510150424879;0.015562028806159754;0.015561896143565524;0.8062682189266799;-0.01354800147270487;0.8063836659690384
25.476388;1.0330819937577855;0.9255963557725065;0.8959651176387619;-0.005146614256172514;-0.004981769524465577;1.033787775784682;10.000075108396222;0.8335102722476914;0.015562028776980796;0.015561892529883001;0.8062681932275072;-0.013548001471813497;0.8063836488351688
25.486388;1.03308192082713;0.9255965318216671;0.8959652035180079;-0.005146614269027206;-0.004981769549585958;1.0337877646996696;10.000075322037986;0.8335103941963645;0.015562028694295349;0.015561888878865279;0.8062681696676754;-0.01354800146790189;0.8063836320164169
25.496388;1.0330818460184534;0.9255967161608728;0.8959652896529887;-0.005146614284566004;-0.004981769576073355;1.0337877466728278;10.000075522567734;0.8335105160695817;0.015562028559835428;0.015561885191268476;0.8062681480562989;-0.01354800146100203;0.8063836156348744
25.506388;1.0330817690231415;0.9255969091631384;0.8959653758185182;-0.005146614302615648;-0.004981769604067473;1.0337877212862305;10.000075706753636;0.8335106376295663;0.015562028373842211;0.015561881471035665;0.8062681280444536;-0.013548001451120452;0.8063835997711616
25.516388;1.033082630661217;0.9255979528723192;0.8959654601904458;-0.005146921638547255;-0.004982062566885009;1.0337876882834707;10.000075872866214;0.8335107585600056;0.015562028135734563;0.015561877726350603;0.8062681091296848;-0.013548001438258695;0.806383584495403
25.526388;1.033082547973618;0.9255981644941341;0.8959655458158172;-0.005146921661098264;-0.004982062598159454;1.0337876475665113;10.000076021205281;0.8335108785011075;0.015562027843312514;0.015561873968295442;0.8062680907508196;-0.01354800142245397;0.8063835698972238
25.536388;1.0330824617436982;0.9255983860682954;0.8959656308185779;-0.005146921685720166;-0.004982062631118575;1.0337875991540508;10.000076153875023;0.833510997088349;0.015562027492902331;0.015561870208997743;0.8062680724440857;-0.0135480014037684;0.8063835560654635
25.546388;1.033082371708563;0.9255986178118034;0.8959657149058757;-0.005146921712322058;-0.004982062665757538;1.033787543183967;10.000076273384503;0.8335111139473442;0.015562027080984333;0.015561866461238333;0.806268053923701;-0.013548001382251432;0.8063835430603897
25.556388;1.0330822777639466;0.9255988597108663;0.8959657977684703;-0.005146921740791658;-0.004982062702056799;1.033787479949496;10.000076381628576;0.8335112287211086;0.015562026605544526;0.015561862738919784;0.806268035015643;-0.013548001357935102;0.8063835309213019
25.566388;1.0330821798763044;0.9255991116507255;0.895965879137393;-0.005146921770994536;-0.004982062739994806;1.0337874098869688;10.000076479984097;0.8335113411208188;0.015562026066626407;0.015561859057657461;0.8062680155540867;-0.013548001330852138;0.8063835196950275
25.576388;1.0330820780784582;0.9255993735253666;0.8959659587802908;-0.005146921802785415;-0.004982062779546526;1.0337873335074552;10.000076569506412;0.8335114509447196;0.01556202546668166;0.015561855435109627;0.8062679953638037;-0.013548001301046435;0.8063835094314485
25.586388;1.0330819725301759;0.925599645221704;0.8959660364580659;-0.0051469218360178735;-0.004982062820668989;1.0337872513098807;10.000076650803992;0.833511558073422;0.015562024809942834;0.01556185189016887;0.8062679742829121;-0.013548001268574722;0.8063835001364885
25.596388;1.0330818635178256;0.9255999265763556;0.895966111938553;-0.005146921870557207;-0.004982062863302257;1.033787163709287;10.000076723881369;0.8335116624352729;0.015562024100679054;0.015561848441862243;0.8062679521736806;-0.01354800123350786;0.8063834917567919
25.606388;1.0330817513780484;0.9256002173766845;0.8959661850616416;-0.005146921906288832;-0.004982062907382188;1.0337870710123258;10.00007678843961;0.8335117639688108;0.015562023342102967;0.015561845108969883;0.8062679289681033;-0.013548001195931275;0.8063834842011546
25.616388;1.033081636450447;0.9256005173508999;0.8959662558056397;-0.005146921943112149;-0.004982062952846775;1.0337869734426774;10.000076844633359;0.8335118626642495;0.015562022536305514;0.01556184190944761;0.8062679046964593;-0.013548001155930666;0.8063834773107792
25.626388;1.0330815190631348;0.9256008261241401;0.8959663242909127;-0.005146921980935099;-0.004982062999639726;1.0337868712009983;10.00007689328592;0.8335119586244862;0.015562021684500592;0.015561838859477572;0.8062678794226794;-0.013548001113571878;0.8063834708274953
25.636388;1.0330813994896484;0.9256007554821238;0.8959660153595115;-0.0051458416019000515;-0.004981017236512034;1.0337867645330943;10.00007693520333;0.8335120520056175;0.015562020787684911;0.015561835973161695;0.8062678531905697;-0.013548001068894158;0.8063834644516652
25.646388;1.0330812779633387;0.92560108027555;0.8959660796207052;-0.0051458416414800175;-0.004981017285798321;1.033786653775492;10.000076970713668;0.8335121429171506;0.015562019847278475;0.015561833263339214;0.8062678260783099;-0.013548001021913189;0.8063834579090909
25.656388;1.0330811547954475;0.9256014121988203;0.8959661417166437;-0.005145841681787571;-0.004981017336189657;1.0337865393328882;10.000077000320577;0.8335122314425188;0.015562018865210938;0.015561830742750832;0.8062677982355863;-0.013548000972637185;0.8063834509484558
25.666388;1.0330810304280942;0.9256017506592902;0.8959662016363487;-0.005145841722696951;-0.004981017387536511;1.0337864215977233;10.000077025690961;0.8335123177357401;0.015562017843937013;0.015561828423900389;0.8062677697986301;-0.013548000921095458;0.8063834433317814
25.676388;1.0330809053901504;0.92560209502293;0.8959662594458255;-0.005145841764102037;-0.004981017439682556;1.0337863008992705;10.000077049437904;0.833512402062236;0.015562016786290975;0.015561826317356354;0.8062677408306416;-0.013548000867363722;0.806383434870898
25.686388;1.033080780275083;0.9256024445517801;0.895966315216178;-0.0051458418059226844;-0.0049810174924881006;1.0337861774755908;10.000077074132355;0.8335124847152615;0.01556201569530044;0.015561824430335646;0.8062677113837675;-0.013548000811568414;0.8063834254624629
25.696388;1.0330806556673173;0.9256027983705118;0.8959663689600534;-0.005145841848078984;-0.004981017545835309;1.0337860514560322;10.000077102178462;0.8335125658639648;0.01556201457481029;0.015561822767116082;0.8062676815821166;-0.013548000753857406;0.8063834150679365
25.706388;1.0330805320132141;0.9256031555282975;0.8959664206131526;-0.0051458418904765015;-0.004981017599627649;1.0337859229156094;10.000077136020638;0.833512645516397;0.01556201342973893;0.015561821330516895;0.8062676516834495;-0.013548000694365405;0.8063834036494805
25.716388;1.0330804096497679;0.9256035151157256;0.8959664700250916;-0.005145841933023276;-0.004981017653795941;1.0337857919594762;10.000077177610702;0.8335127236619891;0.015562012265099262;0.0155618201226621;0.8062676221047493;-0.013548000633210005;0.8063833911206596
25.726388;1.0330802889566486;0.9256038763148529;0.895966516963433;-0.005145841975645909;-0.00498101770830261;1.0337856587853138;10.000077227796098;0.8335128004097669;0.01556201108564368;0.015561819144494773;0.8062675933619847;-0.01354800057049916;0.8063833773394683
25.736388;1.033080170410311;0.9256042383741648;0.8959665611876563;-0.005145842018272687;-0.004981017763121433;1.0337855237371327;10.000077286414658;0.8335128759629746;0.01556200989619329;0.015561818394711782;0.8062675659845951;-0.01354800050633236;0.806383362107135
25.746388;1.0330800545561754;0.9256046006035136;0.8959666025621763;-0.00514584206080733;-0.004981017818204149;1.0337853873015943;10.000077352925729;0.8335129505224708;0.015562008701450651;0.015561817869335054;0.8062675404933749;-0.013548000440817193;0.8063833451959851
25.756388;1.0330799420093961;0.9256049623906393;0.895966641093388;-0.00514584210311583;-0.004981017873471709;1.033785250020399;10.000077427222429;0.8335130242750874;0.015562007506502927;0.015561817562467129;0.8062675174201114;-0.013548000374102196;0.806383326460761
25.766388;1.0330798334428835;0.9256053231618284;0.8959666768274942;-0.005145842145023991;-0.0049810179288437605;1.0337851124378545;10.000077510214572;0.8335130974344737;0.015562006317709291;0.015561817467158949;0.8062674973280461;-0.013548000306394511;0.8063833059207247
25.776388;1.0330797295164202;0.9256056823052127;0.8959667097091216;-0.005145842186338236;-0.004981017984276553;1.0337849751580752;10.000077603325277;0.8335131702151092;0.01556200514184103;0.015561817575646883;0.8062674808297838;-0.013548000237933313;0.8063832836963861
25.786388;1.033079630811599;0.9256060391488938;0.8959667395586218;-0.005145842226878237;-0.004981018039768971;1.033784838884639;10.000077706901454;0.8335132427206328;0.015562003984522156;0.015561817879316825;0.8062674685543573;-0.01354800016893604;0.8063832599298624
25.796388;1.0330795377947004;0.9256063930051731;0.8959667661741573;-0.005145842266492397;-0.004981018095336465;1.0337847043842228;10.000077818943698;0.8335133148375008;0.015562002850477014;0.015561818368580232;0.8062674610539544;-0.013548000099571229;0.8063832348041973
25.806388;1.033079450788596;0.9256067432107703;0.8959667894492654;-0.005145842305071976;-0.004981018150990156;1.033784572462696;10.000077935333236;0.8335133862262896;0.015562001745171342;0.015561819032884179;0.8062674587448373;-0.013548000029959787;0.806383208575682
25.816388;1.0330793699824123;0.9256070891130647;0.8959668094026947;-0.005145842342569065;-0.004981018206741544;1.0337844439230808;10.000078051149739;0.8335134564032297;0.015562000675444405;0.015561819860962937;0.8062674619248;-0.013547999960175694;0.8063831815401633
25.826388;1.033079295446749;0.9256074300348243;0.8959668261109717;-0.005145842378981702;-0.0049810182626080736;1.0337843194584628;10.000078161504812;0.8335135248455238;0.01556199964890878;0.015561820840747326;0.8062674708261288;-0.01354799989025322;0.8063831539670268
25.836388;1.0330792271357068;0.9256077652812038;0.8959668396360371;-0.00514584241431445;-0.004981018318598336;1.03378419957228;10.00007826138104;0.8335135910595444;0.015561998673730076;0.015561821958948613;0.806267485643335;-0.013547999820194728;0.8063831260801124
25.846388;1.0330791649795303;0.9256080941589744;0.8959668500159707;-0.005145842448563028;-0.004981018374694707;1.0337840845987762;10.000078344992385;0.8335136545916739;0.015561997758753185;0.015561823201793647;0.8062675065144609;-0.013547999749975692;0.8063830980845716
25.856388;1.0330791090546454;0.9256084159586814;0.8959668573324862;-0.005145842481721718;-0.004981018430856775;1.033783974804014;10.000078404999098;0.8335137150097791;0.015561996913362894;0.015561824556979903;0.8062675335042229;-0.013547999679571926;0.8063830701496468
25.866388;1.0330790596495947;0.9256087299459319;0.8959668618041567;-0.0051458425137789155;-0.004981018487037582;1.0337838704829867;10.000078432958299;0.8335137718899037;0.015561996146936555;0.01556182601453962;0.8062675666377168;-0.013547999608989815;0.8063830423524445
25.876388;1.0330790172043436;0.9256090353899331;0.8959668637984958;-0.005145842544705521;-0.0049810185431844786;1.0337837719555238;10.00007842126739;0.8335138248411016;0.01556199546724671;0.015561827565766274;0.806267605957874;-0.013547999538269797;0.8063830147041984
25.886388;1.0330789822130433;0.9256093316129306;0.8959668637658318;-0.005145842574458576;-0.004981018599215875;1.033783679481475;10.000078363897376;0.8335138735554706;0.015561994878931399;0.015561829201436207;0.806267651502318;-0.013547999467479005;0.8063829872709204
25.896388;1.0330789550838089;0.9256096180434871;0.8959668621757199;-0.005145842602992336;-0.004981018654997354;1.033783593237892;10.000078255545393;0.8335139178123956;0.015561994383956309;0.01556183091097083;0.8062677031913944;-0.013547999396714526;0.8063829602626831
25.906388;1.033078936017972;0.9256098942256636;0.895966859482675;-0.005145842630261759;-0.004981018710351685;1.0337835134041242;10.000078091716562;0.8335139574065037;0.015561993982714295;0.015561832683212125;0.8062677607531534;-0.013547999326118032;0.8063829340148706
25.916388;1.0330789249885333;0.9256101597981705;0.8959668561461169;-0.005145842656217658;-0.004981018765109719;1.0337834402090602;10.000077869611125;0.8335139920572173;0.015561993674072976;0.01556183450724889;0.8062678237373471;-0.013547999255876018;0.8063829088701364
25.926388;1.0330789217772796;0.9256104144821437;0.8959668526707549;-0.0051458426807929475;-0.004981018819160734;1.0337833738494913;10.000077588371605;0.8335140213916513;0.015561993455270427;0.01556183637256714;0.8062678915726105;-0.013547999186190011;0.8063828850459925
25.936388;1.0330789260418283;0.925610658044774;0.8959668495939519;-0.0051458427038851675;-0.004981018872452438;1.0337833143762873;10.000077248859004;0.833514045001034;0.015561993322332095;0.015561838269569283;0.8062679636393738;-0.013547999117246398;0.8063828626022591
25.946388;1.0330789374037996;0.9256108902676013;0.8959668474469865;-0.005145842725360849;-0.0049810189249555464;1.0337832616632792;10.000076853217625;0.8335140624757044;0.015561993270537722;0.015561840190241741;0.8062680393568474;-0.013547999049211631;0.8063828415022759
25.956388;1.0330789555244233;0.9256111109733446;0.8959668467132889;-0.005145842745087068;-0.004981018976651528;1.0337832154487854;10.000076404200657;0.8335140734057147;0.015561993294745629;0.015561842128543855;0.8062681182235972;-0.013547998982239623;0.806382821663906
25.966388;1.0330789801229494;0.9256113200713572;0.8959668477735488;-0.005145842762949882;-0.004981019027546543;1.03378317534727;10.000075904325483;0.8335140774331098;0.015561993389709714;0.015561844080435072;0.8062681997583058;-0.013547998916468348;0.8063828029803469
25.976388;1.0330790109217514;0.9256115175610709;0.8959668508600068;-0.005145842778849994;-0.004981019077671724;1.0337831408035771;10.00007535543704;0.833514074334649;0.015561993549855761;0.015561846043030163;0.8062682834319402;-0.0135479988520125;0.80638278537585
25.986388;1.0330790475865326;0.9256117034682849;0.8959668560345923;-0.00514584279270894;-0.004981019127067831;1.0337831110725244;10.000074759340462;0.8335140639917291;0.015561993768320428;0.015561848013747059;0.8062683686780604;-0.013547998788971604;0.8063827688707675
25.996388;1.0330790897435573;0.9256118777529733;0.8959668632290793;-0.005145842804474315;-0.004981019175783886;1.0337830852781584;10.000074118642722;0.8335140462847704;0.015561994037034284;0.015561849990122643;0.8062684549283206;-0.013547998727439515;0.8063827535673446
26.006388;1.03307913704412;0.9256120402862336;0.8959668723552;-0.005145842814106231;-0.004981019223891058;1.0337830625292062;10.000073436935974;0.8335140211182155;0.015561994348312647;0.015561851969524275;0.8062685416271951;-0.013547998667492846;0.8063827395754071
26.016388;1.033079189179578;0.9256121909320041;0.8959668834127309;-0.00514584282158514;-0.004981019271476927;1.0337830420265366;10.000072718686289;0.8335139885519958;0.015561994695840261;0.015561853949120921;0.8062686282618395;-0.013547998609173523;0.8063827269533066
26.026388;1.0330792458486058;0.925612329644956;0.8959668965402576;-0.005145842826954601;-0.004981019318609818;1.0337830231070768;10.00007196896159;0.8335139488363837;0.015561995074978978;0.015561855926327287;0.8062687143985195;-0.013547998552490505;0.8063827156719432
26.036388;1.0330793067324497;0.9256124564931992;0.8959669119754828;-0.005145842830349906;-0.00498101936531803;1.0337830052193442;10.000071193241723;0.8335139023361738;0.015561995482546475;0.015561857898895932;0.8062687996786012;-0.013547998497431902;0.8063827055982089
26.046388;1.0330793714540578;0.9256125716134429;0.8959669299483503;-0.0051458428319897465;-0.004981019411620209;1.03378298785931;10.00007039772303;0.8335138494586366;0.01556199591475815;0.015561859865458954;0.8062688838033618;-0.013547998443980799;0.8063826965303232
26.056388;1.0330794395097997;0.925612675161417;0.895966950599886;-0.005145842832160909;-0.004981019457558842;1.033782970519386;10.000069589420194;0.8335137906095852;0.015561996365332415;0.015561861826452873;0.8062689665490361;-0.01354799839212787;0.8063826882608918
26.066388;1.0330795102484587;0.9256127673033814;0.8959669739506991;-0.005145842831204271;-0.004981019503170421;1.0337829527219984;10.00006877579783;0.8335137261577678;0.015561996825554751;0.015561863782857076;0.8062690478036323;-0.013547998341848265;0.8063826805778537
26.076388;1.033079582944172;0.9256128482359106;0.8959669998896932;-0.005145842829482237;-0.004981019548439885;1.0337829340956268;10.000067964577596;0.8335136563978288;0.015561997284511965;0.015561865733600728;0.8062691275808872;-0.013547998293059565;0.8063826732297376
26.086388;1.033079656919118;0.9256129181420144;0.8959670281936817;-0.0051458428273324945;-0.00498101959331641;1.0337829143686585;10.00006716330009;0.833513581527444;0.015561997729344893;0.015561867675250477;0.806269205966107;-0.013547998245610236;0.8063826659731862
26.096388;1.0330797316318676;0.92561297708072;0.8959670585884728;-0.005145842825028302;-0.004981019637748289;1.0337828933451736;10.000066378602488;0.8335135016718104;0.01556199814639431;0.015561869603237894;0.806269283039768;-0.013547998199302285;0.8063826586387386
26.106388;1.0330798066675537;0.9256130250204936;0.8959670908287671;-0.005145842822770615;-0.00498101968167427;1.0337828709639059;10.000065616180008;0.8335134169279621;0.01556199852236749;0.015561871511799316;0.8062693588581141;-0.013547998153936565;0.8063826510786604
26.116388;1.0330798816709885;0.9256130620547788;0.895967124753039;-0.005145842820713208;-0.004981019725000565;1.0337828473105675;10.000064881186644;0.8335133274235954;0.015561998845578521;0.015561873392757794;0.8062694334841285;-0.013547998109351315;0.8063826430643647
26.126388;1.033079956319091;0.9256130884974774;0.8959671602464128;-0.005145842818977959;-0.0049810197676072;1.033782822518607;10.000064178236114;0.8335132333961771;0.015561999107762669;0.015561875234964027;0.8062695070142445;-0.013547998065417783;0.8063826342619292
26.136388;1.033080030319463;0.9256131047420597;0.8959671971190601;-0.005145842817646024;-0.004981019809363997;1.033782796688315;10.000063511096837;0.8335131352069503;0.015561999304987889;0.015561877025663466;0.8062695795541484;-0.013547998022019747;0.8063826243124235
26.146388;1.0330801033801404;0.9256131111139251;0.8959672350362073;-0.005145842816755576;-0.00498101985012548;1.0337827698971913;10.00006288293044;0.8335130332806692;0.015561999436308885;0.015561878752910471;0.8062696511499795;-0.013547997979053794;0.8063826129451764
26.156388;1.0330801751847276;0.9256131078613378;0.8959672735493784;-0.005145842816322767;-0.004981019889727553;1.0337827422859485;10.000062297163485;0.8335129280585526;0.015561999501732697;0.01556188040724441;0.8062697217653919;-0.013547997936449754;0.8063826000027756
26.166388;1.0330802454278831;0.925613095230212;0.8959673121593349;-0.005145842816370441;-0.004981019928004995;1.033782714113509;10.000061757744364;0.8335128199780393;0.015561999502016163;0.015561881982593877;0.8062697913341889;-0.013547997894202161;0.8063825853864665
26.176388;1.0330803138735476;0.9256130735515661;0.8959673503641383;-0.005145842816936011;-0.004981019964807836;1.033782685687234;10.00006126821446;0.8335127094569295;0.01556199943961353;0.015561883476399587;0.8062698597906668;-0.013547997852378153;0.8063825690194428
26.186388;1.0330803803463289;0.9256130432937745;0.8959673876635761;-0.005145842818041208;-0.00498102000000498;1.0337826572693156;10.000060830782488;0.8335125969076626;0.015561999318908826;0.015561884888479484;0.8062699270430751;-0.013547997811086076;0.8063825508584826
26.196388;1.0330804446502346;0.925613005071576;0.8959674235594224;-0.0051458428196421956;-0.004981020033483292;1.0337826290571661;10.000060446599129;0.8335124827945513;0.015561999146011897;0.015561886219959324;0.8062699929368304;-0.013547997770440651;0.80638253092481
26.206388;1.033080506520738;0.9256129596238319;0.8959674575690283;-0.0051458428216199625;-0.0049810200651520305;1.0337826012152136;10.000060116592989;0.8335123676723926;0.01556199892823906;0.015561887473363024;0.8062700572251161;-0.013547997730544475;0.8063825092736376
26.216388;1.0330805656714959;0.925612907725103;0.8959674892084453;-0.0051458428238410955;-0.004981020094947725;1.0337825739535123;10.000059841717102;0.8335122521558096;0.015561998672867028;0.015561888653026072;0.8062701195974169;-0.013547997691483092;0.8063824859026064
26.226388;1.03308062183957;0.9256128500574909;0.8959675180127852;-0.005145842826228908;-0.0049810201228248615;1.033782547645437;10.000059622624732;0.833512136865646;0.015561998385690773;0.01556188976516891;0.8062701797808428;-0.013547997653336105;0.8063824607158041
26.236388;1.0330806747973764;0.9256127871655444;0.8959675436427004;-0.005145842828773962;-0.004981020148743913;1.0337825229011868;10.000059459241946;0.8335120223936384;0.01556199807009301;0.015561890817277843;0.8062702375833988;-0.013547997616198123;0.8063824335859163
26.246388;1.0330807244197664;0.9256127195066446;0.8959675659854786;-0.0051458428314952375;-0.004981020172685261;1.0337825005193926;10.000059350720965;0.8335119092520749;0.015561997727078189;0.015561891816678348;0.8062702928115296;-0.01354799758018279;0.8063824044279679
26.256388;1.033080770736481;0.9256126474904933;0.895967585174527;-0.005145842834406357;-0.004981020194676585;1.0337824813693766;10.000059295856959;0.8335117978213819;0.0155619973557671;0.015561892769476945;0.8062703451639247;-0.013547997545395539;0.806382373197566
26.266388;1.033080813853827;0.9256125714756167;0.8959676015205986;-0.005145842837508536;-0.004981020214785859;1.0337824663460042;10.000059293331649;0.8335116883469841;0.015561996953613221;0.015561893680507552;0.8062703942059023;-0.013547997511910118;0.8063823398439981
26.276388;1.033080853834254;0.9256124917521825;0.8959676153997655;-0.005145842840790287;-0.0049810202330875675;1.033782456408771;10.000059341598064;0.8335115809787964;0.015561996517247925;0.015561894553270082;0.806270439466694;-0.013547997479775453;0.8063823043122751
