time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.286388;1.0330808906187339;0.925612408522281;0.8959676271984223;-0.0051458428442104805;-0.004981020249660996;1.0337824525506736;10.000059438876574;0.8335114758183919;0.01556199604423596;0.015561895389438765;0.8062704805865171;-0.013547997449027967;0.8063822666264086
26.296388;1.0330809239625935;0.9256123218976833;0.8959676373632403;-0.00514584284768989;-0.004981020264614719;1.0337824556574335;10.000059583279459;0.8335113729482302;0.015561995534097652;0.015561896189117685;0.8062705173475656;-0.013547997419694447;0.8063822269560579
26.306388;1.0330809534418095;0.9256122319446134;0.8959676464626577;-0.0051458428511429845;-0.004981020278076852;1.0337824663981752;10.000059772818636;0.8335112724570091;0.01556199498805536;0.015561896952514372;0.8062705495950762;-0.013547997391792415;0.8063821855664434
26.316388;1.0330809785754758;0.9256121387648955;0.8959676551664149;-0.005145842854506394;-0.004981020290162337;1.0337824852396533;10.00006000526226;0.8335111744564979;0.015561994408392751;0.01556189768153559;0.8062705772030309;-0.0135479973653264;0.8063821427498282
26.326388;1.0330809989457828;0.9256120425189376;0.8959676641908751;-0.005145842857722606;-0.0049810203009708716;1.0337825125097988;10.00006027780731;0.8335110790479393;0.015561993797876575;0.015561898380093954;0.8062706000760936;-0.013547997340284204;0.8063820988473472
26.336388;1.0330810141782247;0.9256119433356665;0.8959676742774283;-0.005145842860716758;-0.004981020310607509;1.033782548395957;10.000060586876211;0.8335109862764449;0.01556199315922699;0.015561899053459597;0.806270618109895;-0.013547997316642166;0.8063820542735457
26.346388;1.0330810237971464;0.9256118412516758;0.895967686180661;-0.005145842863395824;-0.004981020319191839;1.0337825929463427;10.00006092816396;0.8335108961136726;0.01556199249457247;0.015561899706519246;0.8062706311871453;-0.013547997294386237;0.8063820094739733
26.356388;1.033081027126477;0.9256117362920938;0.8959677006433368;-0.00514584286564757;-0.004981020326836212;1.033782646195969;10.000061296380998;0.8335108084536833;0.015561991804690907;0.015561900342208819;0.8062706392322869;-0.013547997273533178;0.8063819648695232
26.366388;1.0330810233212049;0.9256116285452517;0.8959677183658156;-0.00514584286733612;-0.004981020333608254;1.0337827083151556;10.000061684755945;0.8335107231556924;0.015561991088715884;0.015561900962485888;0.8062706422053921;-0.013547997254115067;0.8063819208365927
26.376388;1.033081011461507;0.9256115181206984;0.8959677399484433;-0.00514584286832385;-0.004981020339529628;1.033782779633401;10.000062085199607;0.8335106401104909;0.015561990345476158;0.015561901570339645;0.8062706400309684;-0.013547997236142995;0.8063818777248011
26.386388;1.033080990676165;0.9256114050945214;0.8959677657852306;-0.005145842868520558;-0.004981020344611662;1.0337828605807045;10.000062489406242;0.8335105592389043;0.015561989575101909;0.01556190217039961;0.806270632547596;-0.013547997219599572;0.8063818358614065
26.396388;1.0330809602714948;0.9256112894805574;0.8959677959739941;-0.005145842867914654;-0.0049810203488827925;1.0337829516087114;10.000062889955997;0.8335104804740182;0.015561988778704353;0.015561902768572087;0.8062706195147046;-0.01354799720445233;0.8063817955125608
26.406388;1.033080919813762;0.9256111711927939;0.8959678303795168;-0.0051458428665638435;-0.004981020352395917;1.0337830530683376;10.000063280643325;0.833510403813199;0.015561987956840542;0.015561903371117708;0.8062706006704138;-0.013547997190657643;0.8063817568703884
26.416388;1.0330808691654823;0.9256110500640704;0.8959678688556449;-0.005145842864572968;-0.004981020355222351;1.033783165120163;10.000063656332102;0.8335103293625227;0.01556198710847075;0.015561903983728606;0.8062705757560316;-0.013547997178167388;0.8063817201107286
26.426388;1.033080808482191;0.9256109259392391;0.8959679114353338;-0.005145842862071922;-0.004981020357437045;1.0337832877698;10.00006401244932;0.8335102572898396;0.015561986230752283;0.01556190461143817;0.8062705444791343;-0.01354799716694855;0.8063816854402153
26.436388;1.0330807381575506;0.9256107987222703;0.8959679583558049;-0.00514584285918866;-0.004981020359103995;1.0337834209340666;10.000064344416517;0.8335101877416426;0.015561985319124087;0.015561905258695701;0.8062705065530152;-0.013547997156988878;0.8063816530699018
26.446388;1.0330806587446042;0.9256106683272249;0.8959680099700087;-0.005145842856030252;-0.0049810203602716225;1.033783564455157;10.000064647988754;0.8335101208082287;0.015561984367555771;0.015561905928796468;0.8062704618339697;-0.013547997148280366;0.8063816231616981
26.456388;1.0330805708718718;0.9256105346529095;0.8959680666421752;-0.005145842852679459;-0.004981020360987362;1.0337837180911769;10.000064920097163;0.8335100565180582;0.015561983369335196;0.015561906622972832;0.8062704103608945;-0.013547997140808845;0.8063815957903611
26.466388;1.0330804751376401;0.92561039764691;0.8959681286814752;-0.005145842849199567;-0.0049810203613149555;1.0337838814849714;10.000065158930852;0.8335099948173119;0.01556198231796121;0.015561907340607656;0.8062703522370849;-0.01354799713455531;0.8063815709458759
26.476388;1.0330803720393247;0.9256102573575127;0.8959681963321351;-0.0051458428456479825;-0.004981020361323644;1.0337840541373295;10.000065363184044;0.833509935562066;0.01556198120732024;0.015561908081253352;0.8062702875284445;-0.013547997129494118;0.8063815486020474
26.486388;1.0330802620088182;0.9256101139173661;0.8959682698060878;-0.005145842842090208;-0.004981020361062812;1.0337842354517766;10.000065531525623;0.8335098785189877;0.015561980031580287;0.015561908846552883;0.8062702162529362;-0.013547997125594192;0.8063815287849488
26.496388;1.0330801454784408;0.9256099675350216;0.895968349301902;-0.005145842838592915;-0.004981020360555373;1.0337844248168975;10.000065663031632;0.8335098233624021;0.01556197878614845;0.015561909640113721;0.8062701383834927;-0.01354799712282083;0.8063815115544507
26.506388;1.0330800228712331;0.9256098185145187;0.8959684349609908;-0.005145842835214494;-0.004981020359800853;1.0337846216289075;10.00006575773868;0.8335097697124707;0.015561977469399536;0.01556191046589078;0.806270053884981;-0.013547997121117365;0.8063814969865114
26.516388;1.033079894562076;0.9256096672209396;0.8959685268129415;-0.005145842832020754;-0.004981020358770655;1.0337848252490787;10.000065816273151;0.8335097172072863;0.0155619760832384;0.015561911326818403;0.8062699628033656;-0.013547997120385393;0.8063814852497975
26.526388;1.0330797608987954;0.9256095140238403;0.8959686248044169;-0.005145842829101587;-0.004981020357413436;1.0337850349636961;10.000065839210901;0.8335096655362312;0.015561974631928962;0.015561912224293073;0.8062698652800852;-0.01354799712050726;0.8063814766294812
26.536388;1.0330796222464325;0.925609359326271;0.8959687288961277;-0.005145842826559179;-0.004981020355673705;1.0337852500189704;10.000065827136876;0.8335096144145541;0.015561973120688055;0.015561913158340402;0.8062697614795286;-0.013547997121389845;0.8063814714261368
26.546388;1.0330794789884508;0.9256092036086604;0.8959688391482239;-0.005145842824471988;-0.004981020353493677;1.0337854697327193;10.000065780869383;0.8335095635626012;0.015561971555223094;0.015561914128080464;0.8062696515788949;-0.01354799712296622;0.80638146990692
26.556388;1.033079331496279;0.9256090473938487;0.8959689557593232;-0.0051458428228680405;-0.004981020350799155;1.0337856935845857;10.000065701364885;0.8335095126926718;0.015561969941676664;0.015561915131249136;0.8062695358364973;-0.01354799712516653;0.8063814723545484
26.566388;1.0330791800938315;0.9256088911955894;0.8959690790393792;-0.005145842821738289;-0.004981020347492575;1.0337859212233207;10.000065589606717;0.8335094614670177;0.01556196828634721;0.015561916163127822;0.8062694146286693;-0.01354799712791667;0.806381479090103
26.576388;1.0330790250501265;0.9256087354871849;0.895969209298487;-0.005145842821059432;-0.004981020343462899;1.0337861523997642;10.000065446249751;0.8335094094767064;0.015561966595249655;0.015561917217385597;0.8062692884096399;-0.013547997131161702;0.8063814904243021
26.586388;1.0330788666424298;0.925608580686083;0.8959693467305122;-0.0051458428207799035;-0.004981020338617046;1.0337863868460662;10.000065271478805;0.8335093562524553;0.01556196487364722;0.015561918288642129;0.8062691576276374;-0.013547997134871037;0.8063815065933229
26.596388;1.0330787052432542;0.9256084271913458;0.8959694914074572;-0.005145842820800362;-0.004981020332911374;1.0337866241326201;10.000065065856;0.8335093012856795;0.015561963125716338;0.015561919373253928;0.8062690226603436;-0.013547997139017234;0.806381527776932
26.606388;1.0330785413205923;0.9256082754282141;0.8959696433531985;-0.005145842821005427;-0.004981020326350597;1.0337868635647247;10.000064830922037;0.8335092440885251;0.015561961354406621;0.015561920467265908;0.8062688838040789;-0.013547997143563835;0.806381554197745
26.616388;1.0330783753413464;0.9256081258194507;0.895969802609258;-0.005145842821328349;-0.0049810203189554775;1.0337871042258804;10.000064568595496;0.8335091842567056;0.015561959561585788;0.015561921565070854;0.8062687413211809;-0.01354799714848581;0.806381586163249
26.626388;1.0330782076753333;0.9256079787342236;0.8959699692518494;-0.0051458428217823204;-0.004981020310730386;1.0337873451500454;10.000064280696375;0.833509121474587;0.01556195774830103;0.015561922660789144;0.8062685955151032;-0.013547997153789135;0.8063816239932537
26.636388;1.0330780385942162;0.925607834480171;0.8959701433299078;-0.00514584282243098;-0.004981020301666603;1.033787585428912;10.000063969465305;0.8335090554969588;0.015561955914931768;0.015561923749851148;0.806268446769282;-0.013547997159496892;0.8063816679214411
26.646388;1.0330778683438204;0.9256076933343059;0.8959703247896014;-0.005145842823339796;-0.004981020291777566;1.0337878241958207;10.000063637956195;0.833508986149706;0.015561954061431568;0.015561924829745152;0.8062682955555479;-0.013547997165631653;0.8063817180649556
26.656388;1.033077697168863;0.9256075555928478;0.8959705134764697;-0.005145842824556823;-0.004981020281119324;1.0337880606360053;10.00006328952125;0.8335089132991141;0.01556195218753156;0.015561925900844145;0.8062681424364868;-0.013547997172214856;0.8063817744920068
26.666388;1.0330775252855646;0.9256074215796729;0.8959707091778863;-0.005145842826111681;-0.004981020269779324;1.0337882940587442;10.00006292719933;0.8335088367861652;0.015561950292762836;0.015561926966256972;0.8062679880150406;-0.013547997179262397;0.8063818372981959
26.676388;1.0330773528684958;0.9256072915896454;0.895970911647527;-0.005145842828014139;-0.004981020257864518;1.0337885239074995;10.000062553531219;0.8335087564452524;0.01556194837676838;0.015561928030886685;0.8062678328299051;-0.013547997186787028;0.806381906589568
26.686388;1.0330771800546967;0.9256071658352758;0.895971120609848;-0.005145842830273865;-0.004981020245497818;1.0337887497109532;10.000062170751367;0.833508672197225;0.015561946439905211;0.015561929101373845;0.806266677320645;-0.013547997194819176;0.8063809825757259
26.696388;1.0330770069922341;0.925607044439175;0.8959713357669447;-0.005145842832933163;-0.0049810202328033765;1.0337889710521173;10.00006178117775;0.8335085840544232;0.015561944483443908;0.01556193018603627;0.8062665219241663;-0.013547997203415759;0.8063810649996488
26.706388;1.0330768339035705;0.9256069274198596;0.8959715568121706;-0.005145842836064836;-0.004981020219889901;1.0337891875053813;10.000061386954911;0.8335084920307725;0.015561942509296442;0.015561931293637275;0.8062663671668668;-0.013547997212646644;0.8063811539733778
26.716388;1.0330766610865858;0.925606814650958;0.8959717834059838;-0.005145842839740449;-0.004981020206850475;1.033789398551623;10.000060989348551;0.8335083961272163;0.015561940519647351;0.015561932432082018;0.8062662136454574;-0.013547997222584303;0.8063812493614005
26.726388;1.0330764888897788;0.9256067059016166;0.8959720151342533;-0.005145842844011213;-0.004981020193761709;1.033789603609599;10.000060588727933;0.8335082964369666;0.015561938516920726;0.015561933608109351;0.8062660619564217;-0.013547997233303568;0.8063813509196974
26.736388;1.0330763177144322;0.9256066009623247;0.8959722515218899;-0.005145842848901495;-0.004981020180664261;1.0337898021307106;10.00006018459539;0.8335081931944063;0.015561936504423503;0.015561934827595927;0.8062659126817899;-0.013547997244867441;0.8063814584186569
26.746388;1.033076148031916;0.9256064996990852;0.895972492098441;-0.005145842854400077;-0.004981020167554875;1.0337899935826376;10.000059774963859;0.8335080867002033;0.01556193448677783;0.015561936095791172;0.806265766421197;-0.013547997257298378;0.8063815717440131
26.756388;1.0330759803675655;0.925606401998413;0.8959727364488548;-0.005145842860455077;-0.004981020154410168;1.0337901774031821;10.00005935653441;0.833507977273061;0.015561932469491389;0.015561937417288684;0.8062656237483726;-0.013547997270562127;0.806381690833567
26.766388;1.0330758152327968;0.9256063077098985;0.8959729841992246;-0.005145842866982899;-0.004981020141203956;1.0337903530684118;10.000058925981518;0.833507865268065;0.015561930458607319;0.01556193879613677;0.8062654851196103;-0.013547997284568243;0.8063818155816576
26.776388;1.0330756531144825;0.9256062166472899;0.8959732349718091;-0.005145842873889439;-0.004981020127901568;1.0337905201808066;10.000058480386926;0.8335077510766543;0.015561928460268241;0.01556194023691248;0.8062653508481311;-0.013547997299182392;0.8063819458651995
26.786388;1.0330754945665137;0.9256061286263896;0.8959734883676617;-0.005145842881081502;-0.004981020114455836;1.0337906784834034;10.000058016421098;0.8335076350819427;0.015561926479126608;0.015561941746235387;0.8062652211335593;-0.013547997314257584;0.8063820815961641
26.796388;1.0330753402590276;0.9256060435182926;0.89597374399245;-0.005145842888460969;-0.004981020100812506;1.0337908278385461;10.00005753001801;0.833507517580488;0.015561924517332059;0.01556194333275539;0.8062650961110048;-0.013547997329670191;0.806382222672504
26.806388;1.0330751909146954;0.9256059612950454;0.89597400150188;-0.005145842895925579;-0.004981020086915679;1.0337909681915947;10.000057017470455;0.8335073987495104;0.015561922575838936;0.015561945005525157;0.8062649758767619;-0.013547997345331709;0.8063823689018145
26.816388;1.0330750472383476;0.9256058820392501;0.8959742606163505;-0.005145842903378153;-0.004981020072705658;1.0337910995320982;10.000056476604447;0.8335072786991201;0.015561920655889737;0.015561946773146918;0.8062648604879809;-0.013547997361177587;0.8063825199696698
26.826388;1.0330749099484238;0.9256058059166792;0.8959745211167311;-0.005145842910732025;-0.004981020058116283;1.0337912218486613;10.000055906613417;0.8335071574885665;0.015561918758712746;0.015561948644738168;0.8062647500039685;-0.013547997377155762;0.8063826754366159
26.836388;1.0330747798643178;0.9256057331317105;0.8959747828316523;-0.005145842917912991;-0.004981020043085815;1.0337913350781236;10.000055307416737;0.8335070350640137;0.015561916884580662;0.015561950630920644;0.8062646445182194;-0.013547997393227795;0.8063828347820822
26.846388;1.0330746579008767;0.9256056639019631;0.8959750455549461;-0.0051458429248544095;-0.004981020027584893;1.0337914391103253;10.000054679375168;0.8335069112332439;0.015561915032877686;0.015561952743053333;0.8062645440944767;-0.01354799740937642;0.806382997464861
26.856388;1.0330745449510423;0.9256055984483796;0.8959753089331827;-0.0051458429315061555;-0.004981020011655706;1.0337915338169499;10.000054022809605;0.8335067857258287;0.015561913202974871;0.015561954990959003;0.8062644486749863;-0.01354799742561128;0.8063831629539884
26.866388;1.033074441792184;0.9256055369783527;0.8959755724248136;-0.005145842937866944;-0.0049810199954252316;1.0337916190586398;10.00005333785552;0.8335066582734902;0.015561911394553814;0.015561957381025466;0.8062643580712153;-0.013547997441979117;0.806383330734955
26.876388;1.033074349081817;0.9256054796956984;0.8959758353412032;-0.0051458429439950595;-0.004981019979061361;1.0337916947456738;10.000052625417458;0.8335065286391246;0.015561909607099588;0.015561959915986755;0.8062642720528285;-0.013547997458570047;0.8063835002688668
26.886388;1.0330742673789326;0.9256054268274352;0.8959760969540748;-0.005145842949984564;-0.004981019962724917;1.0337917609253926;10.000051887818945;0.8335063966035969;0.015561907839490182;0.01556196259562241;0.8062641904760074;-0.013547997475507431;0.8063836709237973
26.896388;1.0330741971691908;0.9256053786020021;0.89597635662441;-0.005145842955946433;-0.004981019946565158;1.0337918177825893;10.000051128065618;0.8335062620104511;0.015561906089646912;0.015561965418073248;0.8062641133513407;-0.01354799749293547;0.806383841982621
26.906388;1.0330741389085865;0.9256053351921513;0.8959766138529542;-0.005145842962007191;-0.004981019930722703;1.0337918655909681;10.000050349013806;0.8335061248716389;0.015561904353444882;0.015561968381683656;0.8062640407902762;-0.013547997511002679;0.8063840127530522
26.916388;1.0330740930059028;0.9256052966672439;0.8959768682482719;-0.005145842968311789;-0.004981019915320324;1.0337919047068167;10.000049553163738;0.8335059853813557;0.015561902624141912;0.015561971485357477;0.80626397290343;-0.013547997529830477;0.8063841826547876
26.926388;1.0330740597151413;0.9256052629918048;0.8959771195089856;-0.005145842975028917;-0.004981019900459655;1.0337919355953236;10.000048742321349;0.8335058438279135;0.015561900893558108;0.01556197472712518;0.806263909729657;-0.01354799754949327;0.8063843512210312
26.936388;1.0330740390592568;0.9256052341151307;0.8959773674176279;-0.005145842982354905;-0.004981019886222117;1.0337919588399067;10.00004791733558;0.8335057005683398;0.015561899153297433;0.01556197810335296;0.8062638511814935;-0.013547997570024721;0.8063845180953938
26.946388;1.0330740308827575;0.9256052100807647;0.8959776118032379;-0.0051458429905118066;-0.004981019872670751;1.0337919751024434;10.000047078658444;0.8335055560701051;0.015561897394961836;0.015561981609404406;0.806263797048695;-0.013547997591423493;0.8063846830322716
26.956388;1.0330740350176368;0.9256051910643552;0.8959778525050613;-0.005145842999744626;-0.004981019859852984;1.0337919850504025;10.000046227022692;0.8335054108813158;0.015561895610700142;0.015561985240091013;0.806263747104932;-0.0135479976136511;0.8063848458595864
26.966388;1.0330740514494812;0.9256051773827857;0.89597808933239;-0.005145843010306649;-0.004981019847797729;1.033791989298005;10.000045363046759;0.8335052655305171;0.01556189379517082;0.01556198898935486;0.80626370119528;-0.013547997636646963;0.8063850064346929
26.976388;1.0330740803487708;0.9256051694749502;0.8959783220094644;-0.005145843022421858;-0.004981019836510982;1.0337919883871443;10.00004448664493;0.8335051204842614;0.015561891947381178;0.015561992850577385;0.806263659217332;-0.013547997660357032;0.8063851646128278
26.986388;1.0330741219564954;0.9256051678262296;0.8959785501458254;-0.005145843036252401;-0.004981019825969559;1.0337919828300461;10.000043597861094;0.8335049761932877;0.015561890069760283;0.015561996817094224;0.8062636210858256;-0.013547997684751737;0.8063853202399606
26.996388;1.0330741764271794;0.9256051729259084;0.8959787732702472;-0.005145843051906302;-0.0049810198161103275;1.0337919731661438;10.000042697889796;0.8335048331203555;0.015561888165714537;0.015562000881245213;0.8062635867178446;-0.013547997709835273;0.806385473163294
27.006388;1.0330742437279818;0.925605185271972;0.8959789909239203;-0.005145843069481579;-0.004981019806838454;1.0337919599232204;10.000041788684266;0.8335046917119538;0.015561886238565015;0.015562005033027267;0.8062635559935937;-0.013547997735634951;0.8063856232140633
27.016388;1.0330743236138908;0.9256052053261339;0.8959792027127216;-0.005145843089102428;-0.004981019798057552;1.0337919435369118;10.000040872654406;0.8335045523743495;0.015561884291441501;0.015562009260606;0.8062635287259219;-0.013547997762155605;0.8063857701734225
27.026388;1.0330744156118699;0.9256052334502533;0.8959794082591278;-0.0051458431109114725;-0.00498101978967887;1.0337919243459441;10.00003995327754;0.8335044154545292;0.015561882326983916;0.015562013552308082;0.806263504677155;-0.013547997789336816;0.80638591376184
27.036388;1.0330745189973185;0.9256052699088738;0.8959796071268904;-0.005145843135043703;-0.004981019781601238;1.0337919025923983;10.000039035259189;0.8335042812121788;0.015561880347148439;0.015562017897598647;0.8062634835978738;-0.013547997817053854;0.8063860536670361
27.046388;1.0330746328319895;0.9256053148812765;0.8959797987700199;-0.005145843161618355;-0.004981019773703769;1.0337918783866895;10.000038123974624;0.833504149803777;0.015561878353218457;0.015562022286120913;0.8062634652654628;-0.01354799784516286;0.8063861896078696
27.056388;1.033074756037924;0.9256053684507228;0.895979982523833;-0.005145843190736796;-0.004981019765862081;1.0337918517087619;10.000037224651681;0.8335040212773785;0.015561876345738874;0.015562026706687932;0.8062634495041168;-0.013547997873551217;0.8063863213835294
27.066388;1.0330748874245992;0.9256054306302457;0.8959801576576156;-0.00514584322247782;-0.00498101975795781;1.033791822412341;10.000036341641232;0.8335038955669684;0.015561874325268527;0.01556203114764587;0.8062634361823985;-0.013547997902145578;0.8063864488777684
27.076388;1.0330750256885526;0.9256055013889006;0.895980323459304;-0.005145843256903255;-0.004981019749877267;1.0337917902238427;10.000035478146089;0.8335037724835516;0.015561872294294276;0.015562035597604357;0.8062634252119092;-0.013547997930885557;0.8063865720625059
27.086388;1.0330751694421032;0.9256055806646533;0.8959804793397345;-0.00514584329406329;-0.00498101974151696;1.0337917547891997;10.000034636078519;0.8335036517297891;0.015561870257760032;0.01556204004577398;0.8062634165304672;-0.013547997959696335;0.806386690996406
27.096388;1.0330753172991984;0.9256056684152991;0.8959806249474656;-0.005145843333985736;-0.004981019732791684;1.033791715735552;10.000033815765052;0.8335035329599636;0.01556186822090744;0.015562044482196512;0.8062634100496804;-0.013547997988472735;0.806386805784885
27.106388;1.0330754679850953;0.925605764621309;0.8959807602075807;-0.005145843376667036;-0.00498101972364215;1.0337916727458416;10.00003301537058;0.8335034158536545;0.01556186618693153;0.015562048897429445;0.8062634056105251;-0.013547998017084879;0.8063869165299599
27.116388;1.0330756203976963;0.9256058692363489;0.8959808852597372;-0.005145843422087381;-0.004981019714043005;1.0337916256550586;10.000032230561631;0.8335033001749679;0.01556186415668076;0.015562053281972129;0.806263402968858;-0.013547998045401445;0.8063870233015588
27.126388;1.0330757736435006;0.9256059822351955;0.8959810003832192;-0.0051458434702364485;-0.004981019703989834;1.0337915745066544;10.000031455787067;0.833503185781075;0.015561862130109938;0.015562057626498552;0.8062634017882909;-0.013547998073303221;0.806387126146969
27.136388;1.0330759270660237;0.925606103680978;0.895981105947967;-0.0051458435211153165;-0.0049810196934682895;1.0337915195589282;10.00003068616884;0.8335030725693835;0.015561860107943581;0.015562061922163755;0.8062634016516005;-0.013547998100671865;0.8063872251143198
27.146388;1.0330760802111074;0.9256062336347687;0.8959812023560306;-0.005145843574707318;-0.004981019682441088;1.0337914612316128;10.000029917634102;0.8335029604385079;0.015561858092454453;0.015562066160223905;0.8062634021178431;-0.013547998127376885;0.8063873202273658
27.156388;1.0330762327609637;0.9256063719981578;0.8959812899727101;-0.005145843630959601;-0.004981019670862392;1.0337913999644415;10.0000291459036;0.8335028492819063;0.015561856087461396;0.015562070331734042;0.8062634028049713;-0.013547998153283001;0.806387411413422
27.166388;1.0330763844753141;0.9256065184787732;0.8959813690989727;-0.0051458436897987335;-0.004981019658711239;1.0337913361020468;10.000028366259732;0.8335027389731053;0.015561854097775168;0.01556207442785902;0.8062634034349914;-0.013547998178267821;0.8063874984575712
27.176388;1.0330765351024158;0.9256066726758253;0.8959814399974512;-0.005145843751141752;-0.0049810196460232745;1.0337912699097054;10.000027574507241;0.8335026293610619;0.015561852128737765;0.015562078440660189;0.8062634038001585;-0.01354799820223473;0.8063875810265978
27.186388;1.0330766843064376;0.9256068341690565;0.8959815029281111;-0.0051458438148902635;-0.004981019632886581;1.033791201636786;10.000026768363877;0.8335025202718156;0.015561850186712611;0.015562082363346075;0.8062634036863547;-0.013547998225105256;0.8063876587354916
27.196388;1.0330768316789818;0.9256070025542822;0.8959815581719189;-0.005145843880935464;-0.004981019619412034;1.0337911315485513;10.000025947876644;0.8335024114956031;0.015561848279218214;0.015562086189829585;0.8062634028384501;-0.013547998246795142;0.8063877312329454
27.206388;1.0330769767754964;0.9256071774016317;0.8959816060530883;-0.005145843949168255;-0.0049810196057081405;1.0337910599376163;10.000025114339289;0.8335023028010671;0.01556184641343779;0.015562089915103964;0.8062634009983388;-0.013547998267211078;0.8063877982790656
27.216388;1.0330771191444652;0.9256073581784994;0.8959816469595705;-0.005145844019481275;-0.004981019591848828;1.0337909871139013;10.000024268903106;0.8335021939649434;0.015561844594311447;0.015562093535857623;0.8062633979663334;-0.013547998286282286;0.806387859754619
27.226388;1.033077258388863;0.9256075442524674;0.8959816813526934;-0.0051458440917658225;-0.00498101957784243;1.033790913380519;10.000023412128341;0.8335020847533542;0.015561842823545804;0.015562097050149265;0.8062633936276535;-0.01354799830400406;0.8063879156131387
27.236388;1.0330773941986156;0.9256077349680292;0.8959817097509093;-0.005145844165895716;-0.004981019563642803;1.0337908390132982;10.00002254444063;0.8335019748796052;0.015561841100256548;0.015562100457233746;0.806263387917021;-0.013547998320446512;0.8063879658329092
27.246388;1.0330775262810075;0.9256079296768034;0.8959817326784377;-0.00514584424169874;-0.004981019549190516;1.033790764205809;10.000021666457629;0.8335018640263083;0.015561839423365283;0.015562103757545288;0.8062633807520386;-0.013547998335707481;0.8063880103805093
27.256388;1.0330776542927278;0.9256081276853219;0.8959817505980395;-0.005145844318940196;-0.004981019534436224;1.0337916889772427;10.000020778298815;0.8335017519509379;0.015561837794112354;0.015562106951790609;0.8062633719963987;-0.013547998349872456;0.8063880492074854
27.266388;1.03307777786211;0.9256083281905644;0.8959817638678654;-0.005145844397342033;-0.004981019519333291;1.0337916131470006;10.000019878440234;0.8335016385641616;0.015561836216777522;0.015562110039617957;0.8062633614607657;-0.013547998363026476;0.8063880822921777
27.276388;1.033077896607726;0.9256085302564071;0.8959817727649247;-0.0051458444766316015;-0.004981019503820516;1.0337915364436177;10.000018963796917;0.8335015238809537;0.015561834697961371;0.015562113019090384;0.8062633489330511;-0.013547998375281511;0.8063881096842916
27.286388;1.0330780101393433;0.9256087328291029;0.8959817775597483;-0.00514584455658928;-0.004981019487813924;1.0337914586322032;10.00001803097639;0.833501407925278;0.015561833245542538;0.01556211588788423;0.8062633342415225;-0.013547998386784374;0.8063881315156232
27.296388;1.0330781180973776;0.9256089348008546;0.8959817785525286;-0.0051458446370726;-0.004981019471213155;1.0337913795151876;10.000017076848081;0.8335012907254168;0.015561831867041933;0.015562118645033585;0.8062633173095126;-0.01354799839769329;0.8063881479531381
27.306388;1.0330782201692685;0.9256091351239149;0.8959817760223701;-0.005145844718003311;-0.004981019453924842;1.0337912989054716;10.000016098153145;0.8335011723687981;0.015561830567744073;0.01556212129051576;0.806263298150443;-0.013547998408139389;0.8063881591115224
27.316388;1.0330783160910832;0.9256093329174586;0.8959817701355836;-0.005145844799320109;-0.004981019435894157;1.033791216692822;10.000015091436955;0.8335010529856621;0.015561829350304352;0.015562123823482071;0.8062632767934617;-0.01354799841821801;0.8063881650081768
27.326388;1.0330784056624205;0.9256095275213694;0.8959817608528832;-0.005145844880939373;-0.004981019417120918;1.0337911328732674;10.000014053938417;0.8335009326573394;0.015561828216226885;0.015562126242064971;0.8062632532125015;-0.013547998428017244;0.8063881655873577
27.336388;1.0330784886956998;0.9256097184901257;0.8959817478895734;-0.005145844962748705;-0.004981019397642108;1.0337910475028522;10.000012984622021;0.8335008113712226;0.015561827167791774;0.015562128544218;0.8062632273290536;-0.013547998437645994;0.8063881607729977
27.346388;1.0330785649462575;0.925609905519594;0.8959817308104194;-0.005145845044612078;-0.004981019377489157;1.033790960718928;10.000011884129725;0.8335006890593352;0.015561826209171474;0.015562130727849432;0.8062631990234919;-0.013547998447234902;0.8063881505098506
27.356388;1.0330786341201175;0.9256100883798255;0.8959817091770033;-0.005145845126386066;-0.004981019356657055;1.033790872788489;10.000010753993925;0.8335005656386306;0.015561825346055227;0.015562132790677167;0.8062631681248853;-0.013547998456913667;0.8063881347530141
27.366388;1.0330786958852491;0.9256102669476471;0.8959816825934519;-0.0051458452079443905;-0.004981019335124712;1.033790784090843;10.000009596171344;0.8335004410234994;0.015561824584169463;0.015562134730607429;0.8062631344366814;-0.013547998466789238;0.8063881134238399
27.376388;1.033078749841219;0.9256104412262408;0.8959816506747149;-0.005145845289180077;-0.004981019312914344;1.0337906951051818;10.000008413119387;0.833500315099936;0.015561823928613475;0.015562136546209181;0.8062630977846623;-0.013547998476944155;0.806388086384482
27.386388;1.033078795526173;0.9256106112275158;0.8959816130420312;-0.005145845369999346;-0.004981019290115843;1.0337906064332405;10.000007208155916;0.8335001876593345;0.015561823384651615;0.015562138236845687;0.8062630580576918;-0.013547998487443452;0.8063880534277917
27.396388;1.033078832473221;0.9256107768779663;0.8959815693541242;-0.005145845450332444;-0.004981019266848727;1.0337905187831207;10.000005985811333;0.8335000584082717;0.015561822958032883;0.015562139802837022;0.806263015227264;-0.013547998498333356;0.8063880142532235
27.406388;1.0330788602715493;0.9256109380643974;0.8959815193283035;-0.005145845530135463;-0.004981019243222742;1.0337904328906486;10.00000475205096;0.8334999270798907;0.01556182265372164;0.015562141245804769;0.8062629693251986;-0.013547998509631077;0.8063879684637187
27.416388;1.0330788785946952;0.9256110947050276;0.895981462758551;-0.0051458456093695076;-0.004981019219329017;1.033790349454147;10.00000351371765;0.8334997935174076;0.015561822474560881;0.015562142569168403;0.8062629204268588;-0.013547998521317694;0.8063879156255146
27.426388;1.0330788871654384;0.9256112467951825;0.8959813995302701;-0.005145845687982771;-0.00498101919524729;1.0337902691277483;10.00000227690455;0.8334996577040422;0.015561822421311121;0.015562143778378494;0.8062628687118804;-0.013547998533347753;0.8063878553229058
27.436388;1.0330788857453055;0.9256113944225333;0.8959813296080755;-0.00514584576590401;-0.00498101917106413;1.0337901925293014;10.000001045787977;0.8334995198014473;0.015561822493367714;0.015562144880340231;0.8062628145276285;-0.013547998545667288;0.8063877871477758
27.446388;1.0330788742294295;0.925611537727111;0.895981253046923;-0.005145845843041447;-0.004981019146878122;1.0337901202217288;9.999999823261176;0.8334993801784046;0.015561822689379499;0.015562145882754978;0.806262758322603;-0.013547998558233713;0.8063877106855875
27.456388;1.0330788527146837;0.9256116768411382;0.8959811700158525;-0.005145845919295597;-0.004981019122782197;1.0337900526921098;9.999998612734085;0.8334992393672155;0.015561823007963362;0.015562146793841627;0.8062627005150483;-0.013547998571028064;0.8063876255697567
27.466388;1.0330788214576772;0.9256118118185186;0.8959810807339416;-0.0051458459945821445;-0.0049810190988577065;1.0337899903820074;9.999997419117285;0.8334990979722509;0.015561823447683518;0.015562147621612898;0.8062626414268862;-0.013547998584036684;0.8063875315724545
27.476388;1.0330787808184476;0.9256119426121792;0.8959809853639893;-0.005145846068844217;-0.004981019075190103;1.0337899337270282;9.999996248014721;0.8334989566143495;0.015561824005910052;0.015562148372756084;0.8062625812933456;-0.013547998597226583;0.8063874286399376
27.486388;1.033078731199723;0.9256120691780495;0.8959808839815457;-0.005145846142041196;-0.004981019051884293;1.0337898831269612;9.999995104734948;0.8334988159301798;0.015561824678256116;0.015562149052078892;0.8062625203458598;-0.013547998610539656;0.8063873168523691
27.496388;1.033078672927642;0.9256121915693736;0.8959807766025392;-0.0051458462141267276;-0.004981019029068327;1.0337898388840854;9.999993994404512;0.8334986765711585;0.015561825459302826;0.015562149663024058;0.8062624589243521;-0.013547998623888027;0.8063871963800027
27.506388;1.033078606164424;0.9256123099043733;0.895980663215355;-0.005145846285046887;-0.004981019006883208;1.0337898011851676;9.999992922121876;0.8334985391882394;0.015561826343356974;0.015562150209226753;0.8062623974884295;-0.013547998637163817;0.806387067472318
27.516388;1.033078531021189;0.9256124242967365;0.8959805438225158;-0.005145846354757629;-0.004981018985456614;1.033789770148562;9.999991892435302;0.8334984044650833;0.015561827324239183;0.015562150695894558;0.8062623365042001;-0.013547998650279397;0.8063869304391611
27.526388;1.0330784477932247;0.9256125347978255;0.8959804184888337;-0.005145846423228776;-0.004981018964886128;1.0337897458777758;9.999990908907487;0.8334982731739567;0.015561828394967267;0.01556215112936377;0.8062622763435087;-0.013547998663191708;0.8063867856077543
27.536388;1.0330783570376592;0.9256126413668763;0.8959802873857784;-0.005145846490423878;-0.004981018945265441;1.0337897284230615;9.999989974092452;0.833498146179221;0.015561829548393656;0.015562151515267976;0.8062622172875359;-0.013547998675882342;0.8063866332823127
27.546388;1.0330782594952999;0.9256127439138293;0.8959801508207106;-0.005145846556280404;-0.00498101892671347;1.0337897177020499;9.99998908941296;0.8334980244074549;0.015561830778105575;0.015562151857376859;0.8062621595969889;-0.013547998688345584;0.8063864737451807
27.556388;1.0330781560498024;0.9256128423409714;0.8959800091971307;-0.005145846620720079;-0.004981018909356542;1.033789713506898;9.99998825484689;0.8334979087930667;0.015561832079295535;0.015562152157888028;0.8062621035782989;-0.013547998700614709;0.8063863073091009
27.566388;1.0330780477327173;0.9256129365032292;0.8959798628935702;-0.0051458466836895225;-0.004981018893306882;1.0337897155638243;9.999987469105816;0.8334978002098804;0.015561833449195726;0.015562152418712321;0.806262049571075;-0.013547998712772921;0.8063861343495357
27.576388;1.0330779357182078;0.9256130261637427;0.895979712147092;-0.005145846745192002;-0.004981018878676564;1.0337897235866371;9.99998673080544;0.8334976994509488;0.015561834885911587;0.015562152643563889;0.8062619978325871;-0.013547998724915796;0.8063859552815831
27.586388;1.0330778212924894;0.9256131109965398;0.8959795570371152;-0.005145846805275519;-0.004981018865588075;1.033789737332062;9.999986039676598;0.833497607253966;0.015561836386651696;0.015562152839374005;0.8062619484483788;-0.01354799873711405;0.8063857705215579
27.596388;1.033077705792442;0.9256131905817098;0.8959793975787286;-0.0051458468639913055;-0.00498101885415605;1.033789756597781;9.999985396069524;0.8334975243404559;0.015561837946812835;0.015562153015041201;0.8062619013797314;-0.013547998749415223;0.8063855804659106
27.606388;1.033077590542507;0.9256132643874884;0.8959792338219685;-0.0051458469213618565;-0.004981018844460071;1.0337897811556707;9.999984799256778;0.8334974514685101;0.015561839559837134;0.015562153178707872;0.8062618565658861;-0.013547998761862632;0.8063853855088233
27.616388;1.033077476771293;0.9256133318004438;0.8959790658769229;-0.005145846977380946;-0.0049810188365271655;1.0337898107070143;9.999984247202347;0.8334973894706742;0.015561841217465466;0.015562153336169286;0.806261813967749;-0.013547998774509268;0.8063851860752199
27.626388;1.0330773654928693;0.9256133922474916;0.8959788938961247;-0.005145847032031532;-0.004981018830333948;1.0337898448725718;9.999983738150972;0.8334973392503979;0.015561842910122145;0.015562153490641098;0.8062617735333568;-0.013547998787407126;0.8063849826240608
27.636388;1.0330772574477243;0.9256134453320989;0.895978718052454;-0.005145847085289668;-0.00498101882582742;1.033789883206163;9.999983271468455;0.8334973017430999;0.015561844627869715;0.015562153642755008;0.8062617351470497;-0.013547998800568152;0.8063847756337218
27.646388;1.0330771531168474;0.9256134908363953;0.895978538534366;-0.005145847137114822;-0.004981018822948213;1.0337899252163456;9.999982846627212;0.8334972778479047;0.015561846361976205;0.015562153790357044;0.8062616986582953;-0.013547998813948716;0.806384565607387
27.656388;1.0330770527324402;0.9256135286056502;0.8959783555683349;-0.005145847187446337;-0.004981018821635324;1.033789970331286;9.999982462108296;0.833497268332268;0.015561848106104097;0.015562153928395243;0.8062616639767736;-0.013547998827478295;0.8063843530750779
27.666388;1.033076956309704;0.9256135584577696;0.8959781694231419;-0.005145847236212967;-0.004981018821818217;1.0337900178274766;9.999982115571758;0.8334972737353556;0.015561849856337033;0.015562154049596096;0.8062616311238132;-0.013547998841085481;0.8063841385413161
27.676388;1.033076863751905;0.9256135801590655;0.8959779803878928;-0.00514584728335131;-0.004981018823425393;1.033790066821384;9.99998180458655;0.833497294327548;0.01556185161004659;0.015562154145545593;0.8062616002078954;-0.01354799885469669;0.8063839224079221
27.686388;1.0330767750316534;0.9256135934316971;0.8959777888019554;-0.005145847328810335;-0.004981018826403231;1.0337901163402237;9.999981527144865;0.8334973301643324;0.015561853365162404;0.01556215420697745;0.8062615713653034;-0.013547998868229631;0.806383704935943
27.696388;1.0330766903311728;0.9256135979771294;0.8959775951540637;-0.005145847372540244;-0.004981018830713867;1.0337901653819195;9.999981281888216;0.8334973812097837;0.015561855119883622;0.015562154224518133;0.8062615446859887;-0.013547998881614624;0.806383486262139
27.706388;1.0330766100109157;0.9256135934972843;0.8959774001278632;-0.005145847414491325;-0.004981018836314893;1.0337902129312415;9.999981067814563;0.8334974474327688;0.015561856871023402;0.015562154191248977;0.8062615201636031;-0.013547998894835971;0.8063832664561306
27.716388;1.0330765345483308;0.9256135797338138;0.8959772045062775;-0.005145847454612379;-0.004981018843144244;1.0337902580389506;9.999980883519987;0.8334975288004793;0.015561858612412853;0.01556215410438896;0.8062614977343299;-0.013547998907934648;0.8063830455920785
27.726388;1.0330764645427792;0.9256135565453006;0.8959770090326437;-0.005145847492839389;-0.004981018851124541;1.0337902999681947;9.999980726912092;0.8334976252061166;0.01556186033523969;0.015562153963353578;0.8062614773889928;-0.013547998920957578;0.8063828238060641
27.736388;1.0330764005995459;0.9256135239645368;0.8959768143233738;-0.005145847529099248;-0.0049810188601958;1.033790338233202;9.999980595775178;0.8334977363910444;0.015561862029553248;0.015562153766391152;0.8062614592599837;-0.013547998933920608;0.8063826013204893
27.746388;1.0330763431026588;0.9256134822113765;0.8959766208132078;-0.00514584756333044;-0.0049810188703477525;1.0337903724916964;9.99998048831453;0.8334978618874231;0.015561863685911332;0.015562153509485184;0.8062614435872688;-0.013547998946825736;0.8063823784363499
27.756388;1.0330762921427672;0.9256134316671081;0.8959764287511013;-0.0051458475954997245;-0.004981018881611784;1.0337904024441622;9.999980403460766;0.8334980010014919;0.015561865295996234;0.015562153187122844;0.8062614305588942;-0.013547998959695651;0.8063821555042118
27.766388;1.033076247658441;0.9256133727982476;0.8959762382501169;-0.005145847625605397;-0.004981018894038755;1.0337904278209218;9.999980341290003;0.8334981528397971;0.015561866852029295;0.015562152792861257;0.8062614201876331;-0.013547998972584558;0.8063819328690714
27.776388;1.0330762095933739;0.9256133060713705;0.8959760493207841;-0.005145847653670248;-0.0049810189076948935;1.0337904484296223;9.999980302869302;0.833498316359206;0.015561868346396054;0.015562152319903629;0.8062614123668278;-0.013547998985564103;0.8063817108215285
27.786388;1.0330761779644533;0.9256132318937769;0.8959758618896831;-0.005145847679729978;-0.0049810189226635595;1.0337904642090314;9.999980289201249;0.8334984904373143;0.015561869771979028;0.015562151762033643;0.80626140698663;-0.013547998998710568;0.806381489609781
27.796388;1.0330761528888057;0.925613150556802;0.8959756758422879;-0.005145847703815193;-0.004981018939037117;1.0337904752370723;9.99998030025414;0.8334986739726173;0.015561871122465014;0.015562151114155005;0.8062614039638505;-0.013547999012108495;0.8063812694434571
27.806388;1.0330761345512856;0.9256130621749027;0.8959754910600531;-0.005145847725925752;-0.004981018956895244;1.0337904817133279;9.99998033449634;0.8334988659548648;0.015561872392440784;0.015562150372683315;0.8062614032492802;-0.013547999025850771;0.8063810504228084
27.816388;1.0330761230978598;0.9256129666701453;0.8959753074589528;-0.005145847746012593;-0.004981018976292244;1.0337904839637087;9.999980389193814;0.8334990654410447;0.015561873577873133;0.015562149536489833;0.8062614048571435;-0.013547999040020147;0.8063808325310875
27.826388;1.0330761185414983;0.9256128638568752;0.8959751250627259;-0.0051458477639850595;-0.004981018997258962;1.03379048245211;9.999980462153268;0.8334992714840929;0.015561874677028796;0.015562148607446447;0.8062614088544676;-0.01354799905467482;0.8063806157675263
27.836388;1.033076120730355;0.9256127535667459;0.8959749440163715;-0.005145847779733893;-0.004981019019793065;1.033790477736546;9.999980553474272;0.8334994831087207;0.01556187569136717;0.015562147589637233;0.8062614153240187;-0.013547999069859947;0.8063804002698298
27.846388;1.0330761293644155;0.9256126356818121;0.8959747644517553;-0.005145847793143349;-0.004981019043849254;1.0337904703813423;9.999980665382857;0.83349969937372;0.015561876626022222;0.01556214648774106;0.8062614243666267;-0.013547999085616293;0.8063801863575828
27.856388;1.0330761439880236;0.9256125100865034;0.8959745863621853;-0.00514584780410338;-0.004981019069347785;1.0337904609317214;9.999980801310931;0.8334999194242315;0.01556187748950356;0.01556214530546977;0.806261436131067;-0.013547999101961352;0.8063799745767828
27.866388;1.0330761639213715;0.9256123766386356;0.8959744096674931;-0.005145847812541412;-0.004981019096193291;1.0337904499473984;9.999980965500828;0.8335001424357963;0.015561878292437614;0.01556214404547935;0.8062614507958712;-0.013547999118881913;0.806379765732232
27.876388;1.033076188266107;0.9256122351729001;0.8959742343510851;-0.00514584781843909;-0.00498101912429815;1.0337904379693645;9.99998116224841;0.8335003675495019;0.015561879045818364;0.015562142710481838;0.8062614684863719;-0.013547999136340846;0.8063795608277199
27.886388;1.0330762160534377;0.9256120855297968;0.8959740604864902;-0.005145847821817512;-0.004981019153603991;1.0337904254294432;9.999981394852394;0.8335005939072465;0.015561879759532323;0.015562141302873984;0.8062614892078495;-0.013547999154260628;0.8063793609162755
27.896388;1.033076246373718;0.9256119275699104;0.8959738881874465;-0.005145847822727678;-0.004981019184098901;1.0337904126450974;9.999981665515833;0.8335008207259987;0.01556188044112866;0.01556213982334244;0.8062615128276889;-0.013547999172525672;0.8063791669322765
27.906388;1.033076278395831;0.9256117611227924;0.8959737175902533;-0.0051458478212521;-0.0049810192158250685;1.0337903998799982;9.999981975977844;0.8335010473210896;0.015561881094967976;0.015562138271492769;0.8062615390708671;-0.013547999191026207;0.8063789795988103
27.916388;1.0330763113838646;0.9256115859596888;0.8959735488582747;-0.00514584781749655;-0.004981019248874307;1.0337903873717378;9.999982327827844;0.8335012730878694;0.015561881722724796;0.01556213664813591;0.8062615675419069;-0.013547999209670375;0.8063787994676838
27.926388;1.0330763447281597;0.9256114018612961;0.8959733821408562;-0.005145847811567261;-0.004981019283380282;1.0337903753724067;9.999982722236464;0.8335014974968938;0.015561882325423411;0.015562134956926614;0.8062615978060775;-0.0135479992283545;0.8063786270427784
27.936388;1.033076377880283;0.925611208706676;0.8959732175137092;-0.005145847803536657;-0.0049810193195017356;1.033790364193427;9.999983159553025;0.8335017201203537;0.01556188290574512;0.015562133204659077;0.80626162949366;-0.013547999246962227;0.8063784628550309
27.946388;1.0330764102327012;0.9256110065330868;0.8959730549599274;-0.00514584779341797;-0.004981019357390536;1.033790354171419;9.999983639395612;0.8335019406930869;0.015561883468948838;0.015562131400371859;0.8062616623207467;-0.013547999265401369;0.8063783074406221
27.956388;1.033076441087306;0.925610795575166;0.895972894412733;-0.005145847781171369;-0.004981019397164972;1.0337903455887774;9.999984161126159;0.8335021591450034;0.015561884021799918;0.015562129553748189;0.8062616960150839;-0.013547999283627156;0.80637816131074
27.966388;1.033076469740921;0.9256105762646565;0.8959727358395115;-0.0051458477667329265;-0.004981019438915963;1.033790338613383;9.999984723926964;0.833502375530667;0.015561884570596858;0.01556212767422997;0.8062617302670507;-0.013547999301634651;0.8063780249566939
27.976388;1.033076495599054;0.9256103491771344;0.8959725792916146;-0.005145847750052008;-0.004981019482731311;1.033790333262474;9.999985326160742;0.8335025899541988;0.015561885120738818;0.015562125771761368;0.8062617647380994;-0.01354799931944812;0.8063778988554243
27.986388;1.033076518233986;0.9256101149218942;0.8959724248860195;-0.005145847731121079;-0.004981019528694713;1.033790329410333;9.999985964740688;0.8335028025516934;0.015561885678827318;0.015562123857269846;0.8062617990659117;-0.013547999337122819;0.8063777834463269
27.996388;1.0330765373646238;0.9256098739935663;0.8959722727521269;-0.0051458477099739185;-0.0049810195768567244;1.033790326895954;9.999986635488224;0.8335030134795722;0.015561886253887292;0.015562121941398277;0.806261832839664;-0.013547999354746244;0.8063776790670121
28.006388;1.0330765527672914;0.9256096266928038;0.8959721229916306;-0.005145847686663196;-0.004981019627196774;1.0337903256854104;9.999987334064764;0.8335032229248006;0.015561886854939295;0.015562120033829271;0.8062618655604507;-0.013547999372432158;0.8063775859189747
28.016388;1.0330765641934576;0.9256093731814312;0.8959719756760759;-0.0051458476612496655;-0.004981019679600102;1.0337903259187318;9.999988056860012;0.8335034311004401;0.015561887488296212;0.015562118144381992;0.8062618966282059;-0.013547999390312957;0.8063775041481231
28.026388;1.0330765713882364;0.925609113605624;0.8959718308343533;-0.005145847633807804;-0.0049810197338890794;1.0337903278002878;9.999988802187552;0.8335036382006564;0.01556188815774332;0.015562116283774938;0.8062619253773597;-0.013547999408532714;0.8063774339477299
28.036388;1.0330765741739576;0.9256088481805123;0.8959716884114004;-0.005145847604431507;-0.0049810197898915755;1.0337903314897892;9.999989570744479;0.8335038443984966;0.015561888865462545;0.015562114462979391;0.8062619511277004;-0.0135479994272415;0.806377375515361
28.046388;1.0330765724748758;0.9256085771901329;0.8959715482724502;-0.005145847573233708;-0.004981019847471974;1.0337903370812977;9.999990364558062;0.8335040498626776;0.015561889611785331;0.0155621126916339;0.8062619732198815;-0.013547999446595274;0.8063773288864268
28.056388;1.033076566269902;0.925608300957903;0.8959714102505977;-0.005145847540341974;-0.0049810199065079015;1.033790344613836;9.999991185969607;0.8335042547329381;0.01556189039490754;0.015562110976573845;0.8062619910989269;-0.013547999466756338;0.8063772938366336
28.066388;1.0330765556093207;0.9256080198257349;0.8959712741569335;-0.005145847505881374;-0.004981019966858994;1.0337903540673632;9.999992037035543;0.8335044591358814;0.01556189121165547;0.015562109321831994;0.8062620044670129;-0.013547999487878094;0.806377269961965
