time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.076388;1.0330765407064033;0.9256077341497327;0.8959711397820339;-0.005145847469954592;-0.0049810200283569184;1.0337903653484712;9.999992918975638;0.8335046632711678;0.015561892058595945;0.015562107729960221;0.806262013336423;-0.013547999510100005;0.8063772568224914
28.086388;1.03307652193406;0.9256074443164467;0.8959710069495255;-0.005145847432635377;-0.004981020090815229;1.0337903782880382;9.99999383224007;0.8335048674349161;0.015561892932126396;0.015562106203185365;0.8062620178911399;-0.013547999533585504;0.8063772539699433
28.096388;1.0330764996871513;0.9256071507358951;0.895970875529263;-0.005145847393961033;-0.004981020154038446;1.03379039265073;9.999994776683547;0.833505071936695;0.015561893828168407;0.01556210474350537;0.8062620183087946;-0.013547999558545873;0.8063772608879172
28.106388;1.0330764742512857;0.9256068538086619;0.8959707453467222;-0.005145847353927638;-0.004981020217821443;1.0337904081269877;9.999995751361423;0.8335052770486835;0.015561894742767169;0.015562103352300306;0.8062620146786507;-0.013547999585201462;0.8063772770039666
28.116388;1.033076445781556;0.9256065539141608;0.8959706161392746;-0.005145847312500325;-0.004981020281958265;1.0337904243274159;9.999996754446387;0.8335054830282114;0.015561895672271975;0.015562102030803285;0.8062620069878608;-0.013547999613739085;0.8063773017709625
28.126388;1.033076414357983;0.9256062514594804;0.8959704876284568;-0.005145847269620206;-0.004981020346255259;1.0337904408618013;9.999997783552178;0.8335056900998205;0.015561896612378865;0.015562100781265962;0.8062619950989095;-0.013547999644315184;0.8063773347029896
28.136388;1.0330763800287888;0.9256059469679645;0.8959703595842323;-0.005145847225211126;-0.004981020410528395;1.033790457455168;9.99999883660186;0.8335058983948724;0.015561897558029477;0.015562099607050206;0.806261978735875;-0.013547999677081334;0.8063773753534099
28.146388;1.0330763428005292;0.9256056411275577;0.8959702318455431;-0.00514584717920254;-0.0049810204745997485;1.033790473940536;9.99999991242526;0.8335061079286052;0.015561898504316411;0.015562098511169853;0.8062619575760586;-0.01354799971219593;0.8063774233015182
28.156388;1.0330763026041547;0.9256053347754677;0.8959701043354146;-0.005145847131551421;-0.00498102053831717;1.0337904901546122;10.000001010352788;0.8335063186509746;0.015561899446666593;0.015562097494848071;0.8062619313988806;-0.013547999749805015;0.8063774781735276
28.166388;1.03307625929535;0.9256050288696053;0.895969977070913;-0.005145847082253789;-0.004981020601584035;1.033790505893312;10.00000212977641;0.8335065305720285;0.015561900380599968;0.015562096557401909;0.8062619001108101;-0.013547999790017907;0.8063775396664683
28.176388;1.0330762126902158;0.9256047245029753;0.895969850138456;-0.00514584703136009;-0.0049810206643568595;1.0337905209938116;10.000003270101034;0.8335067438405026;0.015561901302383165;0.01556209569686623;0.8062618636484656;-0.013547999832912806;0.8063776075254688
28.186388;1.0330761626053504;0.925604422904287;0.8959697236047313;-0.005145846978989913;-0.004981020726600625;1.0337905354549504;10.000004430295835;0.8335069586843373;0.015561902210165488;0.015562094909972884;0.8062618219140406;-0.013547999878555476;0.8063776815029916
28.196388;1.0330761089235152;0.9256041253143975;0.8959695974599259;-0.005145846925327666;-0.004981020788251027;1.0337905494306867;10.00000560805343;0.833507175326195;0.015561903104195201;0.015562094191571276;0.806261774788878;-0.013547999927001673;0.8063777613724039
28.206388;1.033076051699937;0.925603832833566;0.8959694716449483;-0.005145846870607509;-0.0049810208492176745;1.0337905631462923;10.000006799551194;0.8335073939673776;0.015561903986108891;0.015562093535232628;0.8062617221713025;-0.013547999978292037;0.8063778469466932
28.216388;1.0330759912238598;0.9256035464063883;0.8959693460397399;-0.005145846815110489;-0.00498102090939812;1.0337905769045959;10.000008000280426;0.8335076147989922;0.015561904858134974;0.015562092935079637;0.8062616639696024;-0.013548000032451938;0.8063779380466242
28.226388;1.0330759279407693;0.9256032668714077;0.8959692204076874;-0.005145846759169491;-0.004981020968680631;1.0337905910978373;10.000009205856335;0.8335078380214835;0.01556190572210417;0.015562092386686169;0.8062616000398879;-0.01354800008949437;0.8063780344649192
28.236388;1.033075862337222;0.9256029949550173;0.8959690943973602;-0.005145846703159567;-0.0049810210269506765;1.0337906061191664;10.00001041180063;0.8335080638448646;0.015561906578321452;0.015562091886984292;0.8062615301570858;-0.01354800014943019;0.8063781359415381
28.246388;1.0330757949242046;0.9256027312791436;0.8959689675932645;-0.005145846647472505;-0.004981021084103633;1.0337906223067903;10.000011612946771;0.8335082924182198;0.015561907425512037;0.015562091434206076;0.8062614540496117;-0.013548000212271318;0.8063782421431505
28.256388;1.0330757262496664;0.9256024764043251;0.8959688395395317;-0.005145846592500795;-0.004981021140054695;1.0337906399930041;10.00001280332396;0.8335085237846432;0.01556190826229625;0.015562091027360583;0.8062613714427663;-0.013548000278018352;0.8063783526654058
28.266388;1.0330756568700694;0.9256022307999455;0.8959687097246225;-0.005145846538639932;-0.004981021194746563;1.0337906595403095;10.000013976507546;0.833508757948392;0.015561909088043457;0.015562090665072104;0.8062612820802144;-0.01354800034666344;0.8063784670622058
28.276388;1.0330755873120436;0.9256019947618215;0.8959685775940379;-0.005145846486286786;-0.004981021248156515;1.0337906813170046;10.000015125884126;0.8335089949493619;0.015561909901146809;0.015562090344515285;0.8062611856882207;-0.013548000418203214;0.8063785848941337
28.286388;1.0330755180718523;0.9256017684095833;0.8959684425843752;-0.005145846435829135;-0.004981021300295537;1.0337907056636575;10.0000162444336;0.833509234881505;0.015561910696903549;0.015562090061235186;0.8062610819148347;-0.013548000492626453;0.8063787057723747
28.296388;1.033075449677924;0.9256015517643505;0.8959683041413994;-0.00514584638763781;-0.004981021351197134;1.0337907328537694;10.000017324696456;0.8335094779239668;0.015561911467748471;0.015562089809499711;0.8062609703400555;-0.013548000569892617;0.8063788293751798
28.306388;1.0330753827502719;0.9256013447996686;0.8959681617691178;-0.005145846342063729;-0.004981021400909067;1.0337907630879988;10.000018359596455;0.8335097243853915;0.015561912204468545;0.015562089582596294;0.8062608505436629;-0.013548000649936321;0.8063789554346976
28.316388;1.033075317996335;0.9256011474562507;0.8959680151091746;-0.005145846299445499;-0.004981021449490792;1.0337907965411797;10.000019343385347;0.8335099746890474;0.015561912896356066;0.015562089373434113;0.8062607221595028;-0.013548000732691075;0.8063790837207413
28.326388;1.0330752561269938;0.9256009596392861;0.8959678639902912;-0.005145846260111797;-0.004981021497003208;1.03379083334984;10.00002027188211;0.833510229299931;0.015561913530901719;0.015562089175042582;0.8062605849004963;-0.01354800081810104;0.8063792140618959
28.336388;1.0330751976916683;0.9256007811516217;0.8959677084163005;-0.005145846224366333;-0.00498102154349914;1.0337908735538048;10.000021142022439;0.8335104886627285;0.015561914093942336;0.015562088980987808;0.8062604385805033;-0.013548000906108347;0.8063793463568647
28.346388;1.0330751429600886;0.9256006116079264;0.895967548497483;-0.005145846192489651;-0.004981021589037867;1.0337909171135125;10.00002195111026;0.8335107531963141;0.015561914569951997;0.015562088786641086;0.8062602831431668;-0.013548000996637815;0.8063794805152021
28.356388;1.0330750919579286;0.925600450421659;0.8959673843694631;-0.005145846164757432;-0.004981021633710841;1.0337909639535274;10.00002269634568;0.8335110233103481;0.015561914942194256;0.01556208859029193;0.8062601186692554;-0.013548001089599252;0.8063796164194269
28.366388;1.0330750445727135;0.9256002968565409;0.8959672161537394;-0.005145846141422918;-0.00498102167764764;1.0337910139519144;10.00002337460932;0.8335112993869095;0.015561915193382741;0.015562088392528465;0.8062599453573444;-0.013548001184890131;0.8063797539823712
28.376388;1.033075000620644;0.9256001501195861;0.8959670439843268;-0.005145846122670453;-0.00498102172100388;1.033791066952081;10.000023982359366;0.8335115817494899;0.01556191530704719;0.015562088195110086;0.8062597635081042;-0.013548001282386346;0.8063798931810899
28.386388;1.033074959857562;0.9256000094853659;0.8959668680587769;-0.005145846108600067;-0.004981021763937568;1.0337911228506906;10.000024515764423;0.8335118706782338;0.015561915268101694;0.015562088001188011;0.8062595734845133;-0.013548001381946066;0.8063800339880597
28.396388;1.0330749220036515;0.9255998743784621;0.895966688657309;-0.005145846099253916;-0.004981021806565017;1.0337911816567713;10.000024970699757;0.8335121664488817;0.01556191506207605;0.015562087815268846;0.8062593756120643;-0.013548001483431585;0.8063801763282951
28.406388;1.0330748867893862;0.9255997443265039;0.895966506122573;-0.005145846094655552;-0.0049810218489178834;1.0337912434416834;10.000025342952402;0.8335124693231035;0.015561914674653263;0.015562087641300185;0.8062591701185169;-0.013548001586717144;0.8063803201203373
28.416388;1.0330748539049786;0.9255996188130755;0.8959663208234397;-0.00514584609483641;-0.004981021890938824;1.0337913082369288;10.00002562877956;0.8335127795139938;0.015561914092263485;0.015562087480801188;0.8062589571699307;-0.013548001691673552;0.8063804652846398
28.426388;1.0330748229233773;0.9255994971681238;0.8959661331655566;-0.005145846099830666;-0.004981021932509168;1.0337913759615704;10.000025824908898;0.8335130971612094;0.015561913302884962;0.015562087332866046;0.8062587368985021;-0.013548001798160734;0.8063806117309574
28.436388;1.033074793392146;0.9255993786020189;0.8959659436535221;-0.005145846109652504;-0.004981021973480534;1.0337914463990296;10.000025928435793;0.8335134222573469;0.015561912296182461;0.015562087196053476;0.8062585093953843;-0.013548001906050473;0.8063807594159526
28.446388;1.0330747649650387;0.9255992623497787;0.8959657528865667;-0.0051458461242901215;-0.004981022013700694;1.0337915191988736;10.000025936859895;0.8335137545955851;0.015561911063317647;0.015562087070776085;0.8062582747228663;-0.01354800201525854;0.8063809084060785
28.456388;1.0330747373496232;0.9255991477533799;0.8959655614246568;-0.005145846143714537;-0.004981022053028548;1.0337915938901012;10.000025847552246;0.8335140938626231;0.01556190959729122;0.015562086959907549;0.8062580329295851;-0.013548002125761346;0.806381058874936
28.466388;1.033074710185577;0.9255990342084666;0.8959653696412886;-0.00514584616787085;-0.004981022091346117;1.0337916699343956;10.000025657280073;0.8335144397467522;0.015561907892675017;0.015562086866930974;0.806257784038142;-0.013548002237595985;0.8063812110460429
28.476388;1.0330746830337265;0.9255989210932453;0.8959651777047448;-0.005145846196657585;-0.004981022128584307;1.0337917467915254;10.000025362229211;0.8335147919278663;0.01556190594381706;0.015562086793304302;0.8062575280235234;-0.013548002350842421;0.8063813650913304
28.486388;1.0330746554481152;0.9255988077489108;0.8959649856254067;-0.005145846229937809;-0.004981022164747154;1.0337918239063553;10.00002495815339;0.8335151500453974;0.01556190374373027;0.015562086737135408;0.8062572648186802;-0.01354800246560986;0.8063815210611025
28.496388;1.0330746270542024;0.9255986935288559;0.8959647932712452;-0.005145846267583368;-0.004981022199910566;1.0337919007033691;10.000024440231627;0.8335155137183481;0.015561901285320761;0.015562086693649934;0.8062569943270005;-0.01354800258205668;0.8063816789214081
28.506388;1.0330745975677103;0.9255985779419872;0.8959646004153154;-0.005145846309498483;-0.004981022234198405;1.033791976649006;10.00002380264509;0.833515882568958;0.01556189856359157;0.01556208665696504;0.8062567163894172;-0.013548002700404599;0.8063818386205513
28.516388;1.0330745667220285;0.9255984607631739;0.8959644068004983;-0.005145846355596146;-0.00498102226774431;1.033792051203736;10.000023038929381;0.8335162561975611;0.015561895576503903;0.015562086622390881;0.8062564307332732;-0.013548002820912269;0.8063820000939708
28.526388;1.0330745341920964;0.9255983419664209;0.8959642121470793;-0.005145846405770203;-0.004981022300654503;1.0337921236982115;10.000022142670419;0.8335166341207649;0.01556189232386512;0.015562086587233187;0.8062561369722411;-0.013548002943847684;0.8063821632367354
28.536388;1.03307449959911;0.9255982215650398;0.8959640161472904;-0.005145846459903508;-0.0049810223330017875;1.0337921933360992;10.000021107033435;0.8335170157507518;0.015561888806109722;0.015562086549332204;0.8062558346673943;-0.013548003069473517;0.8063823278694966
28.546388;1.0330744625632342;0.9255980995173992;0.8959638184927329;-0.005145846517899351;-0.00498102236484771;1.0337922592804176;10.000019924187171;0.8335174004629589;0.015561885024217305;0.01556208650546255;0.8062555233967799;-0.013548003198022698;0.8063824937174523
28.556388;1.0330744227502502;0.9255979757199673;0.8959636189401153;-0.0051458465797010935;-0.004981022396261225;1.0337923206994208;10.000018586262625;0.8335177876918438;0.015561880979901157;0.015562086451302115;0.8062552027753886;-0.013548003329681422;0.8063826604476391
28.566388;1.0330743799159448;0.9255978500125438;0.8959634173656889;-0.0051458466452704065;-0.004981022427333086;1.033792376743392;10.000017086639081;0.833518176971412;0.015561876675440348;0.01556208638248913;0.8062548724112117;-0.01354800346459721;0.8063828277396502
28.576388;1.0330743339201807;0.9255977221822158;0.8959632137308353;-0.005145846714541752;-0.004981022458183983;1.0337924264803702;10.000015419873696;0.8335185679320508;0.015561872113317478;0.015562086295930113;0.806254531844361;-0.013548003602891845;0.8063829953437457
28.586388;1.033074284655926;0.9255975920013606;0.89596300801265;-0.005145846787407139;-0.0049810224889507955;1.0337924688709792;10.000013581012194;0.833518960307515;0.015561867296195001;0.015562086191244558;0.8062541805324429;-0.013548003744665572;0.8063831631062282
28.596388;1.0330742319937445;0.9255974592437036;0.8959628001914849;-0.005145846863733784;-0.004981022519773445;1.0337925028310164;10.000011565554393;0.8335193539316721;0.015561862227603265;0.015562086070994257;0.8062538178709695;-0.013548003889999223;0.8063833309507148
28.606388;1.033074175833042;0.9255973236447642;0.8959625902549406;-0.005145846943381296;-0.004981022550799811;1.0337925273137523;10.000009369844541;0.8335197486834127;0.015561856912332311;0.015562085938398324;0.8062534432060372;-0.013548004038966176;0.8063834988444382
28.616388;1.0330741161491725;0.9255971848687453;0.8959623781936773;-0.005145847026217188;-0.00498102258218453;1.033792541325054;10.000006991090416;0.833520144423278;0.015561851355745124;0.01556208579514535;0.8062530558424335;-0.013548004191652491;0.8063836667747903
28.626388;1.033074052973316;0.925597042486335;0.8959621640232848;-0.0051458471121314416;-0.004981022614077635;1.0337925438897433;10.000004427097865;0.8335205410033275;0.015561845562996177;0.015562085642380262;0.8062526550690257;-0.013548004348162853;0.8063838347314903
28.636388;1.0330739863747767;0.9255968959604274;0.8959619477847439;-0.00514584720103417;-0.004981022646622855;1.0337925340266039;10.000001676058302;0.8335209383463965;0.01556183953907226;0.015562085483255158;0.8062522402063639;-0.013548004508606284;0.8063840027319293
28.646388;1.033073916460122;0.925596744712739;0.8959617295039487;-0.005145847292845648;-0.004981022679950197;1.0337925107386845;9.999998736031118;0.8335213365054155;0.015561833289375994;0.015562085323830185;0.8062518106341775;-0.013548004673081097;0.8063841708975577
28.656388;1.0330738433340463;0.9255965882394909;0.8959615091697527;-0.005145847387503961;-0.004981022714159682;1.0337924730213501;9.999995604462818;0.8335217356700303;0.01556182681992619;0.015562085172379803;0.8062513657548802;-0.013548004841674482;0.806384339464876
28.666388;1.0330737670583179;0.9255964261210805;0.8959612867505818;-0.005145847484980981;-0.004981022749328693;1.0337924198904413;9.999992278597775;0.8335221361583787;0.015561820136655673;0.015562085038800478;0.8062509049177026;-0.013549005014478468;0.8063845254971548
28.676388;1.0330736876985525;0.9255962579173046;0.8959610622443167;-0.00514584758527881;-0.004981022785525798;1.0337923504051079;9.999988756346534;0.8335225383903284;0.015561813244438874;0.015562084934325413;0.8062504273669131;-0.013549005191618656;0.8063846956052019
28.686388;1.0330736054053438;0.9255960831093711;0.8959608357047462;-0.00514584768841971;-0.004981022822811503;1.0337922637141193;9.999985036641492;0.8335229428424206;0.015561806147005345;0.015562084871093675;0.8062499322383163;-0.013549005373273195;0.8063848667630843
28.696388;1.033073520428326;0.9255959011693117;0.8959606071629789;-0.005145847794456861;-0.004981022861257692;1.033792159115903;9.999981119193249;0.8335233500279376;0.015561798847399106;0.01556208486171628;0.8062494185699617;-0.01354900555965397;0.8063850391455821
28.706388;1.0330734330914348;0.925595711669242;0.8959603765185472;-0.005145847903489956;-0.0049810229009819035;1.0337920360167094;9.999977004275708;0.8335237605083679;0.015561791347079785;0.015562084918967599;0.8062488853123766;-0.013549005750973498;0.8063852129566281
28.716388;1.0330733438115822;0.9255955143354166;0.8959601435583524;-0.005145848015658125;-0.004981022942160533;1.0337918938756852;9.999972692855623;0.8335241748939278;0.015561783644611102;0.01556208505581556;0.8062483313817637;-0.013549005947433962;0.806385388416367
28.726388;1.033073253127698;0.925595309014925;0.8959599080816388;-0.005145848131116841;-0.0049810229850233345;1.0337917323040509;9.999968186456831;0.8335245938172585;0.015561775736319058;0.015562085286073484;0.8062477557632883;-0.013549006149232242;0.8063855657251713
28.736388;1.0330731616413231;0.9255950955445389;0.8959596699706914;-0.005145848250025304;-0.004981023029840791;1.03379155116376;9.999963486320608;0.8335250179316629;0.015561767616633831;0.015562085624581994;0.8062471575990192;-0.013549006356572146;0.8063857450394245
28.746388;1.0330730699081812;0.9255948736403091;0.8959594291747954;-0.005145848372560471;-0.004981023076894905;1.033791350526139;9.999958592823994;0.8335254479216914;0.01556175927613801;0.015562086085810532;0.806246536206498;-0.013549006569679868;0.8063859264793808
28.756388;1.0330729783945787;0.925594642940226;0.8959591856542953;-0.005145848498943207;-0.004981023126441055;1.0337911306007728;9.99995350583281;0.8335258844481953;0.015561750700522204;0.01556208668230182;0.8062458910152193;-0.013549006788805608;0.8063861101505183
28.766388;1.0330728874848494;0.9255944030814887;0.8959589392835328;-0.005145848629442405;-0.0049810231786851875;1.0337908916971517;9.999948225081933;0.8335263280865354;0.01556174187250925;0.015562087424816481;0.8062452214717221;-0.013549007014213434;0.8063862961353665
28.776388;1.0330727974789886;0.9255941536843818;0.8959586897920048;-0.005145848764343172;-0.004981023233779256;1.0337906341809857;9.999942749857096;0.8335267793642167;0.015561732774763156;0.01556208832325717;0.8062445269603554;-0.013549007246179103;0.80638648444282
28.786388;1.0330727086232727;0.9255938943712081;0.8959584368186709;-0.005145848903903393;-0.004981023291833306;1.0337903583822363;9.99993707847042;0.8335272388704832;0.015561723391035195;0.015562089386568648;0.8062438067344906;-0.013549007484995212;0.8063866749643887
28.796388;1.033072621163435;0.9255936248697204;0.895958179991466;-0.005145849048337005;-0.0049810233529451655;1.0337900644778586;9.999931208308574;0.8335277073379465;0.015561713704942613;0.015562090622168333;0.8062430599210609;-0.013549007730976805;0.8063868674866346
28.806388;1.033072535310498;0.9255929573049778;0.8959575436384544;-0.0051447687800448725;-0.004979977606013333;1.0337897524304565;9.99992513639716;0.8335281856154694;0.01556170369879152;0.015562092036239674;0.8062422856226684;-0.013549007984453729;0.8063870617554381
28.816388;1.0330724511788658;0.9255926669687309;0.8959572779540623;-0.005144768934736743;-0.004979977673511987;1.0337894220088266;9.999918859984305;0.8335286745420123;0.015561693354357154;0.015562093634348706;0.806241483001944;-0.013549008245730968;0.806387257537988
28.826388;1.0330723688640693;0.9255923660216987;0.8959570072675985;-0.005144769094779764;-0.00497997774427808;1.0337890728642254;9.999912377024383;0.8335291748388433;0.01556168265432265;0.015562095421317774;0.8062406512807965;-0.013549008515049497;0.8063874546611267
28.836388;1.0330722885878882;0.9255920543911127;0.8959567312605112;-0.005144769260331567;-0.004979977818327207;1.0337887046281675;9.999905686246123;0.8335296871090164;0.015561671582415578;0.015562097400964536;0.8062397896962259;-0.013549008792595496;0.8063876530665065
28.846388;1.0330722107108532;0.9255917320568581;0.8959564496258151;-0.005144769431573517;-0.00497997789567888;1.0337883170010558;9.999898786473093;0.833530211891925;0.015561660122373153;0.015562099576895303;0.8062388974737471;-0.013549009078549121;0.8063878528295069
28.856388;1.0330721356358652;0.9255913990292348;0.8959561620396074;-0.005144769608702657;-0.004979977976369607;1.0337879097885538;9.999891675836839;0.833530749678866;0.015561648257475823;0.015562101954075876;0.8062379738480161;-0.01354900937312656;0.8063880540478562
28.866388;1.0330720637174757;0.9255910552958152;0.8959558681996774;-0.005144769791914469;-0.004979978060459585;1.0337874828507403;9.999884351780532;0.8335313008877319;0.015561635971520901;0.015562104539744423;0.8062370180956661;-0.0135490096765865;0.8063882566974436
28.876388;1.033071995205934;0.9255907007186146;0.895955567817021;-0.005144769981408276;-0.004979978148031181;1.0337870360187933;9.999876811393829;0.8335318658533387;0.015561623250149155;0.015562107342890546;0.8062360295060226;-0.013549009989225841;0.806388460622466
28.886388;1.033071930271568;0.925590334966274;0.8959552605311644;-0.005144770177409314;-0.004979978239167296;1.0337865690538741;9.999869051094457;0.8335324448505922;0.01556161008074544;0.015562110373193104;0.806235007302292;-0.01354901031139038;0.8063886656293804
28.896388;1.033071869084598;0.9255899575791602;0.8959549458913302;-0.0051447703801682535;-0.004979978333927889;1.0337860816318265;9.999861066331817;0.8335330381137518;0.015561596450471043;0.015562113640521853;0.8062339506061279;-0.013549010643476222;0.806388871551236
28.906388;1.033071811837197;0.925589568083534;0.8959546234478186;-0.005144770589946246;-0.004979978432352704;1.033785573319959;9.999852852298012;0.8335336458420425;0.015561582344289407;0.015562117155208617;0.8062328584535415;-0.01354901098589933;0.806389078264764
28.916388;1.033071758721836;0.9255891660138721;0.8959542928094982;-0.0051447708070057625;-0.0049799785344767636;1.0337850435893898;9.999844404996953;0.8335342682248803;0.015561567744961785;0.015562120928738139;0.8062317298161606;-0.013549011339059476;0.8063892857044854
28.926388;1.0330717099266118;0.9255887508634415;0.8959539535666268;-0.005144771031600833;-0.004979978640332625;1.0337844918960946;9.999835721422897;0.833534905485289;0.015561552634660672;0.015562124973629621;0.8062305636443493;-0.013549011703340602;0.8063894938570662
28.936388;1.0330716655871124;0.9255883220338351;0.8959536051644076;-0.0051447712639758674;-0.00497997874995415;1.0337839177565928;9.999826798425463;0.833535557912067;0.01556153699629947;0.01556212930212597;0.8062293589287848;-0.013549012079139831;0.8063897027311301
28.946388;1.0330716257162085;0.9255878788273258;0.8959532468993533;-0.005144771504379746;-0.004979978863392256;1.033783320742121;9.999817631279486;0.8335362258813883;0.015561520813637479;0.01556213392550431;0.8062281147194397;-0.01354901246688573;0.8063899123443795
28.956388;1.0330715902424765;0.925587420481804;0.8959528780504021;-0.005144771753079432;-0.004979978980708411;1.0337827004206213;9.99980821332186;0.8335369098815617;0.01556150407069392;0.015562138854927902;0.8062268301013767;-0.01354901286703397;0.8063901227415816
28.966388;1.033071559130061;0.9255869461612821;0.8959524979445529;-0.005144772010366589;-0.004979979101951017;1.0337820563516835;9.999798536676733;0.8335376105182607;0.015561486751082532;0.01556214410238096;0.8062255041738021;-0.013549013280042056;0.8063903340253564
28.976388;1.0330715324411541;0.9255864549060855;0.8959521059007612;-0.005144772276547933;-0.004979979227161559;1.0337813881351658;9.999788593064041;0.8335383284670886;0.015561468838041966;0.015562149680388162;0.8062241360264251;-0.013549013706337498;0.8063905463334423
28.986388;1.033071510306186;0.9255859456249089;0.8959517012311335;-0.005144772551904374;-0.004979979356395356;1.0337806953972493;9.999778374402348;0.8335390644153879;0.015561450315317103;0.015562155600827823;0.8062227246909561;-0.013549014146308424;0.8063907597487985
28.996388;1.03307149286349;0.9255854171098404;0.895951283295977;-0.005144772836647554;-0.0049799794897220214;1.0337799777315426;9.999767873377886;0.8335398190780654;0.015561431167754573;0.01556216187387639;0.8062212690955847;-0.013549014600317454;0.8063909742665726
29.006388;1.0330714802064087;0.9255848680706026;0.8959508514557037;-0.005144773130922564;-0.004979979627222537;1.0337792346716355;9.99975708314772;0.8335405932586797;0.015561411381164304;0.015562168507443127;0.8062197680675677;-0.013549015068727402;0.806391189849488
29.016388;1.0330714723454852;0.9255842971965188;0.8959504049936589;-0.005144773434843998;-0.004979979768987215;1.0337784657024474;9.999745995768363;0.8335413878577632;0.015561390941520453;0.015562175506967143;0.8062182203922666;-0.013549015551914824;0.8063914064544214
29.026388;1.0330714692075793;0.9255837031730048;0.8959499431367631;-0.005144773748523457;-0.004979979915102782;1.0337776703028652;9.999734600451925;0.8335422038362864;0.015561369833672897;0.015562182875937029;0.806216624880533;-0.013549016050246342;0.8063916239905292
29.036388;1.0330714706861406;0.9255830846355931;0.8959494651064901;-0.005144774072087964;-0.004979980065645182;1.0337768479571505;9.999722882874458;0.8335430422001954;0.015561348040386168;0.015562190617176081;0.8062149803701149;-0.013549016564054283;0.8063918423040972
29.046388;1.0330714766844153;0.9255824401419068;0.8959489701223555;-0.0051447744056868465;-0.004979980220687872;1.0337759981221277;9.999710825969057;0.8335439040145785;0.015561325542261384;0.015562198734449922;0.8062132856648011;-0.013549017093639114;0.8063920612724684
29.056388;1.0330714870631288;0.925581768237957;0.8959484573668314;-0.005144774749474599;-0.004979980380317096;1.0337751202357761;9.999698411667755;0.8335447903996381;0.01556130231943002;0.015562207233762929;0.8062115394747514;-0.013549017639272081;0.8063922809058561
29.066388;1.0330715015553324;0.925581067581618;0.8959479259677339;-0.005144775103588744;-0.004979980544638136;1.033774213774759;9.999685622342108;0.8335457025008289;0.015561278354455244;0.015562216123612646;0.806209740358881;-0.013549018201197081;0.8063925013248189
29.076388;1.0330715197869202;0.9255803369837323;0.895947375052517;-0.005144775468148777;-0.004979980713752573;1.0337732782738274;9.999672441049135;0.8335466414691555;0.01556125363280584;0.015562225414603992;0.8062078866962815;-0.013549018779657989;0.8063927226982953
29.086388;1.0330715413760458;0.925579575337649;0.8959468038237968;-0.005144775843278759;-0.004979980887713707;1.0337723133030505;9.999658850998863;0.8335476084142539;0.015561228140228506;0.015562235119183036;0.8062059767652308;-0.013549019374941523;0.8063929452290824
29.096388;1.0330715660074654;0.9255787815498626;0.8959462115820841;-0.005144776229117785;-0.004979981066507761;1.0337713184944535;9.999644835417502;0.8335486043459485;0.015561201860315838;0.015562245251225026;0.8062040088705446;-0.013549019987390375;0.8063931691216466
29.106388;1.033071593469632;0.92557795451651;0.8959455977001058;-0.005144776625800522;-0.0049799812500923475;1.0337702935996878;9.999630378281879;0.8335496302108905;0.015561174773684992;0.015562255825607484;0.8062019813951709;-0.013549020617384654;0.8063933945131239
29.116388;1.0330716236679356;0.9255770931248503;0.8959449615650925;-0.005144777033449417;-0.004979981438448671;1.0337692384893409;9.999615465016518;0.8335506869623892;0.015561146858910888;0.015562266858155753;0.8061998927912962;-0.013549021265332526;0.8063936214251312
29.126388;1.0330716565888007;0.9255761963066909;0.8959443025180859;-0.005144777452188228;-0.004979981631599693;1.0337681531370788;9.999600082136588;0.8335517755292868;0.015561118095036545;0.015562278365323784;0.8061977415780671;-0.013549021931665803;0.8063938497710489
29.136388;1.0330716922130507;0.9255752631127749;0.8959436198398888;-0.005144777882149026;-0.0049799818296128616;1.0337670376266062;9.999584216511002;0.8335528967375677;0.015561088463396525;0.015562290363957294;0.806195526305253;-0.01354902261681424;0.8063940794322049
29.146388;1.0330717304489907;0.9255742927230596;0.895942912792691;-0.005144778323474707;-0.0049799820326070715;1.0337658920878672;9.999567855695242;0.8335540512882225;0.01556105794705791;0.01556230287158025;0.8061932454479419;-0.013549023321175555;0.8063943103459265
29.156388;1.0330717711463226;0.9255732844123485;0.8959421806627503;-0.005144778776322457;-0.004979982240753055;1.0337647165588244;9.999550989250336;0.8335552397714392;0.015561026529026486;0.015562315905666289;0.806190897330017;-0.013549024045117326;0.8063945425114005
29.166388;1.0330718141474284;0.9255722374986011;0.8959414227553429;-0.005144779240861182;-0.004979982454253659;1.033763510935439;9.999533609583398;0.8335564626953009;0.015560994191242699;0.01556232948222208;0.8061884801417233;-0.013549024789017766;0.8063947759622759
29.176388;1.0330718593073696;0.9255711512647367;0.8959406383594241;-0.005144779717269976;-0.004979982673307397;1.0337622750902824;9.999515711301441;0.8335577205618087;0.015560960914751638;0.015562343615837441;0.8061859919749232;-0.013549025553304605;0.806395010755335
29.186388;1.0330719064677256;0.9255700249121069;0.895939826732049;-0.005144780205749021;-0.00497998289809173;1.0337610089935443;9.999497289576057;0.8335590139528897;0.015560926679430336;0.01556235832066502;0.8061834307902258;-0.013549026338453004;0.806395246923329
29.196388;1.0330719554127672;0.9255688575727052;0.8959389871290927;-0.005144780706524383;-0.004979983128779204;1.0337597126673226;9.999478339134754;0.8335603435755508;0.015560891462272256;0.015562373610351161;0.8061807943753825;-0.013549027144956994;0.8063954844447353
29.206388;1.0330720058654919;0.9255676483520642;0.8959381188181337;-0.005144781219828212;-0.004979983365558472;1.033758386119089;9.99945885458083;0.833561710282187;0.015560855235830274;0.01556238949655493;0.8061780803967538;-0.013549027973315765;0.8063957232845053
29.216388;1.0330720575253949;0.9255663963890733;0.8959372210415902;-0.005144781745883136;-0.0049799836086505496;1.0337570294139087;9.999438830980523;0.8335631150588139;0.015560817968494029;0.015562405987712169;0.806175286466078;-0.013549028824044683;0.806395963454292
29.226388;1.0330721100806222;0.9255651008919226;0.8959362930241419;-0.005144782284917038;-0.004979983858309337;1.0337556427263275;9.999418263739036;0.8335645589618116;0.015560779626226188;0.015562423089633293;0.8061724101345613;-0.013549029697676362;0.8063962050820156
29.236388;1.03307216315371;0.9255637611195988;0.8959353340443168;-0.005144782837183283;-0.004979984114797926;1.0337542262466883;9.999397147860565;0.8335660430400569;0.015560740174580057;0.015562440806620687;0.8061694488724761;-0.013549030594742629;0.806396448466511
29.246388;1.0330722162284338;0.9255623763274737;0.8959343435031419;-0.005144783402960306;-0.004979984378369547;1.0337527800484276;9.999375477325827;0.8335675683241275;0.01556069957960233;0.015562459141251934;0.8061664000811849;-0.013549031515769434;0.8063966940201297
29.256388;1.0330722686543339;0.925560945699774;0.8959333209507108;-0.005144783982544946;-0.004979984649260335;1.03375130405505;9.999353245189647;0.8335691358853371;0.015560657807380975;0.015562478093741608;0.8061632611409448;-0.013549032461292541;0.8063969421102498
29.266388;1.0330723197383034;0.9255594683147521;0.8959322660753715;-0.005144784576259999;-0.004979984927673796;1.0337497981291468;9.999330443653905;0.8335707468364051;0.01556061482426549;0.015562497662208982;0.8061600294495527;-0.013549033431873499;0.8063971929419933
29.276388;1.0330723688217527;0.9255579431764351;0.8959311787146576;-0.0051447851844723304;-0.004979985213771464;1.0337482621446277;9.99930706347512;0.8335724022534269;0.015560570598192174;0.015562517843520732;0.8061567024091735;-0.01354903442809647;0.8063974465402095
29.286388;1.033072415302192;0.9255563692436971;0.8959300588900441;-0.005144785807602942;-0.004979985507679487;1.0337466959646857;9.999283093672949;0.8335741031316544;0.015560525098813406;0.015562538634067079;0.8061532774285474;-0.01354903545055409;0.8063977027963657
29.296388;1.0330724586914974;0.9255547454077224;0.8959289067683565;-0.0051447864461210725;-0.004979985809488992;1.0337450994302866;9.999258521571708;0.8335758503863367;0.015560478296055977;0.01556256002993066;0.8061497519444527;-0.013549036499856136;0.8063979615694982
29.306388;1.0330724986884798;0.9255530704854111;0.8959277225613633;-0.005144787100534135;-0.004979986119268331;1.0337434723860948;9.999233332558752;0.8335776448549926;0.015560430158995893;0.015562582025949864;0.8061461233541257;-0.013549037576648623;0.8063982227733653
29.316388;1.0330725351402044;0.9255513432738328;0.8959265065033204;-0.005144787771372359;-0.004979986437110274;1.033741814627769;9.999207510202382;0.8335794872823284;0.015560380656272906;0.015562604614725046;0.8061423888894474;-0.013549038681595424;0.8063984863637018
29.326388;1.0330725679831214;0.9255495626293629;0.8959252588746216;-0.005144788459162467;-0.004979986763172547;1.0337401257849173;9.99918103669034;0.8335813783005859;0.015560329757311442;0.015562627787540861;0.8061385455926748;-0.013549039815339925;0.8063987522996522
29.336388;1.033072597251954;0.9255477274910313;0.8959239799020374;-0.005144789164410558;-0.004979987097677204;1.0337384052936476;9.999153892951728;0.8335833184636566;0.015560277432184967;0.015562651537123953;0.8061345904164895;-0.013549040978505606;0.8063990205906094
29.346388;1.0330726230416256;0.9255458368274332;0.8959226695676603;-0.005144789887593238;-0.004979987440877798;1.0337366524505618;9.9991260586392;0.8335853082991472;0.015560223650407934;0.01556267585972171;0.8061305203119847;-0.013549042171739287;0.8063992913946052
29.356388;1.0330726454065606;0.9255438895841546;0.8959213275463472;-0.005144790629145516;-0.004979987793023121;1.0337348664307635;9.999097512212996;0.8335873482938111;0.015560168380883494;0.01556270075428247;0.8061263322322957;-0.01354904339574131;0.8063995650756238
29.366388;1.033072664296472;0.9255418846503749;0.8959199533318138;-0.0051447913894754225;-0.004979988154357204;1.033733046279189;9.999068231339072;0.8335894388354582;0.015560111592120764;0.015562726219897748;0.8061220230976263;-0.01354904465124323;0.8063998421779207
29.376388;1.0330726795496585;0.9255398208334809;0.8959185463595108;-0.005144792169009286;-0.0049799885251495465;1.03373119092655;9.999038193662292;0.8335915801885055;0.01556005325110712;0.015562752254519542;0.8061175897930808;-0.013549045938971058;0.8064001233474621
29.386388;1.0330726909189054;0.925537696845538;0.8959171060074815;-0.005144792968222157;-0.00497998890570425;1.0337292992301648;9.999007377496289;0.8335937725335031;0.01555999332245143;0.015562778854979096;0.8061130292306399;-0.013549047259653231;0.8064004092609555
29.396388;1.0330726981221887;0.925535511291187;0.8959156315407755;-0.005144793787631687;-0.004979989296344809;1.0337273700087588;9.998975761874796;0.8335960160061083;0.015559931769227202;0.015562806016991572;0.8061083384027107;-0.013549048614051658;0.8064007005784162
29.406388;1.0330727008888152;0.9255332627136165;0.8959141220954745;-0.005144794627769454;-0.004979989697417381;1.033725402034261;9.998943325832915;0.8335983106970862;0.01555986855445259;0.015562833735842557;0.8061035143316276;-0.013549050002952022;0.8064009978971576
29.416388;1.0330726989401107;0.9255309497029202;0.8959125767385606;-0.005144795489146072;-0.004979990109306892;1.0337233940076593;9.998910047864376;0.8336006566814914;0.015559803641879446;0.015562862007594137;0.8060985539534986;-0.013549051427124295;0.8064013016982667
29.426388;1.0330726919190114;0.9255285709743754;0.895910994518343;-0.005144796372220511;-0.004979990532430435;1.033721344571344;9.998875906263793;0.8336030540804241;0.01555973699567199;0.015562890829431282;0.8060934540740478;-0.013549052887309902;0.806401612308729
29.436388;1.0330726793901734;0.9255261253856105;0.8959093744519191;-0.005144797277397499;-0.004979990967214144;1.033719252335378;9.99884087928288;0.8336055030515063;0.015559668579090772;0.015562920199344311;0.8060882114586025;-0.013549054384237813;0.8064019299060738
29.446388;1.033072660939574;0.9255236119144983;0.8959077155454165;-0.005144798205058759;-0.0049799914140699125;1.0337171158884473;9.998804944487631;0.8336080037172466;0.015559598352912785;0.015562950115557856;0.8060828229497646;-0.013549055918644174;0.8064022545638785
29.456388;1.0330726362095761;0.925521029614034;0.8959060168798934;-0.0051447991555811905;-0.004979991873385929;1.0337149338121014;9.998768078057456;0.8336105561629796;0.015559526275115193;0.015562980575873697;0.8060772854727896;-0.013549057491277801;0.8064025863308993
29.466388;1.0330726048273533;0.9255183775745234;0.895904277630926;-0.005144800129319555;-0.004979992345537953;1.033712704667201;9.998730254069198;0.8336131604934807;0.015559452302270172;0.015563011577836666;0.8060715959604765;-0.013549059102881058;0.8064029253152809
29.476388;1.0330725664257632;0.9255156549162336;0.8959024969824648;-0.005144801126586282;-0.004979992830887021;1.0337104269319888;9.99869144373293;0.8336158168343626;0.015559376391182272;0.01556304311949042;0.8060657513210359;-0.01354906075416994;0.8064032716960015
29.486388;1.0330725207592115;0.9255128607604658;0.8959006740791202;-0.005144802147648641;-0.004979993329763744;1.0337080989628569;9.998651615851804;0.8336185253068881;0.015559298499425184;0.015563075199658155;0.8060597484650387;-0.01354906244581968;0.806403625658431
29.496388;1.0330724677173586;0.9255099941409707;0.8958988080537575;-0.005144803192735557;-0.004979993842482017;1.033705718996871;9.998610738818561;0.8336212860513114;0.01555921858453164;0.015563107817794677;0.80605358431633;-0.013549064178440885;0.8064039873506391
29.506388;1.0330724072664146;0.9255070539350216;0.8958968980538742;-0.0051448042620397625;-0.004979994369358425;1.033703285163474;9.998568782006156;0.8336240992468433;0.015559136602936181;0.015563140973512893;0.8060472557630824;-0.013549065952577898;0.8064043568884164
29.516388;1.0330723394235537;0.9255040389003641;0.8958949432444948;-0.005144805355718193;-0.004979994910700709;1.0337007955536863;9.998525715537623;0.8336269650487393;0.015559052510183977;0.015563174665445635;0.8060407595957136;-0.013549067768741969;0.806404734363982
29.526388;1.0330722641995749;0.9255009477928882;0.8958929427843522;-0.005144806473911649;-0.004979995466794843;1.033698248337425;9.998481509941492;0.8336298834555133;0.015558966261730102;0.015563208890685526;0.8060340924901598;-0.013549069627438641;0.8064051198283787
29.536388;1.0330721814859931;0.9254977794484684;0.8958908958042747;-0.0051448076167729655;-0.0049799960379118095;1.0336956417891983;9.998436136230165;0.8336328542338085;0.015558877812271521;0.015563243645820957;0.8060272510368912;-0.013549071529164059;0.8064055132465886
29.546388;1.0330720909954831;0.9254945327669752;0.8958888013999967;-0.005144808784463355;-0.004979996624316213;1.0336929742353347;9.998389565797913;0.8336358769932792;0.015558787114219956;0.015563278927427478;0.8060202317872935;-0.013549073474387123;0.8064059144574729
29.556388;1.033071992315195;0.925491206680667;0.8958866586192413;-0.005144809977109805;-0.004979997226274305;1.0336902440299987;9.99834177059834;0.8336389512635108;0.01555869411775624;0.015563314730966385;0.8060130312736222;-0.013549075463549306;0.8064063231598417
29.566388;1.0330718850207976;0.9254878001815506;0.8958844664655512;-0.005144811194762236;-0.004979997844071469;1.0336874495084394;9.998292724367463;0.8336420764329808;0.015558598772326142;0.01556335105001471;0.8060056460007772;-0.013549077497080305;0.8064067389059082
29.576388;1.033071768751311;0.9254843123676056;0.8958822239247638;-0.005144812437384775;-0.004979998478026795;1.0336845889196424;9.998242403901585;0.8336452516650797;0.015558501027670096;0.015563387876713587;0.8059980724317706;-0.013549079575406115;0.8064071611028574
29.586388;1.033071643169953;0.9254807424507174;0.8958799300035517;-0.005144813704874865;-0.004979999128481388;1.0336816604031536;9.9981907882869;0.8336484758972581;0.015558400833743751;0.015563425202786998;0.8059903069430383;-0.013549081698948163;0.806407589044612
29.596388;1.0330715078830373;0.9254770897054578;0.8958775837545071;-0.005144814997082608;-0.0049799997957589584;1.0336786619462521;9.99813785655946;0.8336517478903326;0.015558298139951817;0.015563463020079124;0.8059823457951719;-0.013549083868131667;0.8064080219715245
29.606388;1.0330713624583174;0.9254733533850046;0.8958751842445523;-0.005144816313825056;-0.004980000480126673;1.0336755913646225;9.998083586374817;0.83365506626803;0.01555819289424779;0.015563501319715423;0.8059741852080758;-0.013549086083401631;0.8064084591586302
29.616388;1.0330712065083838;0.9254695326756868;0.8958727305498451;-0.005144817654905943;-0.004980001181784009;1.0336724464154077;9.998027954529089;0.8336584294992628;0.01555808504241466;0.015563540090427213;0.8059658214978949;-0.01354908834521898;0.8064088999993555
29.626388;1.0330710397142284;0.9254656267212406;0.8958702218550249;-0.005144819020120098;-0.004980001900885412;1.0336692248887513;9.997970938596424;0.8336618358253672;0.015557974527778448;0.015563579317863433;0.8059572511646311;-0.013549090654032812;0.8064093440215414
29.636388;1.0330708617848694;0.9254616346723799;0.8958676575276461;-0.005144820409231935;-0.0049800026375805;1.0336659245362323;9.997912518246912;0.8336652831768312;0.015557861292077648;0.015563618985632457;0.8059484708721276;-0.013549093010245282;0.8064097908406886
29.646388;1.0330706723924674;0.9254575557134131;0.8958650370862896;-0.00514482182196459;-0.004980003392034819;1.033662542996165;9.99785267511832;0.8336687691354928;0.01555774527762534;0.015563659076668684;0.8059394773469168;-0.01354909541418066;0.8064102400931988
29.656388;1.033070471120448;0.9254533890823569;0.8958623601507378;-0.005144823258003371;-0.004980004164417878;1.0336590778607002;9.997791391957595;0.8336722909688328;0.015557626429025884;0.015563699573880539;0.8059302672884754;-0.013549097866076791;0.8064106913965718
29.666388;1.0330702574822535;0.9254491341336969;0.895859626413773;-0.00514482471697616;-0.004980004954890623;1.0336555267921546;9.997728652109855;0.8336758456929069;0.015557504692971746;0.01556374045962453;0.8059208373561031;-0.01354910036610218;0.8064111443601735
29.676388;1.033070030959918;0.9254447904333624;0.8958568356200921;-0.005144826198415946;-0.0049800057636127095;1.033651887553754;9.997664439427108;0.8336794301179621;0.015557380017805435;0.015563781713418216;0.8059111842271387;-0.01354910291438166;0.8064115985840845
29.686388;1.0330697909604127;0.9254403578007101;0.8958539875753521;-0.005144827701744307;-0.004980006590750541;1.0336481579358998;9.997598737847307;0.8336830408810504;0.01555725235424246;0.015563823310366756;0.8059013046623399;-0.013549105511017609;0.8064120536021179
29.696388;1.0330695367496536;0.9254358362177482;0.8958510821958245;-0.005144829226275078;-0.004980007436466377;1.0336443356293845;9.997531530240357;0.8336866744716708;0.015557121655233838;0.015563865222625315;0.8058911955289095;-0.013549108156092966;0.8064125088351928
29.706388;1.0330692674689983;0.9254312256784862;0.8958481195620202;-0.005144830771209912;-0.004980008300904793;1.0336404181559113;9.997462797384827;0.8336903272277573;0.015556987874322274;0.01556390742121698;0.8058808538055604;-0.013549110849642844;0.8064129635964424
29.716388;1.0330689822230117;0.9254265261366602;0.8958450999097832;-0.005144832335628404;-0.004980009184195494;1.0336364029615137;9.997392518056376;0.8336939952850926;0.015556850964496886;0.015563949876209644;0.8058702765858042;-0.013549113591601098;0.8064134170733513
29.726388;1.0330686802246742;0.9254217375317979;0.8958420235577292;-0.005144833918481784;-0.004980010086455503;1.0336322876100617;9.997320670505847;0.8336976745034761;0.015556710878137064;0.015563992556460723;0.8058594610864422;-0.013549116381764542;0.8064138682494035
29.736388;1.0330683609087203;0.9254168598238723;0.8958388908818361;-0.00514483551857475;-0.004980011007782399;1.0336280698985063;9.997247234566585;0.8337013603885493;0.015556567566944651;0.015564035429794336;0.8058484046585083;-0.013549119219809188;0.8064143158852353
29.746388;1.033068023884468;0.9254118930681791;0.8958357023736638;-0.005144837134547575;-0.0049800119482574425;1.033623747790187;9.997172192617523;0.8337050480076492;0.015556420981394823;0.015564078463362666;0.8058371047581533;-0.013549122105328514;0.8064147586314567
29.756388;1.0330676688410363;0.9254068374807662;0.8958324586695553;-0.005144838764895502;-0.004980012907958504;1.0336193192683922;9.997095528759038;0.8337087319353885;0.015556271070554602;0.015564121622574565;0.8058255589402309;-0.013549125037847325;0.8064151951586556
29.766388;1.0330672955286828;0.9254016933874234;0.8958291605240856;-0.005144840407999505;-0.004980013886965387;1.0336147823188224;9.997017228105394;0.8337124062498951;0.015556117782903127;0.015564164867865826;0.8058137649728963;-0.01354912801679925;0.8064156242230037
29.776388;1.033066903748935;0.9253964610818176;0.8958258088164751;-0.005144842062123693;-0.004980014885351763;1.0336101350290572;9.996937277451886;0.8337160645463925;0.015555961068102014;0.015564208151987448;0.8058017209624461;-0.013549131041496793;0.8064160446668042
29.786388;1.033066493327741;0.9253911407381417;0.8958224045644403;-0.005144843725410957;-0.004980015903168806;1.0336053756252912;9.996855665904281;0.8337196999542076;0.015555800878702146;0.015564251419953611;0.8057894253064484;-0.013549134111129018;0.8064164553420032
29.796388;1.0330660640824922;0.9253857324272465;0.8958189488906205;-0.005144845395893156;-0.00498001694043276;1.033600502414697;9.996772384757353;0.8337233051515246;0.015555637170216451;0.015564294609942922;0.8057768765225384;-0.013549137224770103;0.8064168550420777
29.806388;1.033065615752499;0.9253802361827617;0.895815443005459;-0.005144847071476286;-0.0049800179971190486;1.0335955136935984;9.996687427266334;0.8337268723514459;0.01555546990031359;0.015564337653869312;0.8057640731691399;-0.013549140381375533;0.8064172425185548
29.816388;1.0330651479502697;0.9253746520771589;0.895811888258222;-0.005144848749908516;-0.004980019073150127;1.033590407655219;9.996600788507749;0.8337303932675637;0.015555299028618559;0.015564380478309603;0.8057510139117725;-0.013549143579780043;0.8064176165103278
29.826388;1.033064660247834;0.9253689802488447;0.8958082862290058;-0.005144850428771032;-0.004980020168387168;1.0335851823513358;9.996512465919865;0.8337338591002535;0.015555124517060485;0.01556442300481515;0.8057376975859709;-0.013549146818696487;0.8064179757442788
29.836388;1.033064152357379;0.9253632209238036;0.8958046388049645;-0.0051448521054941205;-0.004980021282641443;1.033579835737064;9.996422460782746;0.8337372605363376;0.015554946331110023;0.015564465148667219;0.8057241231910918;-0.013549150096690976;0.8064183189348763
29.846388;1.0330636242464197;0.925357374481277;0.8958009482047662;-0.005144853777374543;-0.004980022415691524;1.0335743657523946;9.996330779222014;0.8337405876958215;0.015554764441432752;0.015564506817149638;0.8057102898982754;-0.01354915341214228;0.8064186447823374
29.856388;1.033063076153236;0.9253514414561838;0.8957972169499879;-0.005144855441571886;-0.004980023567290528;1.0335687703753111;9.996237431470831;0.8337438300004834;0.015554578824273078;0.015564547908902465;0.8056961971262868;-0.013549156763224423;0.8064189519409384
