time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.866388;1.0330625085790874;0.925345422480694;0.8957934478163703;-0.005144857095071235;-0.004980024737158721;1.0335630476533324;9.996142430420457;0.8337469760479157;0.015554389460792309;0.01556458831560047;0.8056818446360924;-0.013549160147907923;0.8064192389462418
29.876388;1.0330619222491844;0.9253393182886359;0.8957896438257019;-0.005144858734627651;-0.004980025924972724;1.0335571957576917;9.996045791583523;0.8337500135804529;0.015554196336608971;0.01556462792483916;0.8056672325817449;-0.013549163563941832;0.8064195041686179
29.886388;1.0330613179798236;0.9253331297999143;0.8957858082585007;-0.0051448603567269225;-0.004980027130366133;1.033551213010533;9.995947534252675;0.8337529295154905;0.01555399944168808;0.015564666620979975;0.8056523615220833;-0.013549167008827318;0.8064197458642476
29.896388;1.033060696501199;0.9253268582201724;0.8957819446139068;-0.005144861957571272;-0.00498002835293708;1.033545097775711;9.99584768172922;0.83375570994325;0.015553798770234996;0.015564704282866439;0.8056372324389679;-0.013549170479817204;0.8064199622525592
29.906388;1.0330600583757235;0.9253205050940299;0.8957780565742287;-0.005144863533089537;-0.004980029592257928;1.033538848211646;9.995746260386833;0.8337583400610812;0.015553594320818032;0.015564740780627237;0.8056218467623029;-0.013549173973925016;0.8064201515055844
29.916388;1.033059404062207;0.9253140722794209;0.8957741480580019;-0.005144865078956798;-0.004980030847877878;1.033532462071216;9.995643299161145;0.8337608040944948;0.015553386097482818;0.015564775973848245;0.8056062063570698;-0.01354917748791017;0.8064203116716305
29.926388;1.0330587340058754;0.9253075618783598;0.8957702232938944;-0.00514486659058606;-0.004980032119287681;1.0335259367412981;9.995538830049439;0.8337630852502712;0.015553174111214568;0.015564809711175374;0.8055903135268726;-0.013549181018249415;0.806420440606639
29.936388;1.033058048627156;0.9253009762197614;0.8957662868530697;-0.005144868063112765;-0.004980033405852951;1.0335192694858055;9.995432889199535;0.8337651656989152;0.015552958380016675;0.015564841829972182;0.8055741711146486;-0.013549184561117802;0.806420535951424
29.946388;1.0330573482640628;0.9252943179312697;0.8957623436858005;-0.005144869491404193;-0.004980034706787357;1.0335124576914985;9.99532551819177;0.8337670265943002;0.015552738928156347;0.015564872155655572;0.805557782623943;-0.01354918811237037;0.8064205951728303
29.956388;1.0330566331755382;0.9252875900453947;0.8957583991529092;-0.005144870870053123;-0.004980036021187402;1.0335054989510586;9.995216764711648;0.8337686481038975;0.015552515786324902;0.01556490050163218;0.8055411523032473;-0.013549191667510145;0.8064206155928292
29.966388;1.033055903604516;0.9252807960823872;0.895754459007012;-0.005144872193339985;-0.004980037348056558;1.0334983910014794;9.9951066821482;0.8337700093883952;0.015552288992465186;0.015564926669386693;0.805524285239564;-0.013549195221647298;0.8064205943202217
29.976388;1.0330551598630482;0.9252739400993684;0.8957505293894511;-0.005144873455203451;-0.0049800386862789425;1.0334911317112077;9.994995328963599;0.8337710885154827;0.015552058592512259;0.015564950447228913;0.8055071874454122;-0.013549198769459087;0.8064205281623046
29.986388;1.0330544024172075;0.9252670267351883;0.8957466168804232;-0.005144874649220091;-0.004980040034586103;1.0334837191880955;9.994882768929532;0.8337718622889364;0.015551824641144059;0.015564971608693925;0.8054898658968022;-0.013549202305167093;0.8064204136179983
29.996388;1.0330536319588086;0.9252600612559461;0.8957427285540964;-0.005144875768568691;-0.0049800413915509975;1.0334761518128959;9.994769072312565;0.8337723060217636;0.015551587202411133;0.015564989912963489;0.8054723285267703;-0.013549205822525555;0.8064202469257638
29.999994;1.0330528494312263;0.9252530495704471;0.8957388720262841;-0.005144876805988603;-0.004980042755601847;1.0334684281113897;9.99465431700787;0.8337723933510742;0.015551346350392065;0.015565005106612309;0.8054545842151509;-0.013549209314792983;0.8064200241198931
29.999994;0.6633199903833883;0.7041133806138332;1.0617595119018943;1.5057428365251524;2.269877749842443;0.7227235467015588;9.994538589092153;0.8337720961336323;0.015551102170223449;0.015565016923887521;0.8054366428234018;-0.013549212774700524;0.8064197410271776
29.999995;0.6632916978341318;0.7040334706209856;1.0616899663939046;1.5055406533731315;2.26966701750033;0.7226825063946113;9.994421983525442;0.8337713844245309;0.015550854758422467;0.015565025085026468;0.8054185152910418;-0.013537216194439178;0.8064191916222456
29.999996;0.6632637121107431;0.7039517167093102;1.0616172274474016;1.5053402054967813;2.2694578064710638;0.7226413061826866;9.99430460497058;0.8337702265325703;0.015550604222221643;0.015565029294471813;0.805400213769418;-0.013525219565649203;0.806418572754402
29.999998;0.6632082315765203;0.7037968937434316;1.061478413975632;1.5049383275610444;2.2690389260105372;0.7225679450879549;9.994186568036618;0.8337685890667773;0.015550350680731214;0.01556502923928966;0.8053817517195789;-0.013502222879398972;0.8064176949670978
30.000002;0.6630993497688964;0.7034947475051003;1.0612029871934314;1.5041368712369003;2.2682000936204285;0.7224284225450953;9.99406800530361;0.8337664374588887;0.01555009426178008;0.015565024559498923;0.8053631418794581;-0.01345522612624346;0.8064163352757603
30.00001;0.6628805157288981;0.7028963156640792;1.060656611096642;1.5025316410517446;2.266524566347418;0.7221587401676003;9.993949101363606;0.8337637385659205;0.015549835103749802;0.015565014801620295;0.8053443914134065;-0.013362229295745454;0.8064141200728937
30.000026;0.6624452870686395;0.7017130981108491;1.0595735690039383;1.499330081181886;2.2631781001831794;0.7216269044474765;9.993830128978516;0.8337604667097982;0.015549573411811091;0.015564999441932986;0.8053265022238841;-0.013176232375010722;0.8064112751555141
30.000058;0.6615754942339012;0.6993732612502817;1.0574363640718472;1.4929443222472236;2.2564987664385123;0.7205749267558491;9.993711416439917;0.8337566101323031;0.015549309567131601;0.015564977915673215;0.8053094794775151;-0.012805235349456537;0.806406378892157
30.000122;0.6598436492135705;0.6947766529913194;1.0532525359425664;1.4802639043377788;2.2432019285914087;0.7184868181016565;9.993593266041183;0.8337521698141347;0.015549044205597587;0.015564949587521837;0.8052973378300924;-0.012070238207621398;0.8064009786196343
30.00025;0.6564023863254096;0.6858789701841099;1.045227078884917;1.455247642340514;2.2168499852424612;0.7143475831689317;9.993475925421249;0.8337471510217264;0.015548778162325796;0.015564913833063531;0.8053081022954;-0.010626240944168648;0.8064094478068289
30.000506;0.6496075309683771;0.6691873127649747;1.0304749829172788;1.4065514035851119;2.165076580199604;0.7061922181836108;9.9933595922404;0.8337415601216214;0.01554851227420759;0.01556487020087909;0.8054088105606966;-0.007841243557633843;0.8064961939897357
30.000762;0.6429290328179719;0.6538493272920296;1.0173325272307618;1.3595885513216177;2.1145227227947325;0.6981867118216968;9.993244397612294;0.8337354098108233;0.01554824724455275;0.015564818423072694;0.8055885156645105;-0.005193246047108462;0.8066722614490515
30.001018;0.6363687753539571;0.6397432268229102;1.0056631783058947;1.3142951716834523;2.0651480413603633;0.6903320458605066;9.993130444137336;0.8337287221595264;0.015547983691255372;0.015564758339780743;0.8058492816182133;-0.0026802484103466734;0.8069382674684221
30.001236;0.6308778119042238;0.628616521385652;0.9967881878536673;1.2770073546650529;2.0240192891912883;0.6837621942982802;9.993017896602106;0.8337215239070812;0.015547722228112468;0.01556468990072264;0.806132171681292;-0.0006462506428443826;0.8072341288060564
30.001236;0.6308774379542654;0.6286112467214944;0.9967861056085593;1.2770073554707662;2.0240192880788843;0.6837521268257978;9.992907011389827;0.8337138396199375;0.015547463502796885;0.015564613131997923;0.8061132380437034;-0.0006462527379485525;0.8072319582051702
30.001237;0.6308522920914911;0.6285608189668436;0.9967514268307525;1.2768380722410249;2.023830973615757;0.6837118169082275;9.992798123946134;0.8337056897374444;0.015547208253342739;0.015564527990935429;0.8060955188651487;-0.0006372546877366279;0.8072305627908635
30.001238;0.6308274026603056;0.6285088131447073;0.9967137013091041;1.276669011295479;2.0236428170232466;0.6836712443602635;9.992691668949469;0.8336970948320471;0.015546957313432523;0.015564434279021419;0.806079040311359;-0.000628256484636431;0.8072299663676473
30.00124;0.6307775105756699;0.6284049187585545;0.9966331221367596;1.276332398935894;2.0232699940419065;0.6836003919648307;9.992588208302541;0.8336880827409717;0.015546711460394243;0.015564331681604288;0.8060638208403075;-0.0006102581238489783;0.8072301813914857
30.001244;0.6306774664745032;0.6282049323463801;0.9964793360050416;1.275657481446554;2.0225224476472725;0.6834702422164097;9.992488417274135;0.8336786898753357;0.015546471275910493;0.015564219857088576;0.8060518762243662;-0.0005732596053939678;0.8072332140170791
30.001252;0.6304787230754617;0.6278080456862117;0.9961690857645534;1.274313722691846;2.021031296135307;0.6832197739880697;9.992393010706287;0.833668954063824;0.015546237252755854;0.015564098548997238;0.8060462187821921;-0.0005012609334378161;0.8072420604088437
30.001268;0.6300804453545907;0.627024256157024;0.9955598485409018;1.2716270501470264;2.018048440023691;0.6827319612519074;9.992302647308872;0.8336589113753765;0.015546010011820885;0.01556396764753513;0.8060538485428156;-0.00035726211285590876;0.807263708528485
30.0013;0.6292849692713292;0.6254738931923488;0.9943595767335225;1.2662715783979968;2.0120937658363918;0.681767774022761;9.992217890587016;0.8336486018112982;0.015545790322541149;0.015563827163239907;0.8060867494888599;-7.32631470172754e-05;0.807310176929747
30.001364;0.6276981153925845;0.6224181088235298;0.9920101062414913;1.2556350180018374;2.0002410437917524;0.6798581754387181;9.992139260330491;0.833638073094534;0.015545578920038355;0.015563677205609585;0.8061749011246617;0.00047873596180973395;0.8074116647227045
30.001492;0.6245436460313716;0.6164870131211323;0.9875292919364405;1.234641821431611;1.9767377641543928;0.676079122545396;9.992067318908816;0.8336273753306779;0.015545376395118021;0.015563517907847603;0.8063832926287753;0.0015197352118732936;0.8076340928107195
30.001748;0.6183236995748124;0.6052998004471014;0.9793770092638567;1.1937748202190739;1.9305389459355071;0.668645581890752;9.992002669879753;0.8336165520639226;0.015545183298551075;0.015563349276532383;0.8068769231179891;0.0033557346007434983;0.8081455479829189
30.002004;0.6122237264312352;0.5949427046298729;0.9722239973622283;1.1543564182729422;1.8853986658590411;0.6613585451512672;9.991945840743394;0.83360563951021;0.015545000279765239;0.015563171144387976;0.8074517942564864;0.004865734123245914;0.8087398982888554
30.00226;0.6062414600469102;0.585338595419193;0.9659810659936587;1.1163341746810331;1.841296033197356;0.6542180253109805;9.991897186014953;0.833594675171491;0.015544828054326186;0.015562983199995627;0.8081089071848246;0.006054733771974836;0.8094163317275936
30.002516;0.6003786719509622;0.5764206688546165;0.960565014089561;1.079662509281267;1.7982067560035013;0.6472220394233958;9.991856910198312;0.8335837042157623;0.015544667262565573;0.015562785045236362;0.8088482615361328;0.006927733540826147;0.8101734537111127
30.002772;0.5946334552028402;0.5681193773666826;0.9558897236031624;1.0442945515206001;1.7561135930762726;0.6403705977170783;9.991825125676245;0.8335727768929023;0.015544518426713417;0.015562576337500566;0.8096688554528052;0.007488733428325986;0.8110092541073317
30.003028;0.589006272865229;0.5603796276490755;0.9518854684533977;1.0101847215639264;1.71499222448432;0.6336627093232439;9.991801823922586;0.8335619433143726;0.015544382077936963;0.015562356858945485;0.8105716892249429;0.007742733439365913;0.8119241019575862
30.003284;0.5834960113344151;0.5531456764242907;0.9484804679039825;0.9772926740047686;1.6748298702881443;0.6270963915607278;9.991786826933847;0.8335512522557582;0.015544258918720315;0.01556212643872657;0.8115577671881703;0.00769573358538899;0.8129187351296281
30.00354;0.5781016188928992;0.5463724130311214;0.9456176930916416;0.9455744749903944;1.6356053882696262;0.6206706671514709;9.991779815040351;0.8335407500413005;0.015544149873343512;0.01556188498946064;0.8126260941515712;0.007351733882712233;0.8139922195596314
30.003796;0.5728229432706894;0.5400175899324678;0.9432407439119833;0.9149915883502642;1.5973022546200553;0.6143825587246979;9.991780364297158;0.8335304755713374;0.015544056024555672;0.01556163271584228;0.8137766718316494;0.006716734350239433;0.8151449700336914
30.004052;0.5676579105881231;0.5340447198980635;0.9413038018320008;0.8855025297238734;1.5599021703314913;0.6082330911508209;9.991787940528777;0.833520457115468;0.015543978495490458;0.01556137018515103;0.8150104974963428;0.005794735008939358;0.8163786954794084
30.004308;0.5626068701053949;0.5284182190346346;0.9397563250933189;0.8570738681992652;1.5233922286436181;0.6022192976652229;9.991801889468809;0.8335107181892425;0.015543918359034107;0.015561098149479506;0.8163265619896539;0.004592735881406621;0.8176934181372862
30.004564;0.5576676650466673;0.5231089474180546;0.9385612231115759;0.8296678590875236;1.4877570138736866;0.5963402247600055;9.991821475941693;0.8335012875498352;0.015543876639357726;0.01556081728876855;0.8177268497119412;0.003113736987845866;0.8190923979647089
30.00482;0.5528393737253797;0.5180925434945469;0.9376861511818885;0.8032476394788587;1.4529772862820922;0.5905939315203692;9.991845951071786;0.83349219805241;0.015543854328227661;0.015560528080857092;0.8192093416333438;0.0013647383406561152;0.8205751574612156
30.005076;0.5481206383336985;0.5133405920480766;0.9370905512316573;0.7777827737874079;1.4190447041231262;0.5849784854106085;9.99187456131519;0.8334834737169422;0.015543852318440222;0.015560230910640386;0.8207740181055334;-0.0006502600574045416;0.822143427410171
30.005332;0.5435108010907503;0.5088382049005552;0.9367557899998307;0.7532385270712281;1.3859395876246743;0.5794939575362619;9.991906546557889;0.8334751209530077;0.015543871213626511;0.015559926280573379;0.8224228628551874;-0.0029252582109060995;0.8238011524363426
30.005588;0.5390078239304406;0.5045615966874221;0.9366481928964803;0.7295850107256596;1.353652880534929;0.5741364151958515;9.991941237468467;0.8334671291062844;0.015543911066455652;0.015559614929438527;0.8241548685727033;-0.005455256128057755;0.8255494654524557
30.005844;0.5346109524108887;0.5004971647708285;0.9367494718494833;0.7067916317110796;1.322169236074696;0.5689059190610098;9.991978160503631;0.8334594733314183;0.015543971293483555;0.015559297801499875;0.8259690390003687;-0.008235253818013988;0.827389663293284
30.0061;0.5303190549388547;0.49662989383785333;0.9370384671572635;0.6848299870459696;1.2914766806688316;0.5638005307968822;9.992016998195487;0.8334521161278489;0.015544050857547556;0.015558975949232258;0.827866385231739;-0.011259251290183235;0.8293251619629413
30.006356;0.5261309752826124;0.49294782795696196;0.937498939910796;0.6636707923670713;1.261560001111011;0.5588193184811399;9.992057483692827;0.8334450082750727;0.015544148497378691;0.01555865046397441;0.8298469216909102;-0.01452324855490305;0.8313585061535945
30.006612;0.5220445692343069;0.4894388822886872;0.9381154313801001;0.6432867373353094;1.2324083743809353;0.5539593509015355;9.992099399599626;0.8334380912807228;0.015544262836318623;0.015558322393919936;0.8319096683600031;-0.018020245623006928;0.83349128516365
30.006868;0.5180585733568895;0.4860922054519212;0.9388725757085984;0.6236526085051559;1.204011190595326;0.5492186906467247;9.992142650782947;0.8334313039719381;0.01554439235664108;0.015557992662086859;0.8340556562564296;-0.021746242504166933;0.8357272114608582
30.00738;0.5103715348920885;0.4798421439782412;0.9407697294519333;0.5865233789843136;1.1494115091303845;0.5401083943566257;9.992187282991136;0.8334245917717572;0.015544535356451547;0.01555766203783798;0.8386079265828292;-0.02985623920742786;0.8405284126428081
30.007841;0.5037831786016792;0.4746957541124992;0.9428586234759823;0.5554248976655496;1.1027288169208058;0.5323005156932229;9.992233438927416;0.8334179097882667;0.01554469004350771;0.015557331143946654;0.8429095220569609;-0.03788423574355512;0.8451502894517542
30.008107;0.5001123871245834;0.47190971320232533;0.944206442955743;0.538366182214431;1.0767317074118554;0.5279391061135184;9.992281298450362;0.8334112164653169;0.0155448547459574;0.015557000511860347;0.8454224796527929;-0.04283223212491149;0.8478972149416433
30.008107;0.5001237002754976;0.47191745107851124;0.9441943876394072;0.5383661871555185;1.0767317044089892;0.5279232136542255;9.992331015812656;0.8334044679341317;0.015545028100362087;0.015556670645147817;0.8454118311701373;-0.04283222836211222;0.847887301608695
30.008302;0.4975203665882783;0.4699787213188259;0.9452340862272298;0.5263831888025823;1.0583001180381564;0.5248238833940423;9.992382692712225;0.8333976208857097;0.01554520913327756;0.015556342044255636;0.8472496066472014;-0.04656922446143438;0.849919701302208
30.008762;0.49153200437560907;0.4656332066469436;0.9479082237482251;0.49927976039313565;1.0160648395120393;0.5177321616684329;9.992436404028735;0.8333906381290169;0.015545397221643087;0.015556015254484808;0.8516348352407199;-0.05588422042694008;0.854856768780579
30.009223;0.48583088569191246;0.46164366478535507;0.9508181545032635;0.4739979174746597;0.9759606133801129;0.5109850966911468;9.992492213273064;0.8333834887332495;0.015545591942979352;0.015555690913252065;0.8560295490390694;-0.06579821626457043;0.8599434922575293
30.009508;0.48245627811229647;0.45935067449342487;0.9527106534309829;0.45925372947626464;0.952240882077364;0.5069827325901884;9.99255016308752;0.8333761437595403;0.015545792876102879;0.015555369742852251;0.8587407917877712;-0.07220221198205458;0.8631582444976641
30.009508;0.4824672875184127;0.4593600942728241;0.9526975955860066;0.4592537353139766;0.9522408793255827;0.5069701071422343;9.992610265382138;0.8333685709640204;0.01554599946784237;0.015555052554924152;0.8587326204599209;-0.07220220758702417;0.8631491846417735
30.009509;0.4824663008331045;0.45936273427566726;0.9526929388791926;0.45920361126156367;0.9521599915026017;0.5069442549056837;9.992672482961531;0.8333607323901653;0.015546211051146156;0.015554740279724193;0.8587340949724289;-0.07222520308753225;0.8631512035380783
30.00951;0.48246494349724506;0.45936454717814845;0.95268605016907;0.45915314302887417;0.9520783857810299;0.5069202072876094;9.992736751203893;0.8333525905827538;0.015546426970179453;0.015554433936279774;0.8587372665422495;-0.07224819849112166;0.8631544107646398
30.009512;0.4824514947541808;0.4593591685284559;0.9526869329199997;0.459051873055888;0.9519144859902803;0.5068819917425857;9.992803053497566;0.8333441210612583;0.015546646666135668;0.015554134501292774;0.8587501708313395;-0.07229419380142857;0.8631687071793742
30.009516;0.48241424265187227;0.45933786130558424;0.9527006714377431;0.4588496861634851;0.9515873860020628;0.5068176379606703;9.992871443959304;0.8333353209047202;0.015546869697397905;0.015553842775672903;0.8587828257874444;-0.07238518901613876;0.8632059037006049
30.009524;0.48232948056828784;0.4592858315720572;0.9527435111664174;0.4584441980903533;0.9509313363812075;0.5066991839766103;9.992941991446033;0.8333262095266917;0.015547095789691412;0.015553559372761427;0.858855233638719;-0.07256918412689597;0.8632899714593142
30.00954;0.4821511202231513;0.45917015815027706;0.9528383943342476;0.4576370552022408;0.9496251605010384;0.5064716701396236;9.993014737402337;0.833316826433297;0.015547324873966846;0.015553284797365539;0.8590043845769112;-0.0729371791210355;0.8634655105552993
30.009572;0.4817856988093731;0.4589313144148493;0.9530469533069023;0.45602543515379246;0.9470147047351792;0.5060251278714569;9.993089708184703;0.8333072260444148;0.01554755703427694;0.015553019535903018;0.8593072601313886;-0.07367417398520115;0.8638252122720753
30.009636;0.48105209602435894;0.4584482088931726;0.9534772716038479;0.4528304016471418;0.941829038847843;0.5051465762828556;9.993166943950257;0.833297465564267;0.015547792441637573;0.015552764125822663;0.8599168330737641;-0.07515716870923991;0.8645550561947789
30.009764;0.4795919500865858;0.45749015908990953;0.9543639745446215;0.446531107300331;0.9315697477107453;0.5034140267635541;9.99324650045838;0.8332875917726189;0.015548031339449144;0.015552519143666677;0.8611400655485242;-0.07815416328721951;0.8660332970443922
30.01002;0.47672507884113685;0.45563106347765975;0.9561863721804739;0.43429808378310886;0.9115125219057673;0.5000284881533563;9.993328407903242;0.8332776366676116;0.01554827405888627;0.01555228508807357;0.8635879133668809;-0.08427115771395485;0.8690368009815979
30.010532;0.47123157299708657;0.452174666518529;0.959985346059127;0.41123823868535747;0.8731924972188962;0.4935539686194223;9.993412640310769;0.8332676215668979;0.015548521008184343;0.015552062260697145;0.8684863323903627;-0.09697515198256736;0.8752218121081985
30.011044;0.46605503408011845;0.4490611524536827;0.9639530582176099;0.3899546638537088;0.8372120975953061;0.48745847874478654;9.993499145388949;0.8332575616483019;0.015548772577398437;0.01555185073639947;0.8733852776169981;-0.11027914608729333;0.881648631590973
30.011556;0.4611882993418137;0.44627500433125167;0.9680684023038849;0.3703375577709891;0.8034988878426794;0.48173303722704186;9.993587870839741;0.8332474661927758;0.015549029042254822;0.015551650396058167;0.8782847014393608;-0.12414714002667904;0.8883339578017455
30.012068;0.4566207035791442;0.443798973469206;0.9723126806821044;0.3522797303230303;0.7719774340120237;0.4763646714170943;9.993678754072699;0.8332373379347671;0.015549290553843896;0.015551460960218089;0.8831845582281465;-0.13854213380389263;0.8952925045506718
30.01258;0.45234217604499016;0.4416145839195003;0.9766623050215073;0.33568029894916845;0.7425703278918129;0.4713424096627883;9.993771709565268;0.8332271754597728;0.01554955712114999;0.015551282050608937;0.8878038077396179;-0.1534271274256046;0.9022599879506287
30.013092;0.4483445131965557;0.4396967002605474;0.9810737776613885;0.3204480678001266;0.7152048103529242;0.4666542728936107;9.993866584092801;0.8332169743456619;0.015549828600737914;0.015551113288373825;0.89171041191082;-0.1687681208995324;0.9088251994618525
30.013604;0.4446184571192103;0.4380202632496;0.9855045790559649;0.3064951725903977;0.6898046961938026;0.4622902747623571;9.99396308334566;0.8332067263833542;0.015550104780851802;0.015550954309040826;0.8950883289796693;-0.18452711423157958;0.9151831796767241
30.014116;0.4411565705278398;0.43655961276104577;0.9899055588538918;0.29374118058227705;0.6662957294017937;0.4582404307204233;9.99406074541685;0.833196424322379;0.015550385450905804;0.015550804732399441;0.897811510966832;-0.20067210742537425;0.9212239052287172
30.014628;0.43795006267373676;0.43528656409375616;0.9942236815440244;0.2821099305505567;0.6446044189259242;0.4544927630262869;9.994158956494344;0.8331860706197961;0.015550670400214106;0.015550664199807376;0.8998439085676837;-0.21716910048404886;0.9269250081230855
30.015652;0.4322628597010654;0.43314476455453615;1.0023336037358377;0.26190422990496565;0.6063175694509075;0.44785229238698676;9.994256962440016;0.8331756824766064;0.015550959431637016;0.0155505323831559;0.9017774791712379;-0.2510470934110253;0.9372949405207517
30.016573;0.4279485835479011;0.43159848233140535;1.0088049978337144;0.2469202055192675;0.5773983585790387;0.4428220269517973;9.994353908961871;0.8331652898646861;0.015551252366944214;0.015550408957131202;0.9010911907470613;-0.28242308620809065;0.9455166744501452
30.017495;0.4243534797296725;0.4302596538387904;1.0141737906068815;0.23463600418098748;0.553326700781107;0.4386349604997424;9.994448932992562;0.8331549279978114;0.015551548997303134;0.01555029363622364;0.8981020214069462;-0.31445407887300325;0.9527406367373419
30.018416;0.4214456539875232;0.4290255607211705;1.0182174392211818;0.22480138059762075;0.5337964102196854;0.4352480752096205;9.99454125799957;0.8331446306021401;0.015551849060670852;0.015550186290979378;0.8928089586198077;-0.34698507140015655;0.9590195208577098
30.019338;0.4191914206242883;0.4277846867812616;1.020704263978813;0.2171806256955337;0.5184773036392374;0.4326203415244811;9.994630220328247;0.8331344267734284;0.01555215229900103;0.015550087069336213;0.8852119999902109;-0.3798640637834084;0.9644004393021577
30.019398;0.4190663400041054;0.42771018990214615;1.0207957719068348;0.21675371418837258;0.5176137257168864;0.43248671715244213;9.994715204204104;0.83312434050018;0.015552458511701747;0.015549996308968217;0.8846901518140807;-0.38202305601761755;0.9647675867861297
30.019398;0.4190677165404445;0.42772315917414705;1.02078706402461;0.21675813499824784;0.5176233658357927;0.4325011525273935;9.994795596861765;0.833114394335113;0.015552767506187507;0.015549914279307327;0.8846934238391768;-0.38202304809916915;0.9647650500022175
30.019399;0.4190663327541987;0.4277309430541211;1.0207721718236562;0.21675178449912516;0.5176104889711813;0.4325146001760729;9.994870829252825;0.8331046132539057;0.015553078976654498;0.01554984114849509;0.8846868260776181;-0.38205904002805285;0.9647678434786464
30.0194;0.4190644427455879;0.42773915490719266;1.0207590618304287;0.216743860580101;0.5175943069514244;0.43252901513198766;9.994940378834052;0.8330950217497308;0.015553392487123549;0.01554977718739842;0.8846803695342705;-0.382095031810849;0.9647709090951788
30.019402;0.41906186951128105;0.42774703696604643;1.0207464293851682;0.21673376666215308;0.5175736421434267;0.4325423485812999;9.995003692104179;0.8330856377847858;0.015553707580087948;0.015549722849328554;0.8846690691151726;-0.38215202346060917;0.9647779766029535
30.019402;0.4190619938198836;0.42775666804279017;1.0207310793572357;0.21673377281003808;0.5175736460141422;0.43256054817792927;9.99506021547681;0.8330764715326975;0.015554023779562503;0.015549678653381756;0.8846729493431972;-0.3821520149930048;0.9647765346785239
30.019403;0.4190592541398553;0.4277641265337258;1.0207173242779248;0.21672688023364065;0.5175606274456231;0.43257656367105146;9.99510957254861;0.8330675280845835;0.015554340501243822;0.015549645007377925;0.8846680472382924;-0.3821870064229654;0.9647809776540801
30.019404;0.4190570313230645;0.42777299300914284;1.0207055921583408;0.2167189556425863;0.5175444461680844;0.432594349439635;9.995151635761731;0.8330588090102383;0.015554657102109182;0.015549622080734194;0.8846624059398053;-0.3822229977642348;0.964785207403046
30.019406;0.4190532934388572;0.4277805265480626;1.020694449934888;0.2167058141962162;0.5175176562410644;0.43260986419647035;9.99518641453857;0.8330503119459439;0.015554973015234763;0.015549609832809612;0.8846480646203132;-0.38229498903024145;0.9647957652534939
30.01941;0.4190454910054009;0.4277857255144542;1.0206879115209366;0.21667838618803523;0.517461801178367;0.4326220699427487;9.995213944447668;0.8330420314696116;0.015555287811575265;0.015549608108308266;0.8846150532833532;-0.3824389802338183;0.9648177638016521
30.019418;0.41902902065801584;0.42778503327403233;1.0206889070182663;0.21662298655964365;0.5173499450673276;0.4326249289940586;9.995234275279708;0.8330339639049511;0.015555601203908366;0.015549616645639397;0.8845433976874062;-0.38272597138583253;0.964861032616399
30.019434;0.4189970534945501;0.4277737752304472;1.020703117222005;0.21651299877457636;0.5171270022843902;0.43260939915989444;9.995247511947342;0.8330261143619428;0.015555913044808368;0.015549635114630993;0.8843961302804589;-0.38329896249477524;0.9649485053820182
30.019466;0.4189330906446064;0.4277411019512313;1.0207450826421112;0.21629513905751668;0.5166860744510093;0.4325564300974652;9.99525387049763;0.8330184991084552;0.01555622335499584;0.015549663254464649;0.8840962930530971;-0.3844449535677971;0.9651242915388535
30.01953;0.41880743998391284;0.4276646677275211;1.0208341282350555;0.21586563580463008;0.5158156781793143;0.4324319636168162;9.995253695206335;0.8330111386730865;0.015556532291286973;0.01554970090899262;0.883490932685369;-0.386730944611868;0.9654771493271119
30.019658;0.4185638199389107;0.4274978145704094;1.02099652192179;0.21503616535999517;0.5141340775712857;0.4321689327527834;9.995247350004947;0.8330040487595602;0.01555683991589869;0.015549747921103557;0.8822740978803972;-0.3912809356336337;0.966190035529036
30.019914;0.41811218543466727;0.4271487714885108;1.0212334321281653;0.21348621029721399;0.5109815986146417;0.4316602575435109;9.99523508738398;0.8329972382010059;0.015557145978065326;0.015549804064402867;0.8798568352222175;-0.4002959266385519;0.9676676004107417
30.020426;0.4173400129684335;0.42640645266660443;1.0213154276177787;0.21080989291084143;0.5055121391594548;0.43077184978980965;9.995217079045581;0.832990711555693;0.015557450007321984;0.015549869029204124;0.8751001806569089;-0.4179829176318725;0.9708127492917348
30.02145;0.41628471991251914;0.4248011099907331;1.0200207216319626;0.20700264884531336;0.49764440903213747;0.429536628863781;9.995193524303726;0.8329844709148453;0.015557751554992744;0.01554994239474907;0.8659321544733005;-0.4520429086210425;0.9778051295853275
30.022474;0.41583592689536364;0.42308575897417994;1.016967892960613;0.20508858587997647;0.4935785385281709;0.42899953264974083;9.995164643521234;0.8329785196216467;0.015558050278267349;0.015550023679845084;0.8572187608855786;-0.4844088996163448;0.9855720056472195
30.023498;0.4159222404738002;0.4213091122400731;1.0124558722853638;0.20485306305690593;0.4929129846902716;0.4290815166016454;9.995130585820485;0.8329728674714507;0.015558345876246263;0.015550112489718677;0.8489389868469811;-0.515159890629551;0.9939407861040509
30.024522;0.4164776135640731;0.41952655928137966;1.0067959387587853;0.20610079486024752;0.4952576534445404;0.42970454719645684;9.995091393337468;0.832967530718807;0.015558638012748491;0.015550208579259291;0.8410748057773516;-0.5443758816728648;1.0027653898855176
30.025546;0.41743559316201595;0.4177860413008176;1.0002861055395942;0.2086562358659453;0.5002515558316607;0.4307965934749761;9.995047043810562;0.8329625276480284;0.015558926356403548;0.01555031179584538;0.8336031893567261;-0.572131872759359;1.0119146570397017
30.02657;0.41873860806645463;0.4161327050226577;0.9931955489343295;0.21236310829108426;0.5075585033023343;0.4322916180644201;9.994997541691065;0.8329578761247501;0.015559210757297916;0.015550422002883325;0.8265061151799087;-0.5985018639038687;1.0212809590644947
30.027594;0.42033271492984836;0.414600226550904;0.9857539223625404;0.21707693957745994;0.5168614353750108;0.43412657244228253;9.994942999690071;0.8329535955125171;0.015559491337699329;0.015550539071482374;0.819765566711775;-0.623554855122076;1.030771649162793
30.028618;0.42216948674980365;0.41321144954244116;0.9781470738780454;0.22267179661157926;0.5278805825219458;0.4362473998757463;9.994883608778087;0.8329497078861384;0.015559768401830943;0.015550662985123413;0.8133615337776057;-0.6473558464282316;1.0403060079843354
30.029642;0.424205926340965;0.4119820969187288;0.970525836067067;0.22902787988861695;0.5403469301619852;0.4386040426359365;9.99481953085608;0.8329462354984919;0.0155600423271299;0.015550793939663698;0.8072800131329736;-0.6699678378340249;1.0498209339006475
30.030666;0.4264046717465744;0.41091918221723905;0.9630021484455848;0.23604059556384643;0.5540253184897607;0.4411544494359328;9.994750826730007;0.8329432011882827;0.015560313520448774;0.015550932375035643;0.8015020027008576;-0.6914498293493309;1.059259342702656
30.03169;0.4287323011208617;0.41002236880152904;0.9556569248811478;0.2436134487665442;0.5687006393375377;0.44385958446081286;9.994677438371507;0.8329406329973443;0.015560582406963968;0.0155510790016;0.7960144931743732;-0.7118598209845671;1.0685791009828596
30.032714;0.43115917017808425;0.4092866934935129;0.9485476625918463;0.25165901115952;0.5841807601327449;0.44668443373779465;9.994599204548821;0.8329385651801393;0.01556084942837045;0.015551234791895175;0.7908024672767267;-0.7312498127526884;1.0777421816326966
30.033738;0.4336607182671951;0.40870506933354067;0.9417123095839763;0.2600957638139259;0.6002873214410879;0.44960100128620833;9.994515879346576;0.832937032845291;0.015561115004259485;0.015551400932449253;0.7858519053748415;-0.7496708046680032;1.0867190133232754
30.034762;0.43621484540703226;0.4082666924031288;0.9351722774386778;0.268852515652567;0.6168690813648656;0.45258230330665294;9.994427136379821;0.8329360640371063;0.015561379448540863;0.01555157875169104;0.7811497890856406;-0.7671717967428492;1.0954867725831754
30.035786;0.4388015442306746;0.40795803338390774;0.9289362867136054;0.27786339975657226;0.6337903226987074;0.45560636862788717;9.994332580571946;0.8329356747116466;0.015561642908760312;0.015551769586641173;0.7766841000546826;-0.783797788984912;1.1040270097871716
30.037834;0.44398873587072746;0.4076530032435279;0.9173661309996018;0.296349380447445;0.6680591951337702;0.4616642372870223;9.994231754632834;0.8329358688304532;0.015561905378169835;0.015551974635294591;0.768382816244659;-0.8146537813966055;1.120405595573178
30.039882;0.44914219567659885;0.4077066380423201;0.9069318385093494;0.31521586031525006;0.7024366804720056;0.46769295482485856;9.994124188547596;0.8329366400325454;0.015562166764218437;0.015552194865297719;0.7608889123400505;-0.8425167739774728;1.135764824414857
30.04193;0.4541859329121217;0.4080364523228978;0.8975611969461904;0.334148586066193;0.7363574471765696;0.4736055666172992;9.994009563195474;0.8329379710798952;0.015562426877512402;0.01555243096194756;0.7541263630082006;-0.8676647667287826;1.1500719905042918
30.043978;0.4590663803811687;0.4085706269515575;0.8891598517300516;0.3528876304202593;0.7693839123558931;0.47933311258815775;9.993887792850503;0.8329398338592983;0.015562685343659729;0.015552683301974483;0.7480261395101582;-0.8903587596576481;1.1633323515175806
30.046026;0.4637410696353327;0.4092407590189968;0.881621617509255;0.3712183842737399;0.8011893528811207;0.48482762643979443;9.993758851486147;0.8329421947407558;0.015562941667188392;0.01555295199436736;0.7425242032521231;-0.9108367527785668;1.175572767441487
30.048074;0.46818467978119865;0.4099988201086934;0.8748554392977624;0.3889768680807209;0.8315466544630739;0.49005514071852896;9.993622574172106;0.8329450200880768;0.01556319539319608;0.015553236982552936;0.7375615090150198;-0.9293157461121646;1.1868349146285753
30.050122;0.47238009551579174;0.4108039369012749;0.868774529206674;0.4060396037926861;0.8603107448371893;0.4949966895074346;9.993478680964351;0.8329482742518365;0.015563446092167612;0.015553538131249841;0.7330850163069299;-0.9459887396825655;1.1971670843380149
30.05217;0.4763189976682678;0.4116261846167217;0.8633034865669652;0.42231981133991586;0.8874018010186898;0.4996403063301649;9.993326912690337;0.8329519173820547;0.015563693202340311;0.015553855277619577;0.7290476947598549;-0.9610327335143796;1.2066253731742431
30.054218;0.4800009524435156;0.41244645543618424;0.8583794476909185;0.43775945592306964;0.9127842171444126;0.5039850265883196;9.993167090731752;0.8329559109865406;0.015563935995463754;0.015554188288454665;0.7254075211649144;-0.9746077276302249;1.215268463723198
30.056266;0.48342757421248;0.4132473031214118;0.8539430945092431;0.4523243064704818;0.9364634863956026;0.5080338955027129;9.99299914970047;0.8329602204276797;0.015564173708471749;0.015554537090782715;0.7221234766359387;-0.9868567220493643;1.223152258968484
30.058314;0.48660573455698086;0.4140184029458938;0.8499439144081959;0.4660015641867117;0.9584730042894589;0.51179196839683;9.992823212205353;0.8329648081178815;0.015564405653822418;0.015554901639282148;0.7191635469010597;-0.9979087167857578;1.2303347480334823
30.060362;0.4895465846574362;0.4147553751043672;0.8463390760307421;0.47879473096112324;0.9788636868458928;0.5152723002792857;9.99263959336571;0.8329696291129531;0.015564631238061009;0.015555281884392085;0.7164947261554726;-1.0078817118464074;1.2368707046978185
30.06241;0.49225796629190427;0.415451549335318;0.8430893027643453;0.49071530590493245;0.9977015585333598;0.5184869391213062;9.992448699649653;0.8329746348629166;0.015564849898771957;0.015555677739760361;0.7140880202920956;-1.016880707233055;1.2428116746218412
30.064458;0.4947537481748152;0.4161062376734435;0.8401592282837319;0.5017895087733335;1.0150629549009587;0.5214479292140676;9.99225094395971;0.8329797789281981;0.01556506098365191;0.015556088993684727;0.7119184420713301;-1.0249997029449034;1.2482064581298575
30.068554;0.4991653492977191;0.4172777043966311;0.8350757958100757;0.521594250460336;1.0457883729160604;0.5266653140353664;9.992046753294277;0.8329850177583661;0.015565263668621944;0.015556515264877982;0.7081560019516043;-1.0390296989788645;1.2576094989858144
30.069844;0.5004054762217485;0.417615067507644;0.8336862845262771;0.5272260090419872;1.0544526027652308;0.5281531329599378;9.99183663364928;0.8329903088053079;0.015565456957182313;0.015556956071409046;0.7071307050663201;-1.0429066953285606;1.260222302528309
30.069844;0.5004023716500692;0.41761541557789944;0.8337025962434557;0.5272260019146472;1.0544526094780324;0.5281784162509128;9.991621167144318;0.8329956145209957;0.015565639791143704;0.015557410913932439;0.7071505569125587;-1.0429066919838275;1.2602183094787902
30.07224;0.5025183765091581;0.41819919337698264;0.8313588215434911;0.5368845121215308;1.0692369801348995;0.5306991834596767;9.991400888142868;0.8330009056348965;0.015565811272692532;0.015557879350677694;0.7054165689790808;-1.049410688931556;1.2646197265261567
30.075926;0.5053762474530932;0.41900058185359007;0.8282471584682937;0.5500322480638922;1.0892133161177207;0.5340934464044849;9.991176187057993;0.8330061538670999;0.015565970798531182;0.015558361042880145;0.7031097553657596;-1.0580436861589237;1.2704952936828102
30.079613;0.5077930965244405;0.41969015790279957;0.8256691049317647;0.5612587752220444;1.1061410295877407;0.5369722089635915;9.990947349885015;0.8330113239975007;0.01556611798204361;0.015558855685099793;0.7011981246524207;-1.06520768365564;1.2753966560317056
30.083299;0.5098318680160578;0.4202803298968554;0.8235327073810493;0.5708002227736638;1.1204326559775786;0.5394054617180428;9.99071462400043;0.8330163740311863;0.015566252590616406;0.015559362895126697;0.6996166767661284;-1.0711516814112978;1.2794813641119465
30.086986;0.5115443572022237;0.4207826717578614;0.8217670657609724;0.5788727453073288;1.132459672005861;0.5414571840965267;9.990478245300288;0.8330212586206532;0.015566374649701351;0.015559882147332218;0.6983084062736274;-1.0760806794121045;1.2828798886188821
30.090672;0.5129800315748445;0.42120630064351955;0.8203034876022742;0.5856817569081255;1.1425583147463059;0.543183356593189;9.99023847623365;0.8330259317201048;0.015566484507831914;0.015560412704478053;0.6972273062431384;-1.0801686776416988;1.2857063491449758
30.094358;0.5141806784623262;0.4215642240527417;0.8190955884928586;0.5914068595542307;1.1510171179625492;0.5446339715160817;9.989995604156595;0.833030346593357;0.015566582756812731;0.015560953583039732;0.696335367678798;-1.0835576760838703;1.2880548131987872
30.098045;0.5151831947927653;0.42186515366857674;0.8180980481329925;0.5962099959496303;1.1580908007912243;0.5458520363989569;9.989749912953812;0.8330344503440803;0.0155666701098109;0.01556150362784709;0.6955985776134166;-1.0863676747242548;1.2900046980571898
30.101731;0.5160190128749227;0.42211666230178696;0.8172731910373223;0.600231837183207;1.1639975136212228;0.5468745710127293;9.989501750862862;0.833038179774607;0.015566747257895346;0.015562061631571335;0.6949919205475711;-1.088697673551012;1.2916237572153344
30.105418;0.5167139911049521;0.4223275585401986;0.816595387061407;0.6035928313732487;1.1689234244820566;0.5477326006451944;9.989251591416501;0.8330414724722828;0.015566814752413586;0.015562626402016852;0.6944933826951023;-1.090628672553786;1.2929669637338483
30.11279;0.5177986387198292;0.4226552569057895;0.8155301361588873;0.6088366162199265;1.1765897477310663;0.5490501477860381;9.988999935529494;0.8330442877683975;0.015566872988594077;0.015563196811620453;0.6937089549647554;-1.093617671720125;1.2950515160530558
30.120163;0.5185493635977967;0.4228866256031394;0.8148088501709513;0.6124865298610183;1.18191041735921;0.5499752270050903;9.988747190571775;0.8330466148700563;0.015566922215817618;0.015563771823402251;0.6931756301153777;-1.0956766710329404;1.2964886946548975
30.127536;0.5190612062958665;0.42304458524870814;0.8143234334191104;0.6149956457043166;1.1855623856517197;0.5506198485518723;9.98849366518076;0.8330484645925635;0.015566962508267257;0.015564350383387738;0.6928184004008944;-1.097080670472266;1.297468282765631
30.134909;0.5194065957534284;0.42315281249542214;0.8140044462269075;0.6167050864153775;1.1880472586710338;0.5510690241559175;9.988239637672475;0.8330498605234662;0.015566993760109152;0.01556493131496297;0.6925842627615899;-1.098031670018785;1.298131574365623
30.142282;0.5196371337389967;0.42322381328813974;0.8137944289830887;0.6178647485006457;1.1897329391353122;0.5513847670347467;9.98798546192647;0.8330508341964437;0.015567015750481215;0.015565513433638817;0.6924332229248993;-1.0986746696555454;1.2985793275155837
30.149654;0.5197906694868513;0.42327234820343584;0.8136622078185987;0.6186489107172438;1.1908704955451574;0.5516080869033801;9.987731628493371;0.833051420434256;0.01556702821076881;0.015566095724155392;0.6923382929925754;-1.0991076693676696;1.2988798340634473
30.157027;0.519890844532248;0.4233040122398689;0.8135813878842355;0.6191764422089433;1.1916356114195261;0.55177098382352;9.987478692554216;0.8330516544271079;0.015567030862386356;0.015566677366927972;0.692281489426888;-1.0993996691420445;1.2990818133487152
30.1644;0.5199550732359812;0.42332360271655056;0.813533876037067;0.6195322673982175;1.1921523357825607;0.5518914508002888;9.987227171959795;0.8330515700442269;0.015567023501263696;0.015567257669288449;0.6922508326408882;-1.0995966689673031;1.2992177923236876
30.171773;0.5199954237554932;0.42333699518270523;0.8135120769525254;0.6197707342600718;1.1924978710608949;0.5519854848864792;9.986977543507644;0.8330511964306349;0.015567006112582476;0.015567835953698185;0.6922373427757684;-1.0997286688322443;1.2993083813546342
30.181773;0.5200293098769693;0.4233475459089038;0.8134951844189738;0.6199802108137512;1.1928024670165138;0.5520710910353753;9.986730297463376;0.8330505565890673;0.015566978906462041;0.015568411415606213;0.6922290350945575;-1.0998446687248018;1.2993886714951395
30.191773;0.5200442160157961;0.4233523719999734;0.8134972488411052;0.6200977139201207;1.1929737737830153;0.552136274939235;9.98648594172787;0.8330496709556922;0.015566942258323295;0.015568983042323875;0.6922339199855398;-1.0999106686350544;1.2994341853760407
30.201773;0.5200485824925305;0.4233543986448;0.8135106440961736;0.6201619348967274;1.1930669285329123;0.5521890330472002;9.986244966800975;0.8330485602464757;0.015566896622444797;0.015569549641905673;0.6922480016621515;-1.0999466685585617;1.2994597300541249
30.211773;0.5200474981646919;0.42335456998133525;0.8135291701683299;0.6201986203663515;1.1931197969706648;0.552235349289413;9.986007863408217;0.8330472460295436;0.015566842447302259;0.015570109960774485;0.6922652734299866;-1.0999676684957804;1.2994748139336207
30.221773;0.5200435909398308;0.4233542547367673;0.8135512987837231;0.6202200767882177;1.1931500122908687;0.5522782021384648;9.985775125623585;0.8330457531252071;0.015566780074502521;0.015570662851178096;0.6922857171284006;-1.099980668449336;1.299485372153898
30.231773;0.5200371163193861;0.4233515684883367;0.8135729675470731;0.6202331270946969;1.193170100383858;0.5523195730403415;9.985547157489613;0.8330441109238588;0.015566709672035117;0.015571207366716754;0.69230630914188;-1.0999876684219532;1.2994915074856317
30.241773;0.52003043881784;0.4233506763905827;0.8135984613003626;0.6202399115512083;1.1931787347271736;0.5523594478696625;9.985324238342967;0.8330423493870628;0.015566631250855051;0.015571742660277292;0.6923290275951473;-1.09999266841557;1.2994976817772286
30.251773;0.5200218832044141;0.42334808876091173;0.8136236877024601;0.6202431469857113;1.1931849717283063;0.5523998099513003;9.98510661758009;0.8330404910172471;0.015566544746910152;0.015572267825397858;0.6923518553527482;-1.0999956684296857;1.2995028474216008
30.261773;0.5200146100619735;0.42334573605348086;0.8136474419200681;0.6202460382056846;1.1931877297956792;0.5524406333200063;9.98489456236719;0.8330385425833762;0.015566450157292168;0.015572781929617086;0.6923757777695094;-1.099996668459253;1.2995075606797475
30.271773;0.520006183856435;0.42334393291734634;0.81367420086027;0.6202464868877733;1.1931886047196611;0.5524808869594634;9.98468832921752;0.8330364911793577;0.015566347649101444;0.01557328416794948;0.6923997798329218;-1.0999976684954347;1.2995130057475524
30.281773;0.5199971492668654;0.42333980932380744;0.8136976412770831;0.6202458292536841;1.1931889653563146;0.5525215425046581;9.98448819241201;0.8330343074437117;0.015566237521883361;0.015573773917439842;0.6924238450289325;-1.0999986685277527;1.299519208278906
30.291773;0.5199889188998379;0.42333822256290243;0.8137249084251506;0.6202451634619965;1.1931876953428324;0.552562575391958;9.984294494563706;0.8330319560428178;0.015566120023535598;0.015574250749898535;0.692446953217142;-1.0999986685448877;1.2995248143937368
30.301773;0.5199807737902857;0.4233359910280224;0.8137509856105428;0.6202443466595193;1.1931861343861092;0.5526029614977659;9.984107610803571;0.8330294080888336;0.015565995163275502;0.015574714507609295;0.6924710798296833;-1.0999996685357296;1.299532601676443
30.311773;0.519971979307163;0.4233316021504197;0.813774074526754;0.6202436895893136;1.1931864947884336;0.5526446718106275;9.98392788704248;0.8330266469034548;0.015565862694968399;0.015575165312445861;0.6924951980687281;-1.0999996684907098;1.2995403530990703
30.321773;0.5199639040278249;0.4233290985755621;0.813799757763941;0.6202428731070608;1.1931849337035174;0.5526866663935418;9.98375562773146;0.8330236663122249;0.015565722252629791;0.015575603469318248;0.6925192782374914;-1.0999996684022855;1.2995489103085096
30.331773;0.5199558073487156;0.4233271310303285;0.8138265362046189;0.6202416505109091;1.1931825910592742;0.5527288879825768;9.983591053332503;0.8330204661527656;0.015565573457561285;0.015576029355914485;0.6925432839714225;-1.0999996682648683;1.2995582574966902
30.341773;0.5199479200505532;0.4233227729016605;0.8138483543062237;0.6202417811226054;1.1931822505045608;0.5527702610222209;9.983434215966332;0.8330170479323983;0.015565415967585434;0.015576443324146308;0.6925671726592183;-1.0999996680734219;1.2995683717092188
30.351773;0.5199387330874377;0.4233193264517917;0.8138738825511359;0.6202396202696723;1.1931803177404567;0.552812704313384;9.983284990969029;0.8330134143813321;0.015565249599663548;0.015576845655516112;0.6925909022199734;-1.0999996678227393;1.2995792256076815
30.361773;0.5199304292364199;0.4233155116926578;0.8138972194431568;0.6202386530058684;1.1931784656042674;0.552855146038881;9.983143135998343;0.8330095733999262;0.015565074482420423;0.015577236603658328;0.6926144394253041;-1.0999996675098458;1.299590786569115
30.371773;0.5199222986462511;0.4233111149065989;0.8139190481826276;0.6202389350547974;1.193178415772074;0.5528975240170754;9.983008332041932;0.8330055399685227;0.015564891056776508;0.01557761650444723;0.6926377626521844;-1.0999996671356942;1.2996030183742446
30.381773;0.5199128394316008;0.42330636432934393;0.8139421158215571;0.6202371806506142;1.193177264365025;0.552938778317361;9.982880221519295;0.8330013319174696;0.015564699965459384;0.015577985846450265;0.6926608555025208;-1.0999996667029026;1.2996158872569543
30.391773;0.5199042229804621;0.4233025284106025;0.8139653891335432;0.6202363647510512;1.1931757029423893;0.5529808511177315;9.982758481145648;0.8329969636085908;0.015564501987381863;0.015578345222352593;0.6926836977848536;-1.0999996662123037;1.299629365473213
