time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.401773;0.5198957223759496;0.4232970147867554;0.813984951314827;0.6202364957504907;1.193175362134915;0.5530226868298357;9.98264291553054;0.8329924400304809;0.015564297974759403;0.015578695272591725;0.6927062634021056;-1.0999996656617734;1.2996434297410302
30.411773;0.519885822916656;0.42329169736164024;0.8140067462418021;0.620234741469702;1.1931742106561;0.5530642263252662;9.982533517160727;0.8329877490931463;0.015564088750914536;0.015579036699361769;0.6927285248749528;-1.099999665047509;1.299658061386094
30.421773;0.5198766860824262;0.4232866795521312;0.8140275851494765;0.6202337744687864;1.1931723583405498;0.5531054082576784;9.982430434541088;0.8329828593973143;0.015563875068779865;0.015579370317128076;0.6927504578103271;-1.0999996643667092;1.2996732507802913
30.431773;0.5198673147294498;0.42328193180255513;0.8140489769521773;0.6202329586885609;1.1931707969156842;0.5531451758404091;9.982333847428714;0.8329777315939461;0.01556365760851957;0.015579697095266727;0.6927720415136502;-1.0999996636210096;1.2996889965045568
30.441773;0.5198579416480986;0.42327535589456583;0.8140665193331537;0.6202330897973808;1.1931704561851788;0.5531854744806195;9.982243845170157;0.8329723322696903;0.01556343697873431;0.015580018093142233;0.6927932560027161;-1.0999996628184505;1.299705294929224
30.451773;0.5198470517626644;0.4232688032252407;0.814086142179908;0.6202313356192901;1.1931693048447383;0.5532252445939899;9.982160442892708;0.8329666360730429;0.015563213761828976;0.015580334240159092;0.6928140786675445;-1.0999996619728791;1.2997221288088825
30.461773;0.5198368075281584;0.4232622270735642;0.8141043548769288;0.6202309261394526;1.1931685250714212;0.5532644216005755;9.98208367537774;0.8329606210027466;0.01556298852570717;0.01558064609223468;0.6928344858107373;-1.0999996611030536;1.2997394605573944
30.471773;0.5198262045606428;0.4232559150558887;0.8141232460446121;0.6202301104456696;1.1931669638539437;0.5533029449832393;9.98201357926996;0.8329542699089879;0.015562761834079522;0.01558095378099334;0.6928544590482248;-1.0999996602319042;1.2997572310657195
30.481773;0.5198154599435041;0.423247639229531;0.8141381318082608;0.6202302416499216;1.1931666233347942;0.5533397660264437;9.981950117168845;0.8329475772635732;0.01556253433032052;0.015581257218568992;0.69287398839879;-1.0999996593843642;1.2997753674705834
30.491773;0.5198030451936599;0.4232391283858139;0.8141546620184843;0.6202290450084033;1.1931665445308315;0.5533768417539185;9.98189319278405;0.8329405525206989;0.015562306704775002;0.015581556326120287;0.6928930698161527;-1.0999996585843204;1.2997937964478878
30.501773;0.5197911179890049;0.4232302698758163;0.8141691467974547;0.6202279269920127;1.1931644016304934;0.5534131244027868;9.981842701407563;0.8329332173591426;0.015562079513463408;0.015581851069316815;0.6929116994867875;-1.0999996578530253;1.299812450554836
30.511773;0.5197786829249614;0.4232219061523037;0.8141846473971882;0.6202276688281223;1.1931639128222582;0.5534485626136126;9.981798562026684;0.832925598819642;0.015561853097883736;0.015582141388515085;0.6929298636699226;-1.0999996572107489;1.2998312640937204
30.521773;0.519765721466767;0.4232121294472941;0.8141974188065864;0.6202265508477377;1.1931617698841608;0.5534831061216557;9.981760786345696;0.8329177272937526;0.015561627611073311;0.015582427196056771;0.6929475338963169;-1.0999996566811399;1.299850167653065
30.531773;0.5197524929969722;0.4232019445957673;0.8142089339442593;0.6202273907979408;1.1931627925534756;0.5535167063041323;9.981729557958715;0.8329096416318679;0.015561402985028025;0.015582708414879602;0.6929646750144483;-1.0999996562941206;1.2998690869007503
30.541773;0.5197384800144286;0.4231917184292862;0.8142206947271852;0.6202269814947341;1.1931620127504543;0.5535483217375602;9.981705220468061;0.8329013879864109;0.015561178938199163;0.01558298492905618;0.6929812529109978;-1.099999656082886;1.2998879444079023
30.551773;0.519722985436864;0.4231806964862326;0.8142323281007275;0.6202252275677452;1.1931608613745492;0.5535799234157182;9.981688169361037;0.8328930111949145;0.015560955131698419;0.015583256515228579;0.6929972342869183;-1.099999656078131;1.2999066636992676
30.561773;0.5197079487113418;0.42316912834929177;0.8142412470410958;0.6202246671386222;1.1931597905073026;0.5536104899165488;9.981678787203203;0.8328845510207029;0.015560731279616437;0.015583522854410371;0.6930125819170191;-1.0999996563053873;1.2999251731999706
30.571773;0.5196924220782346;0.4231583332134796;0.8142514413802975;0.6202244091612139;1.1931593012618156;0.5536400025877334;9.981677503424745;0.832876042639129;0.015560507152241816;0.015583783541509829;0.6930272468812162;-1.0999996567842907;1.2999434056405346
30.581773;0.5196764265713373;0.42314611855791756;0.8142586348891617;0.6202238488405829;1.1931582301286534;0.5536684432043337;9.981684856783685;0.8328675149176833;0.01556028264165913;0.015584038094891887;0.6930411640480644;-1.099999657527827;1.2999612944649244
30.591773;0.5196602430477945;0.42313395907659856;0.8142652115691387;0.620224131644663;1.19315817978397;0.553695785110451;9.981701438241293;0.8328589875943078;0.015560057811860704;0.015584286029722297;0.693054254644848;-1.0999996585415583;1.2999787746763443
30.601773;0.5196433663989098;0.4231206617841254;0.8142696835081806;0.6202234202643717;1.1931568174560503;0.5537219869577386;9.981727754661469;0.8328504678978194;0.01555983282392695;0.015584526969862829;0.6930664337595533;-1.099999659822157;1.2999957886365925
30.611773;0.5196251086625185;0.42310768904378804;0.8142759831534486;0.6202222241530468;1.1931567375845522;0.5537470026878524;9.98176412095818;0.8328419503557117;0.01555960786335341;0.015584760759069168;0.6930776235008856;-1.0999996613579957;1.300012289877619
30.621773;0.5196074062202207;0.4230944407774648;0.8142799638388499;0.6202216641383559;1.193155665766782;0.5537697988511587;9.98181063000384;0.8328334277933599;0.015559383091310565;0.015584987502968387;0.6930877661454177;-1.099999663132632;1.300028240638256
30.631773;0.5195892988971333;0.4230820334682936;0.8142853193936908;0.6202214066170733;1.1931551755043164;0.5537923652658499;9.981867192628087;0.8328249050951236;0.015559158607824993;0.015585207480009263;0.6930968274531472;-1.099999665127234;1.3000436055897961
30.641773;0.5195708084456641;0.42306821768202757;0.8142877658993231;0.6202208467873601;1.1931541032861024;0.5538137189255599;9.981933618176642;0.8328164012515127;0.015558934513918944;0.015585420989732686;0.6931047914730049;-1.099999667321082;1.300058349221867
30.651773;0.5195522385972606;0.4230542605558136;0.8142893891235932;0.6202216875575455;1.1931551241798417;0.553833901728101;9.98200967893664;0.8328079461860588;0.01555871098705078;0.015585628304720564;0.6931116542928645;-1.0999996696918557;1.3000724385574831
30.661773;0.5195331137861435;0.42303922412689476;0.8142892790700946;0.6202209767376824;1.1931537606721234;0.5538529716079891;9.98209514053743;0.8327995832161214;0.01555848824881168;0.015585829722327764;0.6931174199674327;-1.099999672216196;1.3000858460532079
30.671773;0.5195137370522247;0.42302548476766966;0.814291685791482;0.6202207196446318;1.1931532695957443;0.5538709918575981;9.982189793962402;0.8327913676556227;0.015558266505880363;0.015586025504039466;0.6931220963071655;-1.0999996748706182;1.3000985505403302
30.681773;0.5194931769317802;0.4230089777795198;0.8142903930394564;0.6202197792900191;1.1931536789357955;0.5538880222133521;9.982293460975674;0.832783353201248;0.015558045970755129;0.015586215699618057;0.6931256886646432;-1.0999996776326733;1.3001105370262718
30.691773;0.5194733918562693;0.42299441266353166;0.8142915155018123;0.6202195224515662;1.1931531874595904;0.5539041146334812;9.982405948134156;0.8327755811383616;0.015557826937535445;0.015586400117550175;0.6931281973692285;-1.0999996804824157;1.3001217976905526
30.701773;0.5194534336182405;0.42297775046324715;0.8142888478597089;0.6202188121338006;1.193151823151773;0.5539193110410762;9.982527047048015;0.8327680810841857;0.015557609782123632;0.015586578493333366;0.6931296267729465;-1.0999996834039942;1.3001323360255204
30.711773;0.5194333028964393;0.42296235190618425;0.8142888797235623;0.6202185555534363;1.1931513312911117;0.5539336379106924;9.9826565936008;0.8327608729648417;0.01555739487139091;0.01558675066639256;0.6931300002049505;-1.0999996863863035;1.3001421698993483
30.721773;0.5194129920211455;0.4229449074676415;0.8142852372793117;0.6202178454835587;1.1931499666119492;0.5539461048569249;9.982794451497071;0.8327539673394768;0.015557182537237861;0.015586916697550825;0.6931293659287997;-1.0999996894216773;1.3001513270133318
30.731773;0.5193927598047868;0.422927875160253;0.8142822008461303;0.6202186872310308;1.1931509859643812;0.5539587102443748;9.982940443947756;0.8327473684984317;0.015556973069131416;0.015587076939252664;0.6931277947582147;-1.099999692503538;1.300159835590693
30.741773;0.5193718272854797;0.4229106373555341;0.8142797479027722;0.6202174366986687;1.1931491817056838;0.553970445599758;9.983094350167152;0.8327410795246629;0.015556766559954574;0.015587232002026916;0.6931253767020118;-1.0999996956248863;1.300167718303589
30.751773;0.5193512572342076;0.4228937119801521;0.8142771503821536;0.620218429830516;1.1931504915617914;0.5539812986340684;9.983255880746164;0.8327351070655217;0.015556562767357904;0.01558738261404309;0.6931222144410871;-1.0999996987771543;1.3001749912908416
30.761773;0.5193302924580483;0.4228752183158927;0.8142719202287426;0.6202182775529929;1.193150198473492;0.5539912605993612;9.983424581932816;0.8327294643838528;0.015556361200089595;0.01558752949481769;0.6931184159628629;-1.099999701949155;1.3001816674683748
30.771773;0.5193082696621983;0.4228573836048424;0.814269338945601;0.6202170831274095;1.193150115464725;0.5540003375441471;9.983599827731053;0.8327241689270946;0.01555616131088384;0.015587673346841819;0.6931140913190696;-1.0999997051283186;1.3001877623359497
30.781773;0.519287163061697;0.42283895499292956;0.814263885907923;0.6202163735595887;1.193148749554654;0.5540085530600225;9.983780932183617;0.8327192340932807;0.01555596263981193;0.0155878148888364;0.6931093502477172;-1.0999997083045499;1.300193296391208
30.791773;0.5192660566424969;0.42282221214104554;0.8142614019189715;0.6202161176694906;1.1931482560380164;0.5540159349827447;9.983967222750477;0.8327146611943466;0.015555764900582933;0.015587954798585515;0.6931042965036317;-1.0999997114724387;1.3001982926712148
30.799994;0.5192450183280021;0.4228036811538095;0.8142551760933994;0.6202159656553624;1.193147961978646;0.5540225055695914;9.984158037487338;0.8327104366217696;0.015555567978328756;0.015588093580390046;0.6930990225109759;-1.0999997146285962;1.3002027774171259
30.799994;0.8089503793071314;0.5649575495943259;0.6984989625196826;-0.47740575932240786;-0.589723299161923;0.7975312904516758;9.984352737931662;0.8327065373702227;0.015555371833636984;0.01558823144951531;0.6930936099498846;-1.099999717768346;1.3002067859387914
30.799995;0.8089631812109088;0.5650069112576317;0.6985476068273936;-0.4773524737954923;-0.5896331537323098;0.7975713286079471;9.984550719817673;0.8327029429476823;0.015555176453922468;0.015588368315050373;0.6930881325392956;-1.0999997208867722;1.3002103633043331
30.799996;0.8089757091979841;0.5650574415611684;0.6985979815686416;-0.4772976594664278;-0.589541617660258;0.797611666807784;9.98475138647367;0.8326996423207644;0.015554981914384994;0.015588503900845003;0.6930826565279977;-1.0999997239815549;1.3002135561455153
30.799998;0.8090221545952136;0.5651752418417425;0.6987023435734956;-0.4771895329394803;-0.5893599296032211;0.7976863480004189;9.984954119226968;0.8326966296920468;0.015554788441582758;0.01558863794881807;0.6930772396586035;-1.099999727053036;1.3002164042599695
30.800002;0.8091353647702343;0.5654280551799863;0.6989161168940035;-0.47697432073945906;-0.5889979223017588;0.7978304063779378;9.985158226231556;0.8326938988196032;0.015554596404002882;0.015588770338868843;0.6930719291149479;-1.09999973010171;1.3002189361627197
30.80001;0.8093813117130791;0.5659502160601592;0.6993482374340095;-0.47654236316530524;-0.5882725643070331;0.7981158667108715;9.985362890798454;0.8326914453785201;0.015554406207387288;0.015588900963349235;0.6930667623579713;-1.0999997331260432;1.3002211670466854
30.800026;0.8098908832064342;0.56700671049516;0.700212303592323;-0.4756776202323573;-0.5868233133603727;0.7986847411687719;9.985567181674961;0.8326892731831637;0.015554218157594083;0.015589029472768698;0.6930617721984177;-1.099999736121809;1.3002231041189611
30.800058;0.8109300523753745;0.5691228600146254;0.701924106667435;-0.47394903922120796;-0.5839303886622758;0.7998170280695593;9.985770078973252;0.8326873929773548;0.015554032429145381;0.015589155190386056;0.6930569902838732;-1.0999997390822487;1.3002247590715772
30.800122;0.8130233941736399;0.5732986188235689;0.705251782387915;-0.47048969179771855;-0.5781661383522478;0.8020777197528421;9.985970473209386;0.8326858112897534;0.015553849125290295;0.015589277243869581;0.6930524463369905;-1.0999997420000673;1.3002261528839085
30.800136;0.8134669231849124;0.5741798056012927;0.7059523763759153;-0.4697369679476139;-0.5769165298940627;0.8025698110553966;9.986167207207524;0.8326845231171948;0.015553668366182011;0.015589394753312849;0.6930481655587738;-1.09999974487125;1.3002273095718417
30.800136;0.8134539694480797;0.5741624019295051;0.7059455726969095;-0.46973645780797346;-0.5769157049595718;0.8025692977481019;9.986359176832552;0.8326835150688012;0.015553490469523699;0.015589506947259904;0.6930441667713594;-1.0999997476963996;1.300228253540005
30.800136;0.8134418840823712;0.5741441798175633;0.7059379158700487;-0.4697364576597241;-0.5769157103959875;0.802568170859284;9.98654536362338;0.8326827689967822;0.015553316132444431;0.015589613111917736;0.6930404604139889;-1.0999997504784222;1.300229015156868
30.800136;0.8134309907066011;0.5741258969464754;0.705930086740374;-0.46973645744005266;-0.5769157158666537;0.8025664153496296;9.986724766664455;0.8326822646200887;0.015553146375996195;0.015589712428597198;0.693037045249722;-1.0999997532202554;1.3002296352958396
30.800137;0.8134544696239051;0.5741724143989843;0.705972996253595;-0.46968329331143516;-0.5768269452937402;0.8025990151237575;9.986896383028466;0.8326819849083823;0.015552982289422378;0.0155898039341242;0.69304390711905;-1.0999777559243762;1.300216879260919
30.800138;0.8134782471159298;0.574218135795343;0.7060156136557292;-0.4696285009170794;-0.5767368605508045;0.802630961519076;9.987059281540233;0.8326819190601136;0.015552824831815991;0.015589886694682583;0.6930500208020791;-1.099955758593123;1.3002035604024398
30.80014;0.813537393301429;0.5743283621367955;0.7061076779434637;-0.4695215356027012;-0.5765585666658659;0.80269825657777;9.987212637547614;0.8326820603804964;0.01555267478107705;0.015589960008423847;0.6930673527826852;-1.09991176122781;1.3001775267652775
30.800144;0.8136624498569706;0.5745666853679208;0.7063006924848676;-0.46930464309181086;-0.5761995731818063;0.8028349087725717;9.987355672323572;0.8326824027721684;0.015552532711582507;0.01559002347214253;0.6931028645051037;-1.0998227638260825;1.3001231205404657
30.800152;0.8139213091075028;0.5750619922798678;0.7066938123543756;-0.4688725805444818;-0.57548288372975;0.8031119266465021;9.987487610788012;0.8326829388532333;0.015552398952487502;0.015590076938230253;0.6931765146153829;-1.0996467663807024;1.3000155427475841
30.800168;0.8144436863064434;0.5760660475425065;0.7074828718508288;-0.46800719535739294;-0.5740501916857823;0.8036703151918155;9.987607748662642;0.8326836590386165;0.015552273609700528;0.015590120385651721;0.6933272595230484;-1.099293768882328;1.2997995411448717
30.8002;0.8154921944040084;0.578076074264428;0.7090473918442192;-0.46627680894244367;-0.5711914402494339;0.8047900789133908;9.98771555345545;0.8326845467139629;0.015552156640515687;0.015590153720288207;0.693632056063771;-1.0985867713245367;1.2993666779344908
30.800264;0.8175886554244088;0.5820458498572602;0.712093065026015;-0.4628182357919954;-0.5655014307219652;0.8070312268473692;9.987810690043567;0.8326855712451405;0.015552047913043241;0.015590176681231001;0.6942418666856652;-1.097173773706836;1.298500646920062
30.800392;0.8217693785953057;0.5897528874216451;0.7178547867292678;-0.45590094972387124;-0.5542180948603409;0.8115007730926824;9.987892989668847;0.8326866927913054;0.015551947269517915;0.015590188961990862;0.6954646629058899;-1.0943467760339245;1.2967707463499507
30.800648;0.8300631892539514;0.6042592805192454;0.7281596726285485;-0.4420642710897797;-0.5320336335467438;0.8203687358025807;9.987962430065997;0.8326878792542004;0.01555185456317732;0.015590190398531125;0.697911427402247;-1.0886857783140393;1.2933180313893382
30.800904;0.8382688013711709;0.6176320299436944;0.7369875597734147;-0.42822934322256967;-0.5103438597046462;0.8291321336887806;9.988019106240992;0.8326891165486519;0.015551769602652121;0.015590181060338248;0.7003591558382659;-1.0830167805577744;1.2898796913732709
30.80116;0.8463813790746022;0.6300040645808535;0.7445451830239025;-0.4143914631495083;-0.4891247518559936;0.8377869798580041;9.988063169807953;0.8326904072946585;0.015551692072403523;0.01559016122895143;0.702805854025244;-1.0773397827763438;1.2864548615219602
30.801416;0.8543965964377505;0.6415039376312694;0.7510252085652438;-0.4005479786788474;-0.4683551665850163;0.8463312823756737;9.988094822356796;0.8326917669773993;0.015551621529203587;0.015590131324650973;0.7052525297887317;-1.07165278498059;1.2830426213090955
30.801672;0.862312326634839;0.652246007618276;0.7565941815359639;-0.3866952285850387;-0.4480123461290193;0.8547620511374799;9.98811438627087;0.8326932176975503;0.015551557474283535;0.015590091823472641;0.7077001890922854;-1.065955787181525;1.2796437396637774
30.801928;0.8701242893657238;0.6623297040899175;0.761396761722168;-0.3728315554764643;-0.4280778361664289;0.8630772999590403;9.988122306992434;0.8326947792216299;0.015551499445092057;0.015590043216239502;0.7101468421253314;-1.060248789389999;1.2762573239498494
30.802184;0.8778321498287067;0.6718472004671988;0.7655603118482237;-0.35895379683297624;-0.40853020592541206;0.8712760411630235;9.988119039411306;0.8326964652105383;0.01555144703583349;0.015589986072420372;0.712594506618964;-1.0545317916132773;1.2728846927806021
30.80244;0.8854318840639154;0.6808718569039309;0.7691892798845792;-0.34506380172598605;-0.389356299604553;0.8793562788018897;9.988104952940224;0.8326982832860557;0.015551399824599388;0.015589921092813016;0.7150412005987258;-1.0488027938506659;1.2695232940906462
30.802952;0.9002970236055644;0.6978265156551008;0.7753251730010244;-0.3172301897161545;-0.35204713809181093;0.8951700055205853;9.9880803194434;0.8327002309479654;0.015551357343899489;0.01558984894905353;0.7199379379945484;-1.0373097960934548;1.262833784798208
30.803464;0.9147208510327974;0.7135053818400475;0.7802450213337735;-0.2893671278691746;-0.3160688371963495;0.91050420568615;9.988045357807868;0.8327022927340021;0.01555131916410928;0.015589770023228366;0.7248347271417822;-1.0257697983297211;1.2561946936823458
30.803976;0.9286972353938072;0.7282361492872619;0.7843702156731432;-0.2615049395948758;-0.28134263012580224;0.9253568645500582;9.988000309550957;0.8327044455809955;0.015551284973343592;0.015589684368029011;0.7297305613435829;-1.014180800548904;1.2496059109985718
30.804488;0.9422273567483958;0.7422903675287517;0.7880289664975405;-0.23367843435526423;-0.24779997643826138;0.9397319743540766;9.98794552116377;0.8327066667565245;0.015551254557761547;0.015589591937773971;0.7346274150071929;-1.0025438027426035;1.2430715754775508
30.805;0.955312565888069;0.7558615191691417;0.7914474726934391;-0.2059306140594937;-0.2153882978889335;0.9536315310640103;9.987881504798702;0.8327089408345861;0.015551227725689856;0.015589492819432735;0.739524256077245;-0.9908578049028076;1.2365925167128398
30.805512;0.967957278551484;0.7690957836776113;0.7947874813459648;-0.178305044955178;-0.1840612118416229;0.9670615313855159;9.987808908480762;0.832711268247334;0.015551204271492964;0.015589387264823904;0.7444210566417738;-0.9791238070215305;1.2301718068585827
30.806024;0.980166127212624;0.7820934096088725;0.7981549867774885;-0.15085313854165366;-0.15378623398669114;0.9800279783744997;9.987728389263635;0.8327136673049368;0.015551184002917018;0.015589275620901805;0.7493177908708102;-0.9670668090926601;1.2235943408326877
30.806536;0.9919397826832858;0.7949251498444312;0.8016241710707216;-0.12363285332492967;-0.12454294990566074;0.9925318866096825;9.987640502216214;0.8327161614558151;0.015551166807049994;0.01558915829474208;0.7542134343813892;-0.9544248111125678;1.216660968336758
30.807048;1.0032815590103972;0.8076329448720385;0.8052351012397375;-0.0967049896259848;-0.09631726399395253;1.0045762768179316;9.987545677756774;0.8327187684153614;0.015551152740020408;0.015589035763977377;0.7591099715768445;-0.9411258130796855;1.2093291098966998
30.80756;1.014191742933538;0.8202396929961895;0.8090099782282925;-0.07013230177707856;-0.0691008323869281;1.016163165910392;9.987444280790625;0.8327215042871075;0.015551142082415688;0.01558890855055495;0.7640063969429451;-0.9271628149957155;1.2016072661521997
30.807837;1.0199221373060194;0.8270192630491715;0.8111212697769906;-0.05591998508422316;-0.0547886934467822;1.0222365621809548;9.98733672426705;0.8327243865544685;0.01555113530463444;0.015588777119818738;0.7666547044698218;-0.9193458168664437;1.1972866197398204
30.807837;1.01993272912704;0.8270029397611312;0.811109698192299;-0.05591998427184869;-0.05478869401131103;1.0222184693903917;9.987223540109332;0.832727429477724;0.015551132945706146;0.0155886418508577;0.766651879854535;-0.919345818700161;1.197293224585694
30.807837;1.0199437020541524;0.8269876433192218;0.8110991727500173;-0.055918555402429196;-0.05478729533214242;1.0221998968735804;9.987105321004593;0.832730643466335;0.015551135410887039;0.01558850308007374;0.766648902849805;-0.9193458205050884;1.1973001444844797
30.807837;1.019955071996603;0.8269719230821929;0.8110882808020272;-0.05591855453786218;-0.05478729571864028;1.0221808647310378;9.986982636969346;0.8327340374991326;0.015551142754175835;0.015588361044658555;0.7666457497210514;-0.9193458222864962;1.197307410246616
30.807838;1.0199874050673658;0.8269805358169292;0.8110849657048153;-0.055867027057368436;-0.05473571006354108;1.0221834023966325;9.986856056721068;0.8327376184612041;0.015551154652763056;0.015588215772429187;0.7666523919336414;-0.9193168240452999;1.197299180052907
30.807839;1.0200198902867845;0.8269905629053166;0.8110833660950344;-0.055816982616151395;-0.054685595923953965;1.0221855485724336;9.986726214474205;0.8327413885946552;0.015551170647557417;0.015588067084982126;0.7666577977818886;-0.9192888257804164;1.1972914782701924
30.807841;1.0200734121792738;0.8270245497011794;0.8110890167073856;-0.05571432424478376;-0.054582838650266446;1.0222083494436243;9.986593809484274;0.8327453466056841;0.015551190386057498;0.015587914762696014;0.7666729390388667;-0.9192308274918825;1.1972675648568465
30.807845;1.0201688738721477;0.8271081019304983;0.8111104220985962;-0.05551004040172045;-0.0543783251460251;1.022274850320947;9.986459513555507;0.8327494953524993;0.015551213684580196;0.015587758760899309;0.7667067983622667;-0.9191168291810012;1.197213258115273
30.807853;1.0203451590842862;0.8272889043960268;0.8111633916424543;-0.055101850775020576;-0.053969866682531835;1.0224280870935303;9.98632384987153;0.8327538495945516;0.015551240462897754;0.015587599297275706;0.7667793749070592;-0.9188878308487587;1.1970960876841743
30.807869;1.02068571187459;0.8276665407443616;0.8112790773269328;-0.054285702053581075;-0.05315349870578734;1.0227540831332111;9.986187143107871;0.8327584376790905;0.01555127061940302;0.015587436774998421;0.7669276864572221;-0.9184288324946485;1.1968515366881987
30.807901;1.0213517238634346;0.8284348594407318;0.8115189575599631;-0.052654790091082274;-0.051523744326254436;1.0234258510838952;9.986049586609838;0.8327632952959863;0.015551304015818536;0.015587271642459329;0.7672287660259227;-0.9175108341165915;1.1963534900876005
30.807965;1.0226639690625825;0.8299850588139479;0.8120101944155868;-0.04939745180796276;-0.048275095454377484;1.0247843965014745;9.985911372241599;0.8327684523626596;0.015551340617430421;0.015587104292673553;0.7678366527411854;-0.9156658357122296;1.195343014745117
30.808093;1.0252529769949346;0.8330962764652708;0.8130105681007913;-0.042905872021485006;-0.041825793230159974;1.0275037170073185;9.985772774868488;0.8327739255677601;0.01555138058636496;0.015586935037637598;0.7690553784243063;-0.9119458372802753;1.1932944479852363
30.808349;1.0303354401596623;0.8393166673704578;0.8150524340967182;-0.03001144814530978;-0.029112104571122992;1.032876797260685;9.9856341516907;0.8327797258161668;0.015551424258464492;0.015586764142141508;0.7714999574329131;-0.9043908388199683;1.1891284283974548
30.808861;1.040167545205079;0.8517053144126877;0.8192706673872574;-0.00460671709077559;-0.004426299031735954;1.0433096129639607;9.985495908670933;0.8327858673492194;0.015551472057950756;0.015586591932000848;0.7763933893637552;-0.8888358403293173;1.180565460911278
30.809885;1.0585599851675704;0.8761881841796498;0.8281709023168978;0.04449368144129721;0.042012111236413345;1.062866145868902;9.985358447754932;0.8327923659948115;0.01555152437991322;0.0155864188858047;0.7861846724680503;-0.8560678418031891;1.1627020420179661
30.810909;1.075301266346747;0.9002002768129703;0.8376146734260156;0.09099269856798353;0.08458175666735414;1.080673391495323;9.98522209765927;0.8327992365626846;0.015551581505831738;0.015586245573047773;0.7959768140574673;-0.82127284323162;1.1441257434088052
30.811933;1.0904275188366392;0.923574171331957;0.8474382242788849;0.13455078763965206;0.12333853233071143;1.0967673515057321;9.985087138921951;0.8328064959289633;0.015551643619314805;0.015586072501533097;0.8048258302086223;-0.784705844600431;1.124491211976931
30.812957;1.1039821992303314;0.9460511095260882;0.8574009181682206;0.17487973739593873;0.15834174793367453;1.111193025566674;9.984953915927916;0.832814160420453;0.015551710937268922;0.015585899977057987;0.8122397396517035;-0.7466408458938664;1.1037184670954887
30.813981;1.1160157418649326;0.9673206101984715;0.8672223485508711;0.21174089243245423;0.18965340948316753;1.1240044134513056;9.984822844256039;0.8328222376221521;0.015551783899097232;0.015585727998709775;0.8181845587361393;-0.7073588470960839;1.0820285356016992
30.815005;1.126594367057092;0.9870836591979175;0.876629795289277;0.24498061261129658;0.21736925493156503;1.135266518852697;9.984694319901852;0.8328307240008618;0.015551863262378436;0.015585556247242954;0.8227573017923739;-0.6676938481909881;1.0600763688984651
30.816029;1.1357966291743864;1.0050869523421533;0.8853865800722226;0.27453810596335326;0.24162578807252924;1.1450623511570033;9.984568678665296;0.8328396048900312;0.015551950030193296;0.015585384225440731;0.8260959846874132;-0.6285328491622084;1.0385177696147265
30.817053;1.1437083787112916;1.0211469343318107;0.8933123005298234;0.3004276845056957;0.2625866454407788;1.1534829298491827;9.984446207011123;0.832848851222614;0.015552045356512622;0.01558521146655275;0.8283446250109652;-0.5901778499946567;1.0175998191193132
30.817117;1.1441767373491658;1.0220749308117631;0.8937707726004146;0.30192771193510887;0.2637930549860493;1.1539432847538318;9.984327171116977;0.8328584194592176;0.015552150486917625;0.015585037674904465;0.8284472393229116;-0.5878108506767842;1.0163295972357396
30.817117;1.1441925191359652;1.0220518825658118;0.8937505719255631;0.3019303270165877;0.2637948445710637;1.1539184473321797;9.98421188520027;0.8328682577226224;0.015552266578734082;0.015584862799704464;0.8284408441752158;-0.5878108512004467;1.0163420577404416
30.817118;1.1442114005374822;1.0220564676193822;0.8937508423746586;0.30195283301958264;0.26381311650754835;1.1539014440911222;9.984100806690524;0.8328783121679351;0.01555239448313357;0.015584687022156988;0.8284364630464027;-0.5877738515582822;1.016334562989754
30.817119;1.1442307153479685;1.0220643947844954;0.8937523808305996;0.30197544140363264;0.2638311844117133;1.1538832996606005;9.98399455522649;0.8328885301545284;0.015552534785171308;0.015584510567276097;0.8284311335232091;-0.5877368517421899;1.0163260323738514
30.817121;1.1442561385953354;1.0220866967830395;0.8937603464197181;0.3020217155961833;0.2638683195630214;1.1538730397232202;9.983893804524328;0.8328988644100808;0.01555268801706889;0.01558433351153432;0.8284289090359377;-0.5876628517440807;1.016298277345869
30.817125;1.1442943434736472;1.0221381906028653;0.8937824319761655;0.30211524191153927;0.2639435848525576;1.1538776876713381;9.983799184003448;0.8329092799142644;0.01555285471471228;0.015584155870255481;0.8284288543973205;-0.5875148515575058;1.0162290474957971
30.817133;1.1443592844092396;1.0222497298910669;0.8938346592131009;0.30230059051807007;0.26409269214053827;1.1539122616793247;9.983711312212257;0.8329197552928529;0.0155530352812728;0.015583977817031977;0.8284360371985239;-0.587218851179726;1.0160796232587155
30.817149;1.1444798578955377;1.022478655801954;0.8939445203578928;0.30267088157278005;0.26439029114474966;1.1540057751635038;9.983630891882793;0.8329302760424949;0.0155532298587992;0.015583799715940927;0.8284555174560596;-0.5866268506133705;1.0157686267425636
30.817181;1.1447103625516692;1.0229403744233585;0.8941703557514888;0.3034079627634408;0.26498255156054473;1.1542182390731055;9.983558727135469;0.8329408305735593;0.015553438417352444;0.015583622013843832;0.8285003387630957;-0.5854448498656709;1.015137340427926
30.817245;1.145158452574428;1.023860375187923;0.8946247959716861;0.3048731576770265;0.2661595802227244;1.1546656631788599;9.983495635805047;0.8329514124412442;0.015553661054278944;0.015583445218245643;0.8285915252073154;-0.5830818489448099;1.013864165440895
30.817373;1.1460334458500818;1.0256792254117895;0.8955281110745343;0.30776111026367164;0.2684770774784442;1.155570057374956;9.98344232885435;0.8329620201955095;0.015553898166184677;0.015583269997897688;0.8287700845606967;-0.5783688478566442;1.011319105134566
30.817629;1.1477224014804617;1.0292190510559496;0.8972918852646715;0.31336912455768295;0.2729682223095591;1.157345434760882;9.983399338653172;0.8329726529426354;0.015554150315517547;0.015583097190072772;0.8290900133763923;-0.5689878466052396;1.0062565699131392
30.818141;1.150880895191342;1.0359014973371559;0.9006308061600308;0.3239247218572514;0.2813897093007173;1.1606948098259913;9.983367041715736;0.8329833037266833;0.01555441803246649;0.015582927650143796;0.8295743026839595;-0.5504088451950429;0.996277508785638
30.818621;1.153594426331997;1.0416825484201218;0.9035178500335318;0.33304722900299844;0.2886346926800036;1.1635701935329699;9.983345707432417;0.8329939536333867;0.015554701713104723;0.015582762174094694;0.8298539447507791;-0.5332238436306076;0.987127509971843
30.818621;1.1535965292621915;1.0416851179764015;0.9035134287148856;0.3330472276321911;0.288634688357152;1.1635445954025314;9.983335503671626;0.8330045736754972;0.015555001533873873;0.015582601495520808;0.8298509349057581;-0.5332238419144566;0.9871357690907921
30.818622;1.1536029170207935;1.041701268203448;0.9035163013627787;0.3330648290896717;0.2886486645993941;1.1635240279104224;9.9833365216841;0.8330151317404473;0.01555531733072886;0.015582446232408988;0.8298482645029708;-0.533187840046389;0.9871241378507734
30.818623;1.153609530691052;1.0417176891477784;0.9035181871390592;0.33308319263250896;0.2886630647385606;1.1635045051728263;9.983348845239014;0.8330255954746821;0.015555648540816468;0.015582296890346186;0.8298469110575601;-0.5331528380253355;0.9871134365191523
30.818625;1.1536202964804667;1.0417460061963;0.9035261827924058;0.3331189985905848;0.2886913883838037;1.163491039627156;9.983372590363283;0.8330359326060776;0.015555994342302714;0.015582153951267295;0.8298448349850205;-0.5330818358516571;0.9870819673165654
30.818629;1.1536407456770832;1.04179840532775;0.903546630263273;0.33319201105255875;0.28874940519011016;1.163488640128852;9.98340788520947;0.8330461157051354;0.015556353838099043;0.015582017938241436;0.8298449896987672;-0.5329388335279204;0.9870127944754061
30.818637;1.1536833405039122;1.041898397693175;0.9035902568954118;0.3333366227506222;0.2888638215667754;1.163508314638606;9.983454812414855;0.833056128842095;0.01555672607173408;0.015581889400812366;0.8298463374036005;-0.53265383105823;0.986867275852118
30.818653;1.1537676032445137;1.0420889376955553;0.9036790840143396;0.3336264558949505;0.2890935511230903;1.1635750816721582;9.983513356578513;0.8330659673048804;0.015557110047580779;0.015581768828390106;0.8298508503897138;-0.5320848284466466;0.9865705208144482
30.818685;1.1539364959685001;1.04246482676818;0.9038616395193608;0.33420235114230584;0.2895498100708766;1.1637329827168585;9.983583393764677;0.8330756328306462;0.015557504894325407;0.01558165660574848;0.829860498412635;-0.5309478256960437;0.9859714724782271
30.818749;1.1542734090844622;1.0432015710794655;0.9042245605101169;0.3353451394009158;0.29045468667463553;1.1640700806750504;9.983664693186926;0.833085132305505;0.0155579099449219;0.015581553076898728;0.8298792436916012;-0.5286748228083903;0.9847696197123011
30.818877;1.1549354960395164;1.0446404646733476;0.9049398400402552;0.33759042916662946;0.2922313475506154;1.1647554435216076;9.983756902120831;0.8330944776456585;0.015558324603775191;0.01558145859592261;0.8299100462070136;-0.5241408197854581;0.9823719929877582
30.819133;1.1562120295674643;1.047407862631041;0.9063211278298929;0.34192366260686324;0.2956551335464652;1.1661001288268462;9.983859583852373;0.8331036816384874;0.01555874819763999;0.0155813734819136;0.8299388663258132;-0.5151198166300297;0.9776136991532373
30.819645;1.1585767810833243;1.052538439679464;0.9088852872224495;0.34996795325228425;0.3019928158036443;1.1686091788668227;9.983972336546493;0.8331127523111559;0.015559179931511031;0.015581297962019864;0.8298696660472752;-0.49726381334790537;0.9682611324989495
30.820669;1.1625828382890375;1.0612546824177989;0.9132348537863649;0.36366627027101867;0.31273161675691136;1.172874622748643;9.984094861236148;0.8331216910525532;0.015559618910257866;0.01558123216525002;0.8292724157090102;-0.46229580994927744;0.9502439304423299
30.821693;1.1656701026259066;1.0679862701722054;0.9165755374182216;0.37428216017258803;0.3210077819420917;1.1761574820653709;9.984226915228493;0.8331304961215223;0.015560064241990409;0.015581176138151997;0.828125098091639;-0.428326806448534;0.9331600102170874
30.823741;1.1694258642898872;1.0761193911211544;0.9205703924487684;0.3872504893261279;0.3310631416308857;1.1801557794841262;9.984368242984223;0.8331391664192072;0.015560515193648459;0.015581129801756733;0.824596701013202;-0.36340380286269885;0.9019484057305045
30.825584;1.1702890374618768;1.0779152915605474;0.9214116697806015;0.3902252879549506;0.33335962981834844;1.1810595445226173;9.984518507507737;0.8331476993966805;0.015560971268338605;0.015581092840347326;0.8202802076826042;-0.3084217992092387;0.8771761556893276
30.826641;1.1698590451592648;1.0769680976731464;0.9209270832361295;0.3887355087596267;0.3322082751540487;1.180579811264321;9.984677183852472;0.833156091493999;0.015561432082711638;0.015581064658598938;0.8174765967279295;-0.2783637955043447;0.8644030022515794
30.826641;1.1698564990589346;1.0769828431336788;0.92092756091081;0.38873673238168766;0.33220931475937454;1.1805586143518854;9.984843505223772;0.8331643473377249;0.01556189714967198;0.015581044449867073;0.817474847461776;-0.27836379176189086;0.8644034276094595
30.826642;1.1698535095676712;1.0769981052841897;0.9209286587619361;0.3887328657506275;0.33220609929500816;1.180536987205594;9.985016562407909;0.833172485391519;0.015562365871666381;0.015581031379747347;0.8174699419900562;-0.2783357879928987;0.8643916999085379
30.826643;1.1698497724920998;1.0770110993262079;0.9209282755573663;0.3887307640706621;0.3322045646504678;1.1805159587561405;9.985195457936014;0.8331805336147732;0.015562837772538396;0.015581024840078969;0.8174658649509139;-0.2783077842069389;0.8643806431576205
30.826645;1.169845524039079;1.0770240646546847;0.9209281781614369;0.388724797320132;0.33219982201324005;1.1804955528649406;9.985379397175883;0.8331885217386622;0.01556331270622394;0.015581024561796537;0.8174576003324722;-0.27825278041460655;0.8643568322626877
30.826649;1.1698385100075928;1.0770337717916307;0.9209274186913822;0.38871354158030513;0.33219128457561925;1.1804727938122181;9.985567707105437;0.8331964748180529;0.015563790841761866;0.015581030588219849;0.8174441264426829;-0.27814077662774167;0.8643096620579215
30.826657;1.1698290379021539;1.0770365726531828;0.9209226804730382;0.388692560386018;0.33217506587866363;1.1804477116707157;9.985759760108731;0.8332044100821272;0.015564272408081848;0.015581043236627875;0.8174184191794858;-0.27791777285802877;0.8642151335320182
30.826673;1.1698129178509193;1.077025987189887;0.9209117734236245;0.38864839555912095;0.33214084677900957;1.18041734499761;9.985954840092507;0.8332123383843548;0.01556475744940709;0.015581062995645082;0.8173704635765251;-0.27747076911624213;0.8640275116726126
30.826705;1.1697831305902713;1.0769845460371064;0.920885331733392;0.3885591954934739;0.33207193585034034;1.1803727392029024;9.98615207058798;0.8332202670266119;0.015565245838241096;0.015581090317636785;0.8172762584959794;-0.27657876541161763;0.8636534890942829
30.826769;1.1697256004787517;1.076882975775637;0.920829437979468;0.3883730747546778;0.33192796928307;1.1802999356379675;9.986350414189285;0.8332282001801419;0.015565737397473045;0.015581125396530596;0.8170918072769635;-0.2747977617511384;0.8629109039047822
30.826897;1.1696074877188098;1.076649369989346;0.920708488505811;0.3879791172197387;0.3316234226328375;1.1801639579866001;9.986548692132063;0.8332361410900826;0.015566231896727685;0.015581168065976784;0.8167231068361176;-0.27124675814103866;0.8614371468728357
30.827153;1.1693503678463184;1.0761108955810337;0.9204364240984633;0.3871030995436927;0.3309459498276488;1.1798798070651286;9.986745677340119;0.833244099624951;0.015566728981620398;0.015581217818817904;0.815982146150632;-0.26419175458946526;0.8585362612676158
30.827665;1.1687391687389364;1.0748082779661134;0.9197894959408143;0.385005840899568;0.32932346605560764;1.179218463042117;9.986940235447143;0.8332520973600919;0.01556722811776544;0.015581273899928881;0.8144809093511025;-0.2502727511049231;0.8529182541590161
30.828689;1.1671430005543117;1.071425065961028;0.9181356172286393;0.3795250874899218;0.32507752878294466;1.177504891982009;9.987131335982454;0.833260163438666;0.015567728542583998;0.015581335518893093;0.811408381283546;-0.22318674769234273;0.8423988050523799
30.830737;1.1626245311832373;1.0621198932158256;0.913689186124325;0.3641185643597114;0.31309121568075743;1.1726680576562172;9.987317921537432;0.8332683250736278;0.015568229317533305;0.01558140203678437;0.8051155555363384;-0.1720047443534075;0.8241421319376727
30.832785;1.1565452394420375;1.050076834508175;0.9080685481316623;0.34366975771526703;0.29705905498064766;1.1661669340969194;9.987498844467138;0.8332766024428074;0.015568729409922002;0.015581472897889543;0.7987834382735601;-0.12475674108954637;0.809328052756406
30.834833;1.1491912213861535;1.0360805520845893;0.9016901991082017;0.31931669684498887;0.27777268163896474;1.1583075100808418;9.987672973900509;0.8332850134963437;0.015569227598512685;0.015581547433736341;0.7926060471316053;-0.08135973790305882;0.7976342701665136
30.836881;1.1408279505865764;1.0208143275904014;0.8949085301661328;0.2921068796970463;0.25596316469043373;1.149374781650365;9.987839320901193;0.8332935797535603;0.015569722368154139;0.015581624760276946;0.7867444083410888;-0.04170973479696451;0.7887150886986046
30.838929;1.1316953199978919;1.0048630600622286;0.888024814567425;0.2629605958680033;0.23228018858200056;1.1396257377656775;9.987997053334993;0.8333023231532645;0.015570212055463559;0.015581703762169611;0.7813225523319787;-0.005680731774951059;0.7822111871421381
30.840009;1.1266141768498257;0.9962891535494167;0.8844054065502919;0.2470069135924419;0.21916957475422721;1.134205351783236;9.98814547598027;0.8333112592985195;0.015570695099350097;0.015581783132898234;0.7786605103968042;0.011900271159597752;0.7796214313417625
30.84109;1.1214053538360784;0.9877308488119532;0.8808666431359754;0.23083821969273896;0.20577208590634685;1.128651583973968;9.988284047366653;0.8333203944418622;0.015571170151312244;0.015581861446717067;0.7761603136307177;0.028532274005472452;0.7775564776441747
30.841637;1.118723013934648;0.9834272707574792;0.8791142300330475;0.22260095770012403;0.1989027801175364;1.125794386008419;9.988412415826014;0.8333297259745451;0.015571636087443906;0.015581937206144564;0.7749559903200113;0.03653627676320659;0.7766905491465106
30.842183;1.1160193771779177;0.9791474369357208;0.8773905314820707;0.21434867589078743;0.19199069174420447;1.1229177030383006;9.988530454815699;0.8333392465531729;0.015572092036418175;0.015582008884882924;0.7737955599906533;0.04414127943213808;0.7759290436785764
30.842675;1.113570813592954;0.9753244205377292;0.8758670088094623;0.20692616144359033;0.18574754573233804;1.1203144791281767;9.988638275898563;0.8333489497966265;0.015572537383566244;0.015582074990915825;0.7727900298810518;0.05061928200945533;0.7753231396080964
30.843167;1.1111137916655585;0.9715336753266527;0.8743715135064527;0.1995174302971805;0.17949068203874455;1.117703664094181;9.98873620842533;0.8333588343430917;0.015572971733927977;0.015582134110343301;0.7718223992721319;0.05674428449200307;0.7747839545565799
30.844151;1.1062093595149227;0.9640518538768978;0.8714644658018376;0.1848057177761764;0.16699020688246977;1.112483210774604;9.988824743925006;0.8333689100682145;0.015573394821617332;0.015582184893732367;0.7700076650860258;0.06796228687792301;0.7738806523915323
30.845135;1.101315677318672;0.9567538985848453;0.868688974065863;0.17028360184724578;0.15454923904428056;1.1072770669913279;9.988904452724416;0.8333792018656118;0.015573806286118479;0.015582226056679147;0.7683478187505641;0.0778442891673288;0.7731616041178997
30.846119;1.0964576308472407;0.9496702091077759;0.8660549630814055;0.1560225162277795;0.1422308605333707;1.1021111770619454;9.9889759134771;0.83338973950953;0.01557420550591416;0.015582256524134596;0.7668428377295874;0.086447291361864;0.772581382232544
30.847104;1.0916585411565611;0.9428267970101796;0.8635699946376607;0.1420838269429243;0.13009134780812265;1.097009490258018;9.989039674332433;0.8334005455905373;0.015574591760629112;0.015582275584981825;0.7654956845741917;0.09383329346316363;0.7721071020586887
30.848088;1.0869379547403455;0.9362445285543379;0.8612402107249831;0.1285228283786918;0.11818378924298341;1.0919949663822657;9.989096256104101;0.833411636924479;0.015574964530523764;0.015582282809371652;0.7643053194769366;0.10006629547166457;0.7717104552011931
30.849072;1.082316707346454;0.9299451349846595;0.8590717433439857;0.11538229728241595;0.10655128029264035;1.087086575111232;9.989146198748204;0.8334230279320444;0.015575323588059468;0.015582277851430753;0.7632697168393273;0.10521129738656751;0.7713697463324678
30.850056;1.0778096409998883;0.9239433995861813;0.857069231158239;0.10270446218995107;0.09523843384729425;1.0823022872382944;9.989190068507988;0.8334347268817398;0.015575668872748819;0.015582260368716025;0.7623888724748651;0.1093332992066519;0.7710718580525086
30.85104;1.0734331798700738;0.9182536722934064;0.855235733120665;0.09051966777609867;0.08427985452936117;1.077658064597123;9.98922839983555;0.8334467344316354;0.015576000369460033;0.015582230026530844;0.7616598015760108;0.11249730093061967;0.7708064252028307
30.852024;1.0691983766790731;0.9128837557780397;0.8535725126562611;0.07885093759296616;0.07370466553106418;1.0731658599031506;9.989261674701334;0.8334590509986382;0.015576318093009113;0.01558218649720558;0.7610795330724281;0.11476830255689999;0.770567983538006
30.853008;1.065116289116533;0.9078421442306266;0.8520814242683403;0.06771843092782436;0.06353990758087594;1.068838621315017;9.989290379707835;0.8334716859648251;0.015576622035491233;0.015582129492063102;0.7606451015186414;0.11621030408405282;0.7703550352563625
30.853992;1.0611951380451559;0.9031321857377755;0.8507616955751365;0.057135365296741736;0.053806723607888636;1.064683288043548;9.989315073484601;0.8334846570312995;0.015576912042053364;0.015582058904325423;0.7603515418767224;0.11688530551024039;0.7701671800397845
30.854976;1.0574437799686187;0.898758576435823;0.8496132025933814;0.04711145844294866;0.04452315276924374;1.060709785093124;9.989336393528019;0.8334979809436508;0.015577187817760277;0.015581974920877826;0.7601948917966627;0.11685530683237143;0.7700077176114143
30.855825;1.0543432122212126;0.8952564568011486;0.8487585528460239;0.038911592486369787;0.03688106343071835;1.057430035072779;9.98935500675895;0.8335116664111741;0.015577449011891932;0.015581877898610284;0.7601641939711695;0.11630930804781622;0.7698943375078362
30.855825;1.0543198521148671;0.8952805218265256;0.848766721573074;0.03891159068862066;0.036881062338688465;1.0574249796984756;9.98937160920111;0.833525712721172;0.015577695183834808;0.015581768182969044;0.7601554921327094;0.1163093091564215;0.7698851541850236
30.855826;1.0542919882087665;0.89529890476333;0.848772776665938;0.038902442073896606;0.03687253576040591;1.0574155924018174;9.98938700176693;0.8335401109874775;0.015577925800131929;0.015581646109434199;0.7601468235937393;0.1163083101598991;0.76987549991374
30.855827;1.0542647282895046;0.895318834836181;0.8487794951725528;0.03889343139772689;0.03686410710671946;1.0574058768493082;9.989402111834845;0.8335548453557846;0.015578140336656316;0.015581512078671644;0.7601382126865942;0.11630731105983923;0.7698654865190602
30.855829;1.054232758461489;0.8953331651694815;0.8487844251899352;0.038873346359777954;0.03684533687181408;1.0573928569359021;9.98941794412217;0.8335698971351576;0.015578338290432089;0.015581366567952042;0.7601296711806241;0.1163063118556083;0.7698550801187978
30.855833;1.0541945736665626;0.8953404907913218;0.8487875059937215;0.038836061147427034;0.03681047333452419;1.0573715703591975;9.989435525506371;0.8335852533152668;0.01557851915528962;0.015581210150551923;0.7601212074383371;0.11630231254253318;0.7698438049430102
30.855841;1.054141074011998;0.8953305163312238;0.8487863775551935;0.038761209152397474;0.03674053014619862;1.0573350671390578;9.989455810096912;0.8336009117036448;0.015578682482132726;0.015581043590830394;0.7601128355528425;0.11629431311166787;0.7698314917491833
30.855857;1.0540593773854707;0.8952881369554176;0.8487771772499025;0.038610556448163386;0.036599708824511086;1.0572674025826378;9.989479581379872;0.8336168791451202;0.015578827888160302;0.015580867933776782;0.760105576823465;0.11627931355168705;0.7698186520094964
30.855889;1.0539214122255793;0.8951811545609238;0.8487520641169961;0.038310470674648704;0.036319152701193444;1.0571406272400383;9.989507430020707;0.8336331644538721;0.015578955019123764;0.015580684441898859;0.760098453453378;0.11624831385078732;0.7698029066754107
30.855953;1.0536715973532276;0.8949478314085667;0.8486973111238126;0.0377114441290715;0.03575889970913181;1.0568927838438686;9.989539792173371;0.8336497695080644;0.015579063580817214;0.015580494373459689;0.7600934820845983;0.11618531399761796;0.7697837839924484
30.856081;1.0531971016531674;0.8944630785046062;0.8485851356617192;0.036522008235142324;0.03464583660844472;1.0564079119663556;9.989576995547587;0.8336666856085502;0.015579153324313328;0.015580298813512505;0.7600936782657757;0.11605131398314406;0.7697583435050408
30.856337;1.0522829355190269;0.8934907893237601;0.8483644823504181;0.03416954468586429;0.03244161473425339;1.0554540546983555;9.989619256878902;0.8336838939922862;0.015579223943433593;0.01558009872997338;0.7601070689587398;0.11575331380244333;0.7697205160820013
30.856849;1.0505161416447237;0.8915956950210554;0.8479539907045942;0.029580703493554322;0.028131385886006298;1.0535932599129947;9.989666664975594;0.8337013675533789;0.015579274998416279;0.01557989513595173;0.7601666980056798;0.11504531345417231;0.7696662930950527
