time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.857873;1.0471552495513943;0.8880523990434299;0.8472592001779283;0.020860014853941768;0.019901149955951283;1.0500375751341424;9.989719235788439;0.8337190754462371;0.01557930587390531;0.015579689060904813;0.7603916197936884;0.11321131293948128;0.7696088127916796
30.858897;1.043993904459847;0.8848648045918919;0.8467387422248084;0.012742736275130017;0.012193526443536232;1.0466950426936468;9.989776970323296;0.8337369853251079;0.015579315837157891;0.015579481299089865;0.7607408874868012;0.11086131226192766;0.7696034215298208
30.859921;1.0410330419457519;0.8820244534413946;0.8463855434832767;0.005216317065795931;0.005005611170998457;1.0435656965154938;9.989839804982946;0.8337550602813538;0.015579304225696023;0.015579272259015049;0.7612075428475149;0.10805031142631351;0.7696558472009691
30.860945;1.0382704612074123;0.8795213836183406;0.8461933622393937;-0.0017281321226103959;-0.0016625899774581664;1.0406495578422006;9.98990752769207;0.8337732586674291;0.01557927052701888;0.015579062111170145;0.7617846156409358;0.10483231043556501;0.769771802419638
30.861969;1.0357055501046437;0.8773496074948114;0.8461582477443885;-0.008106856481496562;-0.007818808246197047;1.037943632098358;9.989979759427383;0.8337915385972811;0.015579214291961213;0.015578851073300431;0.7624651334187361;0.10126130928823157;0.7699568198308481
30.862993;1.033334880381184;0.8754982333252842;0.8462736103325136;-0.013935194397059742;-0.013470615983841052;1.0354449099311187;9.990055952865617;0.8338098589268454;0.015579135125223733;0.015578639565166802;0.7632421308166478;0.0973853079784518;0.7702152126616024
30.864017;1.0311553456515814;0.8739541435074362;0.8465302371100439;-0.019229282053089124;-0.018627072366754444;1.0331503697393343;9.990135390548259;0.8338281765080435;0.015579032816118207;0.015578428208128143;0.7641056508868617;0.09325230649906203;0.7705477424084485
30.865041;1.029163216356272;0.8727066908829302;0.8469216243101828;-0.024008543530909116;-0.02330113759503346;1.031055980565929;9.990217255578045;0.833846444476204;0.015578907480341983;0.0155782178482358;0.765049739785779;0.08890830484714088;0.7709581491602026
30.866065;1.027352854981063;0.8717425209991491;0.84744003442094;-0.028294155127544986;-0.02750822910495837;1.0291547106294965;9.990300750286563;0.8338646112082403;0.015578759624531594;0.015578009566336178;0.7660664400737368;0.0843933030267272;0.7714466702693242
30.867089;1.025717686845105;0.8710476299433964;0.8480776853242281;-0.032103628140528064;-0.03126093022101588;1.0274405361978927;9.990385175338945;0.8338826190051682;0.015578590131039143;0.015577804515097982;0.767147786612074;0.07974730104444677;0.7720126964376903
30.868113;1.0242536569582175;0.8706101968752991;0.8488266678533132;-0.035459135005726186;-0.0345769355535427;1.025908442005836;9.990469946933606;0.8339004017078985;0.015578400215934924;0.015577603743504623;0.7682868056135521;0.07500629890271432;0.7726552837054252
30.869137;1.0229522802652757;0.8704136013067204;0.8496779186154524;-0.03838298599845923;-0.037474835499738034;1.02454941924415;9.99055457805109;0.8339178835971273;0.015578191372929871;0.015577408221525892;0.7694755153278503;0.07020429659868595;0.7733714134557705
30.870161;1.0218076120508008;0.8704438476638371;0.850622713009247;-0.04089702687923245;-0.03997326805580083;1.0233584641876148;9.990638619522676;0.8339349854283011;0.015577965289316261;0.01557721892328878;0.7707069247879792;0.06537229412900773;0.7741579336419473
30.871185;1.0208127590775027;0.8706869269153734;0.8516529953733339;-0.04302084754386378;-0.04208922082781079;1.0223255746407551;9.990721572906436;0.8339516340597634;0.015577723760477093;0.015577036771467911;0.7719740346466712;0.060539291494247596;0.7750107200155956
30.872209;1.0199604960780562;0.8711300267291899;0.8527620856861898;-0.04477867216418241;-0.043844701290836535;1.0214437456843692;9.990802890087553;0.8339677655622465;0.015577468633355554;0.015576862502521268;0.7732688450401292;0.05573228870037359;0.7759237306118476
30.873233;1.0192423223684584;0.8717549229575597;0.8539390386591151;-0.04619266386942837;-0.04526018840697814;1.0207049669896997;9.990882048288263;0.8339833241335713;0.015577201774937228;0.01557669659612707;0.7745863594361133;0.05097228575797658;0.7768928032837886
30.874257;1.0186516598718518;0.8725487368635078;0.8551765269214647;-0.04728254119488813;-0.046354059623651814;1.0201002265562755;9.990958563436223;0.8339982645455605;0.01557692504080422;0.015576539301467714;0.7759195764714537;0.046284282681176965;0.7779114760170533
30.875281;1.0181800238510634;0.8734965045918727;0.8564667738663574;-0.04807228500276653;-0.04714928056960378;1.0196225182215166;9.991032012576346;0.8340125530436832;0.015576640226910951;0.01557639078944167;0.7772624810521985;0.04168527948808674;0.7789732417056507
30.876305;1.0178199037558584;0.874583133230722;0.8578010475712458;-0.04858001054917744;-0.04766330302013195;1.0192638429417895;9.991102129366709;0.8340261618426356;0.015576349036658357;0.015576251367701608;0.7786090447276334;0.037192276200299565;0.7800711992079907
30.877329;1.0175643722741967;0.8757970951307726;0.8591736069402468;-0.048829922632076916;-0.04791975761564246;1.0190142060740648;9.991168823938995;0.8340390657394188;0.015576053104224778;0.01557612153676467;0.7799532319310511;0.032822272838792625;0.7811980812684164
30.878353;1.0174052780713918;0.8771221683813182;0.8605751402234011;-0.04884005756302732;-0.04793647315882995;1.0188666177275516;9.991232114798745;0.8340512477164546;0.015575753999698376;0.015576001883139618;0.7812920049425651;0.028587269419322534;0.7823491036605132
30.879377;1.0173353746372087;0.8785474114846429;0.8620007839411664;-0.04863094083294258;-0.047733832019617846;1.0188130931472996;9.991292080379072;0.8340627071348613;0.015575453131627027;0.015575892957490857;0.7826183245868855;0.024499265950291654;0.7835152944501408
30.880401;1.0173477270297824;0.8800568207294711;0.863440472555413;-0.04822046153222146;-0.04732973356607082;1.0188466506089053;9.991348798403697;0.834073460547476;0.015575151620663896;0.01557579519986603;0.7839301529326793;0.02056826243310253;0.7846924583125444
30.881425;1.0174341117061867;0.8816401010182288;0.8648908495729956;-0.04762933483307357;-0.04674499876393959;1.0189573080673509;9.991402259410673;0.8340835339820075;0.015574850267087749;0.0155757089649375;0.7852204601134153;0.01680025886525256;0.7858712165311792
30.882449;1.0175891632735727;0.8832841681468836;0.8663433964418493;-0.046874745169868795;-0.04599691136673603;1.0191400771792323;9.991452359470394;0.834092953496407;0.015574549652051357;0.01557563456750603;0.7864882221292073;0.01320425524447736;0.7870482399070596
30.883473;1.0178052498447598;0.8849781105657463;0.8677936594072523;-0.04597524549307368;-0.04510423987898552;1.0193869589893378;9.991498985007102;0.8341017406720962;0.015574250287078201;0.015575572259935336;0.7877284092246906;0.009784251570666768;0.788216102723015
30.884497;1.0180763788112364;0.8867115757664157;0.8692363762536488;-0.04494572810338497;-0.04408210390140236;1.0196909462070678;9.991542055013964;0.8341099137666473;0.015573952662221946;0.015575522250800333;0.7889389812723455;0.006544247846134315;0.7893704448089628
30.886545;1.01875768073791;0.8902193485672654;0.872068536018375;-0.042582063410034995;-0.04173562790829583;1.0204390286430858;9.991581479832963;0.8341174897342691;0.0155736571745727;0.01557548477441603;0.7912478902606818;0.0006112440760569199;0.7916295190960058
30.888593;1.0195833853070189;0.8937661673827519;0.8748127039819198;-0.03988824935386686;-0.0390634662751038;1.0213391975587471;9.991617136003194;0.8341244817179208;0.01557336411860279;0.015575460058622485;0.7934090807263731;-0.004593759732692208;0.793780549417714
30.890641;1.0205124196968565;0.897285164537345;0.8774378064971791;-0.03696614930206718;-0.036168654689075784;1.0223474473835774;9.99164888551203;0.8341308939211075;0.015573073835333327;0.015575448231771493;0.7954104910409927;-0.009080763573673356;0.7957970351264576
30.892689;1.0215091154829608;0.9007238573598612;0.8799227809725839;-0.03390847835179304;-0.03314444994377224;1.0234267759188942;9.991676594392915;0.8341367234877043;0.015572786830523946;0.015575449325814172;0.7972440588661079;-0.01287176744017041;0.797659039276675
30.894737;1.0225409568116703;0.9040341124901153;0.8822485827130457;-0.030799717880616334;-0.030075268164104375;1.0245401837561734;9.99170014857071;0.8341419678812317;0.015572503696444372;0.01557546333208073;0.7989067263906202;-0.0160007713240993;0.7993542865005209
30.896785;1.023581141769938;0.9071772142521832;0.8844008349619262;-0.027709273746890896;-0.027029961194846654;1.0256596720709605;9.991719468664824;0.8341466263687339;0.015572224966821601;0.01557549025276888;0.800397439531401;-0.018508775218820703;0.8008749969605297
30.898833;1.02460482516467;0.9101233156317142;0.8863724193049684;-0.02470116849047347;-0.024071493452774644;1.0267592402338992;9.99173450092569;0.8341506971315364;0.015571951094308123;0.015575530192441255;0.8017191436339349;-0.020441779122381317;0.8022195955609737
30.900881;1.0255925629698361;0.9128484053040449;0.8881574495666453;-0.021822446493499233;-0.021245656171967945;1.027818886594926;9.991745216325462;0.8341541767704587;0.015571682488384687;0.015575583395138292;0.8028767818546727;-0.021852783037224575;0.8033904614095405
30.902725;1.0264391141774685;0.9151009325788977;0.8896031009905098;-0.019374641841033945;-0.018846988580334657;1.0287236116153247;9.991751637848056;0.8341570640870718;0.015571419464152775;0.015575650129621693;0.803785292106608;-0.022718786968223346;0.8042993113688082
30.904568;1.0272339807574984;0.9171569488144886;0.8909016526713411;-0.017088263383074433;-0.016610019725674195;1.0295724176187098;9.991753793248828;0.8341593685427166;0.015571162131427495;0.015575730543482304;0.8045736037628982;-0.02324779092001354;0.8050793822095433
30.906411;1.0279720552826066;0.91901253898929;0.8920542668463581;-0.014979086714541867;-0.014549427738314039;1.0303593088901306;9.991751584071014;0.8341611155224203;0.015570910329255392;0.015575824600916811;0.8052486416068246;-0.02347979489381578;0.8057382059491701
30.908254;1.0286492398191902;0.9206708453354946;0.8930680218744429;-0.013056971209901387;-0.012674108681886297;1.031078298351091;9.991744784564709;0.8341623426569167;0.015570663678786694;0.015575932083264878;0.805818328468688;-0.023452798887111558;0.806284658828812
30.910097;1.0292614287759665;0.9221334960400713;0.8939484445927508;-0.011327404836169185;-0.010988728987186364;1.031726411087822;9.991733216487217;0.8341630962682033;0.015570421773254895;0.01557605261734711;0.8062915819194565;-0.023206802897098606;0.8067289439512384
30.911941;1.0298079410284084;0.9234080329160299;0.8947037465436464;-0.009795647949774212;-0.009497735996198214;1.0323026776285753;9.991716861263207;0.8341634326970556;0.015570184364405928;0.015576185692854544;0.806677318130949;-0.022776806924504813;0.8070812766936973
30.913784;1.0302881755625153;0.9245019593030496;0.8953419564692862;-0.008456789054557046;-0.008195779610205303;1.0328081260029351;9.991695811515688;0.834163415899973;0.01556995134268227;0.015576330624024283;0.8069834621068928;-0.022198810975178288;0.807350972573534
30.915627;1.030704367760647;0.9254274667723325;0.8958731133623358;-0.007305959768292396;-0.007077613440736897;1.0332427816746002;9.991670185490394;0.834163108923462;0.015569722564232273;0.015576486470316456;0.8072189494847142;-0.021503815058592127;0.80754821036312
30.91747;1.0310578106515589;0.9261959163659593;0.8963071957091705;-0.006337871099137261;-0.006137678329730379;1.033609671274832;9.991640103190177;0.8341625691765051;0.015569497755807361;0.01557665203879378;0.8073917207715036;-0.020722819184954926;0.8076821203222814
30.919313;1.031351331398785;0.9268166392064994;0.8966508284028266;-0.005542503067721071;-0.005365905815286917;1.0339118221246695;9.991605696736949;0.834161852278108;0.01556927653734236;0.015576826049213939;0.8075097184382484;-0.019880823365300372;0.8077615915824705
30.921157;1.0315897103403047;0.9273065250223431;0.8969162254729975;-0.004906660963237647;-0.004749226496264983;1.0341532610274058;9.991567093464703;0.8341610166119223;0.015569058484485634;0.015577007302974389;0.8075818878334804;-0.01900282761336751;0.8077964234915644
30.923;1.031775783644375;0.9276756869090633;0.8971107169969654;-0.004422305402691562;-0.0042796449795837075;1.0343390152232728;9.991524401071025;0.8341601221914603;0.01556884322910145;0.015577194695916204;0.8076131777097038;-0.018108831942893127;0.8077922108674102
30.924843;1.0319143586813504;0.9279390733324705;0.8972446050589447;-0.004070684625610253;-0.003938849508118972;1.0344731110985763;9.991477728495385;0.834159226382347;0.015568630548451094;0.015577387170032791;0.8076125399297541;-0.017217836361555074;0.8077584510933202
30.926098;1.0319776683344122;0.9280440492408532;0.8972910830479268;-0.003932216108515689;-0.0038046625778508114;1.0345265712892076;9.991427207201305;0.8341583809429652;0.015568420364406638;0.015577583699983183;0.8075899317226571;-0.01662484086886244;0.8077111952168932
30.927353;1.0320247253641113;0.9281129289306406;0.8973172494087276;-0.0038402331460678798;-0.0037155301659784015;1.0345624132008648;9.991373003443005;0.834157630690684;0.01556821270150482;0.015577783244981602;0.8075583216100536;-0.01604784545867168;0.8076571816907028
30.928608;1.0320564402780654;0.9281505325845125;0.8973269402485167;-0.003792417554758673;-0.003669197039156242;1.0345816483729298;9.991315320909361;0.8341570102912301;0.015568007640846123;0.015577984649015771;0.8075176933467055;-0.015491850121867178;0.8075965170081446
30.931118;1.0320743921657969;0.9281561126699933;0.8973180169912006;-0.0037845409286985593;-0.003661561636862251;1.0345852822425903;9.991254370652324;0.834156541033537;0.015567805253872392;0.015578186606382572;0.8074270425767893;-0.014431854848448009;0.8074786548110366
30.933628;1.0320463655602767;0.9280743088981901;0.897264851391996;-0.00390425085944718;-0.0037775510726829765;1.0345403174127952;9.991190347082838;0.8341562328551575;0.015567605612847996;0.015578387772223295;0.807320368226503;-0.01346385962924011;0.8073493188030919
30.936138;1.0319799977270168;0.9279199797483509;0.8971751430537546;-0.004129592771945055;-0.003995920510981035;1.0344537606769924;9.991123418871634;0.8341560895422291;0.015567408884924402;0.015578586912473344;0.807204665688243;-0.012602864454980376;0.8072154396408726
30.938648;1.0318851445929798;0.9277160723202702;0.8970624900378433;-0.004434960164350231;-0.004291894689363033;1.0343356269676536;9.99105370925882;0.8341561127239483;0.015567215348687307;0.01557878298266218;0.8070859279099275;-0.011853869314501896;0.8070827636062933
30.941158;1.0317681561146193;0.9274769780957236;0.8969352662114626;-0.0047974564244306125;-0.004643331535300235;1.034195936175489;9.990981352598874;0.8341563027803771;0.015567025320860007;0.015578975182409865;0.8069711499182918;-0.011220874195263013;0.8069580294556804
30.946178;1.0314935856149745;0.9269736321872709;0.8966893132411979;-0.005583590945699037;-0.005405805607365788;1.0338877049700506;9.990906615084857;0.8341566573813625;0.015566839085856422;0.015579162990813038;0.8067793262088028;-0.010280879084015513;0.8067544452290126
30.950696;1.0312418263280603;0.926535595275653;0.8964869524861692;-0.0063016754734900645;-0.006102670436999263;1.0336039405738506;9.990829921600085;0.8341571683648568;0.015566656842385451;0.015579346140006977;0.8066464451560803;-0.009774883966751953;0.8066176580349029
30.955214;1.0310099412745737;0.9261550382017006;0.8963232132046116;-0.006962908827523384;-0.006744696599690954;1.0333406430746646;9.990751785533002;0.834157816840147;0.015566478718822946;0.015579524539489745;0.8065574915477647;-0.009536888829319422;0.8065298231035123
30.959112;1.0308404159230442;0.9258919316838475;0.8962193412924474;-0.00745336122873867;-0.007221119170107222;1.0331448109310009;9.990672727163476;0.8341585721437232;0.015566304863089086;0.015579698169352596;0.8065144525975558;-0.009505893657361417;0.8064919357973059
30.96262;1.0307165822635873;0.9257122610395314;0.8961569066772053;-0.007818637211578232;-0.007576075539668076;1.0329984446066616;9.99059322353099;0.8341593954890903;0.015566135418892275;0.015579866923791832;0.8064993190692588;-0.009580898436867972;0.8064847318186651
30.966128;1.0306215828915373;0.925587141770893;0.8961225822343285;-0.008107282231568104;-0.007856643239562455;1.0328835477856244;9.9905137386856;0.8341602437709585;0.015565970359087434;0.015580030415888445;0.8065010845924837;-0.009719903157020413;0.8064967035312971
30.969285;1.030561028647573;0.9255197429476651;0.8961145706641594;-0.008302395091533115;-0.008046349396854762;1.0328051220856043;9.990434797832275;0.8341610754048017;0.01556580943364286;0.01558018789850428;0.8065157492533348;-0.009885907811873412;0.8065234011311624
30.972442;1.0305225004911638;0.9254892187969398;0.8961234634582124;-0.008439590024207105;-0.008179771657552806;1.0327501620050594;9.990357003411981;0.8341618550369047;0.015565652310879318;0.015580338374009453;0.8065383263041452;-0.01007191239946174;0.8065597284176658
30.9756;1.0305024628144783;0.9254900398508317;0.896146983503335;-0.008526577994239509;-0.008264394456801284;1.032716655975628;9.990280983048496;0.8341625556149312;0.015565498729828145;0.015580480754832517;0.8065668464898561;-0.01026491692082067;0.8066035089806167
30.978757;1.030505593285376;0.9255246691908673;0.8961834819301036;-0.008553360653420569;-0.00829047836824353;1.0327075879958514;9.990207330717313;0.8341631648656319;0.015565348578385145;0.01558061396930504;0.8065983598255712;-0.010447921379164494;0.8066514968667763
30.981914;1.0305198265732776;0.9255735218188319;0.8962245104890098;-0.008550661396631552;-0.008287896260835287;1.032710942109053;9.990136571746685;0.8341636883903472;0.015565201961944612;0.015580737018281521;0.8066279346757215;-0.010613925777981757;0.806698556536254
30.985072;1.03054224352526;0.9256304645918395;0.89626672458804;-0.008527713759983463;-0.008265621286500432;1.03272370739377;9.990069160109018;0.8341641384623331;0.015565059230596394;0.015580849081801667;0.8066536506730332;-0.01076093011920247;0.8067426209363399
30.991386;1.0305818087992333;0.9257528777519327;0.896358021044635;-0.008448563717450787;-0.008188732461490234;1.0327548738837617;9.990005514494605;0.8341645204678395;0.015564920905090509;0.015580949696362199;0.8067175897585641;-0.011005934404669794;0.8068272501793146
30.997701;1.0306363811784258;0.9258799131781951;0.8964413520043755;-0.008337229254153795;-0.008080533404267393;1.0328014272309016;9.989946030943889;0.8341648308436568;0.015564787591036529;0.01558103880634754;0.8067648324259066;-0.011177938640619937;0.806895151483614
31.004015;1.0306939148274383;0.9259921872237215;0.8965084678630331;-0.008218261181768924;-0.007964920157264325;1.0328533518337784;9.989891010714011;0.8341650602214753;0.015564659885037949;0.0155811166088046;0.8067944558122263;-0.011277942839092085;0.8069452917218126
31.011199;1.0307534672131695;0.9260919097456566;0.8965623800780387;-0.008099979855052735;-0.00784996572762615;1.0329076376347424;9.989840596472241;0.8341651928724961;0.01556453825324959;0.015581183350911238;0.8068105284045282;-0.011323947013366038;0.8069818915243259
31.018382;1.0308048813503559;0.9261621798540561;0.896595581329347;-0.008009725534089143;-0.00776224390550133;1.0329512834875165;9.989794848625152;0.8341652058365102;0.015564422957616364;0.015581239247683069;0.8068081068220843;-0.011323951172570363;0.8070000500662412
31.025566;1.0308440734638302;0.9261997603605407;0.8966085411503822;-0.007951806004362738;-0.0077059554549297115;1.032985290388798;9.989753883598476;0.8341650707210496;0.015564313990255483;0.015581284554196837;0.806791238235703;-0.011294955320237911;0.8070040042997441
31.032749;1.0308743124052298;0.926215098222051;0.8966086157403351;-0.007920765570089354;-0.007675785121727785;1.0330076492181524;9.989717879057897;0.8341647570275684;0.015564211072322722;0.015581319666281086;0.8067659621579474;-0.011255959456269756;0.8070000265132758
31.039933;1.0308963170276426;0.9262123239717868;0.8965992636532698;-0.007911213531054681;-0.007666501928680985;1.0330223399258778;9.989686983774483;0.8341642374705469;0.015564113792817602;0.015581345161089548;0.8067353117919348;-0.01121996357993936;0.806991311312878
31.049933;1.0309107394100547;0.9261919382473999;0.8965804817005611;-0.00792430257436963;-0.00767921803961325;1.0330293430963116;9.989661298777072;0.8341634922369481;0.015564021698753728;0.015581361832719388;0.806699321698514;-0.011193967691693328;0.8069779774021686
31.058743;1.0309269275174255;0.9261762830936797;0.8965658646037227;-0.007933388624503638;-0.007688042997832002;1.033037649721289;9.98964090657186;0.8341625085387393;0.015563934299813524;0.015581370746044373;0.8066680388748593;-0.011186971792614327;0.8069701767534231
31.067552;1.0309436543187458;0.9261631131255411;0.8965543542737653;-0.007939390519277573;-0.007693876761150691;1.0330482617494428;9.989625867272979;0.8341612794306271;0.01556385111316429;0.015581373209841747;0.8066385261124127;-0.011188975882842636;0.8069648029814263
31.076362;1.030962847293696;0.9261529441741969;0.8965448012850257;-0.00793969295050172;-0.00769417071547674;1.033060187877959;9.989616182059148;0.8341598066303786;0.015563771688009619;0.015581370634150521;0.806609855367178;-0.011196979961422101;0.8069608455130616
31.085172;1.0309836052267098;0.9261457133924152;0.8965379291282419;-0.007936143061479904;-0.007690722014445584;1.033074444525136;9.989611751870745;0.834158104464503;0.015563695587972852;0.015581364402686055;0.8065831022203902;-0.0112079840287156;0.8069592893567611
31.095172;1.0310069034852172;0.9261397244921117;0.8965312239119481;-0.007928748247821872;-0.007683530863726448;1.0330900600465716;9.989612377978595;0.8341562002991856;0.015563622407826086;0.015581355845821944;0.806555346813656;-0.011219988089771399;0.8069571315110902
31.105172;1.0310314835896668;0.9261342225786653;0.8965250037304725;-0.007919118231323352;-0.00767416688920711;1.0331080699446944;9.989617798164513;0.8341541293526534;0.01556355183604452;0.015581346276502504;0.8065286731502014;-0.011230992155727162;0.8069563693624711
31.115172;1.0310554665475213;0.9261268412642204;0.8965185466898165;-0.007908098404104093;-0.007663463414338768;1.0331265053530068;9.989627693641529;0.8341519249536113;0.015563483727989155;0.015581337036157798;0.8065011616457844;-0.01124099624223352;0.8069550288403221
31.125172;1.0310807266348925;0.9261196571391037;0.8965121682493287;-0.007897388995770143;-0.007653054185283288;1.033144390023063;9.989641671724295;0.8341496115351911;0.015563418102591481;0.015581329536759498;0.806473884493191;-0.011250000366137882;0.8069541319023505
31.135172;1.031106302978278;0.9261118353950087;0.8965058219134786;-0.007886679335134416;-0.007642645124166351;1.0331637440469732;9.989659302512386;0.8341472059290076;0.015563355025709772;0.015581325278362715;0.8064469113930809;-0.011258004542540225;0.806953692577661
31.145172;1.0311321516031347;0.926103387612377;0.8964994647321599;-0.007875969412149941;-0.007632236221989535;1.0331835775015643;9.989680229681817;0.8341447220032668;0.015563294457056549;0.015581325774051333;0.8064193134409956;-0.011265008784239248;0.8069527175382984
31.155172;1.0311578662569016;0.9260944043939239;0.8964934265914278;-0.007867179732090428;-0.007623691140824238;1.0332038794448333;9.98970423934256;0.834142170022131;0.015563236200007453;0.015581332417821427;0.8063931576936633;-0.0112730131031252;0.8069532420286524
31.165172;1.0311840463243962;0.926083660497856;0.8964858890920349;-0.007856857088673692;-0.007613658377886809;1.033223619185668;9.98973118219117;0.8341395531058644;0.015563180002217585;0.01558134644273498;0.8063665007274466;-0.011280017509966248;0.8069532562363583
31.175172;1.0312093396708608;0.9260718598228056;0.896478614300899;-0.007847302533241743;-0.007604377326690012;1.03324475200144;9.989760870789318;0.8341368715380183;0.01556312561409089;0.015581368946948384;0.8063403858763503;-0.011288022012324104;0.806953818621789
31.185172;1.031235232245971;0.9260595955868929;0.896470810078726;-0.00783782087085;-0.007595162889469096;1.0332652202516308;9.989793091246067;0.8341341337818359;0.01556307273592054;0.015581400822737873;0.8063158476922837;-0.011295026615007035;0.806955941495165
31.195172;1.0312604841460333;0.926046572079889;0.8964632165419546;-0.00782826575736072;-0.007585882122980423;1.0332859593707615;9.989827644249544;0.8341313614966329;0.015563021024323104;0.01558144262620076;0.8062909201671931;-0.011303031321916806;0.8069576959802846
31.205172;1.031286286000623;0.9260345274595976;0.8964564510127114;-0.007819474650723777;-0.007577337716611482;1.0333079052746381;9.98986436587852;0.8341285826660513;0.015562970146786877;0.015581494556673693;0.8062676357918793;-0.011310036134344685;0.8069610889438809
31.215172;1.0313123612401902;0.9260206782007014;0.8964480285337462;-0.007809150529225405;-0.007567305623767874;1.033328993339887;9.989903162788364;0.8341258201053995;0.015562919821725781;0.015581556559301234;0.8062440185555017;-0.011318041047751517;0.8069641723181777
31.225172;1.0313374106641608;0.9260057124933684;0.8964397076188899;-0.007799594561103536;-0.007558025235260106;1.0333511589115274;9.989944005257515;0.834123084577915;0.01556286990553468;0.01558162849756224;0.8062220832579277;-0.01132604605160719;0.8069689512480536
31.235172;1.0313629506780404;0.9259906086372554;0.8964310679446692;-0.007791190381175419;-0.007549856988100751;1.0333723399810673;9.989986884287246;0.8341203730878746;0.015562820464246384;0.015581710330659675;0.8061998397896692;-0.01133305113156163;0.8069734348049195
31.245172;1.0313877403641218;0.9259753872991481;0.8964231521448933;-0.007781245992421086;-0.007540200976101448;1.0333944712159544;9.990031777827692;0.8341176687889998;0.0155627717534947;0.015581802178660814;0.8061792972331199;-0.011341056271522364;0.8069796809894304
31.255172;1.0314132766994812;0.9259588891454337;0.896413478587904;-0.00777092061638881;-0.0075301692865989535;1.033415477475479;9.990078608782177;0.8341149414785494;0.015562724132388968;0.015581904292886053;0.8061584658855143;-0.011349061455527132;0.8069857080188599
31.265172;1.031437281984587;0.9259409987010657;0.896403855763265;-0.007762204997806111;-0.007521707271228298;1.0334362767467877;9.99012722262901;0.8341121510781332;0.015562677897926936;0.015582017007883567;0.8061393551940051;-0.011356066669097326;0.806993521624268
31.275172;1.031462253980502;0.9259236651931911;0.896393933649267;-0.007752957966975645;-0.007512721335096834;1.0334577873461708;9.990177382136222;0.8341092556136939;0.015562633113924288;0.015582140653554316;0.806120972825746;-0.011364071899436508;0.807002150337279
31.285172;1.031485916057772;0.9259060148957963;0.8963847681190394;-0.007743012319507651;-0.007503065620309988;1.0334779333761874;9.99022877629589;0.8341062214581956;0.015562589580528438;0.015582275447731837;0.8061023286797497;-0.011371077135660346;0.8070105506713365
31.295172;1.031509765052215;0.925887308187461;0.8963742632544471;-0.007734606200728583;-0.007494897746571849;1.033497647085796;9.990281108438978;0.8341030291621904;0.015562546950252536;0.01558242140253382;0.806085437569594;-0.011379082368988382;0.8070207259739666
31.305172;1.0315325566478055;0.925867607990395;0.8963634821188753;-0.007725047758107306;-0.0074856179339676905;1.033517866349062;9.990334204581176;0.8340996655955288;0.0155625048917041;0.015582578292655377;0.8060683181038469;-0.011386087590748674;0.8070306223097757
31.315172;1.0315558035865087;0.9258483265274859;0.8963523970760354;-0.007715799444422006;-0.007476632154716507;1.0335365323841996;9.990388012636297;0.8340961080905701;0.015562463168555167;0.015582745728766697;0.806052989945662;-0.011394092789876449;0.8070422482107343
31.325172;1.0315772632189713;0.9258274982369687;0.8963409796205811;-0.007707081987094055;-0.007468170375869611;1.0335545970227107;9.990442508299314;0.8340923208322489;0.015562421617343631;0.01558292323851719;0.8060374719927392;-0.011401097953504294;0.807053563862482
31.335172;1.0315994824461834;0.9258085261413382;0.89633026098964;-0.007697445273395696;-0.0074588088453719815;1.0335730303338166;9.990497623497188;0.8340882658009778;0.01556238014764643;0.0155831103161841;0.8060237849525708;-0.01140910306863391;0.8070665896374517
31.345172;1.0316202450085545;0.9257872799240451;0.896318141038627;-0.007687885725329414;-0.007449529178540188;1.0335898152362253;9.990553286376242;0.8340839148865972;0.015562338739277762;0.015583306456108602;0.8060109553703133;-0.011416108121503305;0.8070802918999593
31.355172;1.0316411154633254;0.9257662384970929;0.8963056636570413;-0.0076794778819598624;-0.007441361455143597;1.0336059405891413;9.99060956375779;0.8340792584136968;0.015562297335616187;0.015583511122202891;0.8059980141254459;-0.01142411309675899;0.8070936940320327
31.365172;1.0316609115501996;0.9257443648954453;0.8962928654738702;-0.007669917852860661;-0.007432081838373601;1.0336224034468997;9.99066674715285;0.8340743074423191;0.015562255746669142;0.015583723685249167;0.805986988758002;-0.011431117978821221;0.8071087608460058
31.375172;1.0316811905720848;0.9257241221258965;0.8962808040523352;-0.007660280134580699;-0.0074227204059825564;1.0336372068513646;9.990725257901348;0.8340690905945392;0.01556221370067165;0.015583943371943326;0.8059768965813314;-0.01143912275309214;0.8071245150950631
31.385172;1.0316997409673394;0.9257013541358806;0.8962674185193311;-0.007651561235558249;-0.007414258742983396;1.0336513483177863;9.990785497214574;0.8340636477179759;0.015562170943319499;0.0155841692468813;0.8059667439572595;-0.011446127405655529;0.8071399298026428
31.395172;1.0317181950710057;0.9256785930778475;0.896253802236974;-0.007642000568533927;-0.0074049791599267;1.033664816319259;9.990847809278936;0.8340580128904697;0.015562127217572413;0.015584400232079168;0.8059585301712088;-0.0114531319224326;0.8071570264158561
31.405172;1.0317368374649547;0.9256560529373772;0.8962399720958002;-0.007633591602854519;-0.007396811435621674;1.033677599444531;9.99091256448371;0.8340521950919586;0.015562082138771702;0.015584635110641731;0.8059512513577882;-0.011461136287866682;0.8071748271910766
31.415172;1.0317544801489125;0.9256330549151638;0.8962263544004272;-0.007625109643894664;-0.007388577456335465;1.0336906952208986;9.990980238655386;0.8340461785547143;0.015562035126904596;0.015584872517618982;0.8059438984989075;-0.01146814048510556;0.8071923099132885
31.425172;1.0317717397804562;0.9256104371519934;0.8962132753553228;-0.007615160623485153;-0.007378922029397584;1.033702111967756;9.991051339098215;0.8340399385846679;0.015561985497761919;0.015585110976370138;0.8059384507181693;-0.011476144499085373;0.8072115038718729
31.435172;1.031789237025087;0.9255869756752254;0.8961990617788975;-0.007606751138312279;-0.007370754208244825;1.0337128649542646;9.991126253912824;0.8340334526681535;0.01556193261292033;0.015585348992119519;0.80593387723495;-0.01148314831853976;0.8072313703322079
31.445172;1.0318057957083802;0.9255627077572032;0.8961848334773188;-0.007597189649509353;-0.007361474503230248;1.0337229694441377;9.991205241223943;0.8340267026398908;0.015561875898757366;0.01558558511099426;0.8059291481671224;-0.011490151934657999;0.8072509007666849
31.455172;1.031822054669981;0.9255385663226984;0.8961710152862261;-0.007588707142617389;-0.00735324038541057;1.03373243433913;9.991288547278051;0.8340196754259236;0.015561814759403316;0.015585817906166968;0.8059262380124936;-0.011498155340600993;0.8072720763950899
31.465172;1.0318386451069563;0.9255143053813758;0.8961569085028716;-0.007580297261868628;-0.0073450723899275774;1.0337422589661416;9.991376489319462;0.8340123612069033;0.015561748598409962;0.015586046043121764;0.8059241238183605;-0.011505158532485375;0.8072938253371573
31.475172;1.031854375390752;0.9254907062530172;0.896144395350958;-0.007571426753169851;-0.007336462363144144;1.0337504344690343;9.991469450874948;0.8340047450087797;0.015561676930662427;0.015586268428606064;0.8059227888924236;-0.01151216150702759;0.807316112485344
31.485172;1.0318698533880228;0.9254653622000146;0.8961306912054683;-0.007561864895598174;-0.007327182421454267;1.0337579540013893;9.991567838328159;0.8339968009409662;0.015561599393022832;0.01558648420364912;0.805921224944749;-0.011519164257216297;0.8073378922788261
31.495172;1.0318847417477661;0.9254394413420342;0.8961172721024246;-0.0075531445698620555;-0.007318720254366071;1.0337648270081257;9.991672051065256;0.833988496174951;0.015561515671862085;0.015586692567706168;0.80592142672566;-0.01152716677170803;0.807361133125841
31.505172;1.0319006519577825;0.9254148204927082;0.8961045780949015;-0.00754497199443761;-0.0073107796917956285;1.0337710807812215;9.991782457248263;0.8339797987652292;0.01556142539620424;0.015586892661016746;0.8059223873313284;-0.011534169037624433;0.8073847470097597
31.515172;1.0319153466529543;0.9253887709444559;0.8960919017063197;-0.0075354100710851865;-0.007301499467220695;1.0337767490304277;9.991899343000256;0.8339706833630597;0.015561327972165908;0.015587083544004364;0.8059241005747402;-0.011541171043058946;0.8074086738400282
31.525172;1.0319294043332183;0.9253637285587288;0.896081067738583;-0.007527381048490418;-0.00729370682875017;1.0337818632056035;9.992022898890879;0.8339611340922507;0.015561222585250408;0.015587264193805133;0.8059255642244989;-0.011548172778384127;0.8074318355594453
31.535172;1.031943479759507;0.9253374302308558;0.8960692712325768;-0.0075178191629546144;-0.007284426383295718;1.0337864520047004;9.99215328468543;0.8339511462018587;0.015561108506554271;0.015587433501856162;0.8059287734156092;-0.011556174236149101;0.8074561666517459
31.545172;1.0319581582693718;0.925312303188527;0.8960583172554504;-0.007509646622286145;-0.007276485383264353;1.0337905447311369;9.992290674092986;0.833940725887358;0.015560985308107483;0.015587590258573366;0.8059327081980259;-0.011563175409148677;0.8074805507431505
31.555172;1.031971198443136;0.9252859942832504;0.8960478463785089;-0.007502005512516477;-0.00726906820473284;1.0337941721187058;9.992435229306606;0.8339298860223341;0.015560852778992822;0.015587733189050799;0.8059373295676057;-0.011570176288824839;0.8075049062092264
31.565172;1.0319841973165527;0.9252595988164676;0.8960375132572569;-0.0074924437192956635;-0.007259787478378941;1.033797361888532;9.992587062737442;0.8339186400925697;0.015560710872110271;0.015587861075565318;0.8059425826945856;-0.011577176866158246;0.8075291399212283
31.575172;1.031996810471507;0.9252346889063136;0.8960291232768847;-0.007483573306110238;-0.007251176546951291;1.0338001348879022;9.99274622968265;0.8339070002577648;0.015560559757166538;0.015587972840797291;0.805948396536279;-0.011584177133386603;0.8075531689997179
31.585172;1.0320087049460323;0.9252080611835757;0.8960198387931687;-0.007474853172681807;-0.0072427134844662;1.033802506250986;9.992912733364477;0.8338949815347986;0.015560399738085448;0.015588067536415976;0.8059536859753945;-0.01159117708458695;0.8075759172417221
31.595172;1.0320205531322975;0.9251822395892597;0.8960114903742641;-0.007466370687746213;-0.007234478188150263;1.0338044877918848;9.993086475936085;0.8338826058551997;0.015560231077713652;0.015588144342806661;0.8059603632432667;-0.011598176715513964;0.8075993070336214
31.605172;1.0320329308555591;0.9251574158318804;0.8960037315209033;-0.007458198389513135;-0.007226536714257175;1.0338060888337626;9.99326718279628;0.8338698989062447;0.015560053873341589;0.015588202664718352;0.8059673484570802;-0.011605176023526998;0.8076222533039263
31.615172;1.0320439117251075;0.9251319476147561;0.8959966171017603;-0.007449716066430559;-0.007218301287137822;1.0338073185360108;9.993454421541458;0.8338568808578579;0.015559867993179103;0.01558824225455627;0.8059745748648138;-0.011613175008446637;0.8076446773553178
31.625172;1.0320540474846687;0.9251070922366226;0.8959908524083112;-0.007440608438748763;-0.007209462166284336;1.0338081925154718;9.993647712628016;0.8338435577051116;0.015559673167267717;0.015588263217950035;0.8059819914339457;-0.011620173673653136;0.8076664567670557
31.635172;1.0320639591930199;0.9250821247346543;0.8959851396755611;-0.007432126375770235;-0.007201226590574067;1.033808739620033;9.993846638985943;0.8338299185930648;0.015559469215144556;0.015588265880322276;0.8059895605388339;-0.011627172025680194;0.8076875145766247
31.645172;1.0320732551893497;0.9250574760722345;0.8959801577918373;-0.007423644485419743;-0.00719299094105521;1.0338089986342487;9.99405090710168;0.8338159406637617;0.015559256199011127;0.015588250634945833;0.805997251736771;-0.011634170073791748;0.8077077574681363
31.655172;1.0320815560289116;0.9250328964729565;0.8959759061996533;-0.00741600436720068;-0.0071855729864221275;1.0338090022387492;9.994260337204324;0.8338015987449313;0.01555903445097791;0.015588217905774951;0.8060040370587573;-0.01164116783167647;0.807726088353273
31.665172;1.032089511993702;0.9250090648874999;0.8959723965539824;-0.007407522897825765;-0.00717733719082482;1.0338087629534265;9.994474788232568;0.8337868715603972;0.01555880454666061;0.015588168194331075;0.8060118896225074;-0.011648165319434209;0.8077444103646804
31.675172;1.0320967720621825;0.9249864080411219;0.8959702873259998;-0.007397574660844747;-0.007167679924843322;1.0338082741006214;9.99469407149135;0.8337717401953346;0.015558567230630238;0.015588102050928419;0.8060197843495911;-0.011655162563866088;0.8077616336342199
31.685172;1.0321029987017316;0.9249632617407262;0.8959682253043028;-0.007389935288803715;-0.007160261740773041;1.0338075176771175;9.994917925459688;0.8337561853869362;0.015558323352267978;0.015588020006325467;0.8060277029857407;-0.01166215959814134;0.8077776765100024
31.695172;1.0321088782630077;0.9249409523502478;0.8959668782771105;-0.007381454639392774;-0.007152025733772245;1.0338064664464988;9.995146079734122;0.8337401864235509;0.015558073892114147;0.015587922596547048;0.8060356396783889;-0.011669156460634182;0.8077924649435637
31.705172;1.0321140781559306;0.9249191746127512;0.895966211720451;-0.007372974303500692;-0.007143789665646608;1.0338050811839599;9.995378340351685;0.833723719877603;0.01555781995799882;0.015587810438078546;0.8060435980859565;-0.011676153190714826;0.8078059384668091
31.715172;1.0321182522042767;0.9248976105753203;0.8959661862266035;-0.007365335864427108;-0.007136371278964679;1.0338033136206448;9.995614589492698;0.8337067623763778;0.015557562657801368;0.015587684224465532;0.8060515859996096;-0.011682149824182857;0.8078180471039383
31.725172;1.0321220625328993;0.9248779344034787;0.8959678371253628;-0.007356468363386765;-0.007127759367319364;1.033801119427411;9.995854679906037;0.8336892967794012;0.015557303023083056;0.015587544609262092;0.8060596163253995;-0.01168914639334113;0.8078288152762966
31.735172;1.032125165619382;0.9248576446036711;0.8959690601577379;-0.00734798900113024;-0.007119523176592912;1.033797469294227;9.99609832500174;0.8336713145255465;0.01555704207982329;0.015587392147105708;0.8060677062974271;-0.011696142929306163;0.8078382511658868
31.745172;1.0321272395098837;0.9248374868431377;0.8959709006024761;-0.007340351547424996;-0.007112104692690035;1.033794346767542;9.996345096103742;0.8336528164594407;0.0155567809318107;0.015587227437637787;0.8060758691238535;-0.011703139461737871;0.8078463925713355
31.755172;1.0321290042200557;0.9248180700530748;0.8959733799644847;-0.007331872853948709;-0.007103868485585652;1.0337907372420687;9.996594512632004;0.8336338140148292;0.015556520773611604;0.015587051310714502;0.8060841063876407;-0.011710136017874101;0.8078532788635028
31.765172;1.032130188848819;0.924799460914387;0.8959768693931612;-0.00732447374655302;-0.007096677937833284;1.0337866203861044;9.996846108373274;0.8336143233558476;0.015556262861785857;0.015586864801671875;0.8060924056977758;-0.011717132622734433;0.8078589459063888
31.775172;1.0321305371032239;0.9247805523683648;0.8959805986087789;-0.007316837320753742;-0.007089259454012812;1.033781971551727;9.997099404248003;0.8335943549827693;0.015556008474159272;0.015586668960453983;0.8061007428649618;-0.011724129297762342;0.8078634302475104
31.785172;1.032130812270377;0.924763401731817;0.8959859694250893;-0.007307971854698588;-0.007080647550321741;1.0337757657930855;9.99735383877579;0.8335739076799095;0.015555758903364872;0.015586464752638031;0.8061090895660943;-0.011730126058752859;0.8078667606879456
31.795172;1.032130758041224;0.9247455124349537;0.8959908348832863;-0.007299494540203475;-0.007072411418114029;1.0337699800871702;9.99760876187575;0.833552969299337;0.015555515481012826;0.015586253106016088;0.806117420798174;-0.011737122916094113;0.8078690208532087
31.805172;1.0321301066587294;0.9247276332086634;0.8959961830059682;-0.007291859141397595;-0.007064993019850762;1.033763600926291;9.997863503825839;0.8335315227078295;0.015555279544778679;0.015586034964567317;0.806125714327628;-0.011744119876189863;0.8078702639126035
31.815172;1.0321295938318096;0.9247103705924928;0.8960019848117367;-0.007283382496255934;-0.00705675698977637;1.0337566394909323;9.998117404858835;0.8335095510498074;0.015555052392998954;0.015585811281415696;0.8061339476756565;-0.01175111694357931;0.8078705668117442
31.825172;1.0321289295957936;0.9246937955152351;0.8960085756217501;-0.007275985447016158;-0.007049566684736809;1.0337491373329146;9.998369769433205;0.8334870405754903;0.015554835324230252;0.015585582995352254;0.8061421009556073;-0.011757114124793234;0.8078699911750944
31.835172;1.0321281435560157;0.9246771282970996;0.8960151755144874;-0.007267509451147251;-0.007041330801387372;1.0337401530192845;9.998619848590284;0.8334639853125847;0.015554629624521508;0.015585351057572784;0.8061501601466686;-0.011764111430589561;0.8078686320668717
31.845172;1.032126900094113;0.924661518248073;0.8960231789238594;-0.007259487543328022;-0.007033536939824782;1.0337317455834176;9.99886689427468;0.8334403917541048;0.01555443639786602;0.015585116442188095;0.8061581136181296;-0.01177110887373849;0.8078665280841385
31.855172;1.0321249121477558;0.9246445728322678;0.8960304942615103;-0.007250702318404672;-0.007025007422490431;1.033722967014019;9.999110223689131;0.8334162781584163;0.015554256452165344;0.015584880048614603;0.8061659450431693;-0.011778106466528805;0.807863723763725
31.865172;1.0321236917073715;0.9246291249925058;0.8960385156717073;-0.00724330656195895;-0.007017817458860927;1.0337138621287643;9.99934923732381;0.8333916712200031;0.01555409038986254;0.015584642548396343;0.8061736316518203;-0.01178410422073063;0.8078602458779998
31.875172;1.032121934579215;0.9246132501230011;0.896046471102328;-0.007235673407589563;-0.00701039958292738;1.0337034690963673;9.999583388918808;0.8333666054879452;0.01555393873275084;0.015584404229732122;0.8061811503746977;-0.01179110214748375;0.8078561613600326
31.885172;1.0321203052445629;0.9245983532077703;0.8960551120514572;-0.00722827827188304;-0.007003209805705087;1.0336938146216097;9.99981212837195;0.8333411233776084;0.01555380196745119;0.01558416494071071;0.8061884841231528;-0.011797100257316116;0.8078514684323329
31.895172;1.0321184632600022;0.924584447155379;0.8960647185490225;-0.0072194163322989715;-0.006994598742847834;1.03368391527996;10.000034881190958;0.8333152717340889;0.015553680623784462;0.015583924270235536;0.8061956254270811;-0.01180409856068894;0.8078462105157331
31.905172;1.032116074684768;0.9245694848737143;0.8960735661997509;-0.007211784064288771;-0.0069871811201965405;1.0336727979756246;10.000251102192268;0.833289097092462;0.015553575376787709;0.01558368184723391;0.8062035792769492;-0.011811097065898023;0.8078413807503741
31.915172;1.0321128836651883;0.9245547554054602;0.8960830978560661;-0.0072040800006852295;-0.006979697820385824;1.0336625216571167;10.000460315765254;0.8332626436749805;0.015553487028499667;0.015583437552227377;0.8062103609972868;-0.011817095775980105;0.8078349772183571
31.925172;1.0321104451652978;0.9245409043865086;0.8960925673952631;-0.007195606713696402;-0.006971462718395548;1.0336521753465295;10.000662141220735;0.8332359531445598;0.015553416375798266;0.015583191587291637;0.806216991570031;-0.01182409468913724;0.8078280503543691
31.935172;1.0321074931242682;0.9245276115433495;0.8961027437133685;-0.0071890545820778124;-0.0069650909567227715;1.033640858295063;10.000856362884733;0.8332090672607076;0.015553364052656761;0.01558294440041033;0.8062234982400777;-0.011830093800490837;0.8078205949256332
31.945172;1.0321047222293769;0.9245147875292343;0.8961129122779122;-0.007180581799458594;-0.006956855951422952;1.0336306628772989;10.001042943700657;0.8331820341290034;0.015553330415584543;0.015582696503579546;0.8062299135693777;-0.011837093102740547;0.8078126600249254
31.955172;1.032101818397306;0.9245040473094756;0.896124892217835;-0.00717280076419705;-0.006949290929969339;1.033620666054168;10.001221954610935;0.8331549080458618;0.01555331554815103;0.015582448304765892;0.8062362645249669;-0.011843092587986942;0.8078042327253301
31.965172;1.0320978662762406;0.9244916791841034;0.8961358739550075;-0.007164018660887626;-0.006940762206899583;1.0336099229374263;10.001393507872955;0.8331277420502914;0.015553319388896343;0.015582200111944;0.8062425639603953;-0.011850092249281496;0.8077953618550595
31.975172;1.0320944300984134;0.9244809701901392;0.8961476681421384;-0.007157467431562284;-0.006934390518302166;1.033600462536323;10.00155769174951;0.8331005845490054;0.015553341907863522;0.015581952294771058;0.8062488187267418;-0.01185609207840504;0.8077860400460505
31.985172;1.0320912537760374;0.924471365530504;0.8961599252257523;-0.0071500748134584935;-0.006927201215381015;1.0335902975579279;10.001714558731665;0.8330734797647016;0.015553383250743276;0.015581705400212049;0.8062560429428987;-0.011863092062717046;0.8077773135252975
31.995172;1.0320879980536806;0.9244622178251469;0.8961722623924445;-0.007141603035836863;-0.00691896622713385;1.0335814449184149;10.001864217365597;0.8330464692938283;0.015553443765886948;0.01558146013058376;0.8062622575022858;-0.011869092185965036;0.8077671652855489
32.005172;1.0320833776725598;0.9244531954164045;0.8961854146473984;-0.007134742631822589;-0.0069123007095375005;1.033572930358819;10.002006885051951;0.83301959909595;0.015553523844337565;0.015581217244970767;0.8062684789126855;-0.011876092431816213;0.8077566397060391
32.015172;1.0320799461466807;0.924447328005048;0.8962000355516395;-0.0071269627300478144;-0.006904735630774397;1.033563772645815;10.002142817904149;0.83299292596867;0.015553623624446771;0.01558097748408948;0.8062747103971694;-0.01188209278599652;0.8077457292460386
32.025172;1.0320764312023354;0.9244409413614326;0.8962136216385495;-0.007118491411749661;-0.006896500555731059;1.0335559749131908;10.002272244853241;0.8329665124030391;0.015553742776367235;0.015580741541088907;0.8062809407902907;-0.011889093236467828;0.807734488887955
32.035172;1.032071576272055;0.924434751551602;0.8962279300171224;-0.007111631454223045;-0.006889834945391755;1.033547532909519;10.002395417589874;0.8329404154668975;0.015553880535360068;0.01558050999290165;0.80628814875635;-0.011895093771937851;0.8077239144994363
32.045172;1.0320679690372092;0.9244306806201248;0.8962425564795915;-0.007104239713848726;-0.006882645478174053;1.0335404415184501;10.002512696935753;0.8329146818762835;0.01555403594294645;0.015580283224032434;0.8062943040475685;-0.011901094378779589;0.8077120475878591
32.055172;1.0320643587036453;0.9244275864849444;0.8962574611898828;-0.007096848054359504;-0.0068754559831056125;1.033532689739342;10.00262454591449;0.8328893482128462;0.015554208154174272;0.01558006149436966;0.8063003640941202;-0.01190809503852027;0.80769992977351
32.065172;1.0320598274485475;0.9244242538532205;0.8962722318031193;-0.0070880674222904335;-0.006866927056640968;1.0335262535290597;10.002731469940905;0.8328644421888179;0.015554396587410478;0.01557984510515089;0.8063062725046529;-0.01191409572835921;0.8076875517601915
32.075172;1.0320559291466262;0.9244239305350616;0.896288610906703;-0.007081129657933342;-0.006860179366053698;1.033519095595226;10.002833990135999;0.8328399866504885;0.01555460080791937;0.015579634423733977;0.80631196337767;-0.011920096425395167;0.8076749378566839
