time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.085172;1.032052393361942;0.9244238718000692;0.8963041059670988;-0.0070737381344035885;-0.0068529897833334375;1.033513172517906;10.002932644741719;0.8328160046979495;0.015554820403479117;0.015579429775925843;0.8063183691562216;-0.011927097110595494;0.8076631043599233
32.095172;1.0320479294829008;0.9244240294555695;0.8963197270845903;-0.007066036975815435;-0.006845506451945479;1.0335064453532927;10.003028012818199;0.8327925194275339;0.015555055009900311;0.015579231438950306;0.8063234248919428;-0.011933097768310967;0.8076500197786394
32.105172;1.0320440721250392;0.9244257954024414;0.89633543395187;-0.007059487022217257;-0.006839134363800752;1.0335008857952763;10.003120737490844;0.8327695491791001;0.015555304285989372;0.015579039671322011;0.8063280690382963;-0.011939098383654315;0.8076366953931924
32.115172;1.0320396098789555;0.924428118916694;0.8963512118489949;-0.007051785814994102;-0.006831651003202656;1.033494474115507;10.003211513515245;0.8327471060802913;0.015555567755686703;0.015578854640688384;0.8063322470109119;-0.011946098941129375;0.8076231367848018
32.125172;1.032036090098135;0.924432381308506;0.8963670218754666;-0.007044394158023074;-0.006824461353664928;1.0334891957102903;10.00330109530971;0.8327251956110363;0.015555844640925172;0.01557867640701366;0.806336914925908;-0.011952099425455049;0.8076102905766238
32.135172;1.0320325912533492;0.9244373545013169;0.8963824705855089;-0.007035923003085475;-0.006816226024553088;1.0334830406610596;10.003390362116733;0.8327038146772138;0.015556133765522421;0.015578504954231995;0.8063400396433079;-0.011958099823887933;0.8075961342647403
32.145172;1.0320278723346357;0.9244437331356434;0.8963993408567055;-0.007028675328379454;-0.00680918449281506;1.0334780034272775;10.003480311845617;0.8326829551811227;0.015556433614095084;0.015578340088541977;0.8063425952103278;-0.011964100126606116;0.8075816267683773
32.155172;1.032024541523046;0.92445124508295;0.896415175326362;-0.00702128334951049;-0.006801994832042191;1.0334720773467487;10.003571918225918;0.8326626102713343;0.015556742538180223;0.015578181324746821;0.8063455568017601;-0.011970100324351618;0.8075677348903244
32.165172;1.0320204317163066;0.9244589299751093;0.8964310279373036;-0.007013581678306499;-0.006794511468170362;1.0334672472859519;10.003665995882628;0.8326427760735732;0.015557058888648957;0.015578027936825983;0.8063468986425687;-0.011977100407856558;0.8075524527611252
32.175172;1.0320171425498925;0.9244684907577649;0.8964472697516733;-0.007008110473574597;-0.006789184983037898;1.0334614949215983;10.003763155233786;0.8326234523483123;0.01555738099831413;0.015577879079507853;0.8063475968267125;-0.0119831003710645;0.8075367343201435
32.185172;1.0320135273681559;0.9244780183639866;0.8964631577255959;-0.007000408607245436;-0.006781701610916309;1.033455812321678;10.003863794869766;0.8326046437753033;0.015557707129799763;0.015577733886550623;0.8063476279216855;-0.011989100213680812;0.8075205719639353
32.195172;1.032011190603883;0.9244891880808377;0.8964790305053053;-0.006993016204519232;-0.0067745119286438645;1.0334512039240111;10.003968129898748;0.8325863549514414;0.015558035413970009;0.015577591576299309;0.8063479663450113;-0.011995099939656261;0.8075049372756381
32.205172;1.0320083048467505;0.924501296606579;0.8964958933226096;-0.006984926372115975;-0.00676665287948299;1.03344567521094;10.004076262972376;0.8325685787081677;0.01555836379982654;0.015577451514310362;0.8063465881421924;-0.012001099554853767;0.8074878069837359
32.215172;1.032006460493018;0.9245134586385809;0.8965115851364385;-0.00697837537575022;-0.006760280680885781;1.0334412176363694;10.004188222766848;0.832551289727746;0.01555869010057036;0.015577313187510256;0.8063444729124684;-0.012007099067067843;0.8074701651538392
32.225172;1.0320044922814897;0.9245255983236517;0.8965271036696658;-0.0069706731750227855;-0.006752797314997977;1.0334358021715975;10.00430393532136;0.8325344502541752;0.015559012203358175;0.015577176132022048;0.8063426027741176;-0.012013098486846376;0.8074529902490639
32.235172;1.0320039829938479;0.92453900805588;0.8965423725601758;-0.006963280397683422;-0.006745607642808935;1.0334303906860511;10.004423192949321;0.8325180221564302;0.015559328348332955;0.015577039871617763;0.8063389670640088;-0.01201909782781842;0.8074342459062761
32.245172;1.0320027473629776;0.9245516204338614;0.8965573253399384;-0.006956419589139017;-0.00673894176391494;1.0334259499002676;10.004545690420331;0.8325019767692955;0.01555963721690298;0.015576903952041081;0.8063345662930176;-0.012025097106587722;0.8074148894766577
32.255172;1.0320033704583556;0.9245660517958237;0.8965722873883121;-0.006950106037990166;-0.006732797773639545;1.0334204527835984;10.004671137503797;0.832486296544126;0.015559937758052363;0.01557676801174407;0.8063304091329998;-0.012031096340867166;0.8073958863218118
32.265172;1.032003647259376;0.924579458011132;0.8965864634055947;-0.006942403442191992;-0.006725314431446914;1.0334148831358185;10.004799345766294;0.8324709683006819;0.015560229004449632;0.015576631765822873;0.8063245108298644;-0.012037095546620318;0.8073752130291153
32.275172;1.0320054645517907;0.9245949155626682;0.8966012508856425;-0.006934622434203237;-0.006717749103444214;1.0334102482977603;10.004930206885243;0.8324559779484996;0.015560510076550113;0.015576494975871106;0.8063188967354907;-0.012043094738069247;0.8073548498645978
32.285172;1.0320066011594369;0.9246082126793871;0.896614555194046;-0.006927761223769059;-0.006711083215957706;1.0334045738245479;10.005063621760005;0.8324413174124313;0.015560780262775435;0.015576357466977792;0.8063116030183185;-0.01204909393128448;0.8073327767608335
32.295172;1.032009614945592;0.9246230823234123;0.8966278070905895;-0.0069214472520630465;-0.0067049392174248325;1.033398878760923;10.00519943065084;0.8324269934860682;0.015561039025589193;0.015576219045897389;0.8063036713861388;-0.012055093147129362;0.807309976397217
32.305172;1.0320122817844481;0.9246367395572854;0.8966402492316442;-0.006913744254075423;-0.006697455869577852;1.0333941607019699;10.005337384130709;0.8324130207333239;0.015561285959948974;0.01557607924545944;0.8062961429798458;-0.012061092408730616;0.8072874392176722
32.315172;1.032016469499636;0.9246512435769695;0.8966522480781831;-0.006906350599953446;-0.006690266182782347;1.033388400875762;10.00547719977097;0.832399408911225;0.015561520792053614;0.01557593717740574;0.8062870554348036;-0.012067091735158469;0.807263162889047
32.325172;1.0320199358623354;0.9246649712286641;0.8966641802840901;-0.006900568452497626;-0.00668464595688289;1.033382579843274;10.00561863837238;0.8323861651360587;0.015561743438435059;0.015575791715727125;0.8062784464274817;-0.012073091138185338;0.8072391509459372
32.335172;1.0320242781467712;0.9246796576417854;0.8966763593626325;-0.006892477352031631;-0.006676786970138583;1.0333766926521883;10.00576151553776;0.832373304624917;0.015561954024771691;0.01557564176746315;0.8062683600045875;-0.012079090623318972;0.8072134156188902
32.345172;1.032030084518017;0.9246944151534106;0.8966874466285898;-0.006886162830763017;-0.006670642978260782;1.0333717530311424;10.005905681480355;0.8323608533769946;0.015562152806131985;0.015575486367483961;0.8062578451860534;-0.01208509019175481;0.8071869786803214
32.355172;1.0320351206528846;0.9247075204990031;0.8966977428915562;-0.006879300879307311;-0.006663977075887229;1.0333657862840637;10.006051025350265;0.832348842927336;0.015562340054584614;0.015575324656162915;0.8062479479385234;-0.012091089842849012;0.8071608726360124
32.365172;1.032040984488498;0.9247207937263778;0.8967076452798984;-0.006871597228749425;-0.006656493756208806;1.0333598190048339;10.006197442910848;0.8323373083732646;0.015562515950769677;0.015575155897280212;0.8062367057594129;-0.012097089577555687;0.8071331399476769
32.375172;1.0320482542311844;0.9247351336732015;0.8967175401815587;-0.006865282354877358;-0.00665034976977966;1.033353871204172;10.00634475781435;0.8323262921912173;0.015562680517130787;0.015574979552011776;0.8062261488315987;-0.012102089401390868;0.8071058160262166
32.385172;1.0320550262540766;0.9247480701717415;0.8967267022214847;-0.006857578485045559;-0.006642866458134325;1.0333489537373663;10.006492743813617;0.832315847475298;0.015562833608788205;0.015574795323038156;0.8062143060922663;-0.012108089325328432;0.8070769906854173
32.395172;1.0320618972706632;0.9247609115295394;0.8967358901989577;-0.006851795595756155;-0.0066372462312312575;1.0333430735259805;10.006641264538649;0.832306037504578;0.015562974894590815;0.015574603092694995;0.8062032089073686;-0.012114089363705866;0.8070487136584041
32.405172;1.0320704994277279;0.9247754346074492;0.8967454145944748;-0.006844013092598886;-0.00662968089438696;1.033337243202627;10.006790325083458;0.8322969321508632;0.015563103866572297;0.015574402774634325;0.8061908905526396;-0.012120089531073606;0.8070190459226698
32.415172;1.032078646365229;0.9247882855637809;0.896753933685414;-0.006837388392119143;-0.006623243237511621;1.0333314843456884;10.006939918065466;0.8322886005105438;0.01556321995402453;0.015574194274067374;0.8061793864820788;-0.012126089841998587;0.8069900389984084
32.425172;1.0320873272140068;0.9248010244270134;0.8967621187051766;-0.006830763574878902;-0.006616805564681822;1.0333258209337173;10.0070898530252;0.8322811005749009;0.015563322641292598;0.015573977605987801;0.8061667311286685;-0.012131090311497311;0.8069597274926993
32.435172;1.032097202874191;0.924813824726606;0.8967696001870887;-0.006824210053378432;-0.006610433191758363;1.0333212708753592;10.0072398046216;0.8322744741869668;0.015563411472270316;0.015573752925441114;0.8061549518227885;-0.012137090951454854;0.806930194100781
32.445172;1.0321071303118958;0.9248264286685012;0.8967771723337066;-0.006817584970142629;-0.006603995464135356;1.033315842857905;10.00738949568562;0.8322687508314103;0.01556348598990038;0.015573520339143478;0.806142068412298;-0.01214309176699064;0.8068994734187334
32.455172;1.0321177777455641;0.92483862312816;0.8967841100651007;-0.006809880221387332;-0.006596512009198;1.0333105432351233;10.007538792955035;0.8322639505676689;0.015563545726260961;0.01557327971335005;0.8061300946310581;-0.012148092757478956;0.8068695888659918
32.465172;1.0321298149131661;0.9248517429005201;0.8967911906809303;-0.006804405738809144;-0.006591185185657532;1.0333053875920875;10.007687732694999;0.8322600826126172;0.01556359030293499;0.015573030780670936;0.806117039047958;-0.012154093919845576;0.8068386019961934
32.475172;1.032142101743482;0.924865439446614;0.8967991280435998;-0.00679739237887623;-0.006584371694971836;1.0333004024608958;10.007836564426036;0.8322571456419874;0.01556361960529828;0.015572773418483064;0.806104908980385;-0.012160095250203689;0.8068085245998061
32.485172;1.0321553000563155;0.924878105268866;0.8968058427233871;-0.006790766613066719;-0.006577933795003595;1.0332956167716205;10.007985691338547;0.8322551305867376;0.015563633875312378;0.015572507717179558;0.8060917092009702;-0.012165096743217071;0.8067773631419385
32.495172;1.0321694546489129;0.9248904402476944;0.8968120167667075;-0.006783061099791861;-0.0065704501635633055;1.0332920543223567;10.00813544526489;0.8322540221710901;0.015563633587266019;0.015572233895105198;0.8060794346880613;-0.012171098391333325;0.8067471641704343
32.505172;1.0321842582762102;0.9249029069538638;0.8968183962709669;-0.0067772764773413145;-0.006564829538724267;1.0332877322093137;10.008285907859;0.83225379751839;0.01556361924150506;0.01557195235669043;0.8060660714255766;-0.01217710018536034;0.8067159288867992
32.515172;1.0322013465396151;0.924916569490493;0.8968246071499274;-0.00677095929474679;-0.006558685126876688;1.0332836626994057;10.00843694145116;0.8322544247558756;0.015563591306775116;0.015571663877790496;0.8060536059691339;-0.012182102116669875;0.80668565814417
32.525172;1.032218501109828;0.9249294289730795;0.8968306359308238;-0.006764332561650658;-0.006552247090048023;1.0332798550829965;10.00858830836273;0.8322558652829605;0.015563550263841607;0.015571369707216941;0.8060400331662482;-0.012188104179340813;0.806654397179915
32.535172;1.032236644119947;0.9249419361901259;0.8968360953273468;-0.006756626003210594;-0.0065447633548018965;1.0332763197605879;10.008739715905124;0.8322580771028886;0.01556349661314842;0.015571071453421651;0.8060273574036947;-0.012193106370296043;0.8066241331986324
32.545172;1.0322553942738617;0.9249556379858911;0.8968427734794555;-0.006750452513476448;-0.006538767037199632;1.0332730747117989;10.008890813380079;0.8322610162681973;0.015563430893655373;0.015570770793141208;0.8060145894197922;-0.012199108689357035;0.8065939250949877
32.555172;1.0322753585470594;0.9249686162140889;0.8968482152876008;-0.006743824930454844;-0.006532329029011117;1.0332701503309332;10.00904121700812;0.8322646369311513;0.015563353761886065;0.015570469212796447;0.8060007474279753;-0.012204111140516182;0.8065627831112491
32.565172;1.03229705033564;0.9249825088877454;0.8968534531111446;-0.006737506300209134;-0.006526184649584518;1.033267590867889;10.009190541740082;0.8322688901348592;0.015563266051791787;0.015570167974741506;0.805987863271454;-0.012210113731971946;0.8065327815652822
32.575172;1.0323184875605325;0.9249956713891572;0.8968584807799242;-0.006730878145101042;-0.00651974673201885;1.033265447508211;10.009338371414414;0.8322737251715754;0.01556316872671521;0.015569868248814676;0.8059739818963527;-0.012215116473895192;0.806501931122796
32.585172;1.0323401713593825;0.9250086743811917;0.8968632814775692;-0.00672509131493145;-0.0065141261970783505;1.0332637636749795;10.009484168360421;0.8322790956079832;0.015563062750099636;0.015569571190304717;0.8059611540443828;-0.012221119376845032;0.8064722988593455
32.595172;1.0323626818624327;0.9250221620887378;0.8968678632398139;-0.006718462641280113;-0.006507688410193732;1.0332625657031402;10.00962726000321;0.8322849616335561;0.01556294901782864;0.015569277916899417;0.8059484305190803;-0.012226122452177988;0.8064428953376436
32.605172;1.0323856008011019;0.9250358325969747;0.8968722179623332;-0.006711833729252606;-0.006501250699866922;1.033261866098304;10.009766958489902;0.8322912827487537;0.015562828385697738;0.015568989497021908;0.8059348578483446;-0.012232125711711353;0.8064128004359779
32.615172;1.032408866628809;0.9250496803809364;0.8968763421346642;-0.006705204591506646;-0.006494813069950522;1.0332616727424009;10.009902628327854;0.8322980090601095;0.015562701668287065;0.01556870698931031;0.805922476131167;-0.01223712916598131;0.8063840386086137
32.625172;1.0324320894624899;0.9250644701668163;0.8968812698970199;-0.0066990290474646065;-0.006488817211673162;1.0332619969531576;10.010033623517884;0.8323050802279484;0.015562569621083074;0.015568431490629277;0.805910321567447;-0.012243132823813915;0.8063556949260327
32.635172;1.0324568318073155;0.9250795043312312;0.8968849092006341;-0.006692708673432047;-0.006482673309347966;1.0332628557077854;10.01015929331421;0.8323124283437692;0.015562433017857334;0.015568164132427164;0.8058974283756289;-0.012248136694142864;0.8063267898694076
32.645172;1.0324808102284193;0.9250938746231705;0.8968882848137791;-0.006686078913412988;-0.006476235913258379;1.0332642660561056;10.01027913318945;0.8323199795803746;0.015562292720148337;0.015567906047184703;0.8058858255777053;-0.012254140789023992;0.8062994012928943
32.655172;1.0325048943340278;0.9251084168355501;0.8968913664025915;-0.00667944897557245;-0.006469798596678709;1.0332662394211765;10.010392862183695;0.8323276572034021;0.015562149611017708;0.015567658352672343;0.805873530824335;-0.012259145127396403;0.806271546946708
32.665172;1.0325286678089385;0.9251227952459494;0.8968941156260722;-0.006673660471631562;-0.006464178646696613;1.0332687810252814;10.010500302114698;0.8323353854229731;0.015562004550574377;0.01556742212449131;0.80586254783032;-0.012264149737481503;0.8062452860206326
32.675172;1.0325527273384976;0.9251375823635047;0.8968965121099041;-0.006667030238234075;-0.006457741490059061;1.0332718904963325;10.010601213028993;0.832343089718001;0.015561858434032938;0.015567198369623652;0.8058518705432576;-0.01227015465494006;0.8062196646695415
32.685172;1.0325766588340182;0.9251524091595826;0.8968985207830801;-0.006660399887420534;-0.006451304416310519;1.0332755600197592;10.01069523508008;0.8323506974970372;0.015561712177449208;0.015566988037228377;0.8058404884339131;-0.012275159917375192;0.8061936668404391
32.695172;1.0326003894511435;0.9251682825245896;0.8969011637891648;-0.006653381654050834;-0.006444491818697218;1.0332797703037748;10.010781950034238;0.832358144786083;0.015561566628061498;0.015566792045706964;0.8058303920874748;-0.012280165557481104;0.8061693116530694
32.705172;1.0326235139809505;0.9251826526797874;0.8969023270333815;-0.006647592706648998;-0.006438872167312394;1.033284489331206;10.010860982041649;0.8323653826710059;0.015561422563460376;0.015566611264487887;0.8058205789389667;-0.012286171597423267;0.8061456162666379
32.715172;1.0326466532896845;0.9251975292965203;0.8969034293918806;-0.006642041703589033;-0.006433481012509327;1.0332896781617875;10.010932025198342;0.8323723752672415;0.015561280771388365;0.015566446420361403;0.8058110516224563;-0.012291178046200236;0.8061225527724513
32.725172;1.0326694273986277;0.9252117734858069;0.8969036987145496;-0.006635411034153411;-0.006427044225824793;1.03329530304123;10.01099481724551;0.8323790941732853;0.01556114209912638;0.015566298029444764;0.8058008116351878;-0.012296184899295418;0.8060991377654896
32.735172;1.0326918001101983;0.9252257452699425;0.8969034983854086;-0.006628780325465563;-0.0064206075167514585;1.0333013472583692;10.011049126686455;0.8323855167912017;0.015561007390416496;0.01556616638870838;0.8057918568628524;-0.01230119214110946;0.8060773675802
32.745172;1.0327133957696337;0.9252391285591701;0.8969028174114863;-0.006622991188107046;-0.0064149881500017115;1.0333078126133477;10.011094700155606;0.8323916265148755;0.015560877341829718;0.015566051529815533;0.8057831803717839;-0.012307199750622354;0.8060562496763259
32.755172;1.0327348539792118;0.925252938635743;0.8969020421988353;-0.006617440078438663;-0.006409597329672977;1.0333147109265184;10.011131210564862;0.832397413214988;0.015560752490944404;0.015565953192818954;0.8057737674006953;-0.012312207705685174;0.8060347453271406
32.765172;1.0327558090729183;0.9252661143438767;0.89690041256575;-0.006610809361528013;-0.006403160911001474;1.0333210548002785;10.011158343159494;0.832402874761335;0.015560633353269692;0.015565870919768647;0.8057655931662462;-0.012317215982023526;0.8060148657165755
32.775172;1.0327762470835846;0.92528015604394;0.896899343803472;-0.006603790900518429;-0.0063963490064314335;1.0333288470577804;10.01117592397813;0.8324080159003252;0.015560520498215139;0.015565804143025342;0.8057576206446301;-0.012322224550768087;0.8059956152921266
32.785172;1.0327958271233815;0.9252926284644631;0.896896737856895;-0.006598001862735897;-0.006390730043266305;1.0333370716813501;10.011183908685348;0.8324128442629508;0.015560414556939827;0.015565752131486622;0.8057498008410167;-0.012327233381121122;0.8059770067314499
32.795172;1.0328152218211597;0.925305636601087;0.8968940403293489;-0.006592450925664664;-0.006385339659490964;1.0333456997297603;10.011182276128796;0.8324173678743516;0.015560316262832509;0.015565713917242032;0.8057410791583008;-0.01233324244714018;0.8059580718095647
32.805172;1.0328340759346588;0.9253180935272778;0.8968905201385416;-0.006585820407743475;-0.00637890369043402;1.0333547047969311;10.011170995016485;0.8324215939751672;0.01556022649460663;0.015565688383877315;0.8057334006858173;-0.01233825172952372;0.8059407943510464
32.815172;1.032852356972739;0.9253307600268716;0.8968869579132999;-0.006580269584247454;-0.006373513549972692;1.033364070095434;10.011150104935457;0.8324255281494003;0.015560146210963926;0.01556567443367784;0.8057257119317128;-0.012343261209391988;0.8059242022783566
32.825172;1.0328700308133247;0.9253428479419075;0.8968826258090462;-0.006573639159921873;-0.0063670778259738835;1.0333737826875142;10.011119763570923;0.8324291748285507;0.015560076298387474;0.015565670994040836;0.8057179647686519;-0.01234827086330882;0.8059083073309709
32.835172;1.032886737939513;0.9253544244058952;0.8968779126160793;-0.0065678503642263965;-0.006361459439439928;1.0333828250921848;10.0110801846826;0.8324325399249316;0.015560017494670673;0.015565676864542102;0.8057091209184004;-0.012353280666120762;0.8058921184271872
32.845172;1.0329031465688816;0.9253664731207489;0.8968732292876929;-0.006562299658346556;-0.006356069657650668;1.0333931779038752;10.011031589073523;0.8324356346499916;0.015559970338832588;0.015565690685754315;0.8057011526655582;-0.012358290596640106;0.8058776381819118
32.855172;1.0329189209311513;0.9253789562288024;0.8968688977725613;-0.00655528154826187;-0.006349258702579071;1.0334038293290293;10.010974231649683;0.8324384745003768;0.015559935044732898;0.01556571114566405;0.8056930408693057;-0.012363300640947547;0.8058638648495116
32.865172;1.0329340746802025;0.9253904561996286;0.8968636183381543;-0.006549730898600241;-0.00634386915933134;1.0334147809708178;10.010908451981242;0.8324410731008036;0.015559911538863276;0.01556573722333343;0.8056847749023199;-0.012368310793556029;0.8058507996107063
32.875172;1.0329473515364287;0.9254000930004896;0.8968577236826799;-0.0065436332007733616;-0.006337957728418128;1.0334260480717725;10.010834705581697;0.8324434420187072;0.0155598997516583;0.015565768231837265;0.8056763540351264;-0.01237332105723329;0.805838454116456
32.885172;1.0329613340653905;0.9254109010511931;0.8968520109311215;-0.006538082606336984;-0.006332568452041502;1.0334366498557763;10.010753530979809;0.8324455983860461;0.015559899790509481;0.015565803659115232;0.8056667846249184;-0.012378331441738121;0.8058258492530044
32.895172;1.0329747641699782;0.9254208997937354;0.8968457617267931;-0.006531452365394448;-0.006326133621074901;1.0334485977669305;10.010665455563334;0.8324475680201671;0.015559911821361348;0.015565843068894776;0.8056580769423249;-0.012383341960300394;0.805815008209325
32.905172;1.0329876601309596;0.9254308057231211;0.8968397636373046;-0.006525901812307466;-0.006320744669954334;1.0334608946943977;10.010570901113564;0.8324493817388552;0.015559935881557721;0.015565886091591827;0.8056492445222626;-0.012388352624663012;0.8058049518364497
32.915172;1.0329997029060511;0.9254398667600316;0.8968336664399201;-0.0065211928656334515;-0.006316173088842541;1.03347353764347;10.010470126702163;0.8324510745827968;0.015559971821949023;0.01556593230366496;0.8056403014343675;-0.012393363442506774;0.805795696160455
32.925172;1.0330115957647854;0.9254482645747157;0.8968271270701639;-0.00651456264274401;-0.006309738799815471;1.0334855182065792;10.010363240129644;0.8324526855572334;0.015560019403561462;0.015565981133586418;0.8056312611225576;-0.012398374416720457;0.8057872570543737
32.935172;1.033023042048371;0.9254575021711987;0.8968219530979775;-0.006508624315339143;-0.0063039748495095456;1.0334988233596825;10.010250273655094;0.8324542493553987;0.015560078373297656;0.015566031924700723;0.8056211377329997;-0.01240338554454285;0.8057786552402397
32.945172;1.033033151596402;0.9254637628311707;0.8968153200064705;-0.00650168510584824;-0.006297247473124783;1.0335124356434333;10.010131269861441;0.8324557872380054;0.015560148337788515;0.0155660840134242;0.8056119434579795;-0.012408396817212482;0.8057719122723072
32.955172;1.0330435182155766;0.925470240936947;0.8968090254173495;-0.006496976119493359;-0.006292676678831853;1.0335263364033265;10.010006322011428;0.8324573077451916;0.015560228625098177;0.01556613681765793;0.8056026835095658;-0.01241340821980439;0.8057660458355637
32.965172;1.0330539158293905;0.9254762996775305;0.8968027118496543;-0.006491425515061678;-0.006287288911359187;1.0335395111068268;10.009875554847609;0.83245881199947;0.015560318388649168;0.015566189935315444;0.8055933549958482;-0.01241841973156813;0.8057610681355015
32.975172;1.0330640269451128;0.9254812268496933;0.8967959990439988;-0.0064847951928244715;-0.006280855629185814;1.0335539494797927;10.009739117943418;0.8324602945208969;0.015560416808995088;0.015566243155004945;0.8055839501367393;-0.012423431328158508;0.8057569865614724
32.985172;1.0330738445557524;0.9254857874942334;0.8967896327251441;-0.006479244545624582;-0.006275468251357476;1.0335686451075645;10.009597229080596;0.8324617430956359;0.015560523185603947;0.01556629639940963;0.8055744584591784;-0.012428442984387967;0.80575380370114
32.995172;1.0330823896815553;0.9254887437412298;0.8967832278468859;-0.006473384964144198;-0.0062697875760343155;1.0335826028859563;10.009450187359471;0.8324631418495055;0.015560636963216405;0.015566349645352617;0.8055648677389163;-0.012432454675261778;0.805751499336343
33.005172;1.033091144892529;0.9254914656449758;0.8967767661605273;-0.006468675894399322;-0.0062652177086147814;1.033597844731355;10.009298288454199;0.8324644727225878;0.015560757773511503;0.015566402814933041;0.8055551716000968;-0.012437466375839363;0.8057500895779378
33.015172;1.0330997714577235;0.9254933447830971;0.8967698895345709;-0.006462045508032701;-0.006258785128384057;1.033613405205195;10.009141709931573;0.8324657164099468;0.015560885463339816;0.01556645566906346;0.8055443816453332;-0.01244247806085971;0.8057485357069872
33.025172;1.0331078591113116;0.9254959360625555;0.8967644085219187;-0.0064561070428063696;-0.006253022840139054;1.0336283300832285;10.008980524641276;0.8324668590195484;0.015561020071399926;0.015566507780048781;0.8055345289612363;-0.012447489704261901;0.8057488068947533
33.035172;1.033115349306421;0.9254967013715023;0.896757886655775;-0.0064505563348882045;-0.0062476362339721776;1.0336446776039538;10.008814820084481;0.8324678977220419;0.015561161804587888;0.015566558575870719;0.8055246538275067;-0.01245250127938331;0.8057498666883144
33.045172;1.0331209253842102;0.9254955795572067;0.8967513980903242;-0.006445538319503781;-0.006242773397299962;1.0336615085520895;10.008644733412378;0.8324688397280569;0.015561311057512782;0.01556660737740674;0.8055147997741913;-0.012456512760150517;0.8057516594904418
33.055172;1.0331271293774187;0.9254948876300362;0.896744975593534;-0.00643998757212495;-0.006237386975967054;1.033677874164842;10.008470436848185;0.8324697011972204;0.015561468368061323;0.015566653467357586;0.8055050152733206;-0.012461524121282862;0.8057541737280924
33.065172;1.0331326772385134;0.9254935020948132;0.8967386310645613;-0.006434436791760178;-0.006232000634846002;1.0336958108187966;10.008292199334795;0.8324705049780325;0.015561634218189384;0.015566696228314395;0.8054953520178544;-0.012466535335199811;0.8057573475031212
33.075172;1.033136621050852;0.9254906192315726;0.8967323717914523;-0.006428577110465742;-0.006226320907265006;1.0337143362565568;10.008110436156102;0.8324712743770127;0.015561808814977084;0.015566735249015034;0.8054858610337445;-0.01247154636988473;0.8057611278053732
33.085172;1.0331408327556888;0.9254875811250217;0.8967258131906898;-0.006421946540080954;-0.006219888990609723;1.0337324497818676;10.00792569190601;0.832472029455511;0.015561992039551767;0.01556677026175407;0.8054765946180753;-0.012475557192947052;0.8057654397263195
33.095172;1.0331440273605588;0.925484063910705;0.896719687831943;-0.0064172372716822905;-0.006215319956757738;1.033752136109996;10.007738611904093;0.8324727910589884;0.015562183562194314;0.015566800945854808;0.8054676090413405;-0.012480567777058305;0.8057702497471831
33.105172;1.0331468860894333;0.9254814240319672;0.8967146547955186;-0.00641129862329382;-0.006209558266950478;1.0337713658342946;10.007549889573315;0.8324735894117047;0.015562382981592803;0.015566826841368696;0.8054589622105066;-0.012485578101047189;0.8057754729065255
33.115172;1.033148146053494;0.9254763878047354;0.896708595861646;-0.006405438903308083;-0.006203878672967429;1.0337920953623885;10.00736017897713;0.8324744686172048;0.015562589884986081;0.015566847413731712;0.8054507138045097;-0.012489588148003465;0.8057810200809543
33.125172;1.0331497104690017;0.9254717445668608;0.8967025377322905;-0.006399888027905766;-0.006198492505268241;1.0338132714798476;10.00717001498913;0.8324754850018431;0.015562803827614973;0.015566862128251315;0.8054429328535608;-0.012494597903507671;0.8057868478466476
33.135172;1.0331503205179133;0.9254663623252781;0.8966964746944917;-0.006395178751514756;-0.006193923395218435;1.0338338384353285;10.006979766900926;0.8324766999585702;0.015563024281078934;0.015566870549061206;0.8054356998098892;-0.012499607355116012;0.8057928694647569
33.145172;1.0331497336608124;0.9254600289895463;0.8966904257331828;-0.0063893190580003615;-0.0061882436619505885;1.0338557447383903;10.00678962290557;0.8324781653288099;0.015563250596659544;0.015566872468434334;0.8054290944836662;-0.012503616491046919;0.8057990072850592
33.155172;1.0331495285437735;0.9254541262376681;0.896684384252336;-0.006383768189444274;-0.006182857282071616;1.0338769466940003;10.006599578730468;0.8324799102667222;0.015563482013964174;0.015566867987406741;0.805423183261014;-0.012508625297181365;0.8058052454557876
33.165172;1.033147873616055;0.925447363458652;0.8966787263266683;-0.00637898827164885;-0.006178223060900975;1.0338994083239594;10.006409449136235;0.8324819424866545;0.015563717718906085;0.0155668574761813;0.8054180183267284;-0.012513633755373269;0.8058115366343253
33.175172;1.0331467056422914;0.9254406510212584;0.8966726893714362;-0.006373437416994709;-0.006172836412270692;1.0339210991433394;10.006218966071907;0.8324842599952124;0.015563956903920095;0.015566841439145019;0.8054136453828116;-0.012517641845471052;0.8058178437749458
33.185172;1.0331447818554509;0.925433222844821;0.8966666361222416;-0.006368728162514872;-0.00616826667434056;1.033943987634165;10.006027900739737;0.832486858888936;0.015564198811417533;0.015566820444573444;0.8054101059726394;-0.01252264954944482;0.8058241848499869
33.195172;1.033141846724484;0.9254259236826251;0.896661617289118;-0.006362480756347997;-0.006162210667529149;1.0339660371796646;10.005836120369546;0.8324897325026634;0.01556444277842507;0.01556679517584276;0.8054074286528591;-0.01252665685348905;0.8058305255807876
33.205172;1.0331394364987154;0.9254179542054137;0.8966555270523492;-0.006356929910009618;-0.006156823419736115;1.033989210191374;10.00564361179581;0.8324928701097025;0.015564688167087642;0.015566766473572635;0.8054056240242976;-0.012531663747731644;0.8058369024622506
33.215172;1.0331365967550599;0.9254095345843739;0.8966494089170401;-0.006351379061867232;-0.006151435933736404;1.0340114679768286;10.005450477827985;0.8324962597074759;0.01556493415535264;0.015566735238040346;0.8054046924726579;-0.012535670225926457;0.805843293142108
33.225172;1.033132372173516;0.9253997980370439;0.8966432572393163;-0.006345519442886112;-0.006145754770772022;1.0340347636108804;10.005256904950878;0.8324998889172995;0.015565179669445232;0.015566702271308352;0.8054046286178825;-0.012540676284380155;0.8058497368512424
33.235172;1.033128288535154;0.9253904783767526;0.896637428307048;-0.006341889960338749;-0.006142229575417999;1.0340570428304365;10.005063150787269;0.8325037438943843;0.015565423514324297;0.015566668272045133;0.8054054158523698;-0.012544681920055627;0.8058562114822481
33.245172;1.0331231125713551;0.9253797097100176;0.8966311767347857;-0.006336030337622837;-0.00613654789786313;1.0340802551544703;10.004869524948347;0.8325078125625416;0.015565664461300279;0.01556663395476814;0.8054070269475797;-0.012549687129695512;0.8058627594079233
33.255172;1.0331183570737443;0.9253692349979193;0.8966248571170192;-0.006330479454812263;-0.006131159382718707;1.0341023640010147;10.004676323207423;0.8325120886111922;0.015565901310127807;0.015566600067792747;0.8054094299054759;-0.012553691910221718;0.805869361863298
33.265172;1.033112115658755;0.9253573568482222;0.8966184593403073;-0.006324619810858319;-0.006125477187827792;1.0341253508098809;10.004483802208322;0.8325165690882449;0.015566133021181204;0.01556656730211623;0.8054125848912617;-0.012558696260444263;0.8058760626202336
33.275172;1.0331062572904597;0.9253461380004485;0.896612342286583;-0.006320148680508287;-0.006121133881148814;1.0341472127052966;10.004292239716888;0.8325212498787271;0.015566358753448872;0.015566536295792731;0.8054164396516083;-0.012562700183011664;0.8058828435096344
33.285172;1.0330994865099172;0.925334728689319;0.8966067891999137;-0.006315051588859342;-0.00611618611436625;1.0341699533435476;10.004101937346864;0.8325261260099648;0.015566577693569754;0.015566507700969966;0.8054209320405358;-0.012567703683609929;0.8058897466933095
33.295172;1.0330915066855988;0.9253211320153544;0.8966000909458753;-0.0063091919344363985;-0.0061105031637632805;1.034191570709211;10.003913137676888;0.8325311932008388;0.015566788907205824;0.015566482073306203;0.805425990029344;-0.012571706766521779;0.8058967467127018
33.305172;1.0330838194678886;0.925307807079091;0.896593271249574;-0.006303641005724913;-0.006105113387609995;1.0342140475842139;10.00372600930482;0.8325364451085194;0.015566991460846892;0.015566459646671959;0.8054315291443108;-0.01257570943144676;0.8059038563367764
33.315172;1.0330745026091597;0.925293473348922;0.8965866830266933;-0.006298861167392062;-0.006100475703323086;1.034235350583478;10.003540700274618;0.8325418668631448;0.015567184636950565;0.015566440245249013;0.805437461003667;-0.012580711676339432;0.8059110784362834
33.325172;1.0330654121670249;0.925279061878082;0.8965795281299943;-0.00629331025595777;-0.006095085490503296;1.0342564396619938;10.003357362885547;0.8325474308834405;0.015567367941095318;0.015566423387906186;0.805443709273324;-0.012584713500751092;0.8059183636547383
33.335172;1.0330543158894172;0.9252633805413503;0.8965725061525109;-0.006289372064123489;-0.006091264439184131;1.0342782806424227;10.003176140300596;0.8325531012023293;0.015567540957687184;0.015566408530475135;0.805451217539229;-0.012588714903576268;0.8059267098867886
33.345172;1.033043768878723;0.9252479731495793;0.8965648312381681;-0.006283821192803446;-0.006085873838855057;1.0342988517093812;10.002997147360915;0.8325588402809194;0.015567703259189134;0.015566395332088357;0.8054579488550666;-0.012593715880535265;0.805934116137928
33.355172;1.0330315510172388;0.9252312468678838;0.8965568501208151;-0.006277961662997675;-0.006080189660579656;1.0343201441440684;10.002820488233649;0.8325646086093493;0.015567854356111346;0.015566383730800848;0.8054648815564289;-0.012597716426094434;0.8059415344843874
33.365172;1.0330195429955271;0.9252152776796182;0.8965489167376526;-0.006273490665915577;-0.00607584443966723;1.0343401622741268;10.002646288366892;0.832570362768589;0.015567993634713114;0.015566373807303897;0.8054720005217214;-0.012601716536279119;0.8059489661995762
33.375172;1.0330058558376656;0.9251976137763497;0.896540268989284;-0.006267631226881286;-0.00607015992625808;1.0343599194407618;10.002474681013252;0.8325760629514068;0.015568120409333551;0.015566365686556866;0.8054792895341165;-0.012606716210131368;0.8059564114148818
33.385172;1.0329920250657116;0.9251815057514068;0.8965326797962886;-0.006263614159662778;-0.006066255872266228;1.0343804252708255;10.002305775360194;0.8325816858175784;0.015568234074515627;0.015566359554124956;0.8054867305084316;-0.012610715450451199;0.8059638186512279
33.395172;1.0329768391347292;0.9251629879324849;0.8965233059660728;-0.006257754822268357;-0.006060571040741043;1.0343996722758704;10.002139632760452;0.832587227890785;0.015568334131042487;0.015566355660061076;0.8054943034761254;-0.01261471426163967;0.8059711876936079
33.405172;1.0329609000303381;0.9251444895094807;0.8965139181237131;-0.0062529753569712035;-0.006055931789966187;1.034419633327439;10.001976249185606;0.8325926968692602;0.01556842014892683;0.015566354265175684;0.8055019829506292;-0.012618712644960927;0.8059785205240341
33.415172;1.032945150148798;0.9251261198069525;0.8965037467656346;-0.006247424766184231;-0.006050540047112283;1.0344382701376726;10.001815577127754;0.8325981030313877;0.015568491858122192;0.015566355531819686;0.8055107368330668;-0.01262371059831516;0.8059868555015438
33.425172;1.0329277157852261;0.9251070196429885;0.896493538168958;-0.006242645389226394;-0.006045900491579224;1.0344565448585052;10.001657576695003;0.8326034587069141;0.015568549204742368;0.015566359425646721;0.8055185303589969;-0.012627708121653626;0.8059941997661964
33.435172;1.0329101647099295;0.9250878398175293;0.8964825286282102;-0.006237936455637906;-0.0060413254309085035;1.0344754291009155;10.001502236616979;0.8326087828205252;0.01556859222282582;0.015566365733571206;0.8055263314435022;-0.012631705218973712;0.8060016153353494
33.445172;1.0328913309752845;0.9250683401079154;0.8964714815345783;-0.006233157129861179;-0.006036685542729968;1.03449290771473;10.001349550053419;0.8326141033837495;0.015568620877914493;0.015566374175354036;0.8055341127864707;-0.012635701894434727;0.8060091496353603
33.455172;1.0328728124629678;0.925049557997214;0.8964600102708912;-0.006228686437662715;-0.006032338862588819;1.034509975751429;10.001199493458232;0.8326194535667286;0.01556863501031881;0.015566384507353126;0.8055418503943904;-0.012640698151116282;0.8060168596182637
33.465172;1.0328527880314362;0.9250294786931865;0.8964477434089619;-0.00622282727627661;-0.006026652897464881;1.0345266316467434;10.001052044436936;0.8326248615441272;0.015568634369946592;0.015566396604269036;0.8055495271396216;-0.012644693995561085;0.8060247473341458
33.475172;1.0328322622658925;0.925009782154723;0.8964354270267884;-0.006218047936282261;-0.006022012493635818;1.034543870342706;10.00090720054092;0.8326303385292827;0.0155686187142735;0.01556641053002515;0.8055581399397427;-0.01264868944093517;0.8060338582239847
33.485172;1.032811895467115;0.9249913779872796;0.896423339356825;-0.006212951175679551;-0.006017061038828543;1.0345596775067634;10.000764966076375;0.8326358758880031;0.015568587872724653;0.015566426498815816;0.8055656979862252;-0.012652684505355581;0.8060422224768836
33.495172;1.0327905271811282;0.9249719009212513;0.8964101433776926;-0.006208171772389114;-0.006012420311063808;1.0345750306953598;10.000625367383623;0.8326414575848765;0.015568541712970011;0.015566444766317923;0.8055732132707442;-0.012656679209501245;0.8060508683541602
33.505172;1.0327688008879234;0.9249526686886604;0.8963964888746193;-0.006203392331221784;-0.006007779443989814;1.034590909623198;10.00048851542951;0.8326470744761685;0.015568480088846136;0.015566465636362182;0.8055806941897673;-0.012660673574934686;0.8060598183736675
33.515172;1.0327476970688914;0.9249346125378852;0.8963823550455651;-0.0061989214321666415;-0.006003431819486807;1.034605305026976;10.000354608679306;0.8326527239142631;0.015568402847310188;0.01556648948696018;0.8055881470649914;-0.012664667622113131;0.8060690867771185
33.525172;1.0327253736826385;0.9249157399361492;0.8963673440076716;-0.006193062028919996;-0.005997744977996523;1.0346192186740777;10.000223877674527;0.8326583999134848;0.015568309880871083;0.015566516675601333;0.8055965824647673;-0.012668661368902679;0.8060796804633856
33.535172;1.032702481779528;0.9248974274208912;0.8963521709254114;-0.006189124007177529;-0.005993920735057538;1.0346326575822087;10.000096592362464;0.8326640881154003;0.015568201169635117;0.015566547454375412;0.8056040164592193;-0.0126736548296117;0.8060896163562334
33.545172;1.0326806942434463;0.9248808108101358;0.8963364466935818;-0.00618465286328834;-0.0059895727724283455;1.0346466256772437;9.999973125278538;0.8326697659995301;0.015568076805667833;0.015566581914693546;0.8056114625549459;-0.012677648014880576;0.8060998609788222
33.555172;1.0326578454854825;0.9248639649948146;0.8963201562527429;-0.006179873041692606;-0.005984931342804169;1.0346591165645407;9.99985395703506;0.8326754039953964;0.015567936978111482;0.015566619915638793;0.8056189251152315;-0.01268164093306476;0.8061104348671876
33.565172;1.0326349304173794;0.9248474088174616;0.8963029143966629;-0.006174013243094821;-0.005979244070154044;1.0346711118413876;9.999739553151612;0.8326809703813455;0.015567781877146749;0.01556666114109205;0.805626403164571;-0.012685633591806524;0.8061213585627098
33.575172;1.0326129521193466;0.9248328128444399;0.8962854640233786;-0.006169541731332182;-0.005974895776504542;1.0346825850849153;9.9996302006328;0.8326864385704056;0.01556761159906637;0.01556670525274554;0.8056348973880805;-0.01268962599977294;0.8061336629709818
33.585172;1.0325897574621419;0.9248189159528084;0.8962684707765924;-0.006165215365786565;-0.005970695464670349;1.0346945117934916;9.999525974010131;0.8326917893657925;0.015567426157680735;0.015566751892578263;0.8056424107936537;-0.0126936181690591;0.8061453700413967
33.595172;1.0325670218423082;0.9248050525288447;0.8962498580330123;-0.006160435003969574;-0.0059660535835457645;1.0347048804049148;9.999426821693413;0.8326970101202721;0.015567225652088854;0.015566800570531662;0.8056499428953342;-0.012697610115950733;0.8061574767293457
33.605172;1.0325453924684174;0.9247928827440741;0.8962306803860565;-0.0061559630190756425;-0.005961704944244139;1.0347146973568175;9.999332648442966;0.8327020969065656;0.015567010463802898;0.015566850675576227;0.8056574830857809;-0.012701601859026973;0.8061699610452645
33.615172;1.0325230227073772;0.9247807828322078;0.8962109664142424;-0.00615118233124837;-0.005957062856410951;1.0347239860901627;9.999243349943628;0.8327070568959469;0.015566781210207834;0.015566901574235448;0.8056660082040558;-0.012705593416799119;0.8061837991848115
33.625172;1.0325008859084124;0.9247692658354647;0.8961903759497367;-0.006145321603486398;-0.005951374941894809;1.034732777041084;9.999158798758527;0.8327119052009383;0.01556653854272155;0.015566952694096706;0.8056734833589246;-0.01270958480680383;0.8061969766985932
33.635172;1.0324790115859048;0.9247591540751783;0.8961697163151101;-0.006140540597892575;-0.005946732682841687;1.0347420930088107;9.999078837200546;0.8327166548168242;0.015566283102275815;0.015567003693266775;0.8056808651406477;-0.012713576046526405;0.8062104876529209
33.645172;1.0324580329192026;0.9247506238688882;0.8961486756020739;-0.00613690956431589;-0.00594320062626718;1.0347499403359555;9.999003330629527;0.8327213053873509;0.015566015618569202;0.015567054602573531;0.8056891101007706;-0.01271656715464023;0.8062253131273175
33.655172;1.0324367761630018;0.9247426313122564;0.8961273398030818;-0.006132128271398797;-0.0059385582151213374;1.0347573036559983;9.99893219990013;0.8327258393715661;0.015565736970048602;0.015567105680905562;0.8056961859744679;-0.01272055815098827;0.8062394750861052
33.665172;1.0324158782229649;0.9247357302937151;0.8961057616273828;-0.006127346845057565;-0.005933915743330646;1.034764145868784;9.998865380955344;0.8327302266789488;0.015565448157022344;0.01556715712892526;0.8057030773869002;-0.01272454905516713;0.8062539336633184
33.675172;1.032395372019499;0.9247299366283329;0.8960839869913048;-0.00612256528814132;-0.005929273223099179;1.0347704190714402;9.998802789098606;0.8327344334601183;0.015565150248672742;0.015567208988386462;0.8057097810091449;-0.012728539883554926;0.8062686509365137
33.685172;1.0323762295067564;0.9247260960003708;0.8960620497148266;-0.006118092095385859;-0.005924924001330994;1.0347760788133515;9.998744372807764;0.8327384300333335;0.015564844331947464;0.015567261215917307;0.8057172947359411;-0.012732530646337427;0.806284579514147
33.695172;1.0323562568756912;0.9247232881040566;0.8960410258028431;-0.006113764135227009;-0.005920722851269366;1.0347820942903434;9.998690227799184;0.8327421936308084;0.015564531465724086;0.015567313737498357;0.805723611430779;-0.012736521347377355;0.8062996709929445
33.705172;1.0323370889453523;0.9247207916343814;0.8960188644753887;-0.006108982212681265;-0.0059160802544124145;1.034786453341892;9.998640626052318;0.832745705860489;0.015564212679370705;0.015567366410559658;0.8057297217469198;-0.012740511987204993;0.8063148892485291
33.715172;1.0323183922801251;0.9247193452479315;0.8959966405303744;-0.006104200177723713;-0.005911437649167429;1.0347901601861;9.99859591875346;0.8327489468526347;0.015563889000912915;0.015567418904701244;0.805736620428837;-0.012744502567021164;0.8063312218490518
33.725172;1.032300158304824;0.9247189016070021;0.8959743911973393;-0.006099418029860641;-0.00590679503807057;1.0347932292650481;9.998556420503114;0.8327518929741903;0.015563561476097092;0.015567470620977072;0.8057423091559597;-0.01274749309088;0.8063466636737789
33.735172;1.0322833114767753;0.9247202425135261;0.8959521517510093;-0.006094944228903278;-0.005902445746830758;1.034795679174311;9.998522344295354;0.8327545238599503;0.015563231148625806;0.01556752075583767;0.8057477963151914;-0.012751483564970313;0.8063622695352708
33.745172;1.0322659528509823;0.9247220078551882;0.8959303367425643;-0.006091241751557444;-0.0058988488699346035;1.034797526254051;9.998493784938608;0.832756829398621;0.015562898982236744;0.015567568395800056;0.8057540974795346;-0.01275547399651059;0.8063790466938962
33.755172;1.032248674403811;0.9247238889681647;0.895908220722017;-0.006087300856307285;-0.005895023160701923;1.0347987830981642;9.998470764768868;0.8327588075617143;0.015562565865771278;0.015567612570257124;0.8057592364150844;-0.012759464394884438;0.806395009123923
33.765172;1.0322321440254572;0.9247268186605357;0.8958862213034426;-0.006082518242329285;-0.005890380549773238;1.0347994645943204;9.998453334110067;0.8327604585529709;0.015562232780682533;0.015567652374315915;0.8057642433960841;-0.012763454773734537;0.8064111584166483
33.775172;1.0322160188894056;0.9247304108077891;0.8958643662329717;-0.006077735519343467;-0.005885737947900758;1.0347995944422332;9.998441628066553;0.8327617857514865;0.015561900849653552;0.015567687141703526;0.8057701493303626;-0.012766445151156384;0.8064284708349554
33.785172;1.0322012421653515;0.9247354260742963;0.8958426899528494;-0.006073261125768936;-0.005881388673976499;1.0347992074364933;9.998435842277036;0.832762805718792;0.015561571151384337;0.015567716516768432;0.8057749793164503;-0.012770435547584235;0.8064449690426726
33.795172;1.0321859384838135;0.9247400926586239;0.8958212299599521;-0.006068478186055053;-0.005876746103146798;1.0347993481117939;9.998436181734691;0.8327635536932609;0.015561244610301233;0.015567740470185824;0.8057807498333223;-0.012774425982669226;0.8064626338292032
33.805172;1.0321707190986973;0.9247459238169216;0.8958010464308674;-0.006064148992650963;-0.005872544967397508;1.0347980673261712;9.998442809489664;0.8327640725107825;0.015560922039140335;0.015567759339486686;0.8057854688828195;-0.012777416473384564;0.8064794502560675
33.815172;1.0321562735050323;0.9247516629058083;0.8957804402323281;-0.006060445770463505;-0.005868948196025035;1.0347964167608121;9.99845581351394;0.8327643955206082;0.015560604200045564;0.015567773768266461;0.8057901385519469;-0.012781407034850655;0.8064964452573392
33.825172;1.0321422914498644;0.9247572196925841;0.8957596956846936;-0.006055662526909249;-0.005864305709759834;1.0347944429468818;9.998475177240783;0.8327645427025068;0.01556029189544344;0.015567784509457748;0.8057957591080571;-0.012785397681479379;0.8065145897222828
33.835172;1.0321288152667694;0.924762919478534;0.8957391803686051;-0.006050879194297248;-0.005859663244295172;1.0347921871694106;9.998500720803664;0.8327645325525729;0.015559985974004778;0.015567792263815163;0.8058003302082565;-0.0127893884256967;0.80653186732131
33.845172;1.0321158915673487;0.924768718022732;0.8957188887686856;-0.006046095783566569;-0.005855020785872412;1.0347896917604145;9.998532063728716;0.8327643964249692;0.01555968717642295;0.015567797650212933;0.8058048501765803;-0.012792379275058701;0.8065492460200309
33.855172;1.032103559204825;0.9247749684885876;0.8956991954763603;-0.00604239224063791;-0.005851424067377062;1.0347870048484757;9.99856868758807;0.832764184350451;0.015559396056270002;0.015567801234283626;0.8058103169058407;-0.01279637023109444;0.8065677413440332
33.865172;1.032091508735789;0.9247805633858528;0.8956793524237148;-0.006038450317343968;-0.0058475984643281435;1.0347841794506571;9.998610063737459;0.832763962090182;0.01555911305698802;0.015567803545156668;0.8058147276444809;-0.012799361292264916;0.8065853027870173
