time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.875172;1.0320813770946982;0.9247873404410897;0.8956597609874111;-0.006033975132926567;-0.00584324925954611;1.0347812682636477;9.998655753046286;0.8327638042355592;0.015558838556751216;0.015567805133461041;0.8058200767221564;-0.012803352457479704;0.8066039384622254
33.885172;1.032070956620876;0.9247936984901288;0.8956408128738323;-0.0060302714689314165;-0.005839652465871711;1.0347783179001675;9.998705434941622;0.8327637889210237;0.015558572864482399;0.01556780662979756;0.8058243554339299;-0.01280734372636975;0.8066216098394521
33.895172;1.0320612040463282;0.9247997121519884;0.8956217674476186;-0.006025487851147002;-0.005835009875218211;1.0347753649045317;9.998758862616205;0.8327639978089864;0.0155583162587071;0.015567808692792368;0.8058295557619638;-0.01281033509922187;0.8066402825970443
33.905172;1.032052149752173;0.924805783495234;0.8956030070627833;-0.006020704233610796;-0.005830367220304639;1.0347724277968207;9.998815808087562;0.8327645156680243;0.01555806901897581;0.015567811974618154;0.8058336739616961;-0.012814326578378214;0.806657974897548
33.915172;1.0320438348475143;0.9248133980334342;0.89558595481955;-0.0060166128236089226;-0.005826394763908295;1.0347694946566264;9.998876062186344;0.8327654250426951;0.015557831408928996;0.015567817178182747;0.8058377117066561;-0.012818318169375998;0.8066756614487354
33.925172;1.032035961551598;0.9248193279800199;0.8955677577085847;-0.006012670850637899;-0.005822568805657136;1.034766522017616;9.998939451417627;0.8327668034520499;0.015557603591171108;0.015567825099578018;0.8058426776648956;-0.012821309880586893;0.8066943204118862
33.935172;1.0320292395387414;0.924826059892768;0.8955502098953071;-0.006008967259397022;-0.005818971633216666;1.0347634510487065;9.99900582980561;0.8327687261787656;0.015557385536768055;0.015567836671387794;0.8058465876565133;-0.012825301720183823;0.8067119770020295
33.945172;1.0320233539542056;0.9248325246196022;0.8955325393117564;-0.0060041837715689925;-0.005814328592739784;1.0347602245045433;9.99907508549169;0.8327712695356435;0.015557177094523892;0.015567852977989688;0.8058514608662843;-0.012828293692194032;0.8067305895692658
33.955172;1.032018310153297;0.9248391204442685;0.8955151108736342;-0.005999400358366627;-0.0058096854092819636;1.034756793389943;9.999147146134966;0.8327745111646577;0.015556978124258668;0.015567875212480386;0.8058553163701089;-0.012832285795485718;0.8067481815960704
33.965172;1.0320140951275178;0.9248462346473033;0.8954982979593975;-0.005995696997657066;-0.005806087806536468;1.0347531179864007;9.999221893002877;0.8327785271067328;0.015556788552466118;0.015567904657611048;0.8058601704556674;-0.012835278025875113;0.8067667170402482
33.975172;1.0320106830723428;0.9248530796771857;0.895481353723728;-0.005990913785315304;-0.005801444260500286;1.0347491672646847;9.999299074121966;0.8327833878851781;0.015556608394235547;0.01556794261461708;0.8058640329078852;-0.012839270377802381;0.8067842240068883
33.985172;1.0320076974782333;0.9248601083936897;0.8954650305248704;-0.005988052260463648;-0.0057986630834857954;1.0347449171151109;9.999378376571348;0.832789154406622;0.015556437702121808;0.015567990303370229;0.8058689075002188;-0.012842262843521886;0.8068026585749024
33.995172;1.0320057580082664;0.9248671563857888;0.8954485957205229;-0.005983269285604232;-0.005794019062993064;1.0347393483575393;9.999459548818272;0.8327958739637926;0.015556276501398939;0.015568048918400025;0.8058727979639227;-0.012846255412166366;0.8068200331527706
34.005172;1.0320044547360552;0.9248746935940159;0.8954328044667799;-0.005979566399545334;-0.0057904205193765376;1.0347344416632918;9.99954238522674;0.8328035770668673;0.015556124868583668;0.015568119664793037;0.805877711568794;-0.012849248070169562;0.8068382925166011
34.015172;1.032003706940278;0.9248819492495377;0.8954169169339156;-0.005974783662093244;-0.005785775934046493;1.0347291672632966;9.999626632243954;0.832812274872093;0.01555598302421599;0.015568203592679132;0.8058816604154794;-0.012853240800717881;0.8068554440563639
34.025172;1.0320034303140277;0.9248897061115805;0.8954016948947167;-0.005971081006188077;-0.005782176795193926;1.0347234808426982;9.999711945439072;0.8328219596546924;0.015555851252325297;0.015568301505156423;0.8058866635305257;-0.012856233583746542;0.806873431336298
34.035172;1.0320035430082428;0.9248986674887469;0.895387819322125;-0.005966990704886734;-0.005778201881931396;1.0347173341243912;9.999797896990758;0.8328326108517126;0.015555729761784381;0.015568414084402179;0.8058907429579106;-0.012859226400352452;0.8068902486422523
34.045172;1.0320036381798472;0.9249059855416827;0.8953728308090065;-0.0059630498856250835;-0.00577437319435899;1.0347106834151127;9.999884044758444;0.8328442047728704;0.01555561868322893;0.015568541968087659;0.8058959156559208;-0.012863219237551442;0.8069078935786642
34.055172;1.032004341050812;0.9249141293293318;0.8953585552080898;-0.005959347526841928;-0.005770773119821607;1.034703484977462;9.999970039198052;0.8328567213242305;0.015555518186853757;0.015568685634445419;0.8059001932120219;-0.012866212089094603;0.8069243225339326
34.065172;1.0320052731426188;0.924921998973851;0.8953442615215507;-0.005954565272584469;-0.005766126993478524;1.034695693734042;10.000055670905486;0.8328701402200972;0.01555542856938784;0.015568845286232126;0.8059055893517204;-0.012870204955818441;0.8069415582399683
34.075172;1.032006391953008;0.9249303457593773;0.8953307252829308;-0.005950863077804667;-0.0057625263335943375;1.034687272409129;10.000140874847775;0.8328844311484933;0.015555350219978597;0.015569020858446454;0.8059101233559217;-0.012873197846824403;0.8069575527841932
34.085172;1.0320076493753911;0.9249387544925428;0.8953175901183273;-0.005947160957174188;-0.005758925404444582;1.0346771967467623;10.00022571775727;0.8328995506121398;0.015555283507029175;0.015569212088163566;0.8059158163335521;-0.012876190777512083;0.8069742898856861
34.095172;1.0320089940736041;0.9249468076432149;0.8953044975154898;-0.00594237892090589;-0.0057542784683555686;1.0346674499229853;10.000310324088138;0.8329154478723404;0.015555228689193127;0.01556941859570654;0.8059206901407903;-0.012880183763992746;0.8069897387271298
34.105172;1.0320103718124902;0.9249552506973232;0.8952922167451709;-0.005938676947749282;-0.005750677044098351;1.034657018216563;10.000394808298676;0.8329320722429614;0.015555185917752156;0.015569639900172304;0.8059267705560125;-0.012883176819402556;0.8070058158163026
34.115172;1.0320104425232797;0.9249625184621392;0.895280392027495;-0.005935508395135112;-0.0057475989403880726;1.03464590040815;10.000479287053363;0.8329493715692837;0.015555155294050346;0.01556987536755228;0.8059320889278697;-0.012886169955037293;0.8070204943704246
34.125172;1.0320116954899208;0.9249704973458182;0.8952686871539346;-0.005930726596910507;-0.005742951314804475;1.0346341184620762;10.000563901096834;0.8329672820384953;0.015555136890126914;0.01557012424050654;0.8059386812085175;-0.012890163182661769;0.8070357580485108
34.135172;1.0320127809188493;0.9249787929853226;0.8952578897609643;-0.005927024880203353;-0.005739349238090366;1.0346217109243077;10.000648824657357;0.8329857257332725;0.015555130720599749;0.015570385744798304;0.8059445834330551;-0.01289315651589532;0.8070495489262379
34.145172;1.0320136359242404;0.9249870127474621;0.8952476583550515;-0.005923323259032834;-0.005735746973581355;1.0346087154392036;10.00073428991157;0.8330046204099265;0.015555136737895306;0.01557065913860306;0.8059518242649009;-0.012896149972232008;0.8070638581829123
34.155172;1.032014211409303;0.9249951706064999;0.8952380068693833;-0.005919621740208773;-0.005732144542385835;1.0345941577932734;10.000820552250982;0.8330238850762341;0.015555154888242712;0.015570943716720622;0.8059584171869119;-0.0129001435737794;0.8070766773828405
34.165172;1.0320144720942837;0.9250039885486457;0.895229598963733;-0.0059144525782971035;-0.005727120758416818;1.034580054984482;10.000907781242491;0.8330434395284829;0.015555185166011213;0.015571238793533696;0.8059663561922062;-0.012903137343956789;0.8070899454133116
34.175172;1.0320140595186615;0.9250118185303424;0.8952210702619825;-0.005911592891113833;-0.005724334846964387;1.0345654215486428;10.000996038368287;0.8330632090468396;0.015555227584114607;0.015571543554458842;0.8059746182751257;-0.01290613130300465;0.8071026390384034
34.185172;1.0320136476842858;0.925020028388426;0.8952130795197606;-0.005907891711974984;-0.005720732022480878;1.0345502663632433;10.001085403877589;0.8330831264100247;0.01555528213000572;0.015571856830944347;0.8059821677759405;-0.012909125465413665;0.8071137071966464
34.195172;1.0320129186349583;0.9250283779117103;0.8952056011238768;-0.005904190651435129;-0.0057171290863712275;1.0345345889739954;10.0011760695784;0.8331031263149348;0.015555348806406088;0.015572177061276095;0.8059909572151672;-0.012913119839815683;0.8071251080338164
34.205172;1.0320109707925795;0.9250360966505019;0.895198618827761;-0.0059001814790359715;-0.005713232800171843;1.0345173843532574;10.001268274541568;0.8331231469040682;0.01555542764655621;0.015572502445906827;0.805998927769548;-0.012916114431684975;0.8071347544997227
34.215172;1.0320097367057617;0.9250449403994441;0.8951921140735775;-0.005896480642919452;-0.005709629661886709;1.0345006496677356;10.00136218310198;0.8331431376761285;0.015555518611192939;0.0155728310905722;0.8060080139575597;-0.012919109245902958;0.8071446157640272
34.225172;1.0320083283557437;0.9250537549529103;0.8951857035589159;-0.0058916998811776545;-0.0057049806850866065;1.0344833893941603;10.001457818529142;0.8331630598412509;0.015555621478979082;0.015573161071835928;0.8060171514799546;-0.012922104286627979;0.8071536527215734
34.235172;1.0320067990830015;0.9250633911239324;0.8951801312878165;-0.005887999202185252;-0.005701377401963848;1.034465616640656;10.001555057225037;0.8331828784639389;0.0155557357900438;0.015573490488217177;0.8060252826290679;-0.01292609955746538;0.8071608486859109
34.245172;1.0320048607191359;0.9250732200089383;0.8951750124121932;-0.00588514017740433;-0.005698590849299604;1.0344463489902436;10.001653662836262;0.8332025542463984;0.015555860829450928;0.015573817613188823;0.8060343572864692;-0.012929095063084968;0.8071681521603339
34.255172;1.0320032296845143;0.9250839128415349;0.8951703610003914;-0.005881439558843514;-0.005694987488665407;1.0344276015883604;10.001753365654716;0.8332220419201049;0.015555995710584795;0.015574141091504857;0.8060423328064142;-0.012932090809360367;0.8071735772993927
34.265172;1.0320006495807208;0.9250943675200218;0.8951661871267195;-0.0058774307293361795;-0.005691090874293988;1.0344083807490743;10.001853958525498;0.8332412939462689;0.015556139488977808;0.015574459962701424;0.8060511722816627;-0.012935086801847502;0.8071791311695892
34.275172;1.0319989994934262;0.9251063095713505;0.8951625061129534;-0.005873730064800792;-0.0056874874870539716;1.0343886849498736;10.001955324015748;0.8332602623761146;0.01555629114290457;0.015574773548918322;0.8060598386890888;-0.012938083044494704;0.807183823926439
34.285172;1.031997314102422;0.9251189295982083;0.8951593363887169;-0.005870029337951375;-0.0056838841031902464;1.0343675130340955;10.002057393097791;0.8332788992746071;0.015556449506744962;0.015575081312658943;0.8060672890278456;-0.012941079539573455;0.8071866678371952
34.295172;1.0319955632973532;0.9251333321766453;0.8951577284503043;-0.005865940778938695;-0.005679905291550553;1.0343468668998668;10.002160158800674;0.8332971597174017;0.015556613379535107;0.015575382712821766;0.8060754732246048;-0.012944076289144103;0.807189676220044
34.305172;1.031993715725084;0.925147382420128;0.8951555833584214;-0.0058622398574127675;-0.00567630194972607;1.034325742694592;10.002263758142258;0.8333150058804202;0.015556781765800168;0.015575677186608817;0.8060833344428255;-0.012948073295919345;0.8071918799547563
34.315172;1.0319904512237181;0.92516103684278;0.8951539358049994;-0.005859072236739088;-0.005673222178057881;1.0343041234037813;10.002368482765085;0.8333324093660756;0.015556953991018288;0.015575964241450715;0.8060898095071729;-0.012951070561123983;0.8071922653796375
34.325172;1.0319882757473449;0.9251766152208847;0.895152795220727;-0.005855371028170174;-0.0056696189218707685;1.0342809870717045;10.002474658674268;0.8333493496250107;0.015557129585538405;0.015576243551563364;0.806096836204182;-0.01295406808193636;0.8071928746289437
34.335172;1.031985860407567;0.9251929759194816;0.8951521746255143;-0.005851669639245659;-0.005666015719984632;1.0342583209082625;10.00258248552368;0.8333658089727973;0.015557308048552047;0.015576515039068475;0.8061023636494379;-0.012957065851488536;0.8071917464545106
34.345172;1.031983171357985;0.9252101116446206;0.8951521008371373;-0.005847968050395754;-0.005662412574763013;1.0342351264167886;10.002691944279306;0.8333817700010595;0.015557488718608254;0.015576778872874881;0.8061083518196874;-0.012960063858999593;0.8071909294699217
34.355172;1.0319792528867293;0.9252271546143515;0.8951526018490759;-0.005843958086125307;-0.0056585162648697075;1.034210418348048;10.002802809045544;0.8333972168817582;0.015557670894154975;0.015577035383157902;0.8061137623896;-0.012963062089202972;0.8071894769461834
34.365172;1.0319759919450646;0.9252457433965369;0.8951536886156563;-0.005840256056016852;-0.00565491323267808;1.0341862214171267;10.002914729300509;0.8334121369682562;0.01555785400963831;0.015577284958388143;0.8061175573970369;-0.012966060524058142;0.8071864428971915
34.375172;1.0319721359219378;0.9252646705867765;0.8951553611407304;-0.005837395401361079;-0.005652127001904499;1.0341615674881575;10.003027343540035;0.8334265227852351;0.01555803760991885;0.015577527986011174;0.8061217088734035;-0.012969059145739772;0.8071838812198434
34.385172;1.031968411441761;0.9252844873838703;0.8951576271530678;-0.005833692900602291;-0.005648524085657444;1.0341354974180352;10.003140395802182;0.8334403711466274;0.015558221224023496;0.01557776485776825;0.8061252065503354;-0.012972057938652781;0.8071808495679311
34.395172;1.0319636109037933;0.9253039739106688;0.8951604818575056;-0.005829682030756021;-0.00564462801706286;1.0341100621742703;10.003253782187251;0.833453675285577;0.015558404318927561;0.015577995907171394;0.8061270575121671;-0.01297505689130939;0.8071764132454199
34.405172;1.0319596976995098;0.9253247363180827;0.8951639257939883;-0.005825979091105077;-0.005641025221576146;1.0340843182934936;10.003367497962074;0.8334664204668893;0.015558586279491573;0.015578221297089734;0.8061292828341615;-0.012978055996825402;0.8071726413075203
34.415172;1.0319558140037024;0.925346237635031;0.8951683415833122;-0.00582335600700124;-0.005638468236431334;1.0340573213365851;10.003481571798787;0.8334785920151724;0.015558766412086037;0.01557844106586158;0.8061309148293903;-0.012981055249113783;0.8071685985903011
34.425172;1.0319520505647723;0.9253676196165187;0.8951729793788972;-0.005819652694428824;-0.005634865531775168;1.0340311239830073;10.003596059780694;0.8334901842932756;0.015558944081173491;0.015578655264723346;0.8061319929820137;-0.012984054636218316;0.8071643441850531
34.435172;1.0319475679076964;0.9253894274198137;0.8951792585563283;-0.005815253356389171;-0.005630594225676334;1.0340047826099041;10.00371106906069;0.8335012004902225;0.015559118879871825;0.015578864012069477;0.8061315584393224;-0.012987054136273891;0.8071589378843095
34.445172;1.0319443522292178;0.9254111048571938;0.8951850695806582;-0.005811549756245367;-0.005626991605668722;1.0339773610905194;10.003826761434912;0.8335116495638841;0.015559290645542121;0.015579067519745455;0.8061316517907057;-0.012990053719333892;0.8071544414107955
34.455172;1.0319412175584486;0.925432507617333;0.8951914180827539;-0.005808687656250296;-0.005624205759049907;1.0339509214080929;10.003943330315947;0.8335215477523927;0.015559459331986823;0.015579266160449898;0.8061313143438461;-0.012993053353011493;0.8071499168609201
34.465172;1.0319379714994537;0.9254533381596743;0.8951982528839756;-0.005804675746460955;-0.005620310033923894;1.0339245132972896;10.004060957040048;0.833530922333529;0.015559624847403962;0.01557946051048542;0.8061295891602681;-0.01299605300828214;0.8071444252610769
34.475172;1.0319362106264052;0.9254752889280141;0.895205859888673;-0.005802051955006347;-0.005617753341246653;1.0338971747935206;10.004179777504378;0.8335398117996302;0.015559786904859036;0.015579651295346834;0.806128522052304;-0.012999052663157384;0.8071400229607307
34.485172;1.031935035690959;0.9254966830149376;0.8952134074742187;-0.005798348059939241;-0.005614150959945669;1.0338709398511798;10.004299893077532;0.8335482642721616;0.01555994493613749;0.015579839291663873;0.8061271619466206;-0.013002052302681977;0.8071357579370886
34.495172;1.031933549133304;0.9255170251240465;0.8952212016932115;-0.005794336039365389;-0.005610255467238756;1.0338448437927628;10.004421426693428;0.8335563359838355;0.01556009821217663;0.015580025273743227;0.8061255586621421;-0.013004051917137624;0.8071316516822301
34.505172;1.031933683895483;0.9255379756872321;0.8952291820681285;-0.005790632106545972;-0.00560665328234302;1.0338179215611945;10.004544567547061;0.8335640835098337;0.015560246199462776;0.015580209954696536;0.8061227620211512;-0.013007051502274047;0.8071267648981509
34.515172;1.0319345596320246;0.9255590769126937;0.8952376758591655;-0.005788008238870677;-0.005604096984308649;1.0337922048253863;10.00466953045627;0.8335715533628579;0.015560388824578318;0.015580393880601872;0.8061208223651102;-0.013010051059371771;0.8071231041510062
34.525172;1.0319349697202036;0.9255784205399705;0.8952458788952309;-0.005784837825470791;-0.005601018575203606;1.033765723582166;10.004796491938574;0.8335787805620917;0.015560526327726892;0.015580577338764945;0.806118785189691;-0.013013050592703777;0.8071196923890593
34.535172;1.0319375516679006;0.925598726761967;0.8952541271800563;-0.005781133893861196;-0.005597416804337909;1.0337405052775213;10.00492556692042;0.8335857924995381;0.015560658900171056;0.015580760326284816;0.8061166821856275;-0.013016050107345807;0.8071165546560943
34.545172;1.0319411014200395;0.9256192694314057;0.8952627583285481;-0.005778510047351911;-0.005594860961492878;1.0337145666204715;10.005056765792817;0.8335926070435046;0.015560786500431918;0.01558094263688338;0.8061135272202807;-0.013019049607801545;0.8071127161804504
34.555172;1.0319447355376696;0.9256384592497582;0.8952709991031307;-0.005774498062039042;-0.005590966325898727;1.033689908649387;10.00518998940146;0.8335992285064823;0.015560908875473293;0.015581124041017845;0.8061113204765965;-0.013022049096165623;0.8071101976345808
34.565172;1.031950371219217;0.9256583857903773;0.895279201548168;-0.0057707941675896116;-0.00558736504087156;1.0336655238684513;10.005325157251292;0.8336056515674308;0.015561025572415442;0.015581304387435485;0.80610905764296;-0.013024048570401294;0.8071079993991741
34.575172;1.0319561372446018;0.925677762643255;0.895287728292969;-0.005767862299332829;-0.0055845164816471565;1.0336404094720275;10.005462324679911;0.8336118693596766;0.015561135933530987;0.015581483587732353;0.8061067378854865;-0.013027048023789692;0.8071061689837388
34.585172;1.0319639021884053;0.9256985749957992;0.8952968595180039;-0.005763770684580985;-0.005580540068868237;1.0336165789589706;10.005601620905027;0.833617876669898;0.015561239228560364;0.01558166156566566;0.8061033702163862;-0.013030047447097194;0.8071037065057164
34.595172;1.0319723533902845;0.9257182788837371;0.8953052433558916;-0.005761988513266754;-0.005578801678158026;1.0335920674457963;10.005743072626997;0.8336236671179996;0.015561334848351436;0.015581838188087765;0.8061009775291845;-0.013033046832527992;0.8071026288597978
34.605172;1.0319811842037205;0.9257369456062341;0.8953131800813652;-0.005757976586311544;-0.0055749077711729975;1.0335689268503192;10.005886490207082;0.8336292268369315;0.015561422382210394;0.015582013222151594;0.8060985939302102;-0.013036046176327852;0.8071019531479605
34.615172;1.0319919005773925;0.9257563373047378;0.8953210347078517;-0.005754272712045789;-0.00557130717898252;1.0335452148641084;10.00603151578436;0.833634530754921;0.015561501624730644;0.01558218630839896;0.8060962592404903;-0.013038045479394788;0.8071016785540638
34.625172;1.0320025911456048;0.9257751665654352;0.8953291876816221;-0.005751340876526015;-0.0055684592957583445;1.0335229869914464;10.00617777207428;0.833639547358736;0.0155615725581278;0.015582356908482356;0.8060940161387429;-0.013041044746936518;0.8071018495290807
34.635172;1.0320151223619727;0.9257943582076028;0.8953368817218715;-0.00574763699434602;-0.005564858950735644;1.0335002966456952;10.006324960001066;0.8336442460894803;0.01556163525196235;0.015582524368837605;0.806090908496114;-0.013044043986860853;0.8071014552579758
34.645172;1.0320285479911564;0.9258138727765548;0.8953448646541137;-0.005745013196075725;-0.005562304491017588;1.033479199694724;10.006472813766075;0.8336485962358937;0.015561689779909078;0.015582688120802626;0.8060889801244238;-0.01304704320756689;0.8071024930483514
34.655172;1.032041925518207;0.9258321263103928;0.8953523879789712;-0.005741001250991723;-0.0055584111996674025;1.0334577548812243;10.006620949207885;0.8336525598362015;0.015561736288151924;0.015582847746355044;0.8060872750184627;-0.01304904241794965;0.8071039416793149
34.665172;1.032057130991628;0.9258516032072975;0.8953602046978668;-0.005738377415266076;-0.0055558569640176934;1.033438020064955;10.00676876807449;0.8336560923511427;0.01556177511479774;0.015583002824815057;0.806085837257318;-0.013052041629030875;0.8071058239204911
34.675172;1.03207192816628;0.9258695378547698;0.8953675708354372;-0.005735207031990108;-0.0055527805635097;1.03341805131606;10.006915571323857;0.8336591515346747;0.015561806815106029;0.015583152787103358;0.8060847092144988;-0.01305504085349282;0.8071081026555182
34.685172;1.0320888516191271;0.9258889736273814;0.8953752535063968;-0.005732583124203693;-0.00555022651961035;1.033399903707258;10.007060753297422;0.8336617017710694;0.015561832104742735;0.015583296940442661;0.8060829306614506;-0.01305804010257429;0.8071097483541012
34.695172;1.0321056514612645;0.9259070799805558;0.8953825051465285;-0.005728571049872519;-0.005546333617776739;1.0333816292081204;10.007203811483034;0.833663715256683;0.015561851754454677;0.015583434561935788;0.8060825409916299;-0.013060039382213761;0.8071127106470483
34.705172;1.032124167188261;0.9259262260762309;0.8953900628636168;-0.00572594705720741;-0.005543779736877853;1.0333652729326976;10.0073442505713;0.8336651761057196;0.015561866420764743;0.015583564933265097;0.8060825852396039;-0.013063038691250027;0.8071159820200478
34.715172;1.0321433924484755;0.9259446947765928;0.895397148907473;-0.005722242916302871;-0.005540180164164401;1.0333488718701587;10.007481630923742;0.8336660780320083;0.015561876474871877;0.015583687421241913;0.8060831176262132;-0.013066038024432847;0.807119501780926
34.725172;1.0321622966819344;0.9259623250674245;0.8954044716644188;-0.005719310836828524;-0.005537333273616611;1.0333344572944985;10.007615717766049;0.83366641313661;0.01556188194848187;0.01558380159223233;0.8060841925670531;-0.013068037376969212;0.8071232108221724
34.735172;1.0321826523506894;0.9259799410246761;0.8954112288842734;-0.005715606627312109;-0.005533733878725232;1.0333200551645965;10.007746575894569;0.8336661629262672;0.015561882590161898;0.015583907168996262;0.8060858553670517;-0.01307103674511431;0.807127105041205
34.745172;1.032202455181053;0.9259976370212216;0.8954191872101464;-0.0057122867636704155;-0.005530511787615793;1.0333076813270337;10.007874558975896;0.833665297542656;0.015561877947508077;0.015584003938091909;0.8060871496973662;-0.013073036124743392;0.8071301260247028
34.755172;1.0322231247773073;0.9260141629448757;0.8954258601714967;-0.00571050424148864;-0.005528775069128877;1.033295339934558;10.008000157642508;0.8336637827250543;0.015561867449046217;0.015584091797629391;0.8060901280959225;-0.013076035511640645;0.8071342918338725
34.765172;1.0322433271560632;0.9260290747288884;0.8954319345094646;-0.005706491986576135;-0.005524882893985934;1.0332850271134477;10.008123796300069;0.8336615871083372;0.01556185046314141;0.015584170811009015;0.8060938503735162;-0.013079034902013417;0.8071385812674796
34.775172;1.0322644765920495;0.926044471098454;0.895438152924752;-0.005703867838673717;-0.005522329801103649;1.0332747287538637;10.00824574665554;0.8336586831177879;0.015561826361551512;0.015584241151580568;0.8060983781749576;-0.013081034292314601;0.807142977183926
34.785172;1.0322845668094678;0.9260582464147121;0.8954441321869384;-0.005700935705896619;-0.005519483695409343;1.0332664140001016;10.008366139849217;0.833655047900747;0.015561794696618572;0.015584303081009599;0.8061037725191007;-0.013084033678901378;0.8071475110811087
34.795172;1.0323053718325113;0.9260716761384713;0.8954494710111054;-0.005697231441661977;-0.005515885131274808;1.0332580370718722;10.008484977523032;0.8336506674864467;0.015561755425635761;0.015584357020179396;0.8061100877918503;-0.013086033056638049;0.8071521463175175
34.805172;1.032324913064546;0.9260838443789181;0.8954549042175233;-0.005694299317618622;-0.005513039329782157;1.0332505458065475;10.008602158000125;0.8336455361477458;0.01556170894759449;0.015584403552235315;0.8061173595753409;-0.013089032418398304;0.807156907200285
34.815172;1.0323449789538461;0.9260960446620651;0.8954600472091984;-0.005691675173171296;-0.005510486840878199;1.0332448843412498;10.008717557044532;0.8336396514600551;0.015561655926709866;0.015584443297760611;0.8061245978029328;-0.013092031758214712;0.8071607643377294
34.825172;1.032363589756831;0.9261062033777194;0.8954645317618586;-0.005687662931817858;-0.005506595578558752;1.0332389869016378;10.008831068369004;0.8336330139997717;0.015561597122388608;0.015584476857456904;0.8061337962009788;-0.013094031074965809;0.8071656782968173
34.835172;1.0323812468811846;0.9261156252465017;0.8954691038010076;-0.005685572437325462;-0.005504566894845545;1.0332347743311932;10.008942506927498;0.8336256317546389;0.015561533344067815;0.015584504878589037;0.8061439508545095;-0.013097030371539961;0.807170649880507
34.845172;1.0323994629459357;0.9261253784187303;0.8954733958782707;-0.005682948299028271;-0.00550201488399925;1.0332301608785373;10.009051542663725;0.8336175223500856;0.015561465429173072;0.015584528062678718;0.8061550698579337;-0.013099029650217373;0.8071756191239926
34.855172;1.0324159192110953;0.9261330847502453;0.8954770374650352;-0.005678936066943632;-0.005498124120271899;1.0332270628019766;10.009157835443949;0.8336087100771356;0.015561394148779733;0.015584547137868044;0.8061671689796327;-0.013102028909281228;0.8071806085169656
34.865172;1.032432414302417;0.9261411999476273;0.8954807923422314;-0.005676311915639915;-0.005495572465063873;1.0332234025171452;10.009261163166972;0.8335992195839985;0.015561320096954484;0.015584562861168223;0.8061802629612435;-0.013104028143481163;0.8071855915509362
34.875172;1.0324470011144737;0.9261476436654437;0.8954843101679787;-0.0056733797960992986;-0.0054927278550133225;1.033220108859277;10.009361347498375;0.8335890715875099;0.015561243677012858;0.015584575957733758;0.8061943593101965;-0.01310702734731291;0.8071906135292786
34.885172;1.0324615215599142;0.9261540854277306;0.8954876100941821;-0.005670755612517577;-0.005490176602305654;1.0332181111778223;10.009458161832423;0.8335782843964372;0.01556116519575055;0.015584587075133348;0.8062094564467563;-0.013109026518884147;0.8071956579290032
34.895172;1.0324740806159811;0.9261584405866586;0.8954903435915458;-0.005666743326306996;-0.005486286642582294;1.033215336781942;10.009551378673454;0.833566878893653;0.015561084903237182;0.015584596793052744;0.8062255464137769;-0.01311202566120594;0.8072007762787663
34.905172;1.03248657231274;0.9261631626433668;0.8954932775159297;-0.005664119106144769;-0.005483735827461509;1.0332127193046317;10.009640830297585;0.8335548830654967;0.015561002918417416;0.01558460553195091;0.8062426161064175;-0.013114024778030297;0.8072059554370327
34.915172;1.0324971442516835;0.9261672718838917;0.8954970992995955;-0.005660799199739868;-0.0054805167010540294;1.0332112022661692;10.00972641451905;0.8335423332592914;0.015560919249269693;0.015584613449200242;0.8062596424411296;-0.013117023866773624;0.8072102443485156
34.925172;1.0325064397102997;0.9261691708574851;0.8954997221365324;-0.005658708649106092;-0.0054784898586660346;1.0332087337191789;10.009808153002542;0.8335292698812742;0.015560833894643352;0.015584620544392403;0.8062785902298222;-0.013119022915151895;0.8072156232173178
34.935172;1.0325161132279055;0.9261714442363558;0.8955022162232638;-0.0056560844188270586;-0.005475939799348733;1.033207264974366;10.009886253735935;0.8335157284966908;0.0155607467591546;0.015584626816823677;0.8062984209407761;-0.01312202190395026;0.8072211351795915
34.945172;1.0325239712652503;0.9261721691895168;0.8955046057857158;-0.005653152257054282;-0.005473096884935681;1.0332047534540423;10.009961044910108;0.8335017338569606;0.015560657447720448;0.015584632195869745;0.8063191028630047;-0.013124020812766484;0.8072267528915493
34.955172;1.0325319097024552;0.9261727322981111;0.8955065458068784;-0.005649447874230102;-0.005469501641506094;1.0332021619195761;10.010032874571733;0.8334873049165;0.015560565198796589;0.015584636420967716;0.8063406104800754;-0.01312601962443823;0.8072324887620532
34.965172;1.032538048370246;0.9261723294467135;0.8955088246648041;-0.0056465157135994724;-0.005466659347108373;1.033200451212209;10.010102055450323;0.8334724650111199;0.015560468992947196;0.015584639187673978;0.806362917358876;-0.013129018326365231;0.8072383485921165
34.975172;1.0325433270375275;0.9261715121642121;0.8955110904981542;-0.005643583566751943;-0.005463817378666151;1.0331975737472248;10.01016882929084;0.8334572455381751;0.015560367766860707;0.01558464036944313;0.8063859903440764;-0.013131016910345657;0.8072442904552215
34.985172;1.032548689867562;0.9261712028398696;0.8955133551535618;-0.005640959358883943;-0.0054612688819220875;1.0331944767233836;10.010233437218455;0.8334416874617284;0.015560260591006623;0.015584640023453092;0.8064097853915251;-0.013134015372745231;0.8072503449822485
34.995172;1.0325522616324918;0.9261697877102582;0.8955156273459299;-0.005638027269052459;-0.005458427585997001;1.0331921074171735;10.010296246231201;0.8334258462811405;0.015560146617733455;0.01558463833534342;0.8064342483979002;-0.013136013714343949;0.8072564866871282
35.005172;1.0325559300935145;0.9261690205716646;0.8955179059822521;-0.005635403124254904;-0.005455879763212887;1.0331884129085724;10.010357716259751;0.8334097904965017;0.015560024885571446;0.015584635593548876;0.806459321275788;-0.013138011939353595;0.8072627443448174
35.015172;1.0325574734050402;0.9261669876119801;0.8955201908200952;-0.005633312722919644;-0.005453855748133746;1.033184343331665;10.010418239831573;0.8333935904938061;0.015559894256441185;0.015584632072717111;0.8064849451259396;-0.013141010055578717;0.8072691465235388
35.025172;1.0325584961596255;0.926165225432394;0.8955224869102899;-0.005630380741950588;-0.005451015443254579;1.0331808594747653;10.010478039457954;0.8333773107642047;0.015559753534356818;0.015584627928774276;0.8065110609801031;-0.01314300807522693;0.8072756693495183
35.035172;1.0325595781329882;0.9261643380042941;0.8955247784773132;-0.005627756692040399;-0.005448468584987221;1.0331759319072413;10.010537202027892;0.8333610124454404;0.015559601643125847;0.01558462322403257;0.8065376153898142;-0.013146006012580733;0.8072823505791273
35.045172;1.0325588099244665;0.9261626962531216;0.8955270544931889;-0.005624824775295354;-0.005445628902353004;1.033170533318511;10.010595838471948;0.833344758445233;0.015559437786806872;0.01558461801922739;0.8065645678808079;-0.013148003880091958;0.8072891598083177
35.055172;1.032557110707095;0.926161181940529;0.8955292972845705;-0.005621892888945545;-0.005442789521494414;1.033164640002163;10.010654211522624;0.8333286120271363;0.015559261503877445;0.015584612428190607;0.8065918932729383;-0.013150001687215132;0.8072961099734031
35.065172;1.0325554037812006;0.9261606731644069;0.8955314954627518;-0.005619268913789502;-0.005440243564971886;1.0331592410872432;10.010712679093768;0.833312629744172;0.015559072530793675;0.01558460659178908;0.8066195768822794;-0.01315299944008558;0.8073032043056239
35.075172;1.032551793716229;0.9261595324202316;0.8955336508143356;-0.005616337063494915;-0.005437404769368643;1.0331523363032553;10.010771554611205;0.8332968579132508;0.01555887062928702;0.015584600667676073;0.8066476045622588;-0.013154997140319558;0.8073103866797046
35.085172;1.0325472218185303;0.9261586587908508;0.8955357627947305;-0.00561340521724421;-0.005434566257273857;1.0331449268676458;10.010831045068988;0.8332813371802781;0.015558655591828388;0.015584594886193393;0.8066759543783389;-0.013156994786247286;0.8073176448821268
35.095172;1.032542648213366;0.9261600323444383;0.8955388770500864;-0.00561039350942029;-0.0054316457588499175;1.0331380229941338;10.01089124035016;0.8332661087978221;0.015558427330069194;0.015584589576764106;0.806704592615446;-0.013158992376093647;0.8073249547990938
35.105172;1.0325358909307671;0.9261595526439828;0.8955409013515491;-0.005608303268527827;-0.005429624399695574;1.0331296604223903;10.01095211086185;0.8332512160925916;0.015558185902972943;0.01558458514199428;0.8067334734667506;-0.013161989908362745;0.8073323204265813
35.115172;1.0325286222733243;0.9261598029644769;0.8955428894786603;-0.005605371402017345;-0.005426786717848048;1.0331209009353821;10.011013577090086;0.833236700066311;0.015557931508751573;0.015584582006970545;0.8067625417319899;-0.013163987379728005;0.8073397082750203
35.125172;1.0325215146643423;0.926161361746291;0.8955448377503142;-0.005602747386804697;-0.005424242429214402;1.0331118155916337;10.011075606516714;0.8332225929911643;0.015557664446860079;0.01558458053440256;0.8067917315045882;-0.013165984784271011;0.8073471372599169
35.135172;1.0325127642358998;0.9261625884650342;0.8955467551257754;-0.00559981547941536;-0.005421405285628787;1.0331034637851735;10.011138221349427;0.8332089167315995;0.015557385109642496;0.015584580964455159;0.8068209638597365;-0.013168982114557633;0.8073546222342837
35.145172;1.032503392194354;0.9261643570507506;0.8955486415736041;-0.00559688354325951;-0.005418568402304;1.0330938840153086;10.011201442881513;0.8331956863561111;0.015557094119980634;0.015584583436781117;0.8068501524806146;-0.013170979363416208;0.8073621229727251
35.155172;1.0324934720426124;0.9261666800681415;0.8955504931816984;-0.005593951571393852;-0.005415731770682288;1.0330841043823273;10.011265243435503;0.8331829146849207;0.015556792489256944;0.01558458803407766;0.8068792084351039;-0.01317297652578702;0.8073696426461556
35.165172;1.0324840119904022;0.9261703881083632;0.8955522992252184;-0.005591327411888526;-0.005413188498573263;1.0330741558191148;10.011329541947168;0.8331706158576416;0.015556481583922194;0.015584594763316435;0.8069080373596775;-0.013174973598961871;0.8073771628406704
35.175172;1.0324731944988927;0.9261737642019305;0.895554053079826;-0.005588395353679183;-0.005410352341986736;1.0330650696129142;10.01139427255979;0.8331588069051474;0.015556162961007928;0.015584603482557411;0.8069365356892354;-0.013176970581087502;0.8073846594787674
35.185172;1.0324620225832706;0.9261779854030256;0.8955561300321386;-0.005586543436512999;-0.005408562188625896;1.0330548652040017;10.011459478966607;0.8331475067737482;0.015555838196385535;0.01558461382263204;0.8069645872916468;-0.013179967470006302;0.8073921216434796
35.195172;1.0324511560770278;0.926182743065491;0.8955577974487299;-0.005584760768814043;-0.005406836165307767;1.0330445478292252;10.011525324411203;0.8331367329415437;0.015555508742575408;0.015584625144350814;0.806992062393969;-0.013181964263182801;0.8073994918554152
35.205172;1.0324394436489075;0.9261872777003805;0.8955594870086478;-0.005581828612209837;-0.00540400064853297;1.0330341194184407;10.01159198994508;0.83312649635279;0.0155551758499607;0.015584636565880128;0.8070188246193136;-0.013183960958752397;0.8074067636039245
35.215172;1.032427546664387;0.9261920341040977;0.8955612401263463;-0.0055788964399053976;-0.00540116532160971;1.033023584794001;10.011659530597854;0.8331167983984393;0.015554840541400014;0.01558464704480868;0.8070447402078379;-0.013185957556170221;0.807413906804559
35.225172;1.032415520856698;0.9261969197272037;0.895563102887199;-0.005575964259594961;-0.0053983301696359605;1.033013951213228;10.011727773961313;0.833107633224869;0.015554503640772923;0.015584655501540366;0.8070696812694006;-0.013187954054248656;0.8074208767873164
35.235172;1.032404352876885;0.9262026867507832;0.8955651160160544;-0.005573339908280839;-0.005395788285946886;1.0330032298802805;10.01179633644789;0.8330989937523449;0.01555416581611544;0.015584660993171432;0.8070935277329656;-0.013190950449327894;0.8074276328775706
35.245172;1.0323921972085393;0.926207957812435;0.895567699503551;-0.005571487914113795;-0.005393999216531899;1.0329924316879548;10.011864713342373;0.8330908761533401;0.015553827545519979;0.015584662860033497;0.8071161735894617;-0.0131929467373764;0.8074340811161284
35.255172;1.0323800339091478;0.926212726160157;0.8955701422689597;-0.005568555740103422;-0.0053911644989352615;1.032981559232585;10.011932336567316;0.8330832791357691;0.015553489039889325;0.015584660753990297;0.8071375344118868;-0.013194942918916267;0.8074401785090335
35.265172;1.032367905817591;0.9262173195638163;0.8955728586530556;-0.005565623580185566;-0.005388329903174339;1.032970611470836;10.011998618233934;0.8330762005036325;0.015553150270032835;0.015584654606092612;0.8071575515712938;-0.013196939002854863;0.8074458679332154
35.275172;1.03235585472395;0.9262216957967031;0.8955758799351199;-0.005562691441733592;-0.00538549542097985;1.0329606001725613;10.012062998941847;0.8330696334154573;0.015552811156981771;0.015584644584357817;0.8071761917562196;-0.013198935005329144;0.8074510921875836
35.285172;1.0323448661642902;0.9262281400845613;0.8955806434825204;-0.005560759610225714;-0.005383624550149263;1.0329495577412815;10.012124941919648;0.8330635639585137;0.015552471758827733;0.015584630974190126;0.8071934397900631;-0.013200930944033283;0.8074557955615645
35.295172;1.0323327718214934;0.9262317147460334;0.8955843061037301;-0.005558669155788651;-0.005381606840606826;1.032938525366543;10.012183868873722;0.8330579765880043;0.015552132284601798;0.015584614026945685;0.807209284386923;-0.013202926832773543;0.8074599287915882
35.305172;1.0323212428899056;0.9262353403983693;0.8955882792210809;-0.005555737124507684;-0.005378772660248219;1.0329275363091848;10.012239155300932;0.8330528635885958;0.01555179306273308;0.015584593926824358;0.8072237071333129;-0.013205922679151284;0.8074634678476685
35.315172;1.0323099919283343;0.9262387071823023;0.89559252344411;-0.005552805130947294;-0.005375938565337485;1.03291661185876;10.012290264683534;0.8330482260177616;0.01555145464769234;0.015584570856569658;0.8072376852117468;-0.013207918486162892;0.8074673487014341
35.325172;1.032300007912671;0.9262430462322377;0.8955973691339818;-0.005551261173986484;-0.005374443426623814;1.0329057666982713;10.012336863094667;0.83304406743144;0.015551117898425075;0.015584544989640625;0.807249199917851;-0.013209914256488051;0.807469565931222
35.335172;1.0322894576942283;0.9262459044499289;0.8956020314240083;-0.0055483292427854995;-0.00537160946977891;1.0328960120915025;10.012378784843705;0.8330403868467895;0.01555078379672115;0.015584516402591323;0.8072592357608863;-0.01321190999522231;0.8074711028503476
35.345172;1.0322793336935798;0.9262485201230534;0.8956068622496677;-0.005545397341022695;-0.005368775565400117;1.0328853573398658;10.012415958728603;0.833037175691513;0.015550453171098995;0.01558448508538555;0.8072677737127507;-0.013213905709158322;0.8074719442343472
35.355172;1.0322696845970487;0.9262512939321388;0.8956122330054332;-0.0055435456671125;-0.005366987481645413;1.032874814607113;10.012448366090752;0.8330344223419404;0.015550126612182287;0.015584451046765285;0.8072747937532869;-0.01321590140571723;0.8074720754959098
35.365172;1.0322605550907291;0.9262534661415552;0.8956174043804364;-0.005540613808987335;-0.005364153638099414;1.0328644040081436;10.012476010949038;0.8330321158740465;0.015549804563286302;0.015584414337567527;0.8072802852558141;-0.013217897093945675;0.8074714819655224
35.375172;1.0322529311260853;0.9262562820003826;0.8956227715194064;-0.005537989751712102;-0.005361612891511068;1.0328541570452967;10.012498913314815;0.833030244048864;0.015549487394922476;0.015584374992683328;0.8072842527057953;-0.013219892785624012;0.8074701469502895
35.385172;1.0322449728464653;0.9262584626909113;0.8956287357608261;-0.005536138115145506;-0.0053598248098135366;1.0328441174688614;10.012517113744227;0.8330287950849237;0.015549175436160906;0.0155843330194999;0.807286716561377;-0.01322188849500256;0.8074680538023717
35.395172;1.0322373193683982;0.926259787866914;0.895634556301197;-0.005534047884958857;-0.005357807448017748;1.032834331613358;10.012530658881113;0.8330277645573907;0.015548869078333206;0.015584288383216804;0.8072877139685265;-0.013223884238592689;0.8074651920805277
35.405172;1.0322306835880368;0.9262616717808246;0.8956410059914908;-0.005532196228975168;-0.005356019253187622;1.0328258314761025;10.012539535377487;0.8330271585085012;0.015548568910840435;0.01558424092986898;0.8072872947826613;-0.013225880034230015;0.8074615630902633
35.415172;1.032224778693946;0.9262630437262557;0.895647341496979;-0.005529264330090823;-0.005353185189169273;1.0328166266858896;10.012543560404632;0.8330269914110275;0.015548275726641431;0.01558419038142605;0.8072865115300311;-0.01322787589746684;0.8074581803568992
35.425172;1.0322196705327558;0.9262642852567515;0.8956539514247465;-0.005526332377789317;-0.005350351020386229;1.0328077093383903;10.012542340229517;0.8330272802016498;0.015547990380654717;0.015584136452485936;0.8072834103187626;-0.013229871838107709;0.8074530612678914
35.435172;1.03221543101191;0.9262657644924709;0.8956612271950902;-0.005524480563044475;-0.005348562514592966;1.0327990630746766;10.012535393057059;0.8330280361547766;0.01554771366912506;0.015584078971699847;0.8072790265088379;-0.013231867860346035;0.807447212351994
35.445172;1.032213065694535;0.9262675234139096;0.8956684362253803;-0.005521856207790504;-0.005346021180431055;1.0327906700927756;10.012522389024088;0.8330292625447603;0.015547446402683582;0.015584017930528887;0.807273386064798;-0.013233863964700417;0.8074406234374127
35.455172;1.0322107380698233;0.9262686329477537;0.8956763537189015;-0.005520004181713221;-0.005344232395978578;1.032782515049706;10.012503306276171;0.8330309587502941;0.015547189554839;0.015583953468883962;0.8072665140321853;-0.013235860149714613;0.8074332719348353
35.465172;1.0322094177044838;0.9262691502551177;0.895684251013828;-0.005517071808678965;-0.005341397667344475;1.032774584638473;10.012478373606204;0.8330331209547609;0.015546944178373009;0.015583885807959271;0.8072584471944824;-0.013237856413736667;0.807425132002985
35.475172;1.0322091221876406;0.9262698606616306;0.8956929075740334;-0.005515219509093759;-0.005339608543184476;1.0327668650423343;10.012447950845925;0.8330357358779206;0.015546711159266924;0.015583815115274544;0.8072492432793504;-0.013239852755470159;0.8074161844477239
35.485172;1.032209859884845;0.9262700106722942;0.8957015941770304;-0.005512286837292305;-0.005336773430332892;1.0327593446413446;10.012412484196728;0.8330387767428985;0.015546491160975702;0.01558374134191519;0.8072389803270545;-0.01324184917327672;0.8074064249332916
35.495172;1.0322116295030936;0.9262700040192019;0.8957106871130169;-0.005509354008789811;-0.005333938082321381;1.0327520193449704;10.012372448392888;0.833042208217499;0.015546284787280876;0.015583664166516704;0.8072287443181518;-0.01324384566573919;0.8073968685733489
35.505172;1.03221408846529;0.9262710005105382;0.8957215887346781;-0.00550795513750674;-0.005332589414264495;1.032745891667873;10.0123282396798;0.8330459931424372;0.01554609271514093;0.015583583118665274;0.8072166139488332;-0.013245842232113949;0.8073855503600323
35.515172;1.0322188522252675;0.9262715122296182;0.8957314542394604;-0.005505329762658389;-0.005330046586445157;1.0327389674390348;10.012280144463574;0.8330500950570976;0.015545915710286974;0.015583497700128793;0.8072036569043948;-0.01324783887078853;0.8073735184748776
35.525172;1.0322236973049386;0.9262713989402143;0.8957420837363672;-0.005503476730708428;-0.005328256146080826;1.0327322583359835;10.012228365614153;0.8330544786919827;0.015545754616122894;0.015583407371638602;0.8071899361817151;-0.013249835579798528;0.8073608288162458
35.535172;1.032229547015429;0.9262711189627507;0.8957531167964704;-0.0055016235851523074;-0.005326465372159054;1.0327257856033147;10.012172945515275;0.833059109218097;0.015545610308225386;0.015583311555908974;0.8071755147944997;-0.013251832360290147;0.807347543782672
35.545172;1.0322363621530766;0.9262702956753242;0.8957641919131523;-0.0054986901126152544;-0.005323628462621889;1.0327195768612347;10.012113677588347;0.8330639526596736;0.015545483577593838;0.015583209705682574;0.8071604575841607;-0.01325382921739902;0.8073337309507095
35.555172;1.0322440881408335;0.9262697144602831;0.8957760556142269;-0.005496836782397169;-0.005321836969778074;1.0327136602829872;10.012050192458434;0.8330689791901026;0.015545375041935941;0.015583101359006838;0.8071458316258415;-0.01325482615761048;0.8073204411053302
35.565172;1.0322526681226394;0.9262686012616105;0.8957879260617069;-0.0054939031548609;-0.005318999302564453;1.0327080648417857;10.011982124847705;0.8330741634222861;0.015545285075843041;0.015582986219721519;0.8071297016145619;-0.013256823186182586;0.807305770148944
35.575172;1.0322620495397232;0.9262677246448897;0.8958004999390738;-0.00549204970850893;-0.005317207014311993;1.0327028215959897;10.011909209803495;0.8330794789100168;0.015545213670678223;0.015582864205363754;0.8071131233317356;-0.013258820306905202;0.8072907582448542
35.585172;1.032272180010092;0.926266297567981;0.895812963348988;-0.0054891160022391755;-0.005314368520205494;1.0326979605031812;10.011831288125919;0.8330848924594176;0.015545160424172859;0.01558273533853626;0.8070961444353568;-0.013260817524767089;0.8072754572993781
35.595172;1.032283002310597;0.9262650817661852;0.89582600411086;-0.005487262516217709;-0.005312575380186806;1.0326935132227895;10.011748237495688;0.8330903631969415;0.01554512483669766;0.015582599614156579;0.8070788141670355;-0.01326281484904541;0.8072599221884791
35.605172;1.0322944516996646;0.926263288314709;0.8958388108010805;-0.005484328797833807;-0.005309736007851736;1.0326895192171406;10.011659913681923;0.8330958480933282;0.015545106620614781;0.015582456982626062;0.8070611931724531;-0.013264812292854443;0.8072442183659341
35.615172;1.0323061163759242;0.9262613693233352;0.8958520725722504;-0.0054833169459772135;-0.005308758474617693;1.032686022067261;10.011566195091353;0.8331013133861758;0.015545105686417862;0.015582307339085758;0.8070443529041068;-0.013266809869654802;0.8072294171837779
35.625172;1.032318593637092;0.9262595293475451;0.8958653701798425;-0.005481463502442002;-0.0053069639488654025;1.0326830657644162;10.01146709341388;0.8331067450194306;0.015545121900214308;0.01558215046400793;0.8070263641499967;-0.013268807591179863;0.8072135844562334
35.635172;1.0323314713665275;0.9262570434132725;0.8958782703928427;-0.005478529858688637;-0.005304123150728139;1.0326806966634252;10.01136279417523;0.8331121513911496;0.015545154912112582;0.015581986009847426;0.807008288547754;-0.013269805467519186;0.8071977556525182
35.645172;1.0323456229939947;0.9262554984947078;0.8958914730900023;-0.00547698420768615;-0.005302620715608885;1.0326789585624605;10.01125354558292;0.8331175593864406;0.015545204178768614;0.015581813561595033;0.8069901824412895;-0.013271803506949911;0.807182001483093
35.655172;1.0323591050513743;0.9262527969999214;0.8959045665549078;-0.005475130879110165;-0.0053008247122980755;1.0326778856999876;10.011139526872302;0.8331230021115427;0.015545269086896784;0.015581632728321006;0.8069721032577676;-0.013273801715182892;0.8071663325079804
