time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.665172;1.0323728049039511;0.9262493708950436;0.8959171444312152;-0.005472197340725947;-0.00529798242144898;1.0326775061196218;10.01102085543698;0.8331285024252371;0.015545349058842342;0.015581443228510143;0.8069551105429762;-0.013275800094543357;0.8071517700743414
35.675172;1.0323866694556847;0.9262459758511242;0.8959299389439551;-0.005470344067597287;-0.005296185419079737;1.0326778477217804;10.010897660903622;0.8331340682771138;0.015545443601500774;0.015581244941029969;0.8069372669667799;-0.01327779864479464;0.8071363327027729
35.685172;1.0324006366516565;0.9262422036779951;0.8959425626408739;-0.005468490809622458;-0.0052943879211540205;1.0326789375544607;10.010770119116277;0.8331396980796307;0.01554555229290507;0.015581037929173272;0.8069196382407633;-0.01327879736662409;0.8071210177687119
35.695172;1.0324146314055977;0.9262376497610424;0.8959546205930106;-0.0054655573122157275;-0.005291544145029663;1.03268079458021;10.010638460718738;0.8331453830139378;0.015545674704638487;0.015580822431655162;0.8069022855338848;-0.013280796263742931;0.8071058692977138
35.705172;1.032428569342564;0.9262330856059513;0.8959668242966707;-0.00546370405801968;-0.00528974567415317;1.0326834211303806;10.010502981534678;0.833151109440981;0.015545810280830581;0.015580598775295398;0.8068862554126087;-0.013282795341440461;0.807091881329094
35.715172;1.0324423674725933;0.9262281354208818;0.8959787435945066;-0.005461850798006754;-0.005287946731380131;1.0326868015701802;10.010364040019077;0.8331568640557142;0.01554595825519185;0.015580367288064542;0.8068695761335886;-0.01328479460601915;0.807077063225947
35.725172;1.0324559577998493;0.9262224323852649;0.8959899481825728;-0.005458917281469189;-0.005285101541115791;1.0326909081356763;10.010222009022025;0.8331626369212166;0.015546117708760809;0.015580128328335949;0.8068532599562114;-0.013285794066076387;0.8070624065233885
35.735172;1.0324689600420454;0.9262164675455;0.8960011379014884;-0.005457905624259023;-0.005284118194240997;1.0326957093550653;10.01007722647131;0.8331684240765923;0.015546287704642163;0.015579882329805086;0.8068373083263477;-0.013287793731450025;0.807047956275507
35.745172;1.032482030735416;0.9262115742166674;0.8960129522450718;-0.005455664614070416;-0.005281942571015926;1.0327011789061553;10.00992999875838;0.8331742295277664;0.015546467304342863;0.015579629755404015;0.8068217202007019;-0.013289793610648054;0.8070337126867682
35.755172;1.0324948217301695;0.9262053108955377;0.8960232551118477;-0.005453811326018115;-0.005280141917214519;1.0327073019980255;10.009780603978571;0.8331800614264623;0.015546655479916906;0.015579371075683574;0.8068075012869683;-0.013291793710312924;0.807020688853641
35.765172;1.0325073240150815;0.9261983907490282;0.8960326785981885;-0.005450877778899961;-0.005277295116398689;1.0327140784467124;10.009629280653536;0.8331859241698103;0.01554685113024156;0.0155791068760831;0.8067926664107692;-0.013292794035695275;0.8070068728980943
35.775172;1.0325195372972509;0.9261915976567313;0.8960419373708769;-0.005449024477277524;-0.005275493776340812;1.0327215201735416;10.009476238114976;0.8331918138882963;0.015547053206585268;0.015578837950778517;0.8067782316385563;-0.013294794589985597;0.8069932983864477
35.785172;1.0325314782532085;0.9261845450406668;0.8960506248839886;-0.005447171167001568;-0.005273692137591707;1.0327296413042542;10.009321666716597;0.8331977203525671;0.015547260799702757;0.015578565207848272;0.8067642056659461;-0.013296795372532366;0.8069799495327342
35.795172;1.032543176652528;0.9261772388164926;0.896058723413602;-0.005445317845472244;-0.00527189023015762;1.0327384437316907;10.00916575371389;0.8332036305766269;0.015547473160074234;0.015578289480063068;0.8067515892232062;-0.013298796376828502;0.8069678234895804
35.805172;1.0325546596691135;0.9261696961838233;0.8960662364231843;-0.0054434645106872835;-0.005270088082932926;1.0327479051708977;10.009008722950462;0.8332095313993753;0.015547689659678027;0.015578011440107394;0.8067383776844472;-0.013299797590340365;0.8069548993440017
35.815172;1.0325659402738245;0.9261615543041926;0.8960728097816426;-0.0054405309034670744;-0.005267239931474441;1.032757980454099;10.008850842441229;0.8332154123719335;0.015547909721148716;0.015577731645928697;0.8067255619256564;-0.013301798997318844;0.8069422076880977
35.825172;1.032577020805085;0.9261536148662279;0.8960792224233042;-0.005438677541383471;-0.005265437376269418;1.03276861468592;10.008692387665064;0.8332212664006355;0.015548132787433241;0.015577450604198597;0.8067131300107782;-0.013303800581860967;0.8069297318948282
35.835172;1.0325879011777626;0.9261455150463359;0.896085127280517;-0.005436824167804369;-0.0052636346475146275;1.0327797536656003;10.00853361606196;0.8332270877857304;0.015548358331278855;0.015577168788753483;0.8067020696506233;-0.013304802328956235;0.8069184554768578
35.845172;1.0325985816808902;0.92613727822937;0.8960905512570378;-0.005434970783827099;-0.00526183176363472;1.0327903464283756;10.008374764255722;0.8332328711671164;0.015548585860735624;0.015576886640676118;0.8066903690825735;-0.013306804224485637;0.8069064117250294
35.855172;1.0326087250724363;0.9261286187345815;0.8960955150877864;-0.0054339590105065136;-0.005260845224595333;1.032802345020006;10.00821605078449;0.8332386115771547;0.015548814917338932;0.015576604570695193;0.8066790169293764;-0.013308806255164786;0.8068945838739416
35.865172;1.0326190077569217;0.9261197848327745;0.8960996771837273;-0.005431025344386448;-0.005257996289456086;1.0328147042654843;10.008057678330353;0.8332443044892988;0.015549045075223429;0.015576322961514424;0.8066680020622159;-0.013309808408501999;0.8068829550445749
35.875172;1.0326290928465383;0.9261112637025907;0.8961038063811783;-0.005429171934134172;-0.005256193038312587;1.0328273816429987;10.007899834363771;0.8332499457876283;0.015549275940284987;0.015576042168745608;0.8066583135914622;-0.013311810672752352;0.806872557476286
35.885172;1.0326380401653044;0.9261018440940484;0.8961075508592212;-0.005427010862765553;-0.005254096646269675;1.0328403372617947;10.007742691761212;0.8332555317194004;0.015549507147916992;0.015575762521201013;0.8066479409073553;-0.013313813036856845;0.8068613740505663
35.895172;1.0326477331917554;0.92609322610128;0.8961109279909607;-0.0054251574421214565;-0.005252293224968273;1.032853533801646;10.007586410514627;0.8332610588850883;0.015549738360524989;0.015575484322313612;0.8066378736568091;-0.013314815490406;0.8068503869242865
35.905172;1.0326572318445835;0.926084583838828;0.8961139593615534;-0.005423304016221193;-0.005250489737367061;1.0328669363444865;10.007431139602499;0.8332665242329639;0.015549969265742898;0.015575207851469567;0.8066291016881849;-0.013316818023627858;0.8068406274456297
35.915172;1.032666537501763;0.9260759320139261;0.8961166639373779;-0.005421450585706958;-0.005248686195211204;1.032880512238585;10.007277017859288;0.8332719250217915;0.015550199574643684;0.01557493336473199;0.806619615089626;-0.013318820627357607;0.8068300775405918
35.925172;1.03267565191442;0.9260672843394849;0.896119059811867;-0.005419597151185916;-0.005246882609525767;1.0328942310494462;10.00712417416423;0.8332772587556309;0.01555042902001119;0.015574661096397567;0.8066104042692867;-0.013319823292981784;0.8068197184689263
35.935172;1.0326845772002453;0.9260586535436439;0.8961211642394735;-0.005417743713252352;-0.005245078990636626;1.0329080644646047;10.006972727186977;0.8332825231179871;0.015550657355567571;0.015574391260957405;0.8066014599382884;-0.013321826012382998;0.8068095809493618
35.945172;1.0326933157536529;0.9260500513961549;0.8961229936960914;-0.0054158902724994575;-0.0052432753482081545;1.0329219861387713;10.006822784705271;0.8332877159406993;0.015550884355829638;0.015574124054330259;0.8065937730823911;-0.013322828777913475;0.8068006292727108
35.955172;1.0327018701875266;0.9260414887645351;0.8961245639164293;-0.005414036829500407;-0.005241471691280719;1.0329349715754712;10.006674443509143;0.8332928352310012;0.015551109814814217;0.01557385965450879;0.8065853350156322;-0.013324831582394354;0.8067908940316749
35.965172;1.0327102432965924;0.9260329756648356;0.8961258898700704;-0.005412183384770501;-0.005239668028285091;1.0329489980939786;10.006527790769306;0.8332978792416278;0.015551333543253892;0.015573598222242361;0.8065771374149681;-0.01332683441911199;0.8067813557885581
35.975172;1.0327184379839667;0.9260241335484573;0.8961266103752866;-0.005409249663189098;-0.0052368185753187725;1.0329630448409128;10.006382906274212;0.8333028465375433;0.015551555366272077;0.01557333990228933;0.8065701723039795;-0.013327837281801633;0.8067729951411214
35.985172;1.0327261194087425;0.9260154385483447;0.8961274847435688;-0.005408237835121155;-0.005235831388789225;1.0329770927208468;10.0062398636183;0.8333077359861936;0.0155517751229086;0.015573084824966549;0.8065624320501034;-0.0133298401646281;0.8067638427296706
35.995172;1.032733966266419;0.9260071256637571;0.8961281598413027;-0.0054063843864444105;-0.005234027750821945;1.0329911242240541;10.006098729231676;0.8333125466457312;0.01555199266618156;0.015572833106852606;0.8065549093480602;-0.013330843062161904;0.806754862693999
36.005172;1.0327416439279573;0.9259988940046282;0.8961286429434999;-0.00540453093746706;-0.005232224134805985;1.0330051232485675;10.005959560701456;0.8333172776775847;0.015552207861687184;0.015572584850401068;0.8065485971463715;-0.013332845969350074;0.8067470852695368
36.015172;1.0327482144882627;0.9259909883585494;0.8961299929783485;-0.005401982138496373;-0.005229752160172694;1.0330190749518375;10.00582240669976;0.8333219283639948;0.015552420585885603;0.015572340143967337;0.806541488560068;-0.013333848881502266;0.8067384749202857
36.025172;1.0327555637656969;0.9259829369037199;0.8961301257602254;-0.005400128692054594;-0.0052279486059575225;1.033032965624838;10.00568730868591;0.8333264981040744;0.015552630725757867;0.01557209906310593;0.8065345768415001;-0.013335851794279794;0.8067300617552914
36.035172;1.0327627539438136;0.9259749831251497;0.8961300991179231;-0.005398275246212316;-0.00522614508951876;1.0330457825714225;10.005554302774097;0.8333309863329131;0.015552838178876486;0.015571861672337444;0.806528855426529;-0.013336854703652597;0.8067228097202933
36.045172;1.0327697883594247;0.9259671312120995;0.8961299229911335;-0.005396421801263694;-0.005224341615239364;1.0330595139969874;10.005423420946427;0.8333353924843623;0.015553042853477316;0.015571628027366058;0.8065223180042275;-0.013338857605854449;0.8067147493387715
36.055172;1.032776670273578;0.9259593847802768;0.8961296069584644;-0.0053945683574989625;-0.005222538187091068;1.0330731489758238;10.00529469161249;0.833339716028518;0.015553244668954127;0.015571398177455214;0.8065159585529643;-0.013339860497380866;0.8067068445825445
36.065172;1.0327834028885063;0.9259517469554545;0.8961291602157183;-0.0053927149151789385;-0.005220734808631482;1.0330866774770424;10.005168139761684;0.8333439565140286;0.01555344355581832;0.015571172165870084;0.8065107713151117;-0.013341863375000571;0.8067001255223873
36.075172;1.0327899893569024;0.9259446081684107;0.8961289669250018;-0.005391941760083628;-0.005219977276219301;1.033100090339221;10.00504378724209;0.8333481136005081;0.015553639454284604;0.015570950028339348;0.8065047507380753;-0.013343866235736038;0.8066925729076432
36.085172;1.0327964327460033;0.9259371952383819;0.8961282849004548;-0.005390088322417465;-0.005218174006504587;1.0331133791672789;10.00492165307906;0.8333521870512814;0.015553832312838245;0.015570731791856604;0.8064988914585298;-0.013344869076825515;0.8066851669523506
36.095172;1.032801794751375;0.9259290560303413;0.8961274994397223;-0.005387927279047941;-0.005216077762019799;1.0331255362064782;10.004801753320017;0.8333561766704658;0.015554022088318173;0.015570517474844014;0.8064941883188912;-0.013346871895688445;0.8066789374279316
36.105172;1.0328079605200338;0.9259218750168726;0.8961266150291731;-0.005386073847967159;-0.005214274612202765;1.0331385542575322;10.004684100480505;0.83336008228954;0.01555420874642901;0.015570307088368955;0.8064886363175745;-0.01334787468990127;0.8066718483295342
36.115172;1.032813991424943;0.9259148113688342;0.896125640780187;-0.005384220419420878;-0.005212471525236083;1.0331514266587163;10.004568703274163;0.8333639038247449;0.015554392261425283;0.015570100637842758;0.8064832305427239;-0.013348877457217407;0.8066649129788829
36.125172;1.032819552201889;0.9259075579629957;0.8961245788050621;-0.005383208614772902;-0.005211484953235881;1.0331641473322382;10.00445556689973;0.8333676412928319;0.015554572615700302;0.01556989812435972;0.8064789662200522;-0.013350880195621964;0.8066591447810159
36.135172;1.032825321024466;0.925900730239967;0.8961234449947195;-0.005381355192020701;-0.005209681995904596;1.0331767108720624;10.004344693178831;0.8333712948143416;0.015554749799484843;0.015569699545033441;0.8064738387931427;-0.01335188290333509;0.806652507912441
36.145172;1.0328309627069807;0.9258940206486164;0.8961222406217182;-0.005379501772459993;-0.005207879106216982;1.03318911259599;10.004236080262674;0.8333748646805187;0.015554923809483236;0.015569504892531102;0.8064688439101573;-0.01335388557875405;0.8066460323850507
36.155172;1.0328364800554253;0.925887429138024;0.8961209713458741;-0.00537764835625921;-0.005206076285323779;1.0332003484709038;10.004129722538469;0.8333783513854536;0.015555094646669902;0.015569314154403503;0.8064649773840983;-0.013354888220419033;0.8066406820403522
36.165172;1.0328409348573833;0.9258801139837144;0.8961196441741126;-0.005375487351358007;-0.005203980506617294;1.0332124149309472;10.004025610710684;0.8333817555568607;0.015555262314791096;0.015569127313009624;0.8064602351791923;-0.013356890827023616;0.8066344874060913
36.175172;1.0328462125944224;0.9258737582595343;0.8961182606875973;-0.005373633944572522;-0.005202177826802195;1.0332243087468718;10.003923731522379;0.8333850778539165;0.015555426820020882;0.015568944347382385;0.8064556133678192;-0.013357893397415796;0.8066284123508972
36.185172;1.0328513750085426;0.9258679078114485;0.8961172025618929;-0.005372860837139352;-0.005201421012779981;1.0332360270386345;10.003824067618838;0.8333883189225387;0.015555588171534988;0.015568765236054074;0.806452108067173;-0.013359895930571726;0.8066234869669062
36.195172;1.032856424919636;0.9258617868425049;0.8961157233831207;-0.005371007439156019;-0.005199618475894543;1.0332475673465071;10.003726598254053;0.8333914794730886;0.015555746382709292;0.01556858995759199;0.8064477154235886;-0.01336089842557533;0.8066176754775787
36.205172;1.0328613650265306;0.9258557826345625;0.8961142024866415;-0.005369154045145783;-0.005197816010952121;1.0332579276542018;10.003631300322157;0.8333945603899495;0.015555901472256379;0.015568418489156651;0.8064444316558086;-0.013362900881618348;0.806613007744143
36.215172;1.032865256720203;0.9258490530313681;0.8961126453292187;-0.005366993072958126;-0.0051957205937933374;1.03326910633401;10.003538149077745;0.8333975627710618;0.015556053464190431;0.015568250805201224;0.8064402531096306;-0.013363903298001552;0.8066074477956684
36.225172;1.032869984964466;0.9258432806885459;0.8961110520360523;-0.005365139689316273;-0.005193918273901936;1.0332801020727809;10.00344711844282;0.833400487945356;0.015556202386426311;0.015568086875897306;0.8064361762738046;-0.013364905674136084;0.8066020089301122
36.235172;1.0328746110031708;0.9258376233998605;0.8961094276581365;-0.005363286309804958;-0.0051921160261356744;1.0332909138749187;10.003358180882728;0.8334033374218647;0.01555634826977277;0.015567926665949687;0.8064331977525978;-0.013366908009567205;0.8065977045156794
36.245172;1.0328791371931967;0.9258324683141247;0.8961081507832714;-0.005362513235539178;-0.00519135964561367;1.0333005411220682;10.003271307460862;0.8334061127630183;0.01555649114755554;0.0155677701354733;0.8064293142449058;-0.013367910303995327;0.80659249868859
36.255172;1.0328835657732263;0.9258270393999429;0.896106473864296;-0.005360659865389999;-0.005189557541810291;1.0333109835923573;10.003186468519297;0.8334088155611962;0.01555663105423364;0.015567617241570842;0.8064255225662545;-0.013369912557254995;0.8065874216119292
36.265172;1.0328866198572186;0.9258205746038944;0.8961047721816169;-0.005359340548211654;-0.005188278923303975;1.0333212414344428;10.003103634251262;0.8334114474963309;0.015556768023991334;0.015567467938361503;0.8064228197005362;-0.013370914769289022;0.8065834373885312
36.275172;1.032890859496133;0.9258153717132873;0.8961030545935209;-0.005357487188398808;-0.0051864769618731954;1.0333313151442451;10.003022774691658;0.8334140103098479;0.015556902090801234;0.015567322175866592;0.8064192028534993;-0.013371916940134706;0.8065785604793915
36.285172;1.032895007500566;0.925810280845644;0.8961013206996535;-0.0053556338325437694;-0.005184675071364324;1.0333412055479587;10.002943859456717;0.8334165057460446;0.015557033288754837;0.015567179900105796;0.8064166694620755;-0.013373919069897667;0.8065748048772546
36.295172;1.0328990655385084;0.9258056888772045;0.8960999482802925;-0.00535486078611217;-0.0051839190473422;1.0333499137737416;10.002866857316873;0.8334189355645824;0.015557161652097981;0.015567041054894672;0.8064132171364341;-0.01337492115874116;0.8065701354007544
36.305172;1.0329030351984985;0.9258008193149135;0.8960981888879523;-0.005353007439027265;-0.005182117297188266;1.0333594411917177;10.002791735857272;0.8334213015984405;0.015557287215873811;0.015566905583175418;0.8064098435912616;-0.01337592320689151;0.8065655662750029
36.315172;1.032905976862974;0.9257952170303488;0.8960964215958848;-0.00535084653344877;-0.00518002259896303;1.0333687893203287;10.002718461986337;0.833423605805572;0.015557410016839407;0.015566773427274885;0.8064075466205215;-0.013377925214623942;0.8065621118364487
36.325172;1.0329097746228084;0.9257916442152623;0.8960956907032991;-0.005348605472635567;-0.005177845649899066;1.033377959765726;10.002647002906565;0.8334258502503415;0.015557530093887427;0.015566644529207127;0.8064043240821139;-0.013378927182242642;0.8065577371462817
36.335172;1.0329134890041773;0.9257874849014185;0.8960942833910647;-0.005347832447595496;-0.005177089902238538;1.0333859542240644;10.0025773264311;0.8334280369666068;0.015557647488141577;0.015566518831165005;0.8064021738343004;-0.013379929110076143;0.8065544564800824
36.345172;1.0329171218114057;0.9257830423958036;0.896092496365546;-0.005345979118187618;-0.005175288424870743;1.033394774455582;10.002509400799594;0.8334301677849811;0.015557762243031943;0.01556639627596685;0.8063990936363791;-0.013381930998476264;0.8065502846167825
36.355172;1.0329206748380841;0.9257787028498836;0.8960907064074072;-0.005344125792022937;-0.005173487013240508;1.0334034222240678;10.002443194412422;0.8334322442555288;0.015557874404310765;0.015566276807779195;0.8063970811065441;-0.013382932847808369;0.8065471859588204
36.365172;1.0329232086353917;0.9257740108790202;0.8960892919093744;-0.005343045227834529;-0.0051724384488858076;1.0334118993237393;10.002378675196661;0.8334342676958044;0.015557984019120103;0.015566160372875;0.8063941337981684;-0.013383934658447443;0.8065431752300243
36.375172;1.0329266074190173;0.9257698728139979;0.8960875001794423;-0.0053411919110547225;-0.005170637167074418;1.033419207703887;10.002315809498379;0.8334362393125244;0.01555809113401473;0.015566046919396536;0.8063912493053425;-0.013385936430792169;0.806539266769292
36.385172;1.0329299318004195;0.9257658331315646;0.8960857096147274;-0.005339338597120362;-0.0051688359484492125;1.0334273495819695;10.002254561162271;0.8334381603316592;0.015558195794147578;0.015565936396879978;0.8063894252827197;-0.013386938165287394;0.8065364251472162
36.395172;1.0329331837216036;0.925761889981384;0.8960839215014688;-0.0053374852858811975;-0.0051670347921447465;1.033435327438612;10.002194891730582;0.8334400320831241;0.015558298043677905;0.015565828756758257;0.8063866594287734;-0.013387939862445514;0.8065326651743101
36.405172;1.0329354240943731;0.9257575874199571;0.8960825139558404;-0.0053364047471703945;-0.005165986482492915;1.0334421438899717;10.002136761570728;0.8334418560160677;0.015558397925022014;0.015565723952008684;0.8063849495555427;-0.013389941522845998;0.8065300012249053
36.415172;1.0329385376621214;0.9257538310730835;0.896080733789752;-0.005334551444179185;-0.005164185449037377;1.0334498016046085;10.002080131068976;0.8334436336266664;0.015558495477791387;0.01556562193480395;0.8063822937137507;-0.013390943147102182;0.8065263986454624
36.425172;1.0329412478275288;0.92574985730634;0.8960789539960876;-0.0053335397656899585;-0.0051632008934259675;1.0334573033622863;10.002024961942663;0.8334453663131726;0.015558590739553443;0.015565522654983972;0.806379690217333;-0.013391944735835106;0.8065228724323483
36.435172;1.0329432914046766;0.925745825146577;0.8960775615527882;-0.005332459244929339;-0.005162152765093665;1.0334646521232984;10.001971218633187;0.8334470552830928;0.015558683747680347;0.015565426060623066;0.8063781375527268;-0.013392946289680876;0.8065204211266561
36.445172;1.0329462153201765;0.9257423327003607;0.8960757981786326;-0.005330605951757694;-0.0051603519072675125;1.0334708510103108;10.001918868450721;0.8334487015678761;0.015558774540177922;0.01556533209841322;0.8063756342919495;-0.01339494780929791;0.8065170603416965
36.455172;1.032949080429337;0.9257393116240399;0.8960744166459914;-0.0053298329793422345;-0.005159596904066917;1.0334779032703885;10.00186788030636;0.8334503060369955;0.015558863154517126;0.015565240713364719;0.806374179040153;-0.013395949295347128;0.8065147553493174
36.465172;1.0329518886536955;0.925735984280067;0.8960726667155643;-0.005327979690851009;-0.005157796158805849;1.0334848122423361;10.001818223841505;0.8334518693750267;0.015558949626621051;0.015565151849518698;0.8063717704211549;-0.013396950748456399;0.8065115218318343
36.475172;1.0329537006262215;0.9257318945221621;0.8960709259371916;-0.005325818871694193;-0.005155702461045296;1.0334905812873114;10.001769869250765;0.8334533920659616;0.015559033992444673;0.015565065451775459;0.8063704071245725;-0.013398952169193632;0.8065093749470634
36.485172;1.0329564005855751;0.9257291110798714;0.896069566986252;-0.005325045909517395;-0.005154947622954942;1.0334972137158802;10.001722786954192;0.833454874423598;0.015559116290035726;0.015564981466866076;0.8063680879463635;-0.01339995355807207;0.8065062805962088
36.495172;1.0329590490742697;0.9257260148047224;0.8960678417465229;-0.005323192628624658;-0.00515314703939614;1.0335037127516669;10.001676947580632;0.8334563167179434;0.015559196559347612;0.0155648998423731;0.8063668117688733;-0.013400954915584275;0.8065042540173774
36.505172;1.0329616477757524;0.9257229915807621;0.8960661263742296;-0.005321339348856523;-0.0051513465072711186;1.0335090815678387;10.001632322342324;0.8334577193379391;0.015559274841286622;0.015564820525299554;0.8063645775183631;-0.013401956242233998;0.8065012944252575
36.515172;1.032963256984412;0.9257195859159824;0.8960647985197641;-0.005320258868923035;-0.005150298819133807;1.033515323381136;10.00158888307138;0.8334590828642364;0.015559351177591246;0.01556474346206084;0.806363384145897;-0.013402957538548631;0.8064994005063144
36.525172;1.0329657604640885;0.9257167042381269;0.8960631045858427;-0.005318405594198559;-0.0051484983873977;1.0335214414550749;10.00154660205326;0.8334604080646654;0.015559425610216567;0.015564668599298411;0.8063612306465985;-0.013404958805080136;0.8064965881604026
36.535172;1.0329682182447375;0.9257142791707177;0.8960617971939033;-0.005317632645643401;-0.005147743802379047;1.0335264389623868;10.001505452041402;0.8334616958867269;0.015559498180199687;0.01556459588349224;0.8063591160859512;-0.013405960042403955;0.8064938230644908
36.545172;1.032969690315767;0.9257106925388243;0.8960601275266223;-0.005315471853156876;-0.005145650462791595;1.0335323188575098;10.00146540616253;0.8334629474205508;0.015559568927637967;0.015564525259951398;0.8063580396029991;-0.01340696125112025;0.8064921207890718
36.555172;1.0329720601796442;0.9257084019176293;0.8960588430014468;-0.005314698910011068;-0.0051448959719301;1.0335380838700845;10.00142643754815;0.8334641638156297;0.015559637891997675;0.01556445667278164;0.8063560003722846;-0.013407962431855906;0.8064894806791427
36.565172;1.0329743874791621;0.9257057890536853;0.8960571947943289;-0.0053128456417232016;-0.005143095727574163;1.033542736552342;10.00138851927654;0.833465346219958;0.015559705111880573;0.015564390064998273;0.8063549975115872;-0.013409963585253468;0.806487918113936
36.575172;1.0329757317355712;0.9257023987693429;0.8960555601091333;-0.005310684859374129;-0.005141002525975466;1.0335482793309714;10.001351624839529;0.8334664957553409;0.015559770625701224;0.015564325378609297;0.806353030028596;-0.013410964711948081;0.80648539912149
36.585172;1.0329779761409155;0.9257003007260262;0.8960543110783621;-0.005309911922935139;-0.005140248168878495;1.0335537145920872;10.001315728504533;0.8334676134873089;0.015559834473397349;0.015564262556032497;0.8063520968713577;-0.013411965812554645;0.8064839390530663
36.595172;1.0329798425088175;0.9256975691261;0.8960526941087638;-0.005308900281277831;-0.005139264456991124;1.0335580447153203;10.001280805455023;0.8334687003965834;0.015559896697339348;0.015564201542242155;0.8063501969532437;-0.013412966887667958;0.8064815371425887
36.605172;1.0329820072885243;0.9256955933554842;0.8960514691758734;-0.005308127348856225;-0.0051385101829963566;1.0335632719786594;10.001246832135626;0.8334697573744517;0.015559957342126809;0.015564142284959913;0.8063493291015468;-0.013413967937860755;0.8064801919601117
36.615172;1.0329831922622947;0.9256924478394398;0.8960498825152087;-0.005305966579022377;-0.005136417151501208;1.0335683984233293;10.001213786714057;0.8334707852262603;0.015560016453966203;0.015564084732460617;0.8063474920619893;-0.013414968963685443;0.8064779024820291
36.625172;1.032985280541053;0.9256905902397579;0.896048681347969;-0.005305193651765964;-0.005135662958367349;1.033572425817689;10.001181648934656;0.8334717846736822;0.015560074079077195;0.015564028832245027;0.8063466845837932;-0.01341696996569077;0.8064766836165677
36.635172;1.0329873314613487;0.9256884023434766;0.8960471166878691;-0.005303340393700733;-0.005133863004049375;1.0335773557675105;10.001150399158341;0.833472756361521;0.01556013026139263;0.015563974531672312;0.8063449054745798;-0.013417970944428276;0.8064745008061545
36.645172;1.03298840433987;0.9256858167058526;0.8960459409227375;-0.0053022599669681056;-0.005132815890079874;1.033582189887726;10.001120017827615;0.8334737008555864;0.015560185041531905;0.015563921778444074;0.8063441535833191;-0.01341897190043192;0.8064733688332485
36.655172;1.032990382184418;0.9256837398854537;0.8960444001798659;-0.005300406712581476;-0.0051310160101368935;1.0335859299322816;10.001090485937207;0.8334746186336326;0.015560238457516612;0.015563870520752693;0.8063424277973501;-0.013419972834197876;0.8064712864415756
36.665172;1.0329923243751453;0.9256821046191481;0.8960432470465769;-0.005299633793771624;-0.005130261965281867;1.0335905778336543;10.001061785365737;0.8334755100774348;0.015560290546120032;0.015563820707783532;0.8063417271235468;-0.013420973746177052;0.8064702518168329
36.675172;1.032993290431462;0.9256792929268574;0.8960417329014727;-0.005297473042671895;-0.005128169159170074;1.0335951356369724;10.001033898620467;0.8334763754752691;0.015560341343971898;0.01556377228984084;0.8063400507504613;-0.013421974636772367;0.8064682636454215
36.685172;1.032995163773534;0.9256777626813011;0.896040605413208;-0.0052967001281036;-0.005127415182077676;1.0335986053803314;10.001006808426958;0.8334772150630826;0.015560390887426275;0.015563725218145634;0.8063393979933524;-0.013422975506350207;0.806467320055088
36.695172;1.0329960630853834;0.9256761347816047;0.896040163353218;-0.005294151662245786;-0.005124947116049386;1.0336029890034075;10.000980497210994;0.8334780290960317;0.015560439211586726;0.0155636794450899;0.8063377681978153;-0.013424976355268525;0.8064654364423118
36.705172;1.032997871952736;0.9256747065256804;0.8960390625282153;-0.005293378751742442;-0.00512419320287728;1.0336062883223402;10.000954947180613;0.8334788179165815;0.015560486349825134;0.015563634924461963;0.8063371606642319;-0.013425977183898749;0.8064645777770733
36.715172;1.0329996503210095;0.9256733281595837;0.8960379750537896;-0.005292605843241197;-0.005123439319721184;1.0336105050311657;10.000930141523929;0.8334795819793664;0.015560532333254473;0.015563591611148132;0.8063355745925596;-0.013426977992623036;0.8064627595341668
36.725172;1.0330004581842225;0.9256707695293167;0.8960365272018331;-0.005290445106719336;-0.0051213466719934615;1.033614640670289;10.000906065017501;0.8334803218098596;0.015560577190100565;0.015563549460963182;0.8063350090933749;-0.013427978781805294;0.8064619799680539
36.735172;1.033002179223462;0.9256694885257825;0.8960354662348996;-0.005289672202155084;-0.005120592846681594;1.0336176965930672;10.000882703032149;0.8334810379816757;0.015560620946174091;0.015563508430346193;0.8063334632772522;-0.0134289795517576;0.8064602378613863
36.745172;1.0330038733592737;0.9256678673627663;0.8960340431503505;-0.0052878189584093;-0.005118793248138655;1.033621674009935;10.000860040557995;0.8334817311591498;0.015560663625838076;0.015563468475170424;0.8063329363395446;-0.013429980302735268;0.8064595314002491
36.755172;1.0330046002489082;0.9256658391917717;0.896033010164704;-0.005286738571002357;-0.005117746485345514;1.0336255741405354;10.000838062251665;0.8334824020820483;0.01556070525241372;0.015563429550590079;0.8063314275649484;-0.0134309810349585;0.8064578592788141
36.765172;1.0330062429195943;0.9256643111687699;0.8960316130796615;-0.005284885329904266;-0.005115946939966261;1.0336283983793133;10.000816753038503;0.8334830514608607;0.015560745848510126;0.015563391613576939;0.8063309362730264;-0.01343198174864705;0.8064572196119363
36.775172;1.033007522766569;0.9256629089562441;0.8960305993850713;-0.005284954055090618;-0.005116009607101201;1.0336321483140696;10.00079609847983;0.8334836799058846;0.015560785436611432;0.015563354625384988;0.806329461784661;-0.013432982444061228;0.8064556110482693
36.785172;1.0330081745140705;0.9256610174295978;0.8960296047270535;-0.005283873677629118;-0.005114962921972413;1.033634825609317;10.000776084186793;0.8334842879295018;0.015560824039018623;0.015563318551691015;0.8063290034301723;-0.01343398312151623;0.8064550316282943
36.795172;1.0330097432461804;0.9256596238066179;0.8960282458637491;-0.00528202043964844;-0.005113163449330709;1.0336384319003624;10.000756695145245;0.8334848759977159;0.015560861677078337;0.015563283361871195;0.8063275605554615;-0.01343598378136324;0.8064534965212494
36.805172;1.0330103470912744;0.9256578193683389;0.8960272768807506;-0.005280940068772989;-0.005112116812774802;1.0336419687430014;10.000737915932556;0.8334854446041372;0.01556089837117937;0.015563249028426162;0.8063271325271496;-0.01343698442397061;0.8064529702550516
36.815172;1.0330118691319223;0.925656510936345;0.8960259438800722;-0.00527908683258975;-0.005110317386398957;1.0336444376167584;10.000719730729521;0.8334859942936965;0.01556093414130616;0.015563215526571044;0.8063257187705352;-0.013437985049707713;0.8064514677662743
36.825172;1.033013368742069;0.9256556313228674;0.8960249993033081;-0.005278313942025923;-0.005109563783390544;1.033647839991494;10.000702122582592;0.8334865256180715;0.015560969006932285;0.01556318283424219;0.8063253188174149;-0.01343898565893023;0.8064509866973181
36.835172;1.0330139052667668;0.925653950186404;0.8960240696445012;-0.005277233579168143;-0.005108517214852547;1.033650177375585;10.00068507323001;0.8334870390845749;0.015561002987454251;0.015563150932328103;0.8063249323107169;-0.01343998625197146;0.8064505252015739
36.845172;1.0330153617859494;0.9256527620724029;0.8960227763842656;-0.005275380343951876;-0.0051067178527689555;1.0336534512519568;10.000668564009306;0.8334875351378438;0.015561036103050777;0.01556311980519398;0.8063235589501644;-0.01344098682911628;0.8064490816657411
36.855172;1.0330158566089533;0.9256511582698879;0.8960218736054003;-0.005274299986375037;-0.005105671326403504;1.033655662957358;10.000652576820642;0.8334880141498059;0.015561068373836503;0.015563089441180686;0.8063231984145898;-0.01344198739058279;0.806448654263937
36.865172;1.0330172730235034;0.9256504335356711;0.8960209826132244;-0.005273527100898244;-0.005104917806063638;1.03365881365489;10.000637094557709;0.8334884764276469;0.0155610998190718;0.01556305983150176;0.8063218503262137;-0.013442987936557876;0.806447241881772
36.875172;1.0330186706820823;0.925649357923826;0.8960197295434461;-0.005271673866398564;-0.005103118502510627;1.0336619044160367;10.00062210129156;0.8334889223042422;0.015561130458403703;0.015563030967564949;0.8063215142779714;-0.013443988467247035;0.8064468430045931
36.885172;1.033019109159652;0.9256478648713122;0.8960188663882248;-0.005270593516167166;-0.005102072034639839;1.0336639362997528;10.000607582428259;0.8334893522346146;0.015561160312734556;0.015563002839119098;0.8063201898560863;-0.013444988982883073;0.8064454567860256
36.895172;1.0330204715154718;0.925647249738974;0.8960180141960209;-0.0052698206335007125;-0.005101318569475925;1.0336669103952125;10.000593525172961;0.8334897667810587;0.015561189403432228;0.015562975433499696;0.806319876621356;-0.013445989483702677;0.8064450818928048
36.905172;1.033020875765083;0.9256454414649076;0.896016800811266;-0.005267659937276115;-0.005099226335698857;1.033668827829035;10.000579919296019;0.8334901665398926;0.015561217751552529;0.015562948734632794;0.8063185741103552;-0.013446989969935116;0.806443717647523
36.915172;1.0330222048007915;0.9256448985540296;0.8960159735199213;-0.005266887056364014;-0.005098472904875154;1.0336716897480798;10.000566757032583;0.8334905520929176;0.015561245377812116;0.0155629227228728;0.8063182818561448;-0.013447990441819926;0.8064433629851316
36.925172;1.0330235179386889;0.9256443913224158;0.8960151587509174;-0.005266114176245174;-0.005097719490283769;1.0336734973567074;10.000554031349202;0.8334909239774557;0.015561272302346137;0.015562897376271936;0.8063169993536431;-0.013448990899625793;0.8064420176024575
36.935172;1.033023874578162;0.9256430776160215;0.8960143582784484;-0.00526503383787958;-0.005096673109441089;1.0336762519921914;10.000541733956206;0.8334912826639919;0.015561298544011809;0.01556287267219856;0.8063167260075538;-0.01344999134365111;0.8064416808181135
36.945172;1.0330251578381475;0.9256422522106134;0.8960131935493383;-0.005263180605495043;-0.005094873924223691;1.033678955119608;10.0005298548165;0.8334916285709775;0.015561324120560273;0.015562848589181173;0.806316461168259;-0.013450991774211324;0.8064413524821987
36.955172;1.0330254859667387;0.9256410063470042;0.8960124186518443;-0.005262100271067738;-0.005093827575209433;1.0336806082469776;10.000518382695759;0.8334919621023773;0.015561349049754446;0.015562825108604595;0.8063152042164315;-0.013451992191620127;0.8064400325120886
36.965172;1.0330267420380956;0.9256406344930338;0.8960116551079066;-0.005261327393260264;-0.005093074222576533;1.0336832128837186;10.000507305671517;0.8334922836762065;0.01556137334948328;0.015562802215316977;0.8063149545690929;-0.013452992596170874;0.8064397204438651
36.975172;1.0330270441026386;0.9256390646239493;0.8960105311879739;-0.005259166706335825;-0.005090982101055708;1.0336847705627978;10.00049661166509;0.8334925937572032;0.015561397036378148;0.015562779896583;0.8063137116114782;-0.013453992988126285;0.8064384163662952
36.985172;1.0330279371739828;0.9256384469345901;0.8960097898788583;-0.005259235451256396;-0.005091045146398567;1.0336872828192936;10.000486288671999;0.8334928928575593;0.015561420124557107;0.01556275813998609;0.8063134746616619;-0.013454993367720994;0.8064381197807209
36.995172;1.0330291558682398;0.9256381658862329;0.8960090670919352;-0.005258462572330627;-0.005090291834230257;1.0336887511193338;10.00047632466661;0.8334931814917941;0.015561442625752674;0.015562736932367342;0.8063122429888578;-0.013455993735176489;0.8064368307281317
37.005172;1.033029421431064;0.9256370712013569;0.8960083600421768;-0.005257382243875063;-0.005089245556581851;1.0336911768487282;10.000466707988227;0.8334934601921584;0.015561464550736514;0.015562716260219097;0.8063120158269544;-0.013456994090726199;0.8064365487107259
37.015172;1.0330306166065109;0.9256364571411667;0.8960072901447629;-0.005255529005770004;-0.0050874464666296635;1.0336925613511798;10.000457427733883;0.833493729580154;0.015561485910592223;0.015562696110184139;0.8063117923848847;-0.013457994434635138;0.8064362736897981
37.025172;1.0330308592684154;0.9256354146226481;0.8960066113234494;-0.0052544486790213;-0.005086400214317811;1.0336949059025016;10.0004484738625;0.8334939903554865;0.015561506717040537;0.015562676469061041;0.8063105719145672;-0.013458994767194622;0.8064350056602521
37.035172;1.033032032178257;0.9256352379104473;0.8960059448495801;-0.005253675798005306;-0.0050856469511690065;1.0336962116544457;10.000439837536293;0.8334942432287986;0.015561526982500405;0.015562657323227515;0.8063103538300839;-0.013459995088705504;0.8064347442201919
37.045172;1.0330322531974572;0.9256342424900049;0.8960052939178654;-0.005252595472706533;-0.005084600722329162;1.0336984796631565;10.000431510966502;0.8334944888992444;0.015561546720162456;0.01556263865824075;0.8063091377615343;-0.013460995399473262;0.8064334895668129
37.055172;1.0330334050771297;0.9256337226052556;0.8960042796876677;-0.005250742229810759;-0.005082801677447576;1.0336997109792865;10.00042348683941;0.8334947280594562;0.01556156594441358;0.01556262045904659;0.8063089235101407;-0.01346199569980538;0.8064332413893344
37.065172;1.0330336056834788;0.9256327691608918;0.8960036558915205;-0.00524966190601608;-0.005081755470444219;1.0337019067070432;10.00041575876428;0.8334949613937777;0.015561584671411312;0.01556260271000717;0.8063087110145977;-0.013461995989999576;0.8064329831111344
37.075172;1.033034737761884;0.9256326764122521;0.8960030436775274;-0.0052488890224634465;-0.005081002249360828;1.033703067988544;10.00040832174196;0.8334951895393463;0.01556160291862766;0.015562585395194005;0.8063075003365913;-0.013462996270328119;0.8064317482063542
37.085172;1.0330349191155537;0.9256317598403596;0.8960024461713856;-0.005247808700273439;-0.005079956062831625;1.0337051959469419;10.000401170964313;0.8334954130347094;0.015561620703757028;0.015562568499385327;0.8063072916050578;-0.013463996541026447;0.8064315196054535
37.095172;1.0330360323798693;0.9256317013858408;0.8960018598351771;-0.005247035816094856;-0.0050792028608266865;1.0337072916418675;10.00039430030379;0.8334956323309858;0.015561638044155116;0.015562552008454094;0.8063060849696838;-0.01346499680230812;0.8064302974596066
37.105172;1.0330361952444767;0.9256304287449308;0.8960009124215063;-0.005244875132113095;-0.005077110889757343;1.0337083560160025;10.000387702002453;0.8334958478297216;0.015561654956798234;0.015562535908707513;0.8063058806086166;-0.013465997054405675;0.8064300813454806
37.115172;1.0330372902726705;0.9256303992819496;0.896000350972396;-0.00524410224606586;-0.005076357705587464;1.0337103898550555;10.000381367328792;0.8334960599097005;0.015561671458310137;0.015562520186304126;0.8063046787292913;-0.013466997297591555;0.8064288713696762
37.125172;1.0330383763716344;0.9256303824040573;0.8959998015419467;-0.005243329359033681;-0.0050756045296918495;1.0337113938526048;10.00037528747499;0.833496268964148;0.015561687564792313;0.01556250482784243;0.8063044795253165;-0.013467997532157073;0.806428667041657
37.135172;1.033038512480496;0.9256295353395921;0.8959992654018069;-0.0052422490398774365;-0.005074558389372155;1.033713368729031;10.000369454008394;0.8334964753877615;0.015561703291631193;0.015562489821828724;0.8063042831577873;-0.013468997758381078;0.8064284682473136
37.145172;1.033039581222425;0.9256295403180496;0.895998738722478;-0.005241476151879685;-0.005073805230000344;1.0337143153169246;10.000363859046242;0.8334966794953201;0.015561718653149596;0.015562475159055058;0.8063030897889744;-0.013469997976523332;0.8064272748643889
37.155172;1.033039700301444;0.9256297935888282;0.8959992700986916;-0.005240008114950568;-0.005072383791356068;1.0337162346279674;10.000358495181988;0.8334968814848275;0.01556173366108257;0.015562460831061291;0.80630289963068;-0.013470998186839167;0.8064270863802457
37.165172;1.03304075230956;0.9256294292131343;0.8959983888271449;-0.005238154857873272;-0.00507058484372459;1.0337171278243724;10.000353355008528;0.8334970814644254;0.015561748322196397;0.01556244682856667;0.8063027130073078;-0.013471998389589427;0.8064269027056709
37.175172;1.0330408549333197;0.9256286191053316;0.8959978942227729;-0.005237074540570255;-0.005069538736395515;1.0337179960561211;10.000348430988346;0.8334972794512555;0.015561762637776281;0.015562433141737712;0.8063015303761331;-0.013471998585024545;0.8064257070530377
37.185172;1.0330418906710486;0.9256286581939013;0.8959974071627069;-0.005236301648580354;-0.005068785607888558;1.0337198403612247;10.000343715874308;0.8334974753528064;0.01556177660630772;0.01556241976150345;0.8063013522369433;-0.013472998773351084;0.8064255324017919
37.195172;1.0330419770543144;0.9256278626633666;0.8959969303496351;-0.005235221331944253;-0.0050677395158687496;1.0337206616956292;10.00033920264543;0.8334976689944397;0.015561790226563522;0.015562406679785042;0.8063001790178259;-0.01347399895472662;0.8064243622172158
37.205172;1.0330426587953812;0.925627607816798;0.8959964551085239;-0.005235290062945545;-0.005067802755977432;1.0337224609437645;10.000334883335254;0.8334978601656509;0.015561803498164533;0.015562393889028827;0.8063000110368493;-0.013474999129293242;0.8064241960891461
37.215172;1.0330427292142084;0.925626824717539;0.8959959931791495;-0.005234209747192527;-0.005066756678138505;1.0337232389009465;10.000330748192386;0.8334980486536834;0.015561816420392432;0.015562381382403753;0.8062998485554189;-0.013475999297195857;0.8064240340414586
37.225172;1.033043733268586;0.9256268886029907;0.8959955358737147;-0.0052334368524939445;-0.005066003576131935;1.0337249962984032;10.000326786494496;0.8334982342711482;0.015561828991747347;0.015562369153438359;0.8062986918654867;-0.013476999458558455;0.8064228761860197
37.235172;1.0330437887423478;0.92562611559719;0.8959950858726412;-0.005232356537745616;-0.005064957512057524;1.0337257338563093;10.000322987467358;0.8334984168393973;0.015561841210858378;0.015562357195048162;0.8062985412945604;-0.013477999613463547;0.8064227222921857
37.245172;1.0330447781660346;0.9256261882761043;0.8959946393278789;-0.005231583641821961;-0.005064204422663612;1.0337274523453084;10.000319340209025;0.8334985961309453;0.01556185307715151;0.01556234549976287;0.8062973971654419;-0.013477999761978754;0.8064215560157285
37.255172;1.0330448190470172;0.9256250349389689;0.8959938237572983;-0.005229422955801257;-0.005062112566466471;1.0337281525993862;10.00031583391467;0.8334987718787386;0.01556186459065026;0.015562334060439711;0.8062972598156659;-0.013478999904203709;0.8064214106321103
37.265172;1.0330457937866693;0.9256251135511551;0.8959933860367385;-0.005228650057385597;-0.005061359488785408;1.0337298354012254;10.000312458843906;0.8334989438798001;0.01556187575217833;0.015562322870464603;0.806297129604314;-0.013480000040292227;0.8064212697274866
37.275172;1.0330458200079669;0.9256243525545056;0.895992953780421;-0.005227569744194592;-0.0050603134498940425;1.0337305013132458;10.000309207235519;0.8334991120535463;0.015561886564205712;0.015562311924146172;0.8062960068586238;-0.013481000170453216;0.8064201336298339
37.285172;1.033046780405048;0.9256244347642671;0.8959925233470342;-0.005226796843765547;-0.005059560383133206;1.0337321506381394;10.000306073274286;0.8334992763619117;0.015561897031088068;0.01556230121676067;0.8062958918387232;-0.013482000294938587;0.8064200022873509
37.295172;1.0330467929162188;0.925623676599551;0.8959920977073997;-0.005225716530260462;-0.005058514355528151;1.0337327835581498;10.000303051909656;0.8334994366935636;0.015561907158498709;0.015562290743329888;0.8062957847626733;-0.013483000414006237;0.8064198761099769
37.305172;1.0330467992643229;0.9256229194159019;0.8959916748297324;-0.005224636216729179;-0.005057468333379927;1.033734400238647;10.000300137830974;0.8334995928338521;0.015561916952685249;0.015562280497442956;0.806294685862654;-0.01348300052787993;0.8064187387853596
37.315172;1.0330477413252848;0.9256230047035459;0.8959912526796661;-0.005223863311811681;-0.005056715281975889;1.0337350007627168;10.000297325204082;0.8334997444987958;0.015561926419343248;0.01556227047154065;0.8062945953846997;-0.013484000636746873;0.8064186236393723
37.325172;1.0330477374766245;0.9256222493328962;0.8959908342168309;-0.005222782996449089;-0.005055669270199129;1.0337365851195268;10.000294607634888;0.8334998913635722;0.015561935562510756;0.015562260657926591;0.8062945135230943;-0.013485000740774893;0.8064185141048472
37.335172;1.0330486710764266;0.925622336936891;0.8959904158489717;-0.005222010087237178;-0.005054916228136602;1.0337371533398347;10.000291978477364;0.8335000330687532;0.015561944384414213;0.015562251049242902;0.8062934403972739;-0.013486000840106805;0.8064174102592733
37.345172;1.033048660562347;0.9256215848174812;0.8959900006556667;-0.005220929769724586;-0.005053870226271384;1.0337377055633894;10.000289431287513;0.8335001692223943;0.01556195288587559;0.015562241638290394;0.8062933760720774;-0.013487000934845625;0.8064173117997304
37.355172;1.0330495892188858;0.9256216768639375;0.8959895850992368;-0.005220156856148689;-0.005053117193155982;1.033739241970869;10.000286959409298;0.8335002994302658;0.015561961066588213;0.015562232417920572;0.8062923205390774;-0.01348800102505969;0.8064162190541503
37.365172;1.0330495753759406;0.9256209305134462;0.8959891721712891;-0.00521907653653844;-0.005052071200807967;1.033739762747156;10.000284554977423;0.8335004233575615;0.015561968925197376;0.015562223381331296;0.8062922736742764;-0.013488001110803295;0.8064161150757443
37.375172;1.033050502269111;0.9256210296994754;0.8959887581582378;-0.005218303618726224;-0.005051318176154287;1.0337412681500937;10.000282209013259;0.8335005407769274;0.015561976459943165;0.015562214522049702;0.8062922352337158;-0.013489001192138325;0.8064160334611272
37.385172;1.0330504883003357;0.9256202918488567;0.8959883459246611;-0.00521722329723723;-0.005050272192730495;1.0337417585381719;10.000279912862378;0.8335006515934233;0.015561983670084541;0.015562205832844489;0.8062912048910683;-0.013490001269138617;0.8064149575769409
37.395172;1.0330514167523974;0.9256204009100049;0.8959879318249343;-0.005216450375499895;-0.005049519175913116;1.0337432342926598;10.000277659374667;0.8335007558835642;0.015561990556488901;0.015562197304620395;0.8062911822869234;-0.01349100134187507;0.8064148870415042
37.405172;1.0330514058026283;0.9256196743820474;0.8959875190206171;-0.00521537005249606;-0.005048473200806452;1.0337436957602322;10.000275442510068;0.8335008539278292;0.015561997120741989;0.01556218892706094;0.8062911670675557;-0.013491001410408513;0.8064148050653036
37.415172;1.0330523382504233;0.9256197962796548;0.8959871042997557;-0.00521459712719604;-0.005047720191194682;1.033745143226749;10.000273255768931;0.8335009461617864;0.015562003363741717;0.015562180690160661;0.8062901588991821;-0.013492001474795222;0.8064137449866439
37.425172;1.0330523318071696;0.9256190840357458;0.8959866912137504;-0.005213516803001071;-0.005046674223691245;1.0337455768281054;10.000271091381414;0.833501033062104;0.015562009284503756;0.01556217258503619;0.8062901574665279;-0.013493001535086625;0.806413689575976
37.435172;1.0330523278106094;0.9256183798003275;0.8959862783597105;-0.00521243647884738;-0.005045628259737036;1.0337459965041926;10.000268941233882;0.8335011150705521;0.015562014880170902;0.015562164604424266;0.8062901624746324;-0.013494001591324483;0.8064136388184038
