time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.225172;1.033108624048168;0.9256134908717861;0.8959583499736498;-0.005113396618695362;-0.004949542754723092;1.0338059893398366;10.000061058501593;0.8335002808509802;0.015561800970263377;0.015562027658649133;0.8062524419684323;-0.013576998178412805;0.8063604828477132
39.235172;1.0331082499091664;0.9256127198458475;0.8959579476359815;-0.005113157869719956;-0.004949313159163007;1.033806142999329;10.000060847510653;0.8335002048312636;0.015561801457315763;0.015562026038679618;0.8062525119913992;-0.013576998188778881;0.8063605380267862
39.245172;1.033108210652453;0.9256126409779518;0.895957917898245;-0.005113157931448294;-0.004949313105211335;1.0338063055811453;10.000060610306157;0.8335001260111288;0.015561801955499022;0.015562024264674002;0.8062525842493543;-0.013576998198834105;0.8063605995419936
39.255172;1.0331081685913268;0.9256125591057949;0.8959578810461338;-0.005113157994879726;-0.004949313054745348;1.0338064765862496;10.000060345994259;0.8335000447904855;0.015561802462169618;0.01556202233932647;0.8062526584221817;-0.013576998208509997;0.8063606673021841
39.265172;1.0331081237653363;0.9256120863681461;0.8959574618481024;-0.005112077624358516;-0.004948267194059443;1.0338066555109875;10.00006005310931;0.833499961615061;0.015561802977487535;0.015562020265280536;0.8062517341578033;-0.013577998217725686;0.8063597581116659
39.275172;1.0331080761888805;0.9256119981284495;0.8959574109251092;-0.005112077690892366;-0.004948267150965463;1.0338068418144573;10.000059730778306;0.8334998769822546;0.015561803505008777;0.015562018045998672;0.8062518110836195;-0.013577998226414006;0.8063598377463901
39.285172;1.0331080258368146;0.9256119066959397;0.8959573530020036;-0.00511207775881482;-0.00494826711171706;1.0338070348556119;10.000059379413866;0.8334997914502065;0.015561804050121341;0.0155620156865376;0.8062518888039926;-0.013577998234539677;0.8063599228297977
39.295172;1.033107972643916;0.9256118121415421;0.8959572880384653;-0.005112077828024246;-0.00494826707640885;1.0338082338891879;10.000059000093284;0.8334997055980097;0.01556180461779471;0.01556201319277515;0.8062519668647512;-0.013577998242105177;0.8063600128711731
39.305172;1.0331088577296348;0.9256121684693692;0.8959568390677681;-0.005111304735092672;-0.004947514149657616;1.0338084381212973;10.000058593817538;0.8334996199991851;0.015561805211786477;0.015562010570616461;0.8062520447736152;-0.013577998249145639;0.8063601072549172
39.315172;1.0331087984684786;0.9256120678852383;0.8959567599037347;-0.005111304806575137;-0.00494751412243915;1.0338086467385599;10.00005816190966;0.8334995352804633;0.015561805834777152;0.015562007825999409;0.8062521220686862;-0.013578998255723205;0.8063602221843396
39.325172;1.0331087358889162;0.9256119641986793;0.8959566737372617;-0.005111304879008445;-0.0049475140993312005;1.0338088588633116;10.000057706643991;0.8334994521692561;0.015561806488718593;0.015562004965021895;0.8062521983507039;-0.013578998261929367;0.8063603233522368
39.335172;1.0331086697178038;0.9256114694791872;0.8959562054142716;-0.0051102245156083885;-0.004946468266398425;1.0338090734995493;10.00005723059179;0.8334993714499542;0.015561807176060979;0.015562001993899007;0.8062522732874393;-0.013578998267876057;0.8063604269306025
39.345172;1.033108599630299;0.9256113589571633;0.8959561056703924;-0.005110224589626867;-0.004946468251608369;1.033809289575676;10.00005673562168;0.8334992939117376;0.015561807900485787;0.015561998918033029;0.8062523466184364;-0.013578998273676198;0.8063605322489085
39.355172;1.0331085253219763;0.9256112448218249;0.8959559994765994;-0.005110224664354119;-0.004946468241005192;1.033809506063078;10.0000562228768;0.83349922034895;0.015561808665763099;0.015561995740997245;0.8062524181387947;-0.01357899827944356;0.806360638679538
39.365172;1.033108446551786;0.9256111269981837;0.8959558872076747;-0.0051102247397718965;-0.004946468234572406;1.033809722058725;10.000055692922952;0.833499151568783;0.015561809474063718;0.015561992465170123;0.8062524876799727;-0.01357999828530309;0.8063607624779262
39.375172;1.0331083631562639;0.9256106176699126;0.8959553939928806;-0.005109144379198947;-0.004945422418297152;1.0338109367827761;10.000055145569082;0.8334990883561519;0.015561810324970483;0.015561989093291975;0.8062515551144221;-0.013579998291383628;0.8063598695998395
39.385172;1.0331092162860722;0.9256113338524576;0.895955269175687;-0.005109451725950295;-0.004945715337674927;1.0338111495314504;10.000054580188127;0.8334990313861707;0.015561811215571208;0.015561985630023171;0.8062516203499069;-0.013579998297803242;0.8063599762089401
39.395172;1.0331091234876446;0.9256112047340959;0.895955140994526;-0.00510945180334734;-0.004945715343475637;1.0338113596457503;10.000053996433678;0.8334989811688924;0.015561812141853336;0.01556198208346161;0.8062516833137168;-0.013579998304670412;0.8063600821458298
39.405172;1.033109026134039;0.9256110722535358;0.8959550079735651;-0.005109451881394038;-0.004945715353239333;1.0338115664920848;10.00005339428857;0.8334989381102929;0.015561813100797175;0.015561978465174613;0.8062517439547021;-0.013579998312101261;0.8063601871714741
39.415172;1.0331089244637404;0.925610549032299;0.8959544948039747;-0.005108371522339085;-0.004944669552791942;1.0338117694263005;10.000052773412321;0.833498902587318;0.01556181409182208;0.01556197478885349;0.8062518022248686;-0.013580998320223081;0.8063603078893706
39.425172;1.0331088187147066;0.9256104107367042;0.8959543519410498;-0.005108371601788626;-0.00494466957023819;1.03381196778446;10.000052132736233;0.833498874928026;0.015561815116344212;0.01556197107014115;0.806251858011318;-0.01358099832914812;0.8063604103357715
39.435172;1.0331087091167086;0.9256102697749172;0.8959542039203549;-0.005108371682031214;-0.004944669591429191;1.0338121609380313;10.00005147082548;0.8334988553307072;0.01556181617594577;0.015561967326551114;0.8062519110778174;-0.0135809983389605;0.8063605110803225
39.445172;1.0331085959580324;0.9256101261838839;0.8959540504920367;-0.005108371763145651;-0.004944669616343906;1.0338123483843922;10.000050786760728;0.8334988437970217;0.0155618172711456;0.015561963575331118;0.8062519610895886;-0.013580998349738306;0.806360609918425
39.455172;1.0331084795837477;0.9256095922245069;0.895953516072379;-0.005107291407449343;-0.004943623830905164;1.033812529795643;10.000050080693741;0.8334988401355163;0.01556181840145855;0.015561959831491739;0.8062520077051938;-0.013580998361569327;0.8063607067389548
39.465172;1.0331083603373543;0.9256094432520543;0.8959533509663445;-0.005107291490596376;-0.00494362386333014;1.0338137049729113;10.000049353445307;0.8334988440184985;0.015561819565865484;0.01556195610741959;0.8062520506831292;-0.013581998374544157;0.8063608183833822
39.475172;1.0331091797597651;0.9256101331487505;0.8959531780380499;-0.005107598842660799;-0.004943916816382833;1.0338138737940492;10.000048605743023;0.8334988550848497;0.015561820763059274;0.015561952413590784;0.8062520899560559;-0.013581998388746;0.8063609112428919
39.485172;1.033109055677035;0.9256099787273412;0.8959530002608316;-0.0051075989281277;-0.004943916856414791;1.0338140362177322;10.000047838217032;0.8334988730827165;0.015561821991588046;0.015561948760621227;0.8062511256136327;-0.013581998404233417;0.8063600023982108
39.495172;1.0331089296082288;0.9256094340593808;0.8959524403973597;-0.005106518575908625;-0.004942871085987374;1.0338141922920077;10.000047051939871;0.8334988979209;0.01556182325024657;0.015561945160762711;0.8062511578129866;-0.013581998421017882;0.806360091660974
39.505172;1.0331088017690953;0.9256092747794669;0.8959522486829916;-0.005106518663801797;-0.004942871133416516;1.0338143421467931;10.000046248298272;0.8334989295611913;0.015561824538489043;0.015561941626529952;0.8062511866986843;-0.013581998439068415;0.8063601792798933
39.515172;1.0331086722376788;0.9256091134039632;0.8959520496078665;-0.005106518752935472;-0.004942871184347634;1.0338144859170386;10.000045428149035;0.8334989678627336;0.015561825856776967;0.015561938168210578;0.806251212389014;-0.01358299845834394;0.8063602821902024
39.525172;1.0331085409711729;0.92560895013772;0.8959518430901894;-0.005106518843304474;-0.004942871238670064;1.0338146236307757;10.000044591186326;0.8334990125169286;0.015561827207102833;0.015561934793722344;0.8062512350049822;-0.01358299847880767;0.8063603667125817
39.535172;1.0331084078227675;0.9256083973798966;0.8959512538573671;-0.005105438495974279;-0.004941825482106067;1.0338147552409243;10.000043735787415;0.8334990631402815;0.01556182859290746;0.015561931511058003;0.806251254663714;-0.013582998500406228;0.8063604496069887
39.545172;1.033108272527542;0.9256082305425144;0.8959510325966795;-0.005105438588639483;-0.004941825543042312;1.033814880746961;10.000042859000533;0.8334991194213652;0.015561830018226508;0.015561928330469226;0.8062512714540584;-0.013582998523057886;0.8063605307679335
39.555172;1.0331081347664413;0.9256080618718374;0.8959508042685305;-0.005105438682297218;-0.004941825607207017;1.0338150002298798;10.000041957019388;0.8334991811564786;0.015561831486935362;0.015561925264287499;0.8062512854604723;-0.013582998546680247;0.8063606101560968
39.565172;1.0331089355104437;0.9256087330737842;0.8959505676730543;-0.0051057460423518716;-0.0049421185905521355;1.0338161138353554;10.000041026435381;0.8334992482214469;0.015561833001818728;0.015561922325026782;0.8062512968125363;-0.013582998571219944;0.806360687838134
39.575172;1.0331087920832582;0.9256081734274703;0.895949951334025;-0.005104665697506594;-0.00494107284650018;1.0338162217732276;10.000040065005697;0.8334993205583372;0.015561834563722064;0.01556191952408828;0.8062513057020254;-0.013583998596647235;0.8063607808383302
39.585172;1.0331086454328795;0.9256080003096298;0.8959497048627812;-0.005104665793117127;-0.004941072919563422;1.0338163242971419;10.000039071108096;0.8334993981102854;0.015561836171811592;0.015561916872312802;0.8062513123449535;-0.013583998622926799;0.806360855788323
39.595172;1.0331084951448937;0.9256078263212929;0.8959494535860368;-0.0051046658889880294;-0.004941072995131106;1.0338164216472403;10.00003804291448;0.8334994807366111;0.015561837824205846;0.01556191438100076;0.8062513169058859;-0.013583998650001377;0.8063609300136989
39.605172;1.033108340758717;0.9256076517322454;0.895949198025583;-0.005104665984936649;-0.004941073072876533;1.0338165140382494;10.000036978320768;0.8334995682075358;0.015561839518534211;0.015561912061526646;0.8062513194493024;-0.01358399867781141;0.8063610040743712
39.615172;1.0331081818726098;0.9256074767789231;0.8959489385879397;-0.005104666080787801;-0.004941073152439493;1.0338166017382437;10.000035875298142;0.8334996602590623;0.0155618412533563;0.015561909924332975;0.8062503199678551;-0.013583998706326062;0.8063600786300611
39.625172;1.033108018219157;0.9256069139852032;0.8959483002390279;-0.005103585736360979;-0.004940027419112089;1.0338166851022301;10.000034731789608;0.8334997566400495;0.01556184302947807;0.015561907979048367;0.8062503183993865;-0.013583998735547375;0.806360153790772
39.635172;1.0331078497260435;0.9256067390577445;0.8959480336590038;-0.005103585831463981;-0.0049400275012167665;1.0338167644819556;10.000033545603307;0.8334998570942733;0.015561844848966137;0.015561906234679358;0.8062503145657389;-0.013584998765487572;0.8063602467471483
39.645172;1.0331076765200717;0.9256065646327983;0.8959477636365798;-0.005103585925894206;-0.004940027584094936;1.0338168401473704;10.000032315148513;0.8334999613086999;0.015561846712434256;0.015561904698588933;0.8062503081770764;-0.01358499879615831;0.8063603237526497
39.655172;1.0331074988576967;0.9256063910979075;0.8959474903667322;-0.005103586019445232;-0.004940027667443845;1.0338169123213068;10.000031040243824;0.8335000689484869;0.015561848617491396;0.015561903375952434;0.8062502989567247;-0.013584998827591854;0.806360401389274
39.665172;1.033107317027611;0.9256062188570804;0.8959472142193448;-0.005103586111912125;-0.0049400277509650745;1.033816981249032;10.000029722305426;0.8335001797401714;0.01556185055932399;0.015561902270230776;0.8062502867159845;-0.01358499885985344;0.8063604793264636
39.675172;1.0331080725021806;0.9256065022510493;0.8959465587634509;-0.005102813025323152;-0.004939274935188087;1.0338170471843444;10.000028364402976;0.8335002934551985;0.015561852532008666;0.01556190138281999;0.8062502713043223;-0.013584998893028905;0.806360557255767
39.685172;1.033107883033764;0.9256063338659746;0.895946278270435;-0.005102813115078911;-0.004939275018285735;1.0338181103009643;10.000026971178082;0.8335004098588908;0.015561854529385865;0.015561900712517958;0.8062502525108145;-0.013584998927229896;0.8063606349041292
39.695172;1.0331076902119085;0.9256061679334247;0.8959459962690088;-0.005102813203298809;-0.004939275100922865;1.033818170621252;10.000025548550557;0.8335005287618178;0.01556185654509125;0.015561900256538242;0.8062502300230001;-0.01358499896260646;0.8063607120816172
39.705172;1.0331074946429064;0.9256060046355273;0.8959457131314532;-0.005102813289916309;-0.004939275182987398;1.0338182280038148;10.00002410367409;0.8335006500817814;0.015561858572631895;0.0155619000124139;0.8062502035111174;-0.013585998999317664;0.8063608055957048
39.715172;1.0331072971690927;0.9256058440931647;0.8959454291341791;-0.005102813374912407;-0.004939275264363271;1.0338182821527924;10.000022644596346;0.8335007737833099;0.015561860606508998;0.015561899979227732;0.806250172734793;-0.013585999037487485;0.8063608818557588
39.725172;1.033107098826212;0.9256052987686131;0.8959447691757081;-0.0051017330172359356;-0.004938229530471705;1.033818332629503;10.000021179285644;0.8335008997674462;0.015561862643144018;0.015561900156983272;0.8062501375811408;-0.013585999077202704;0.806360957889055
39.735172;1.033106900779965;0.9256051443705537;0.8959444839725795;-0.005101733099237051;-0.0049382296101302325;1.0338183789224558;10.000019715151698;0.8335010278338625;0.015561864680379619;0.015561900544771981;0.8062500981116251;-0.013585999118533101;0.8063610338764674
39.745172;1.0331067042214699;0.9256049935793561;0.8959441984357375;-0.005101733179956323;-0.00493822968881058;1.0338184205638188;10.00001825947082;0.8335011577182605;0.015561866716616172;0.015561901139967886;0.8062500545936983;-0.013585999161528141;0.8063611099554522
39.755172;1.0331065102486459;0.9256048468873833;0.8959439129601079;-0.00510173325952631;-0.0049382297664987375;1.0338184571907525;10.000016819970357;0.8335012891452672;0.01556186875084167;0.015561901939197428;0.8062500073969593;-0.013585999206206815;0.8063611861863185
39.765172;1.0331063197494572;0.9256047048241649;0.8959436282464779;-0.005101733338035786;-0.00493822984324703;1.0338184885144759;10.000015404749295;0.8335014218476083;0.015561870783107591;0.015561902939738696;0.8062489568325595;-0.013585999252584286;0.8063602626908222
39.775172;1.0331061333520402;0.9256041801264462;0.8959429699974831;-0.0051006529744199135;-0.004937184104700483;1.0338185142310456;10.000014021426122;0.8335015555780154;0.01556187281440466;0.01556190413935366;0.8062489031384943;-0.013586999300711966;0.806360355986179
39.785172;1.0331059515078436;0.9256040485448859;0.8959426899369162;-0.005100653050908252;-0.004937184179907345;1.0338185339154118;10.000012676418276;0.8335016901618622;0.015561874845980548;0.015561905534655246;0.8062488466132499;-0.013586999350659799;0.8063604324612993
39.795172;1.0331067158818508;0.9256047642364956;0.8959424123485978;-0.005100960386350985;-0.004937477168890648;1.033818546987332;10.000011374926482;0.8335018255213353;0.015561876879525573;0.015561907120771531;0.8062487877004328;-0.013586999402447663;0.8063605088465793
39.805172;1.0331065444952605;0.92560464410773;0.8959421416246353;-0.005100960460680415;-0.004937477243004259;1.033819552837385;10.00001012105047;0.8335019616262674;0.015561878918233251;0.015561908892911688;0.8062487268955624;-0.013586999456005068;0.8063605849288733
39.815172;1.0331063790810089;0.9256045298230584;0.8959418772932842;-0.005100960533848151;-0.004937477316667087;1.033819551006412;10.0000089175174;0.833502098450636;0.015561880966313278;0.015561910847354967;0.806248664561741;-0.01358699951117624;0.8063606604438395
39.825172;1.0331062201403785;0.9256044212971509;0.8959416204491168;-0.005100960605843818;-0.0049374773899311655;1.033819541237505;10.000007765612851;0.8335022359416018;0.015561883027579422;0.015561912981179055;0.8062486008581756;-0.013586999567743925;0.8063607351453381
39.835172;1.0331060682393414;0.9256039306406275;0.8959409967804188;-0.0050998802344381445;-0.0049364316482608354;1.0338195234165288;10.000006665363472;0.8335023739575245;0.015561885106301009;0.015561915291976123;0.8062485358170031;-0.013586999625475228;0.8063608088490452
39.845172;1.0331059240355671;0.9256038330360143;0.8959407576727341;-0.005099880304044347;-0.004936431720836125;1.0338194974978077;10.000005615530661;0.8335025122110019;0.015561887208853755;0.015561917778198153;0.8062484694242272;-0.013587999684166832;0.8063608982617305
39.855172;1.0331057882151826;0.9256037404904264;0.8959405284725772;-0.005099880372406044;-0.004936431793041668;1.033819463450288;10.000004614197492;0.8335026502761526;0.015561889342389279;0.015561920439925337;0.8062484016499664;-0.013587999743641785;0.8063609695425383
39.865172;1.0331056613804082;0.925603652731023;0.8959403095889966;-0.005099880439519607;-0.004936431864809804;1.033819421255322;10.00000365965711;0.8335027876740001;0.015561891512052221;0.015561923278524629;0.8062483324616923;-0.013587999803707099;0.8063610394151582
39.875172;1.0331055439984171;0.9256035695987114;0.8959401011876068;-0.005099880505405628;-0.004936431936061319;1.033819370939804;10.000002750264073;0.8335029239697533;0.015561893720896865;0.015561926294663238;0.8062482618321729;-0.01358799986413378;0.806361107792727
39.885172;1.033105436461423;0.9256034911581758;0.8959399032264458;-0.005099880570082905;-0.004936432006715153;1.0338193125721056;10.000001883855878;0.8335030588199288;0.015561895971842364;0.01556192948658577;0.8062481897652454;-0.013587999924683578;0.806361174637307
39.895172;1.0331053391131069;0.925603029941497;0.8959393402450604;-0.005098800191337812;-0.00493538626209355;1.0338192462414482;10.000001057848092;0.8335031919956772;0.01556189826825414;0.015561932849390888;0.8062481163654082;-0.013587999985148098;0.8063612399583869
39.905172;1.0331052521382;0.9256029616198534;0.8959391625727137;-0.005098800253607207;-0.004935386331239165;1.0338191720941394;10.000000269653384;0.8335033234048218;0.015561900612998489;0.01556193637490009;0.806248041912994;-0.013588000045371284;0.8063613037923473
39.915172;1.0331051754693406;0.9256028986339484;0.8959389945922239;-0.005098800314634821;-0.004935386399421431;1.0338190903941902;9.999999516908254;0.8335034531092181;0.01556190300790111;0.015561940053069363;0.8062479668469177;-0.013588000105252932;0.806361366166886
39.925172;1.0331051088148993;0.9256028410705788;0.8959388358413725;-0.005098800374359479;-0.004935386466485088;1.0338190015250697;9.999998797599272;0.8335035813258549;0.01556190545410322;0.015561943874944029;0.8062478916434263;-0.013588000164740459;0.8063614270905712
39.935172;1.0331059929611235;0.9256036306009771;0.8959386841673137;-0.0050991076904706644;-0.004935679445868784;1.0338189059284355;9.999998109979748;0.8335037083579562;0.015561907952598396;0.015561947834367432;0.8062468167105348;-0.013589000223809208;0.8063605035360661
39.945172;1.0331059449167876;0.9256035839699774;0.8959385422939394;-0.005099107747307764;-0.004935679510265944;1.0338198040584623;9.99999745215368;0.8335038344846506;0.015561910504018514;0.015561951926819752;0.8062467423499567;-0.013589000282431854;0.8063605614063156
39.955172;1.0331059053625964;0.9256035427438811;0.8959384081793507;-0.005099107802556883;-0.0049356795731164095;1.0338196963786925;9.999996821516161;0.833503959915004;0.015561913107552987;0.015561956147479981;0.8062466687521863;-0.013589000340551764;0.8063606174628185
39.965172;1.0331058737150023;0.9256031190903938;0.8959379061460319;-0.005098027412820221;-0.004934633819542659;1.0338195833373742;9.999996214256385;0.8335040848212516;0.015561915760796073;0.015561960490348251;0.8062465960267524;-0.013589000398070837;0.8063606713874595
39.975172;1.033105849391442;0.9256030883093114;0.8959377863648215;-0.005098027464721791;-0.004934633878766034;1.0338194653356398;9.9999956254642;0.8335042094071907;0.015561918461404362;0.01556196494774233;0.8062465242352329;-0.013589000454849095;0.8063607227923419
39.985172;1.0331058318991655;0.9256030625870172;0.8959376731183238;-0.005098027514910638;-0.004934633935904558;1.0338193427857818;9.999995049988875;0.8335043339349612;0.015561921208215234;0.015561969509856426;0.8062464533912794;-0.013589000510711298;0.8063607712027037
39.995172;1.0331058209081807;0.9256030417853898;0.8959375659960298;-0.0050980275633919925;-0.004934633990806227;1.0338192162110305;9.999994483065116;0.8335044586479623;0.015561924000550342;0.015561974165475802;0.8062463834542551;-0.013589000565466603;0.8063608160802125
40.005172;1.0331058162562419;0.9256030257285508;0.8959374646900178;-0.005098027610169629;-0.004934634043316073;1.033819086246138;9.9999939200127;0.8335045836863729;0.015561926837373808;0.015561978903876188;0.8062463143194613;-0.013589000618921553;0.8063608568935866
40.015172;1.033105817857509;0.9256030143251754;0.8959373689943693;-0.005098027655220023;-0.004934634093237846;1.0338189535427114;9.999993355711647;0.8335047091106625;0.015561929717405549;0.01556198371643829;0.8062462458069054;-0.013589000670855424;0.806360893186887
40.025172;1.0331058256105887;0.9256030076586426;0.8959372787597462;-0.005098027698489738;-0.004934634140344382;1.033818818665148;9.999992784911106;0.833504834943162;0.015561932639925155;0.015561988597294307;0.8062461776698353;-0.01359000072100565;0.8063609414524607
40.035172;1.0331058393977248;0.9256026182034394;0.895936818616371;-0.005096947296576008;-0.0049335883697263294;1.0338186820531265;9.999992203471589;0.8335049611227351;0.015561935605256837;0.015561993542883033;0.8062461096472477;-0.013590000769099043;0.8063609677109047
40.045172;1.0331058590579991;0.9256026215076307;0.8959367391806192;-0.005096947336069049;-0.004933588410651141;1.0338185441050398;9.999991609406907;0.8335050874394562;0.015561938614196276;0.015561998550087624;0.8062460415636143;-0.013590000814877046;0.8063609886343903
40.055172;1.0331058843269885;0.9256026298166667;0.8959366653650667;-0.005096947373546306;-0.004933588448327277;1.0338184053281372;9.99999100263062;0.833505213516522;0.015561941667086325;0.01556200361425753;0.806245973391721;-0.013590000858095997;0.8063610041201554
40.065172;1.0331059148752533;0.9256026429519362;0.8959365974669797;-0.005096947408894912;-0.00493358848270905;1.033818266418345;9.999990384163793;0.8335053388380084;0.01556194476324245;0.015562008728944305;0.8062459052259964;-0.013590000898526322;0.8063610141072711
40.075172;1.0331059503533895;0.925602660707173;0.8959365358255487;-0.00509694744199428;-0.004933588513788524;1.033818128178834;9.999989755753017;0.83350546279146;0.015561947900697502;0.015562013886303658;0.806245837239978;-0.013590000935948093;0.8063610185860984
40.085172;1.0331059903945392;0.925602682937154;0.8959364808156405;-0.005096947472756757;-0.0049335885415903395;1.0338179913492767;9.999989119219707;0.8335055847104424;0.015561951076286822;0.015562019076341449;0.8062457696950751;-0.013590000970129837;0.806361017615818
40.095172;1.0331069759353897;0.9256035511986942;0.8959364312485509;-0.005097254756701487;-0.004933881478950674;1.0338178565335638;9.999988475442395;0.8335057039798022;0.015561954286562788;0.015562024286196692;0.8062457029649196;-0.013590001000814821;0.8063610112773362
40.105172;1.0331070243830853;0.9256031944649457;0.8959360155069553;-0.005096174338281288;-0.004932835685459216;1.0338177242408044;9.999987823970582;0.8335058201559994;0.015561957529543192;0.015562029501265397;0.8062456374933715;-0.013590001027758529;0.8063609996113599
40.115172;1.033107076970044;0.9256032296346581;0.8959359829294357;-0.005096174361996335;-0.004932835703626689;1.0338175948641395;9.999987163442839;0.8335059329438064;0.015561960805389177;0.015562034707095525;0.8062455736966014;-0.013590001050791603;0.806360982629042
40.125172;1.033107133659617;0.9256032687453238;0.8959359585296066;-0.005096174383513396;-0.00493283571871546;1.0338184685872254;9.999986492462643;0.8335060420787429;0.01556196411523154;0.01556203989006061;0.806245511906899;-0.013591001069836241;0.8063609772155075
40.135172;1.033107194256277;0.9256033115733335;0.8959359425970923;-0.005096174402995624;-0.004932835730856254;1.0338183453772407;9.99998581061076;0.8335061472767361;0.015561967460343313;0.01556204503708872;0.8062454523785465;-0.013591001084883137;0.8063609497059371
40.145172;1.0331072584484726;0.9256033580486481;0.8959359354676532;-0.0050961744206417595;-0.004932835740209342;1.033818225101507;9.999985118989711;0.8335062482492361;0.015561970842112215;0.015562050135505868;0.806245395300267;-0.013591001095985232;0.8063609169503414
40.155172;1.033107325930642;0.9256034082920556;0.8959359374902705;-0.005096174436652982;-0.004932835746947732;1.0338181076523105;9.999984420315435;0.8335063447253669;0.015561974261030119;0.015562055172608887;0.8062443407928424;-0.013591001103253057;0.806359878992237
40.165172;1.0331073964218092;0.9256034625757205;0.8959359489380584;-0.005096174451197856;-0.00493283575123226;1.0338179929914988;9.999983718626705;0.8335064365053081;0.015561977715236071;0.015562060134781732;0.8062442888959789;-0.013591001106819168;0.8063598353469675
40.175172;1.0331074696422873;0.9256035212168338;0.895935969978311;-0.005096174464396693;-0.004932835753189924;1.033817881175288;9.999983018434337;0.8335065235354122;0.015561981200216684;0.015562065007325857;0.8062442395467427;-0.013591001106807226;0.8063597858729178
40.185172;1.0331075453566625;0.9256035844853984;0.8959360007375969;-0.005096174476325428;-0.004932835752908294;1.0338177724140452;9.999982324645512;0.833506605883903;0.015561984709363819;0.01556206977592244;0.8062441925640692;-0.01359100110333669;0.8063597302139377
40.195172;1.0331076233673524;0.9256032648920998;0.8959356660041384;-0.00509509404257867;-0.004931789935610645;1.0338176670633108;9.999981643741375;0.8335066836052532;0.015561988234801866;0.015562074428776575;0.8062441476482723;-0.013591001096541438;0.8063596679320748
40.205172;1.0331077034276939;0.925603338008204;0.8959357162251103;-0.005095094052056124;-0.004931789930975868;1.0338175654956703;9.999980983941484;0.8335067566528233;0.015561991768048388;0.015562078957311433;0.8062441043950966;-0.013591001086582944;0.8063595985185438
40.215172;1.033107785206501;0.9256034160762939;0.8959357757202687;-0.005095094060310119;-0.004931789924177212;1.0338174679699685;9.999980353682341;0.833506824884834;0.015561995299667222;0.015562083355114801;0.8062440623142385;-0.013591001073658139;0.8063595214923102
40.225172;1.033107868333911;0.9256034988268318;0.8959358439153691;-0.005095094067335011;-0.004931789915189374;1.0338173745681858;9.999979760478498;0.8335068881135322;0.015561998818506348;0.015562087616891396;0.8062440208339785;-0.013591001057997496;0.8063594365409321
40.235172;1.0331079524731086;0.9256035858819371;0.8959359202017451;-0.005095094073122316;-0.004931789903952983;1.0338172851836638;9.999979210780564;0.8335069462013023;0.015562002311752494;0.015562091738111388;0.8062439793352246;-0.013591001039856162;0.8063593435340002
40.245172;1.0331080373781645;0.9256036768732029;0.8959360040268143;-0.005095094077654412;-0.004931789890392762;1.0338171995639427;9.999978709780082;0.8335069991184847;0.015562005765355737;0.015562095714999197;0.8062439372432414;-0.013592001019505183;0.8063592592805976
40.255172;1.0331081229035504;0.9256037714425127;0.8959360949173181;-0.0050950940809046455;-0.004931789874448921;1.0338171173524477;9.999978261600436;0.8335070468841711;0.015562009164421083;0.015562099544380547;0.8062438940986866;-0.013592000997207965;0.8063591500700895
40.265172;1.0331082089674863;0.9256038691802955;0.895936192470485;-0.005095094082845519;-0.004931789856095848;1.0338170380736906;9.99997787035076;0.8335070895146771;0.015562012494217676;0.015562103222985936;0.8062438495797692;-0.013592000973175809;0.8063590328135161
40.275172;1.0331082955490423;0.9256039696282959;0.8959362963170224;-0.005095094083458335;-0.0049317898353575685;1.0338169611775572;9.999977540326222;0.8335071270557164;0.015562015741740992;0.015562106747551015;0.8062438034972655;-0.013592000947542524;0.8063589076107186
40.285172;1.0331083827494745;0.9256040723291146;0.8959364060821748;-0.00509509408273339;-0.004931789812329328;1.0338168861898118;9.999977274865222;0.8335071595991879;0.01556201889700436;0.015562110116493244;0.8062437557207679;-0.013592000920388156;0.8063587746205269
40.295172;1.0331094120487854;0.9256046307463155;0.8959361444731954;-0.005094320888436651;-0.0049310368842548375;1.0338168127988732;9.99997707600436;0.8335071872451848;0.015562021953430146;0.015562113331084879;0.8062437060563772;-0.013592000891781537;0.8063586340891332
40.305172;1.033109501311467;0.9256047365859851;0.8959362648627731;-0.005094320885012918;-0.004931036857203426;1.0338167408344083;9.999976945479156;0.8335072100484315;0.015562024907244593;0.015562116394889438;0.8062436541815596;-0.013592000861802336;0.8063584863176634
40.315172;1.0331095921048283;0.9256048432688038;0.895936389897576;-0.005094320880305694;-0.0049310368284924;1.0338166702659586;9.999976885197036;0.8335072279777636;0.015562027756321019;0.01556211931235457;0.8062435996759538;-0.01359200083052761;0.8063583316063949
40.325172;1.0331096846863224;0.925604950293289;0.8959365190548828;-0.005094320874462589;-0.004931036798365249;1.033816601211804;9.999976896617245;0.8335072409259353;0.015562030499615093;0.015562122087613383;0.8062435421129089;-0.013592000798008748;0.8063581702595001
40.335172;1.033109779200767;0.9256050572324659;0.8959366517116062;-0.005094320867645458;-0.004931036767047978;1.0338165338875716;9.999976980324258;0.8335072487664356;0.015562033137878193;0.015562124724342952;0.806243481152368;-0.013592000764290823;0.8063580025910675
40.345172;1.033109875739415;0.9256051637807265;0.8959367871941192;-0.00509432085996033;-0.004931036734738025;1.0338164685614175;9.999977136156422;0.8335072513973388;0.015562035674474483;0.015562127226238457;0.8062434165615384;-0.01359200072945281;0.8063578288756067
40.355172;1.0331099743880081;0.9256052697034692;0.8959369248576227;-0.005094320851467813;-0.004931036701588677;1.033817405551041;9.999977363048705;0.833507248736653;0.015562038115061336;0.015562129596835273;0.8062433481674602;-0.013592000693613385;0.8063576493472153
40.365172;1.0331100751614204;0.9256053747915431;0.8959370641080368;-0.005094320842241767;-0.004931036667696343;1.033817345206398;9.999977658754096;0.8335072406931318;0.015562040466453824;0.015562131839373258;0.8062432758346381;-0.0135920006569143;0.806357464278023
40.375172;1.0331101779158693;0.9256054788747936;0.8959372043853796;-0.005094320832407645;-0.004931036633119758;1.0338172878886056;9.999978020381764;0.8335072271699937;0.01556204273613756;0.015562133957777453;0.8062431994975675;-0.013592000619502206;0.8063572740218016
40.385172;1.0331102823007074;0.9256055818191757;0.8959373451571525;-0.005094320822141796;-0.0049310365979112255;1.0338172339568925;9.999978445081096;0.8335072081172208;0.015562044933094927;0.015562135957182834;0.8062431191902032;-0.013592000581512675;0.8063570789654321
40.395172;1.0331103877654297;0.9256056834780202;0.8959374859553945;-0.005094320811653345;-0.004931036562115608;1.0338171837253274;9.999978929794477;0.8335071835690061;0.01556204706827073;0.01556213784279696;0.8062430350103362;-0.013593000543061583;0.8063568963251787
40.405172;1.033110493722535;0.9256057836611122;0.8959376264295533;-0.0050943208011604265;-0.004931036525757452;1.0338171374100587;9.999979470973429;0.8335071536277652;0.01556204915373233;0.01556213961887077;0.8062429470331149;-0.013593000504236083;0.8063566927484721
40.415172;1.0331105997871237;0.925605494444969;0.8959373910712514;-0.0050932403452985985;-0.004929990673900369;1.0338170951081027;9.99998006512722;0.833507118430312;0.015562051202168447;0.015562141289449397;0.8062428552684696;-0.013593000465093536;0.8063564855221096
40.425172;1.033110705836473;0.9256055910482838;0.8959375303225006;-0.005093240335312835;-0.004929990636460963;1.0338170568104752;9.999980709350995;0.8335070781348539;0.01556205322733198;0.015562142859866039;0.8062427596601062;-0.013593000425680332;0.806356275149161
40.435172;1.0331108118819883;0.9256056855587524;0.8959376688183767;-0.00509324032572476;-0.004929990598494698;1.033817022433139;9.999981401040808;0.8335070329450404;0.015562055243818203;0.015562144337099732;0.8062426600312375;-0.013593000386051159;0.8063560621312594
40.445172;1.0331109179652422;0.9256057778124018;0.8959378064849223;-0.00509324031657175;-0.0049299905599861;1.0338169918444708;9.999982137149688;0.8335069831434357;0.015562057265544625;0.015562145729685993;0.8062425560323975;-0.013593000346270144;0.8063558468756303
40.455172;1.0331110241416348;0.9256058677224864;0.8959379432258793;-0.0050932403078580175;-0.004929990520891322;1.0338169648746354;9.99998291381244;0.8335069290880583;0.015562059304219505;0.015562147048425118;0.8062424472128392;-0.013593000306402097;0.8063556296734462
40.465172;1.0331111304529341;0.9256059552307321;0.8959380789387645;-0.005093240299556936;-0.004929990481150168;1.0338169412903557;9.99998372665572;0.8335068711698841;0.015562061369086264;0.015562148306152655;0.8062413331521757;-0.01359300026651293;0.8063544108981149
40.475172;1.033111236902808;0.9256060402183125;0.8959382135835844;-0.005093240291627299;-0.004929990440716692;1.0338169207832422;9.999984571219937;0.8335068097632299;0.015562063467743156;0.015562149515634111;0.8062412135474866;-0.013593000226685375;0.8063541904782991
40.485172;1.0331113435469845;0.9256061225186142;0.8959383472559476;-0.00509324028403911;-0.004929990399576095;1.0338169030310447;9.999985443084531;0.8335067452338227;0.015562065606962317;0.015562150687612084;0.8062410882483276;-0.013593000187044856;0.8063539687630394
40.495172;1.0331114506245527;0.925606201988925;0.8959384802241269;-0.00509324027678169;-0.004929990357728251;1.033816887754852;9.999986337989899;0.833506678012083;0.015562067793315355;0.015562151829902926;0.8062409572221684;-0.013593000147780473;0.8063537459795775
40.505172;1.0331115585609336;0.9256062784885615;0.8959386129056748;-0.005093240269846667;-0.004929990315160939;1.0338168747111043;9.999987251839487;0.8335066086425186;0.015562070033440215;0.015562152947117125;0.8062408204709559;-0.013593000109123869;0.806353522383968
40.515172;1.033111667855926;0.9256063518248975;0.8959387457639891;-0.0050932402632134525;-0.004929990271834362;1.033816863683644;9.999988180140384;0.8335065377669071;0.015562072333097633;0.015562154040922122;0.8062406780044667;-0.013593000071283714;0.8063532982086316
40.525172;1.0331117789848774;0.9256064218110754;0.8959388792012665;-0.005093240256857083;-0.00492999022767745;1.0338168545093345;9.999989117526495;0.8335064660563937;0.015562074695868284;0.015562155110341579;0.8062405298947398;-0.013593000034400638;0.8063530736205351
40.535172;1.0331118923367992;0.9256064883495244;0.8959390135605015;-0.005093240250757219;-0.004929990182584047;1.0338168470942979;9.999990058103744;0.833506394141918;0.01556207712309817;0.015562156152600114;0.8062403763056962;-0.013592999998554693;0.8063528487920454
40.545172;1.0331120081331702;0.9256065514216704;0.895939149214031;-0.0050932402448816425;-0.004929990136405963;1.033816841388767;9.999990995877173;0.8335063225730935;0.015562079614197047;0.01556215716548883;0.8062402174675525;-0.013592999963790936;0.8063526239986669
40.555172;1.0331121263687395;0.9256066110421862;0.8959392866381014;-0.0050932402391624205;-0.004929990088967043;1.03381683736105;9.999991924587633;0.83350625177984;0.015562082166322842;0.015562158149348464;0.8062400536589157;-0.013592999930133643;0.8063523996029167
40.565172;1.0331122468440934;0.9256062795094252;0.8959390511014147;-0.005092159787943594;-0.004928944225143353;1.0338168350174064;9.999992837508826;0.833506182097997;0.015562084774760574;0.015562159106819351;0.8062398851768661;-0.013592999897582426;0.8063521759975053
40.575172;1.0331123692479751;0.9256063321911187;0.8959391936830208;-0.005092159782223783;-0.004928944174676566;1.0338168344360779;9.999993727554044;0.8335061138727079;0.015562087434314755;0.015562160041801484;0.8062397122561198;-0.013592999866099895;0.8063519536165386
40.585172;1.0331124932309315;0.9256063812028673;0.8959393394753414;-0.005092159776326983;-0.004928944122467186;1.033816835801509;9.999994587669416;0.8335060474942705;0.015562090140653928;0.015562160958856184;0.8062395350027199;-0.013592999835610084;0.8063517329675086
40.595172;1.0331126184720563;0.9256064262907002;0.8959394887193832;-0.005092159770120339;-0.00492894406838676;1.0338168394639176;9.999995411831021;0.8335059833323074;0.01556209289091972;0.015562161862888906;0.8062393534305964;-0.013592999806017395;0.8063515146338162
40.605172;1.033112744740692;0.9256064671934697;0.89593964152631;-0.005092159763465254;-0.004928944012327605;1.033816845954358;9.999996196059364;0.8335059216574874;0.01556209568309589;0.015562162758798109;0.8062391675554293;-0.013593999777239409;0.8063513161105472
40.615172;1.0331138131409665;0.9256073452961316;0.8959397963052035;-0.005092467006214495;-0.004929236865315057;1.0338168558603658;9.999996938460916;0.8335058625866191;0.015562098514897928;0.015562163650092338;0.8062389774158586;-0.013593999749230099;0.8063511043363958
40.625172;1.0331139411224297;0.9256073770700896;0.895939956278547;-0.005092466998204689;-0.004929236805010735;1.0338168696540542;9.99999763871823;0.8335058060725085;0.0155621013830893;0.015562164537113538;0.8062387830361212;-0.013593999721975563;0.8063508968137576
40.635172;1.0331140698196828;0.9256074037543347;0.8959401197961678;-0.005092466989265465;-0.004929236742460493;1.0338168876585248;9.99999829748279;0.8335057519528009;0.015562104282943972;0.01556216541679764;0.8062385844570871;-0.013593999695471835;0.8063506941672174
40.645172;1.0331141990625994;0.9256074248502422;0.895940286662201;-0.005092466979222513;-0.00492923667761221;1.0338169101441603;9.999998915513277;0.833505700012269;0.015562107208239395;0.015562166283266189;0.8062383818153729;-0.013593999669712545;0.8063504970184361
40.655172;1.0331143285540871;0.9256074398207749;0.8959404564468221;-0.005092466967882814;-0.0049292366104367585;1.0338169374210207;9.999999493082372;0.8335056500348154;0.015562110152512156;0.01556216712875129;0.8062381753192114;-0.013593999644696736;0.8063503060219303
40.665172;1.033114457903803;0.9256074481175494;0.895940628536262;-0.00509246695502835;-0.004929236540918543;1.033816969908134;10.000000030078773;0.8335056018686305;0.015562113110833201;0.015562167945907687;0.8062379651298727;-0.013593999620426536;0.8063501218306386
40.675172;1.0331145867736227;0.9256074491875169;0.8959408022437484;-0.005092466940426811;-0.004929236469049004;1.0338170081689724;10.000000526442063;0.833505555473727;0.015562116080229157;0.015562168729790911;0.806237751308487;-0.0135939995968807;0.806349945002977
40.685172;1.0331147149960485;0.9256074425458357;0.8959409768584948;-0.005092466923835232;-0.004929236394811577;1.0338170528066553;10.000000982602494;0.8335055109026165;0.015562119058283062;0.01556216947786938;0.8062375338403167;-0.013593999574000334;0.8063497759665752
40.695172;1.03311484255828;0.9256074278499641;0.895941151608443;-0.005092466904990281;-0.00492923631817428;1.033817104259315;10.000001399748276;0.8335054682409826;0.015562122042129874;0.015562170189325784;0.8062373126462157;-0.013593999551699357;0.8063496150074809
40.705172;1.0331149695143216;0.9256074048920191;0.895941325669765;-0.005092466883621423;-0.004929236239121023;1.0338171627437982;10.000001779962819;0.8335054275653138;0.015562125029126768;0.015562170864060943;0.8062370876058823;-0.013593999529870398;0.8063494622390531
40.715172;1.033115095934186;0.925607373562665;0.8959414982815367;-0.005092466859500737;-0.004929236157696454;1.0338172283828664;10.000002126356215;0.8335053889297687;0.015562128017082115;0.015562171502200878;0.8062368586163198;-0.0135939995083774;0.8063493176330835
40.725172;1.0331152218744455;0.9256073338541128;0.8959416688248605;-0.005092466832482654;-0.0049292360740128575;1.0338173012625984;10.000002442926114;0.8335053523621565;0.01556213100317462;0.01556217210519792;0.8062366256242919;-0.013593999487052668;0.8063491811180786
40.735172;1.0331153473085948;0.9256072858594558;0.8959418367913248;-0.005092466802502578;-0.004929235988226585;1.0338173813844025;10.000002734172737;0.8335053178728182;0.015562133983674146;0.015562172676386894;0.8062363886330524;-0.013593999465716844;0.8063490526435201
40.745172;1.0331154720448323;0.9256072297289417;0.8959420017210513;-0.005092466769561023;-0.004929235900529437;1.0338184686627012;10.000003004657684;0.8335052854732512;0.015562136954597431;0.015562173219629783;0.8062361477243514;-0.01359399944421705;0.806348932173583
40.755172;1.033115595727073;0.9256071656359541;0.8959421631837228;-0.005092466733701759;-0.0049292358111547654;1.0338185629443362;10.000003258548197;0.8335052551831621;0.015562139911559681;0.015562173737864466;0.8062359030729516;-0.01359399942244888;0.8063488196600004
40.765172;1.0331157179428632;0.9256070937878579;0.8959423208168068;-0.005092466694966236;-0.004929235720366121;1.033818664032294;10.000003499527939;0.8335052270351462;0.01556214284865009;0.015562174232977042;0.8062356549357785;-0.013593999400343929;0.8063487150491621
40.775172;1.0331158383118118;0.9256070144391222;0.895942474374998;-0.005092466653361895;-0.004929235628438448;1.0338187717524319;10.00000373047268;0.8335052010611708;0.01556214575756809;0.015562174706584383;0.806235403640302;-0.013593999377845542;0.8063486183307806
40.785172;1.0331159564863324;0.9256065401458008;0.8959422484473583;-0.0050913861622208425;-0.004928189720584821;1.0338188859310933;10.0000039523696;0.8335051772523345;0.01556214862852311;0.01556217516050878;0.8062351495659138;-0.013593999354892581;0.8063485295682089
40.795172;1.0331160721461534;0.9256064465715728;0.895942393539875;-0.00509138611491401;-0.0049281896272526556;1.033819006221724;10.000004164491349;0.8335051555619725;0.015562151452576702;0.015562175596225705;0.8062348931031212;-0.013593999331408202;0.8063484488479128
40.805172;1.0331161850158483;0.9256063462355814;0.8959425342939421;-0.0050913860648685765;-0.00492818953367128;1.033819132025639;10.000004366540265;0.8335051359815894;0.015562154223231301;0.01556217601399874;0.8062346346091583;-0.01359399930731221;0.8063483761911748
40.815172;1.0331162948663144;0.9256062394143463;0.8959426706140274;-0.005091386012226738;-0.004928189440142959;1.0338192626400196;10.000004559965708;0.8335051186088207;0.015562156936523951;0.01556217641301512;0.806234374389228;-0.013593999282559666;0.8063483115172765
40.825172;1.0331164014800436;0.9256061264810085;0.8959428024333197;-0.0050913859571671384;-0.004928189346981071;1.033819397411367;10.00000474691797;0.8335051036349855;0.015562159590277864;0.01556217679228954;0.8062341127160745;-0.013593999257152775;0.8063482546568506
40.835172;1.0331165045778672;0.9256060079920785;0.8959429297419759;-0.005091385899879468;-0.004928189254526425;1.0338195357645648;10.000004928422676;0.8335050912939838;0.01556216218304314;0.015562177151145173;0.8062338498598735;-0.013593999231123487;0.8063482053704942
40.845172;1.0331166037670056;0.9256058847455902;0.8959430525501438;-0.005091385840545943;-0.004928189163152693;1.0338196772079604;10.000005103883822;0.8335050818354766;0.015562164713692829;0.015562177489229913;0.806233586110166;-0.013593999204538743;0.8063481633875234
40.855172;1.0331166985687892;0.9256057577307804;0.8959431708194537;-0.0050913857793712025;-0.0049281890732443745;1.0338198213550662;10.000005272400337;0.8335050755022579;0.015562167181561422;0.015562177806476356;0.8062333217847047;-0.01359399917751678;0.8063481284712309
40.865172;1.033116788477813;0.9256056280094964;0.8959432843994322;-0.0050913857166199235;-0.004928188985159152;1.0338199679410287;10.000005434210712;0.8335050724954206;0.015562169585654064;0.015562178102647031;0.806233057207085;-0.01359399915021449;0.806348100431791
40.875172;1.0331168730021654;0.92560549659852;0.8959433929441872;-0.005091385652604867;-0.00492818889921243;1.0338201168106764;10.000005590657421;0.8335050729567806;0.015562171923811359;0.015562178376400159;0.8062327926648117;-0.013593999122799908;0.8063480790847265
40.885172;1.033116951727178;0.9256053644008321;0.8959434958414103;-0.005091385587644486;-0.004928188815686529;1.0338202678881623;10.000005743475059;0.8335050769599507;0.015562174193575492;0.015562178624460216;0.8062325283653158;-0.013593999095434626;0.8063480642461153
40.895172;1.0331170244089838;0.9256052321416456;0.8959435922936352;-0.005091385522028491;-0.004928188734836997;1.0338204211838693;10.000005894656054;0.8335050844911917;0.01556217639271079;0.015562178841216705;0.8062322644189126;-0.013593999068268164;0.8063480557353863
40.905172;1.033117091004445;0.9256051002584791;0.8959436815290817;-0.005091385456005213;-0.004928188656884388;1.0338205768246178;10.00000604595828;0.8335050954789763;0.015562178518251585;0.015562179018884644;0.8062320008924132;-0.013593999041442695;0.8063480533372983
40.915172;1.0331171516385904;0.9256049688726578;0.8959437629550396;-0.005091385389791492;-0.004928188581997932;1.0338207350546615;10.000006197597829;0.8335051098763059;0.015562180566799533;0.015562179148438693;0.8062317379010676;-0.013593999015101915;0.8063480567544057
40.925172;1.0331172066164602;0.925604837927514;0.8959438361703269;-0.005091385323589863;-0.004928188510293507;1.0338208961621658;10.00000634795212;0.8335051276688239;0.015562182535853099;0.01556217922117937;0.8062314756700434;-0.013593998989402615;0.8063480655620764
40.935172;1.0331172564615934;0.92560470732851;0.8959439008870507;-0.0050913852576000545;-0.004928188441850401;1.0338210603752922;10.000006494654553;0.833505148800154;0.015562184424222806;0.01556217922986034;0.8062312145483235;-0.013593998964529069;0.8063480792284081
40.945172;1.033117301901716;0.9256045769515415;0.8959439568775313;-0.005091385192032292;-0.004928188376726421;1.0338212278459842;10.000006635536236;0.8335051731391169;0.015562186232213487;0.015562179168800299;0.8062309549635163;-0.013593998940695276;0.8063480972258327
40.955172;1.0331173438123453;0.9256044466174981;0.8959440039959441;-0.005091385127117423;-0.004928188314971002;1.0338213986853289;10.000006768590133;0.8335052005102123;0.015562187961769898;0.0155621790338202;0.8062306973325574;-0.013593998918129619;0.8063481191032064
40.965172;1.0331173831091995;0.9256043160964353;0.895944042195846;-0.0050913850630931665;-0.004928188256646899;1.0338215730049305;10.000006891300357;0.8335052307232371;0.015562189615711314;0.015562178822237396;0.8062304420088561;-0.013593998897055414;0.8063481444968384
40.975172;1.0331174205848008;0.9256041851005816;0.8959440714968537;-0.005091385000173136;-0.004928188201839579;1.0338217510113903;10.000007000360371;0.8335052635552381;0.015562191196072496;0.015562178532730373;0.8062301893035113;-0.013593998877675645;0.8063481731837363
40.985172;1.0331174568008619;0.9256040533109232;0.8959440919548308;-0.005091384938521268;-0.004928188150630047;1.0338219330877303;10.000007092129247;0.8335052986931114;0.01556219270320382;0.015562178165023796;0.8062299395082121;-0.01359399886017151;0.8063482050995967
40.995172;1.0331174921014064;0.9256039204301615;0.8959441036776925;-0.005091384878247458;-0.004928188103061624;1.0338221197530375;10.000007163350867;0.8335053357093789;0.01556219413630299;0.015562177718780537;0.8062296928534072;-0.01359399884471845;0.8063482402507569
41.005172;1.0331175266965944;0.9256037861837296;0.8959441068158216;-0.005091384819436746;-0.004928188059126724;1.0338223115045189;10.000007211702584;0.8335053741150181;0.015562195492847635;0.015562177192459769;0.8062294494572997;-0.013593998831496633;0.8063482786520326
