time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.015172;1.033117560753448;0.9256036503170146;0.895944101491651;-0.005091384762182352;-0.004928188018760522;1.0338225086535453;10.000007235488832;0.8335054134370127;0.01556219676686515;0.015562176583630075;0.8062292093463244;-0.013593998820680249;0.8063483203224107
41.025172;1.033117594403645;0.9256035126354137;0.8959440878144588;-0.005091384706576113;-0.004928187981850348;1.0338227112812413;10.00000723282784;0.8335054532786955;0.015562197949349744;0.015562175889853315;0.8062289725280505;-0.013593998812414583;0.8063483652650425
41.035172;1.033117627664743;0.925603373011659;0.8959440660127377;-0.005091384652678581;-0.004928187948255456;1.03382291931994;10.00000720208488;0.8335054933778591;0.015562199030526984;0.015562175109021631;0.8062287390494963;-0.01359399880679393;0.8063484134762023
41.045172;1.0331176604183683;0.9256032313295643;0.8959440364932114;-0.0050913846005191474;-0.004928187917812723;1.0338231326285754;10.000007143197521;0.8335055336414661;0.015562200001252774;0.01556217424042985;0.8062285090188658;-0.013593998803856436;0.8063484650034101
41.055172;1.0331176925027021;0.9256030874358386;0.8959439997734847;-0.005091384550120043;-0.004928187890347689;1.0338233509564343;10.0000070577209;0.8335055741599697;0.015562200853137295;0.015562173286538557;0.8062282825943649;-0.013593998803600535;0.8063485199751711
41.065172;1.033117723825597;0.925602941114294;0.8959439563880489;-0.005091384501505197;-0.004928187865697112;1.0338235738535098;10.000006947886792;0.8335056152260163;0.015562201578061005;0.01556217225322007;0.8062280599476093;-0.013593998806000616;0.8063485785665666
41.075172;1.0331177544103272;0.9256027920503253;0.8959439068071484;-0.0050913844546945876;-0.0049281878437042285;1.0338238006254465;10.000006816261484;0.8335056572872915;0.015562202167779376;0.015562171148765454;0.8062278412437619;-0.013593998811010158;0.8063486409071677
41.085172;1.0331177843447714;0.9256026398350446;0.8959438513945958;-0.005091384409716207;-0.004928187824184516;1.0338240303569404;10.000006665831114;0.8335057008362994;0.015562202614198965;0.015562169982906274;0.8062276266561901;-0.013593998818563552;0.8063487069956684
41.095172;1.0331178136774166;0.9256024840103829;0.8959437904441546;-0.005091384366624283;-0.004928187806901454;1.0338242620313727;10.000006500144488;0.8335057463632265;0.01556220290989991;0.015562168765657289;0.8062274163803688;-0.013593998828569976;0.8063487767125084
41.105172;1.0331178423430605;0.9256023241143437;0.8959437242752089;-0.005091384325490608;-0.004928187791570131;1.0338244947087876;10.000006323830668;0.8335057943703928;0.015562203048533861;0.015562167506753091;0.8062272106379548;-0.013593998840893835;0.8063488498946971
41.115172;1.0331178701162613;0.9256021597750191;0.8959436533098882;-0.005091384286387798;-0.004928187777884569;1.0338247276114987;10.000006142973842;0.833505845362701;0.015562203025388844;0.015562166215610787;0.8062270096601624;-0.013593998855345126;0.806348926373905
41.125172;1.0331178966096304;0.9256019908073752;0.895943578089224;-0.00509138424938595;-0.004928187765552213;1.0338249600688312;10.000005964759495;0.8335058998015795;0.015562202837710827;0.015562164900513896;0.8062268136177035;-0.013593998871695089;0.8063490059555456
41.135172;1.0331179213973463;0.9256018172174262;0.8959434992412818;-0.005091384214547034;-0.004928187754309238;1.0338251914066467;10.00000579700558;0.8335059580331525;0.015562202484075053;0.0155621635684657;0.8062266225569183;-0.013593998889698717;0.8063490883834377
41.145172;1.033117944161623;0.925601639148969;0.8959434173990375;-0.0050913841819173866;-0.004928187743919551;1.033825420876016;10.000005647807516;0.8335060202328349;0.01556220196371121;0.015562162226623653;0.8062264364150756;-0.013593998909102154;0.8063491733294414
41.155172;1.0331179647229334;0.9256014567969956;0.8959433330853379;-0.005091384151522249;-0.004928187734172384;1.0338256476711463;10.000005524946332;0.8335060864216481;0.015562201276976214;0.015562160883010108;0.8062262550609296;-0.013593998929653003;0.8063492603971434
41.165172;1.0331179830133665;0.9256012703367242;0.8959432466428753;-0.005091384123362792;-0.004928187724877833;1.0338258709688173;10.00000543559667;0.8335061565139555;0.015562200426543847;0.015562159545686537;0.8062260783204294;-0.013593998951129303;0.8063493491223487
41.175172;1.0331179990224388;0.9256010799546028;0.8959431582618965;-0.005091384097436066;-0.004928187715879525;1.0338260899644678;10.00000538652184;0.8335062303289956;0.015562199418280746;0.015562158222130805;0.8062259060380395;-0.013593998973352178;0.8063494389783001
41.185172;1.0331180126931798;0.9256008858950734;0.8959430680644902;-0.005091384073760017;-0.00492818770708344;1.033826303962946;10.000005384154504;0.8335063075847154;0.015562198260261033;0.015562156919567761;0.8062257381487704;-0.013593998996165198;0.8063495294016684
41.195172;1.0331180238903306;0.9256006884462553;0.895942976179558;-0.005091384052361385;-0.004928187698452083;1.0338265124018826;10.000005434280341;0.8335063879293488;0.015562196959798076;0.015562155644643994;0.8062255746730743;-0.013593999019418854;0.806349619855201
41.205172;1.0331180324942102;0.9256004879448089;0.895942882783734;-0.005091384033237501;-0.004928187689959842;1.0338267147671187;10.000005541580162;0.8335064710114685;0.015562195521846801;0.015562154401805897;0.8062254156731651;-0.0135939990429793;0.8063497098995768
41.215172;1.033118038480675;0.9256002847779969;0.8959427880862695;-0.005091384016330866;-0.004928187681560027;1.0338269106144722;10.000005709699076;0.8335065565212897;0.015562193949985082;0.015562153192661245;0.8062252612604507;-0.013593999066737292;0.8063497992065719
41.225172;1.0331180419373425;0.9256000793133022;0.8959426922728967;-0.005091384001539702;-0.004928187673183819;1.033827099689655;10.000005941608265;0.8335066441968277;0.015562192247104712;0.015562152017871594;0.8062251116126931;-0.013593999090600863;0.806349887519055
41.235172;1.033118043060975;0.9255998718432173;0.8959425954756761;-0.005091383988751981;-0.004928187664757057;1.0338272819214664;10.000006239596184;0.8335067338512158;0.01556219041518298;0.015562150879652644;0.8062249669293916;-0.013593999114477793;0.8063499746254048
41.245172;1.0331180420840782;0.9255996626236134;0.8959424977676648;-0.0050913839778653335;-0.004928187656210878;1.0338274572754937;10.00000660529;0.8335068254079733;0.015562188456137964;0.015562149781848847;0.8062248273965894;-0.013593999138251678;0.806350060346876
41.255172;1.0331180391169812;0.9255994519434751;0.8959423991730223;-0.005091383968783476;-0.00492818764748177;1.0338276256439247;10.000007039904657;0.8335069189037028;0.015562186373787007;0.015562148727815441;0.806224693227896;-0.013593999161752687;0.8063501444976315
41.265172;1.0331180340682848;0.9255992401329161;0.8959422997172674;-0.005091383961411404;-0.004928187638524224;1.0338277868507342;10.000007544057892;0.8335070144209316;0.015562184174859646;0.015562147718965186;0.8062245646763172;-0.013593999184737552;0.8063502268327045
41.275172;1.0331180267674667;0.925599027520566;0.8959421994725729;-0.005091383955671472;-0.004928187629329155;1.0338279406675275;10.000008117057687;0.8335071119971375;0.015562181868377895;0.015562146754909939;0.8062244419674277;-0.013593999206895045;0.8063503070319512
41.285172;1.0331180171561198;0.9255988144603746;0.8959420985724585;-0.005091383951533534;-0.0049281876199175215;1.0338280867772516;10.000008756336044;0.8335072116367376;0.015562179464580056;0.015562145833866326;0.8062243252716705;-0.013593999227888303;0.8063503847589785
41.295172;1.033118005345303;0.925598601438265;0.8959419971993903;-0.0050913839490234125;-0.00492818761031909;1.033828224794465;10.00000945745946;0.8335073133839773;0.0155621769741843;0.015562144952890412;0.8062242147470268;-0.013593999247421237;0.8063504597958341
41.305172;1.033117991516657;0.9255983891042978;0.895941895556313;-0.005091383948196264;-0.004928187600572782;1.0338283543650488;10.000010215035113;0.8335074173452729;0.015562174408167633;0.015562144108606816;0.8062241105592041;-0.013593999265265744;0.8063505321423543
41.315172;1.0331179757943236;0.9255981781886737;0.8959417938889312;-0.0050913839490949265;-0.004928187590748269;1.033828475227615;10.000011024031291;0.8335075236920941;0.015562171777467451;0.015562143297677154;0.8062240128629088;-0.013593999281228918;0.8063506019532187
41.325172;1.0331179582268502;0.9255979694278941;0.8959416925013519;-0.005091383951716174;-0.004928187580952283;1.0338285872084523;10.000011880163983;0.8335076326517484;0.015562169092546423;0.015562142516796868;0.8062239217947011;-0.013593999295132685;0.8063506693940146
41.335172;1.0331179388523342;0.9255977635846945;0.895941591677438;-0.00509138395599596;-0.004928187571308796;1.033828690182996;10.000012779580354;0.8335077444382113;0.015562166363620135;0.015562141763235077;0.8062238374930019;-0.013593999306837051;0.8063507345848541
41.345172;1.0331179177197596;0.9255975614813816;0.895941491640193;-0.005091383961812715;-0.0049281875619476626;1.0338287840240974;10.000013718873001;0.833507859185206;0.015562163600220747;0.015562141034487855;0.8062237601424981;-0.013593999316262375;0.8063507976269765
41.355172;1.033117894884239;0.9255973639389282;0.8959413926269919;-0.005091383969010106;-0.004928187553021676;1.033828868600308;10.00001469510068;0.8335079769398758;0.015562160809829433;0.015562140326766343;0.8062236900278593;-0.013593999323387241;0.8063508586126336
41.365172;1.0331178704388768;0.9255971716926812;0.8959412949523421;-0.0050913839774261;-0.004928187544719391;1.033828943855351;10.000015705552922;0.8335080976698536;0.015562157997825793;0.015562139634886306;0.8062236275772758;-0.013593999328231812;0.8063509176211263
41.375172;1.0331178445261873;0.9255969853608224;0.8959411989867849;-0.0050913839868997595;-0.00492818753724269;1.0338290098923;10.000016747835401;0.8335082212848977;0.01556215516832691;0.015562138953341678;0.8062235733482693;-0.013593999330837901;0.8063509747559985
41.385172;1.033117817266693;0.9255968054271158;0.8959411050796527;-0.005091383997271905;-0.004928187530763128;1.0338290669743182;10.000017820374229;0.8335083476782434;0.01556215232429488;0.015562138276720115;0.8062235279116637;-0.013593999331251487;0.8063510301764975
41.395172;1.033117788672335;0.92559663223581;0.8959410134913219;-0.005091384008410841;-0.00492818752539911;1.0338291154245502;10.000018922776855;0.833508476700749;0.015562149467884713;0.015562137599646994;0.8062234917400649;-0.013593999329517745;0.8063510840655006
41.405172;1.0331177586606972;0.9255964659937014;0.8959409244245898;-0.005091384020234205;-0.004928187521227521;1.0338291554808303;10.000020055864333;0.8335086080859243;0.015562146601813686;0.015562136916875793;0.8062234652144228;-0.013593999325688916;0.8063511365909557
41.415172;1.03311772714766;0.9255963067693537;0.8959408381110955;-0.005091384032694354;-0.004928187518299043;1.0338291872125165;10.000021221639438;0.833508741446383;0.015562143729916886;0.015562136223311946;0.8062234486611951;-0.013593999319826033;0.8063511879206464
41.425172;1.0331176940985505;0.9255961545430342;0.8959407548081577;-0.005091384045756179;-0.004928187516655977;1.033829210561321;10.00002242323308;0.8335088763422127;0.01556214085608581;0.015562135514100612;0.8062234423073601;-0.01359399931200619;0.8063512382468857
41.435172;1.0331176595348486;0.925596009315752;0.8959406747167022;-0.005091384059393758;-0.004928187516358231;1.0338292254409267;10.000023664914089;0.8335090123477241;0.015562137983538614;0.015562134784971182;0.8062234461952172;-0.013593999302346293;0.8063512877433756
41.445172;1.0331176235817598;0.9255958711885838;0.895940597948001;-0.005091384073579612;-0.004928187517490295;1.0338292317731146;10.000024951915817;0.8335091490602294;0.015562135115331775;0.015562134032323382;0.8062234601709117;-0.01359399929100026;0.8063513364615587
41.455172;1.0331175865126336;0.9255961280686126;0.8959408998679758;-0.0050924645349273165;-0.004929233335224069;1.0338292294513152;10.00002628949913;0.8335092860379837;0.015562132254711855;0.015562133253237739;0.8062234839645227;-0.0135939992781255;0.8063513842462678
41.465172;1.0331175486893698;0.9255960047796854;0.8959408300615261;-0.005092464550017753;-0.004929233339500296;1.0338292183255389;10.000027681897448;0.833509422749019;0.015562129404150726;0.01556213244582191;0.8062235172797492;-0.013593999263865323;0.8063514307426808
41.475172;1.0331175104717105;0.9255958893204627;0.8959407640728517;-0.005092464565408341;-0.00492923334544053;1.0338291982345178;10.0000291322082;0.8335095586157301;0.015562126564349285;0.015562131609594144;0.8062235598373412;-0.013593999248346119;0.806351475519051
41.485172;1.0331174722276915;0.925595782013291;0.8959407021704285;-0.005092464580982408;-0.0049292333530592345;1.0338291690409276;10.000030642951142;0.8335096931028213;0.015562123734871546;0.015562130745558081;0.8062236113551139;-0.013593999231675341;0.8063515182044328
41.495172;1.0331174343908698;0.9255956831942572;0.8959406445808612;-0.00509246459664338;-0.004929233362360941;1.0338281306593218;10.000032216455592;0.8335098257276488;0.015562120915118622;0.01556212985553716;0.8062236714969911;-0.01359399921395508;0.8063515585184833
41.505172;1.0331173974498336;0.9255955931813502;0.8959405915819875;-0.005092464612331959;-0.004929233373328392;1.0338280830943303;10.000033854473234;0.8335099560203825;0.015562118103905296;0.01556212894135413;0.8062237398614888;-0.013593999195302213;0.8063515962358668
41.515172;1.0331173619361884;0.9255955122634567;0.8959405435609242;-0.005092464628015955;-0.004929233385903237;1.0338280264585809;10.000035557188847;0.8335100835307384;0.015562115298839713;0.015562128004811672;0.8062238160241505;-0.013593999175855876;0.8063516311597813
41.525172;1.0331173284479;0.9255954407056154;0.8959405009503507;-0.005092464643675452;-0.004929233399996055;1.0338279609694145;10.000037323026097;0.8335102078510591;0.015562112496766655;0.015562127047919427;0.8062238995857577;-0.013593999155776457;0.806351663105131
41.535172;1.033117297579746;0.9255953787418784;0.8959404641703304;-0.005092464659297948;-0.004929233415501659;1.03382788696806;10.000039149758258;0.8335103286197304;0.015562109693907138;0.015562126072845808;0.8062239901499219;-0.013593999135251732;0.8063516918935861
41.545172;1.0331172697971363;0.9255953265513575;0.8959404336435388;-0.00509246467487203;-0.004929233432301636;1.0338278048879366;10.000041035801772;0.8335104455336748;0.01556210688537622;0.01556212508192156;0.806224087244692;-0.013593999114508957;0.8063517173403989
41.555172;1.0331172454016706;0.9255952842359387;0.8959404098317522;-0.005092464690390258;-0.00492923345026573;1.0338277151357824;10.00004298076411;0.833510558364938;0.015562104065553188;0.015562124077715702;0.8062241903161467;-0.01359399909379963;0.806351739224814
41.565172;1.0331172245564029;0.9255952518097946;0.8959403932015949;-0.005092464705875611;-0.004929233469256071;1.0338276180004486;10.000044984823296;0.8335106669578259;0.015562101229110645;0.01556212306308643;0.8062242987825845;-0.013593999073360218;0.8063517573276084
41.575172;1.033117207290062;0.9255952292230687;0.8959403840988934;-0.005092464721402591;-0.004929233489132305;1.0338275136365729;10.000047047381027;0.833510771209698;0.015562098371754023;0.015562122041106024;0.8062244120104816;-0.01359399905339874;0.8063517715520025
41.585172;1.033117193501205;0.925595216448584;0.8959403826552506;-0.0050924647370807685;-0.004929233509766124;1.0338274020846943;10.000049166274906;0.8335108710361225;0.015562095490547207;0.01556212101437234;0.8062245292497283;-0.013593999034105877;0.8063517819893624
41.595172;1.0331171829882924;0.9255952135803677;0.8959403888121696;-0.005092464753006629;-0.004929233531057701;1.0338272833008735;10.00005133803603;0.8335109663188068;0.015562092584536143;0.015562119984278103;0.8062246496818822;-0.013592999015658781;0.8063517720284997
41.605172;1.0331171754710335;0.9255952208233743;0.8959404024052086;-0.005092464769219907;-0.004929233552930415;1.0338271572170976;10.000053558639614;0.833511056874628;0.015562089655286212;0.015562118951512076;0.8062247725563755;-0.013592998998229428;0.8063517757371158
41.615172;1.033117170598834;0.9255952383554703;0.8959404232546493;-0.005092464785698055;-0.004929233575315109;1.03382702383985;10.000055823954606;0.8335111424918492;0.01556208670566098;0.015562117916977383;0.8062248972801822;-0.013592998982002771;0.8063517766390444
41.625172;1.0331171679574926;0.925595266189903;0.8959404512325381;-0.0050924648023749665;-0.004929233598148434;1.0338268832951616;10.000058129517152;0.833511223000615;0.01556208373820474;0.015562116881896614;0.8062250234392497;-0.013592998967175378;0.8063517750331916
41.635172;1.033117167066043;0.9255953041337178;0.8959404862424989;-0.00509246481915454;-0.004929233621374271;1.0338267357879785;10.000060470151501;0.8335112982850612;0.015562080755050061;0.015562115847966638;0.8062251507825289;-0.013592998953936621;0.8063517710748198
41.645172;1.0331171674282802;0.9255953518174654;0.8959405281285718;-0.0050924648359291155;-0.0049292336449438395;1.0338265815422825;10.000062839877446;0.8335113682382804;0.015562077758956877;0.015562114818119864;0.8062252791837539;-0.01359299894246375;0.8063517648032552
41.655172;1.0331171686350398;0.9255954087510508;0.8959405766210076;-0.005092464852612493;-0.004929233668833454;1.0338264207453127;10.000065231628877;0.8335114327416824;0.015562074755273322;0.015562113796649608;0.8062254085881516;-0.013592998932926485;0.8063517562208763
41.665172;1.0331162291613092;0.9255946327753346;0.8959406329570191;-0.005092157619166768;-0.004928940781936822;1.0338262535254412;10.000067636677638;0.8335114916641492;0.015562071752965485;0.01556211278806498;0.8062255389075169;-0.013592998925474623;0.8063517453678924
41.675172;1.0331162312825812;0.9255947066224465;0.8959406934614352;-0.0050921576356023;-0.004928940806541719;1.033826079988786;10.000070044955285;0.8335115448515569;0.015562068762915392;0.015562111796083841;0.8062256699073723;-0.01359299892021757;0.8063517323068948
41.685172;1.0331162337091946;0.9255947881216453;0.8959407592419131;-0.005092157651954696;-0.004928940831569147;1.0338259002442478;10.000072446654693;0.8335115921327135;0.0155620657953729;0.01556211082358101;0.8062258012198369;-0.013592998917218413;0.8063517170242082
41.695172;1.0331162365597613;0.925594876675599;0.8959408297883156;-0.005092157668263985;-0.00492894085706826;1.0338257144144243;10.000074833283854;0.8335116333628019;0.015562062858512431;0.0155621098727513;0.806225932490665;-0.01359299891649959;0.8063516993894339
41.705172;1.0331162400960694;0.9255949716974886;0.8959409046477503;-0.005092157684571395;-0.004928940883109899;1.0338255227094046;10.000077197168599;0.833511668486281;0.015562059958727599;0.015562108945638625;0.806226063527634;-0.013592998918047345;0.8063516792315993
41.715172;1.0331162446229143;0.9255950726765735;0.8959409834384167;-0.005092157700927054;-0.004928940909806713;1.033825325475551;10.000079530473897;0.8335116975522103;0.015562057102604492;0.015562108044933827;0.8062261943297886;-0.013592998921807799;0.8063516564423335
41.725172;1.0331162503810787;0.9255955669209003;0.895941441090647;-0.0050932381629447;-0.0049299867522583675;1.0338251231457511;10.000081824588127;0.8335117206713591;0.01556205429842067;0.015562107174366404;0.8062263250299001;-0.01359299892767625;0.8063516310367564
41.735172;1.0331162575528245;0.9255956787639319;0.895941526670329;-0.005093238179561884;-0.0049299867807094016;1.0338249162112851;10.000084070459078;0.8335117379792493;0.015562051555217915;0.01556210633901289;0.8062264558752281;-0.013592998935490663;0.806351603161364
41.745172;1.033116266334511;0.9255957958478975;0.8959416150671015;-0.005093238196361232;-0.004929986810217106;1.0338247052403982;10.000086260079094;0.8335117496079915;0.015562048880393834;0.015562105544856219;0.8062265872408052;-0.013592998945049298;0.8063515730454506
41.755172;1.0331162768888464;0.9255959181563915;0.8959417058290349;-0.005093238213362346;-0.004929986840828097;1.0338244908832843;10.000088387638838;0.8335117556693764;0.015562046278242524;0.015562104797329475;0.806226719582143;-0.013592998956148931;0.8063515409410411
41.765172;1.0331162892325054;0.925596045607891;0.8959417984491266;-0.005093238230600754;-0.004929986872533305;1.0338242738826744;10.000090448855046;0.8335117562914068;0.015562043750404549;0.015562104100853139;0.8062268533179344;-0.013592998968591605;0.8063515071219151
41.775172;1.0331163032475794;0.9255961780894336;0.8959418924186955;-0.005093238248129632;-0.00492998690530232;1.033824055061994;10.000092439315695;0.833511751673801;0.015562041297204801;0.01556210345988793;0.8062269887222857;-0.013592998982152816;0.8063514719046011
41.785172;1.0331163187817323;0.9255963155623435;0.895941987287182;-0.005093238265996914;-0.004929986939105779;1.0338238352465905;10.0000943536636;0.8335117420842891;0.015562038919199998;0.015562102879682896;0.8062271259316931;-0.013592998996569726;0.8063514356240196
41.795172;1.0331163356971165;0.9255964580856381;0.8959420826368598;-0.005093238284227832;-0.004929986973905786;1.033823615185251;10.000096185812206;0.8335117277971479;0.015562036619189609;0.015562102366268803;0.8062272650676587;-0.013592999011551376;0.8063513986294503
41.805172;1.0331163538594157;0.9255966057271934;0.8959421779961285;-0.005093238302821639;-0.004929987009651905;1.033823395568078;10.000097929463848;0.833511709060924;0.0155620344040217;0.015562101926747812;0.8062274063447147;-0.013592999026791707;0.8063513613127002
41.815172;1.033116373117058;0.9255967584054473;0.8959422728243287;-0.005093238321751336;-0.004929987046278058;1.033823177099777;10.000099578419414;0.8335116861229358;0.015562032284361647;0.015562101569288491;0.806227550056889;-0.013592999042000715;0.8063513240735958
41.825172;1.0331163932743161;0.9255969157552822;0.895942366592066;-0.005093238340976251;-0.004929987083673637;1.0338229605204088;10.00010112644735;0.8335116592755397;0.01556203027224492;0.015562101301956614;0.8062276964574255;-0.01359299905692856;0.8063512872527832
41.835172;1.033116414079645;0.9255970771330356;0.8959424588260098;-0.005093238360467245;-0.004929987121672404;1.0338227465854628;10.000102567220745;0.8335116289313992;0.015562028378397536;0.01556210113137523;0.80622784564386;-0.013592999071362447;0.8063512511116023
41.845172;1.0331164352318651;0.9255972417478388;0.8959425490761155;-0.005093238380219342;-0.004929987160088832;1.0338225360236064;10.000103894639787;0.8335115956369875;0.015562026610957565;0.015562101062021001;0.8062279975515163;-0.013592999085122083;0.8063512158247367
41.855172;1.033116456355406;0.9255974087782488;0.8959426369322173;-0.005093238400241691;-0.004929987198752583;1.033822329480616;10.000105103013654;0.8335115599273846;0.01556202497630415;0.01556210109631878;0.8062281520756898;-0.013592999098050989;0.8063511814498525
41.865172;1.0331164770008108;0.9255975774083612;0.8959427221301723;-0.005093238420536427;-0.004929987237509091;1.0338221275592265;10.000106186845294;0.833511522211688;0.015562023480579806;0.015562101235765754;0.8062283092410775;-0.013591999109999876;0.8063511310899744
41.875172;1.0331164967547772;0.9255977468175133;0.8959428046207063;-0.005093238441084876;-0.004929987276201998;1.0338219309052448;10.000107140831776;0.8335114828503305;0.01556202212947344;0.01556210148255566;0.8062284692645854;-0.013591999120829553;0.806351098391526
41.885172;1.033116515343109;0.9255979161798821;0.895942884519876;-0.005093238461852336;-0.004929987314654785;1.0338217401370124;10.000107960487295;0.8335114422515347;0.015562020927142949;0.015562101840426923;0.8062286324745241;-0.01359199913042526;0.8063510664171506
41.895172;1.0331165326023424;0.9255980847687384;0.8959429620017806;-0.005093238482796107;-0.004929987352665884;1.033821555665733;10.0001086427047;0.8335114008682889;0.015562019876171028;0.015562102313659102;0.8062287992189231;-0.013591999138697665;0.8063510350648633
41.905172;1.0331165484283944;0.9255982521229186;0.8959430372200953;-0.005093238503862084;-0.004929987390022733;1.0338213776469052;10.000109185665277;0.8335113591736459;0.0155620189777778;0.015562102904979797;0.8062289698308928;-0.013591999145581261;0.8063510042849199
41.915172;1.033116562782797;0.9255984180683979;0.8959431102678943;-0.005093238524984375;-0.004929987426520836;1.03382120613338;10.00010958826351;0.8335113176006366;0.015562018231277555;0.01556210361486026;0.8062301446160277;-0.013591999151044677;0.8063519740018967
41.925172;1.0331165756661465;0.9255989702829318;0.8959435564574906;-0.0050943189916417995;-0.004931033276930291;1.0338210412574869;10.000109849275535;0.8335112764676708;0.015562017633331501;0.015562104442774649;0.806230323842695;-0.013591999155099847;0.806351944663193
41.935172;1.0331165870711618;0.9255991333112985;0.8959436252205608;-0.005094319012614365;-0.004931033311202217;1.0338208832825604;10.000109966867509;0.8335112360292256;0.015562017177636195;0.015562105387894272;0.8062305077032466;-0.013591999157787997;0.8063519163401813
41.945172;1.0331165970187473;0.925599294781862;0.8959436918404028;-0.005094319033288079;-0.004931033344174711;1.0338207325445607;10.000109939113994;0.8335111965787866;0.015562016855116058;0.01556210644796422;0.8062306962574582;-0.013591999159152572;0.8063518892372008
41.955172;1.0331166056285395;0.9255994545331684;0.8959437562946517;-0.005094319053430928;-0.004931033375776088;1.033820589357838;10.000109764913383;0.8335111584314052;0.015562016654959595;0.015562107618813948;0.8062308894451443;-0.013591999159225737;0.8063518634978454
41.965172;1.033116613103555;0.9255996123562261;0.8959438185797168;-0.005094319072777084;-0.0049310334059884135;1.0338204539417815;10.000109444477351;0.8335111218673739;0.015562016566435665;0.015562108895675806;0.806231087158556;-0.013591999158038444;0.8063518391995388
41.975172;1.0331166196487422;0.9255997680761046;0.895943878725553;-0.00509431909107685;-0.004931033434835592;1.0338203264054175;10.000108979554218;0.833511087160205;0.01556201658017988;0.015562110273798566;0.8062312892805243;-0.013591999155641925;0.8063518163486475
41.985172;1.0331166254331712;0.9255999215969383;0.8959439366646722;-0.005094319108153876;-0.004931033462357771;1.0338202067450035;10.000108373290445;0.8335110546299966;0.015562016688388853;0.015562111747401068;0.806231495671378;-0.01359199915210869;0.8063517948656832
41.995172;1.0331166306194317;0.9256000728801499;0.8959439921352921;-0.005094319123929694;-0.0049310334886180545;1.0338200947957767;10.00010762959255;0.8335110246545321;0.015562016884559337;0.01556211330940579;0.8062317061422254;-0.013591999147506357;0.8063517746123572
42.005172;1.0331166353964498;0.9256002218953934;0.8959440447598175;-0.005094319138402276;-0.00493103351373395;1.0338189901985195;10.000106752669328;0.8335109976364916;0.01556201716303065;0.015562114952859338;0.8062319204532865;-0.013591999141877115;0.8063517554418478
42.015172;1.0331166399434277;0.9256003685962755;0.8959440941625911;-0.005094319151614767;-0.004931033537877374;1.0338188924866911;10.000105747343413;0.8335109739381238;0.0155620175185642;0.015562116671736742;0.8062321383472599;-0.013591999135245982;0.8063517372087599
42.025172;1.0331166443500586;0.9256005129445297;0.8959441400250762;-0.005094319163639922;-0.0049310335612391286;1.0338188012614271;10.000104619466404;0.8335109538227197;0.0155620179460841;0.015562118459883706;0.8062323595468404;-0.013591999127634613;0.8063517197411134
42.035172;1.0331166486510095;0.9256006549678122;0.8959441820721759;-0.005094319174576247;-0.004931033583998752;1.0338187163049286;10.00010337522263;0.833510937465675;0.01556201844063054;0.015562120309332857;0.8062325837010199;-0.013591999119049925;0.8063517028325935
42.045172;1.0331166529934201;0.9256007948219513;0.8959442200024037;-0.005094319184544193;-0.004931033606304704;1.0338186375527085;10.000102020233335;0.8335109250332454;0.015562018997647677;0.015562122209894716;0.8062328103957853;-0.013591999109472515;0.8063516862837545
42.055172;1.0331166577351996;0.9256009327886401;0.8959442534149257;-0.005094319193674419;-0.00493103362827071;1.033818564998452;10.000100560125954;0.8335109167150078;0.015562019612901934;0.015562124150524959;0.806233039235612;-0.013591999098873727;0.8063516699835067
42.065172;1.0331166633821594;0.9256010691993231;0.8959442817892481;-0.005094319202093153;-0.0049310336500068596;1.0338184986269896;10.000099001449488;0.833510912666926;0.015562020281984515;0.015562126120380413;0.8062332698709078;-0.013591999087241015;0.8063516539661908
42.075172;1.0331166704395085;0.9256012043477077;0.8959443045597105;-0.0050943192099179285;-0.004931033671658027;1.0338184383839886;10.000097351485335;0.8335109129682852;0.015562021000220522;0.015562128108505548;0.8062335019496321;-0.013591999074587247;0.8063516383599928
42.085172;1.0331157380493505;0.9256004967422703;0.8959443228448101;-0.005094011965039655;-0.004930740781516833;1.0338183841858948;10.000095617755322;0.8335109176230018;0.015562021762530185;0.015562130103738022;0.8062337350747885;-0.013590999060936049;0.8063516064389026
42.095172;1.033115748930646;0.9256010172127274;0.8959447083259274;-0.00509509241645577;-0.004931786618448385;1.0338183359680388;10.000093807999614;0.8335109265645895;0.01556202256304056;0.015562132095165456;0.8062339688094237;-0.01359099904628874;0.8063515920239496
42.105172;1.0331157620916054;0.9256011483302627;0.8959447117189109;-0.005095092423152896;-0.004931786641116803;1.0338182936995604;10.000091930326581;0.8335109396796919;0.015562023395726333;0.015562134072149339;0.8062342027140014;-0.013590999030603868;0.806351578384071
42.115172;1.0331157778459852;0.9256012773007709;0.895944707923842;-0.005095092429652937;-0.004931786664539624;1.033818257318149;10.000089993246693;0.8335109568436353;0.015562024255778574;0.015562136023715131;0.8062344363929961;-0.01359099901381276;0.8063515656964498
42.125172;1.033115796604121;0.9256014035638643;0.89594469643266;-0.005095092436004998;-0.004931786688889477;1.0338182266630092;10.000088005512657;0.833510977937836;0.015562025139628871;0.015562137937311836;0.8062346695169182;-0.013590998995840398;0.8063515541877169
42.135172;1.033115818829458;0.9256015265570243;0.8959446767310865;-0.005095092442218035;-0.004931786714331235;1.0338182015122714;10.00008597586683;0.8335110028674789;0.01556202604363692;0.015562139797976687;0.806234901830395;-0.013590998976594836;0.8063515440604537
42.145172;1.0331158449680626;0.9256016457568363;0.8959446484939608;-0.00509509244824269;-0.004931786740990731;1.0338181816748062;10.00008391283693;0.8335110315806098;0.015562026963508727;0.015562141589388392;0.806235133150411;-0.013590998955947857;0.8063515354253791
42.155172;1.0331158754530756;0.9256017607000508;0.8959446116558138;-0.005095092453973074;-0.004931786768930502;1.0338181670227957;10.000081824355693;0.8335110640473059;0.015562027895056146;0.015562143295940594;0.8062353632997703;-0.013590998933741104;0.8063515283051091
42.165172;1.0331159106893086;0.9256018710162663;0.8959445663560869;-0.005095092459285393;-0.004931786798176528;1.0338181574597234;10.000079716915316;0.8335111002058798;0.015562028834871728;0.01556214490383561;0.8062355920370217;-0.013590998909812576;0.8063515226757788
42.175172;1.033115950941314;0.9256019764787212;0.8959445128682214;-0.00509509246408052;-0.004931786828759803;1.03381815284738;10.00007759466867;0.8335111399069852;0.015562029779755463;0.015562146400786014;0.8062358190842519;-0.013590998884019193;0.806351518484619
42.185172;1.0331159962757466;0.9256020770467509;0.8959444515165542;-0.0050950924683014175;-0.004931786860729065;1.0338181529378647;10.000075459357042;0.8335111828688636;0.015562030725555901;0.015562147775487067;0.806236044207903;-0.013590998856238814;0.8063515156414287
42.195172;1.0331160466093554;0.9256021728584086;0.8959443825804236;-0.005095092471931634;-0.00493178689414564;1.033818157378611;10.000073311187277;0.833511228692063;0.01556203166715028;0.015562149017961262;0.8062362672625021;-0.0135909988263681;0.8063515140552283
42.205172;1.0331161017609847;0.9256022641635377;0.8959443062992885;-0.005095092474982368;-0.004931786929080743;1.0338181657495613;10.000071149888116;0.8335112769464637;0.015562032599670936;0.015562150120138478;0.8062364881760332;-0.013590998794343266;0.8063515137252494
42.215172;1.033116161514101;0.9256023512770798;0.8959442229892616;-0.005095092477471023;-0.004931786965611965;1.03381817759034;10.000068975666972;0.8335113272590099;0.015562033519190424;0.015562151075705685;0.8062367069490336;-0.013590998760176852;0.8063515147641552
42.225172;1.0331162257546807;0.925602434576555;0.8959441331021751;-0.0050950924794110645;-0.004931787003801211;1.0338181924522132;10.000066790232417;0.8335113793557842;0.015562034422603217;0.01556215188011445;0.8062369237268929;-0.013590998723971157;0.8063515173259715
42.235172;1.0331162945722974;0.9256025144613315;0.895944037160553;-0.005095092480827877;-0.004931787043663052;1.0338182099196895;10.000064597061609;0.8335114330609481;0.015562035307708314;0.01556215253052098;0.8062371388457139;-0.01359099868587913;0.8063515215692489
42.245172;1.033116368169535;0.9256029790165088;0.8959443109879357;-0.0050961729262219545;-0.004932832899986507;1.033818229537023;10.000062400473615;0.8335114882574688;0.015562036173172006;0.015562153024521278;0.8062373527629992;-0.013590998646053565;0.8063515277048852
42.255172;1.0331164466923508;0.9256030531729132;0.8959442046276309;-0.005096172926784497;-0.0049328329430358385;1.0338182507400469;10.000060204664017;0.8335115448466599;0.0155620370181362;0.01556215335967966;0.8062375659431291;-0.013590998604645143;0.8063515360575241
42.265172;1.0331165301861078;0.9256031249745038;0.8959440941656356;-0.005096172927041485;-0.00493283298752751;1.0338182728930694;10.00005801325316;0.8335116027463751;0.01556203784219881;0.0155621535347083;0.8062377787519758;-0.013590998561823976;0.8063515470663276
42.275172;1.033116618631793;0.9256031947033234;0.8959439806246202;-0.005096172927068457;-0.004932833033324772;1.0338182953597512;10.000055829002598;0.8335116618937071;0.015562038645843383;0.015562153549549672;0.8062379913865368;-0.01358999851776696;0.806351544369825
42.285172;1.0331167119485358;0.9256032626326527;0.8959438651718529;-0.005096172926954322;-0.004932833080277573;1.0338183175329962;10.000053654014387;0.8335117222126829;0.015562039430792155;0.015562153403790928;0.8062382039040593;-0.013589998472622218;0.8063515621510828
42.295172;1.033116810005916;0.9256033290977328;0.895943749006994;-0.0050961729268188425;-0.004932833128228206;1.0338183388844262;10.000051490299958;0.8335117835666159;0.015562040200276014;0.015562153095654417;0.8062384163102597;-0.013589998426499337;0.8063515839524531
42.305172;1.0331169126692188;0.9256033945152923;0.8959436333194012;-0.005096172926813398;-0.004932833177004303;1.033818359031355;10.000049339572536;0.8335118457575268;0.015562040959037892;0.015562152622724043;0.8062386285979892;-0.013589998379489356;0.8063516100504454
42.315172;1.0331170198247213;0.9256034593748778;0.8959435192663393;-0.005096172927117195;-0.0049328332264108364;1.0338183777149763;10.000047202469007;0.8335119086025972;0.015562041712815802;0.015562151983091754;0.806238840733759;-0.013589998331675247;0.8063516406024501
42.325172;1.03311713135641;0.9256035242314311;0.8959434078771742;-0.005096172927921493;-0.004932833276246625;1.0338183947300426;10.00004507834314;0.8335119720040614;0.015562042468102317;0.01556215117513245;0.8062390526307535;-0.013589998283117499;0.806351675688778
42.335172;1.0331172470813115;0.9256035897185907;0.8959432999304244;-0.005096172929401886;-0.00493283332633814;1.0338184098967473;10.000042965260318;0.8335120359532583;0.015562043232196938;0.015562150196809076;0.8062392641226926;-0.013589998233847664;0.806351715315837
42.345172;1.033117366694657;0.9256036565621163;0.895943195904366;-0.0050961729317101166;-0.00493283337655816;1.0338184230437752;10.000040859973984;0.8335121004970159;0.01556204401246598;0.01556214904594732;0.8062394749612815;-0.013589998183895849;0.8063517593571978
42.355172;1.0331174897515598;0.9256037255097477;0.895943096046219;-0.00509617293498429;-0.004932833426823428;1.033817434033011;10.000038758553249;0.8335121656861726;0.015562044815055432;0.01556214772071664;0.8062396848490319;-0.0135899981333191;0.8063518075537777
42.365172;1.0331176156898916;0.9256037972507575;0.8959430004763281;-0.00509617293934193;-0.00493283347708126;1.033817442846966;10.00003665698325;0.83351223154868;0.01556204564440978;0.015562146219964464;0.8062398935032149;-0.013589998082189088;0.8063518595702712
42.375172;1.0331177439122052;0.9256038724255353;0.8959429091995853;-0.0050961729448630935;-0.004932833527296539;1.033817449618575;10.000034550904143;0.8335122981048385;0.01556204650412375;0.015562144543651832;0.8062401007304314;-0.013589998030564498;0.8063519150220553
42.385172;1.0331178738513116;0.9256043393329096;0.8959431973752062;-0.005097253396034595;-0.004933879392287313;1.03381745458047;10.000032435295674;0.8335123653875052;0.015562047397984108;0.015562142693185968;0.8062413064723447;-0.01358999797849611;0.8063529733627794
42.395172;1.0331180049685853;0.925604422980232;0.8959431142190291;-0.005097253403981747;-0.004933879442435305;1.0338174579993875;10.000030304846037;0.8335124334423462;0.015562048329705277;0.015562140671872036;0.806241510780413;-0.01358999792605283;0.8063530344913041
42.405172;1.033118136761669;0.9256045112354038;0.8959430347384009;-0.005097253413145538;-0.004933879492652391;1.0338174601131074;10.000028154662482;0.8335125022785328;0.015562049302143771;0.015562138485183188;0.8062417137070373;-0.013589997873323817;0.80635309791583
42.415172;1.0331173275489598;0.9256037623356134;0.8959429601958164;-0.005096946167954273;-0.004933586630231037;1.0338174610904154;10.000025980665146;0.833512571813665;0.015562050318091636;0.015562136140226881;0.806241915171801;-0.01358999782039051;0.8063531633099645
42.425172;1.0331174593718924;0.9256038592453248;0.8959428869785075;-0.005096946179481209;-0.004933586680878354;1.0338174609958737;10.000023779372032;0.8335126418933434;0.015562051381675194;0.015562133644696791;0.8062421149189155;-0.01358999776730404;0.8063532303588986
42.435172;1.0331175905359873;0.9256039600659476;0.8959428163094034;-0.005096946192107709;-0.004933586731893781;1.033817459756273;10.000021547710888;0.8335127123345352;0.01556205249796614;0.015562131006297632;0.8062423126065571;-0.013589997714089553;0.8063532987972324
42.445172;1.033117720486633;0.9256040645917072;0.8959427477906966;-0.005096946205765953;-0.0049335867833904335;1.033817457176886;10.000019283320368;0.8335127829267999;0.015562053671518845;0.01556212823343534;0.806242507890953;-0.013588997660756701;0.8063533516095585
42.455172;1.033117848534462;0.9256041726312174;0.8959426810441952;-0.0050969462204225515;-0.0049335868354818645;1.0338174530035125;10.00001698475244;0.8335128534147221;0.015562054905345327;0.01556212533645231;0.8062427003833391;-0.013588997607296887;0.806353422460655
42.465172;1.0331179738572982;0.9256042839473755;0.8959426157740755;-0.005096946236103299;-0.004933586888268586;1.0338174470226296;10.000014651515828;0.8335129234867255;0.015562056200555303;0.015562122327562048;0.8062428895967013;-0.013588997553691048;0.8063534945690531
42.475172;1.0331180955683963;0.9256043982307053;0.8959425517974747;-0.005096946252883328;-0.004933586941821632;1.0338174391601154;10.000012284141867;0.8335129927571603;0.015562057556723357;0.015562119218904024;0.8062430750081394;-0.013588997499948505;0.8063535680790583
42.485172;1.0331182128392513;0.9256045150858719;0.8959424890464323;-0.00509694627086852;-0.004933586996183075;1.0338174294928657;10.000009883679951;0.8335130607446375;0.01556205897235939;0.01556211602029183;0.8062432561446915;-0.013588997446135336;0.8063536431462105
42.495172;1.0331183250140323;0.925604634000379;0.8959424275609637;-0.005096946290198127;-0.004933587051374412;1.0338174182105888;10.000007451057296;0.8335131269054188;0.015562060444878385;0.015562112738473764;0.8062434325930725;-0.013588997392352371;0.8063537198847277
42.505172;1.0331184316753248;0.9256047543505463;0.8959423674657074;-0.005096946311055063;-0.004933587107392257;1.033817405615766;10.000004987190255;0.8335131907097547;0.015562061970911424;0.0155621093780145;0.8062436039460982;-0.013588997338705035;0.8063537983393438
42.515172;1.0331185326587684;0.9256048754701324;0.8959423089299563;-0.00509694633365151;-0.0049335871642017404;1.0338173921370228;10.000002493293922;0.8335132516904878;0.015562063547596946;0.01556210594287149;0.8062437697531589;-0.013588997285311544;0.8063538784877796
42.525172;1.033118628003733;0.9256053844131117;0.8959426274184856;-0.005098026801527217;-0.004934633036449133;1.0338173782836;9.999999971026062;0.8335133094640701;0.01556206517400515;0.015562102437947336;0.8062439295351266;-0.013588997232308745;0.8063539602557351
42.535172;1.0331187178563046;0.9256055051159849;0.8959425725404061;-0.005098026828192615;-0.004934633094658927;1.0338173645261655;9.99999742261475;0.8335133637090356;0.015562066851574415;0.01556209886950907;0.8062440828324601;-0.013588997179816223;0.8063540434900645
42.545172;1.0331188023665145;0.9256056247084742;0.8959425197551191;-0.005098026857126276;-0.00493463315348682;1.0338173512017896;9.9999948507911;0.8335134141013609;0.015562068582626409;0.015562095243882083;0.8062442292492991;-0.013588997127908056;0.8063541278950046
42.555172;1.0331188816068742;0.9256057427461053;0.8959424692452402;-0.005098026888444085;-0.004934633212905017;1.033817338555491;9.99999225867627;0.8335134603011363;0.015562070367492395;0.01556209156587827;0.8062443684744112;-0.013588997076631573;0.8063542130182922
42.565172;1.0331189555203368;0.9256058589407402;0.8959424212945574;-0.005098026922225495;-0.00493463327289268;1.0338173268565438;9.9999896496318;0.8335135020097928;0.015562072203076985;0.015562087838684353;0.8062445002502434;-0.013588997026031816;0.8063542983396336
42.575172;1.033119023901005;0.9256059730526518;0.8959423763462951;-0.0050980269584974995;-0.0049346333334110955;1.033817316432847;9.999987027049588;0.8335135390029659;0.015562074084214766;0.01556208406491985;0.8062446243667368;-0.013588996976147323;0.8063543833885122
42.585172;1.0331190864157154;0.9256060848060679;0.8959423349486495;-0.005098026997219151;-0.004934633394396627;1.0338173076164225;9.999984394058718;0.8335135711247093;0.015562076005659455;0.01556208024747179;0.8062447407247592;-0.0135889969270023;0.8063544677747856
42.595172;1.0331191426744772;0.9256061939149025;0.8959422976458432;-0.005098027038281442;-0.004934633455768517;1.033817300687945;9.99998175280978;0.8335135982820725;0.015562077962399454;0.015562076389821216;0.8062448493572234;-0.013588996878621314;0.8063545511481237
42.605172;1.0331191923586895;0.9256063001012914;0.8959422648722448;-0.005098027081527589;-0.004934633517421048;1.0338172958131657;9.999979104154425;0.8335136204078085;0.015562079948811198;0.015562072496131337;0.8062449503659728;-0.013587996831050527;0.8063546163178149
42.615172;1.0331192353374479;0.9256064030682928;0.8959422369411745;-0.005098027126778445;-0.00493463357921575;1.0338172930097316;9.999976448669662;0.833513637411837;0.015562081958343955;0.015562068571260298;0.8062450438553767;-0.013587996784364053;0.806354696670454
42.625172;1.0331192716631392;0.9256065024880812;0.8959422141286639;-0.00509802717384159;-0.004934633641002769;1.0338172922659141;9.9999737880729;0.8335136491943111;0.015562083983825102;0.01556206462155905;0.8062451298977464;-0.013587996738652757;0.8063547751082335
42.635172;1.033119301459399;0.9256065980342354;0.8959421967088443;-0.005098027222507039;-0.004934633702631237;1.0338172937184862;9.999971125785473;0.8335136557045475;0.015562086017994674;0.015562060656145543;0.8062452085328593;-0.013587996694001587;0.8063548514688653
42.645172;1.0331193247748283;0.9256070771588163;0.8959425601962878;-0.005099107715888281;-0.0049356795786308525;1.0338172976795286;9.999968466678213;0.8335136570163649;0.01556208805450795;0.015562056686806009;0.806245279822675;-0.01358799665047926;0.8063549255856372
42.655172;1.0331193414626054;0.9256071642553046;0.8959425541463907;-0.005099107767114411;-0.004935679639370621;1.0338163045279443;9.999965816550034;0.8335136533864541;0.015562090088745496;0.015562052726411929;0.8062453439073465;-0.013587996608156728;0.8063549971956776
42.665172;1.0331193511434915;0.9256072468651251;0.8959425538525065;-0.005099107819354297;-0.004935679699287665;1.0338163145960424;9.999963181662682;0.8335136452257499;0.015562092117290482;0.015562048786831519;0.8062454009953446;-0.01358799656712766;0.806355065991157
42.675172;1.0331193532540524;0.9256073248083094;0.8959425592742214;-0.005099107872481815;-0.004935679758068466;1.0338163281088126;9.999960568653265;0.8335136330151599;0.015562094136389119;0.015562044876761792;0.8062454513242016;-0.01358799652750129;0.8063551317487371
42.685172;1.0331193471820987;0.9256073979690512;0.8959425704547237;-0.0050991079263786945;-0.004935679815376204;1.0338163451854685;9.999957984833948;0.8335136172499386;0.01556209614107219;0.01556204100070117;0.8062454951173074;-0.013587996489370814;0.8063551943759016
42.695172;1.0331193324654897;0.925607466356435;0.895942587584186;-0.0050991079809150795;-0.004935679870894075;1.0338163658776884;9.999955437944903;0.8335135984067716;0.01556209812550874;0.015562037159547739;0.8062455325507669;-0.013587996452777336;0.806355253892456
42.705172;1.0331183676368454;0.9256066884537097;0.8959426125698301;-0.005098800778185807;-0.004935387010768738;1.0338163902460697;9.99995293499769;0.8335135769330143;0.015562100083434137;0.015562033351719516;0.8062455637682135;-0.013587996417702716;0.8063553104170722
42.715172;1.033118335043309;0.9256067476601587;0.8959426424973477;-0.005098800833634056;-0.004935387061938489;1.0338164184521395;9.999950481617455;0.833513553296224;0.015562102008883742;0.015562029574250142;0.8062455888914641;-0.013587996384096872;0.8063553641211152
42.725172;1.0331182933487242;0.9256068025294867;0.8959426792244217;-0.005098800889370686;-0.004935387110601304;1.0338164507420562;9.999948083006398;0.8335135280404735;0.015562103897908908;0.015562025823452664;0.8062456079910085;-0.0135879963518934;0.8063554151561085
42.735172;1.0331182424935763;0.9256068533552639;0.8959427228674068;-0.0050988009452752085;-0.004935387156552477;1.0338164873182405;9.999945745624819;0.8335135017493658;0.015562105749569191;0.015562022094612814;0.8062456210758537;-0.013587996321003971;0.806355463636116
42.745172;1.0331181824870326;0.9256069005943154;0.8959427734066725;-0.005098801001226332;-0.004935387199615208;1.0338165282581426;9.999943477679178;0.8335134749421036;0.01556210756523432;0.015562018381268377;0.8062456281230768;-0.013587996291320303;0.8063555096576464
42.755172;1.0331181133051486;0.9256069448461579;0.8959428307369706;-0.005098801057109423;-0.004935387239655896;1.0338165734917761;9.999941287645266;0.8335134480385102;0.015562109347635994;0.015562014675302063;0.8062456291274971;-0.013587996262715916;0.8063555532804081
42.765172;1.0331180347576903;0.9256073745116455;0.8959432700505457;-0.005099881555054018;-0.004936433091165872;1.0338166227567125;9.999939182286667;0.833513421412472;0.01556211110064283;0.015562010968284358;0.8062466241425212;-0.013586996235045857;0.8063565775046567
42.775172;1.0331179465066571;0.9256074148619908;0.8959433407393184;-0.005099881610572193;-0.004936433124914461;1.033816675613626;9.999937166179786;0.8335133954135836;0.015562112829244898;0.015562007252923333;0.8062466132846721;-0.013586996208165879;0.8063566162574552
42.785172;1.0331178482107588;0.9256074542425531;0.895943418068258;-0.005099881665892539;-0.004936433155438745;1.0338167315480289;9.999935242663478;0.8335133703316414;0.015562114539360803;0.01556200352356848;0.8062465967461666;-0.013586996181951465;0.806356652492637
42.795172;1.033117739601198;0.9256074932140377;0.8959435019556805;-0.005099881721027226;-0.004936433182723432;1.033816790032267;9.999933414522335;0.8335133463589303;0.015562116237938472;0.015561999776521033;0.8062465748344234;-0.013586996156296645;0.8063566862141316
